time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.278368;1.0439200832806859;0.9256214692920476;0.8866777729706522;-0.0047232602029477;-0.00446319657394762;1.0446076968370723;10.000677319792347;0.833553657401211;0.015562845277346065;0.015561965811073036;0.7979069911775135;-0.013409980746604;0.7981852399986405
19.288368;1.0439198472747857;0.9256214700952109;0.8866777725178505;-0.004723391110976456;-0.004465238731657932;1.0446076202006025;10.000654973023162;0.8335532569479538;0.015562843023689996;0.015561975230882227;0.7979069911266526;-0.013409980939490784;0.798185344744175
19.298368;1.0439196184558668;0.9256214708981751;0.8866777720408359;-0.004723519858530412;-0.004467240270912818;1.044607534949971;10.000632057491584;0.8335528194549351;0.015562840702781758;0.015561984042589665;0.7979069910971945;-0.013409981142417279;0.7981853755678524
19.308368;1.0439193973008205;0.9256214716996031;0.8866777715410326;-0.004723646382236553;-0.0044692005755988685;1.0446074422058753;10.000608672706624;0.8335523501646738;0.015562838309499161;0.015561992080550155;0.7979069910882052;-0.01340998135420279;0.798185326277361
19.318368;1.0439191842036515;0.9256214724977316;0.8866777710195113;-0.004723770600685848;-0.004471118983072649;1.044607343104836;10.000584888210964;0.8335518546893719;0.015562835827931564;0.015561999202452463;0.7979069910989429;-0.013409981573396467;0.7981851929204044
19.328368;1.0439189794460944;0.9256214732905195;0.8866777704771076;-0.004723892313065874;-0.004472994956518082;1.0446072388402885;10.000560740024376;0.8335513382541445;0.015562833223417076;0.015562005292765116;0.7979069911288555;-0.01340998179845116;0.79818497328334
19.338368;1.0439187832014858;0.9256214740757176;0.8866777699145023;-0.00472401122046527;-0.0044748283993674125;1.044607130756926;10.00053624654439;0.8335508051630093;0.015562830448986117;0.015562010249998247;0.7979069911773926;-0.013409982027700782;0.7981846657951474
19.348368;1.043918595619191;0.9256214748509418;0.8866777693322565;-0.004724126986851765;-0.004476618802054684;1.0446070202812794;10.00051142098378;0.8335502589755682;0.01556282746585677;0.015562013969401312;0.7979069912439503;-0.013409982259286751;0.7981842693510669
19.358368;1.0439184169363005;0.9256214756137803;0.8866777687308803;-0.00472423928189505;-0.004478363697662173;1.0446069087352967;10.000486276411317;0.8335497028320373;0.015562824255670188;0.015562016341110426;0.7979069913278166;-0.013409982491367059;0.7981837839805491
19.368368;1.0439182474612998;0.9256214763618665;0.8866777681108324;-0.004724347830245471;-0.004480058652334853;1.044606797218092;10.000460843183793;0.8335491399409592;0.01556282081858206;0.015562017265353533;0.7979069914281012;-0.013409982722500267;0.7981832104106027
19.378368;1.0439180874865726;0.9256214770929054;0.8866777674726218;-0.004724452441881937;-0.004481700013994434;1.0446066865603738;10.000435186709037;0.8335485740731917;0.015562817173494224;0.015562016669167981;0.7979069915438807;-0.01340998295177777;0.7981825489359934
19.388368;1.0439179372316958;0.9256214778046333;0.886677766817164;-0.004724552962153808;-0.004483287379556967;1.0446065773646043;10.000409398776132;0.8335480092784212;0.01556281335921941;0.015562014513791397;0.7979069916744204;-0.013409983178562282;0.7981817998776243
19.398368;1.0439177968172322;0.9256214784948162;0.8866777661460117;-0.004724649182169512;-0.004484822577972053;1.0446064701604174;10.000383567637552;0.8335474493699329;0.01556280942074397;0.01556201078415378;0.7979069918190945;-0.01340998340219061;0.7981809651741454
19.408368;1.0439176662703313;0.9256214791614362;0.8866777654611163;-0.004724740807136488;-0.004486307437786107;1.0446063655663225;10.000357752106515;0.8335468977187762;0.015562805384658767;0.015562005469609489;0.7979069919770393;-0.013409983621782131;0.7981800487802339
19.418368;1.0439175455142529;0.9256214798028831;0.8866777647644314;-0.004724827487273343;-0.0044877434930157886;1.0446062643649399;10.000331971533422;0.8335463567835657;0.01556280124626662;0.015561998559936716;0.7979069921470383;-0.013409983836040999;0.7981790554026393
19.428368;1.0439174343447257;0.9256214804178567;0.8866777640578319;-0.004724908861968986;-0.004489132379234864;1.044606167496181;10.000306207139799;0.8335458276868207;0.015562796975127151;0.015561990049670321;0.7979069923278874;-0.013409984043308723;0.7981779890705232
19.438368;1.0439173324814552;0.9256214810050329;0.8866777633432567;-0.00472498463752914;-0.004490475502950351;1.0446060759304736;10.000280414322226;0.8335453106873304;0.015562792525487637;0.015561979933552817;0.7979069925188682;-0.013409984242008073;0.7981768526458214
19.448368;1.0439172396687657;0.9256214815628426;0.8866777626226111;-0.004725054722290239;-0.004491774590431061;1.044605990434035;10.000254535781783;0.8335448060398452;0.015562787847009858;0.015561968206857171;0.7979069927199024;-0.013409984431053354;0.7981756482991142
19.458368;1.0439171557387583;0.9256214820896002;0.8866777618974603;-0.004725119253010094;-0.004493033386515901;1.0446059113828206;10.000228502819946;0.8335443142974289;0.015562782896867652;0.01556195488054757;0.7979069929313487;-0.013409984609889625;0.7981743781657566
19.468368;1.043917080621167;0.9256214825836687;0.8866777611690604;-0.004725178366319639;-0.004494257984471991;1.0446058386781216;10.00020224007429;0.8335438362005658;0.015562777644071324;0.015561939995897021;0.7979069931536232;-0.013409984778336898;0.7981730445192599
19.478368;1.04391701429251;0.9256214830433157;0.886677760438694;-0.004725231948256555;-0.004495454896000655;1.044605771752335;10.000175678993816;0.8335433726346803;0.015562772061607031;0.015561923631302817;0.7979069933868715;-0.013409984936473787;0.7981716501461049
19.488368;1.0439169567203044;0.9256214834666123;0.8866777597077898;-0.004725279580390056;-0.004496629113267617;1.0446057097506947;10.000148762582079;0.8335429244451934;0.015562766117206304;0.015561905904487541;0.7979069936308397;-0.013409985084441807;0.798170198813838
19.498368;1.0439169078730985;0.9256214838515776;0.8866777589777642;-0.004725320611840699;-0.004497783912129626;1.0446056518325755;10.000121445276587;0.833542492008317;0.015562759771695002;0.015561886964669544;0.7979069938849734;-0.013409985222108617;0.7981686947083837
19.508368;1.043916867737715;0.9256214841960692;0.8866777582498532;-0.004725354349739395;-0.004498921112378143;1.0446055973726576;10.000093702991695;0.8335420752361208;0.015562752979089493;0.015561866981065686;0.7979069941486566;-0.013409985348993325;0.7981671414718865
19.518368;1.043916836302039;0.9256214844975085;0.8866777575252276;-0.00472538033196742;-0.004500040666217142;1.0446055459391397;10.000065542212942;0.8335416740951268;0.015562745687933274;0.015561846141118836;0.7979069944214194;-0.013409985464543582;0.798165541909219
19.528368;1.0439168135236327;0.9256214847530924;0.8866777568052063;-0.004725398495968054;-0.004501140897476936;1.044605497100237;10.000036988589155;0.8335412884432085;0.015562737851828582;0.015561824643626501;0.7979069947030393;-0.01340998556827541;0.7981638985360859
19.538368;1.0439167992926213;0.9256214849604363;0.8866777560910475;-0.004725409182684155;-0.004502219824903494;1.0446054502495694;10.00000806803775;0.8335409170577281;0.015562729445299342;0.015561802672734647;0.797906994993572;-0.013409985659737727;0.7981622146064342
19.548368;1.043916793431205;0.9256214851180004;0.8866777553835842;-0.004725413035298978;-0.004503275927317494;1.0446054046152584;9.999978806410786;0.8335405575272883;0.015562720473632809;0.015561780383211122;0.797906995293274;-0.013409985738603596;0.7981604943019537
19.558368;1.0439167956992454;0.9256214852249776;0.8866777546833202;-0.004725410809450282;-0.004504307381997134;1.0446053594200806;9.999949240327595;0.833540207378239;0.01556271096348257;0.015561757922600054;0.7979069956024231;-0.013409985804774037;0.7981587415628921
19.568368;1.0439168057093806;0.9256214852809876;0.8866777539908436;-0.004725403163653117;-0.004505310724907101;1.044605314029592;9.999919417747092;0.8335398650329986;0.015562700938347772;0.015561735456488049;0.7979069959212222;-0.013409985858235555;0.7981569588816902
19.578368;1.043916822822316;0.9256214852859393;0.8866777533070489;-0.0047253906424951754;-0.004506280309695433;1.0446052679484035;9.999889391382185;0.8335395298423204;0.015562690409137487;0.015561713163636439;0.7979069962497982;-0.013409985898802192;0.798155147409543
19.588368;1.0439168461609083;0.925621485240033;0.8866777526329112;-0.004725373897570139;-0.004507208833132618;1.0446052206815857;9.99985921956913;0.8335392016331375;0.01556267938701811;0.015561691219666902;0.7979069965881332;-0.01340998592611691;0.7981533081689636
19.598368;1.0439168747501497;0.925621485143742;0.8866777519690348;-0.0047253538692335504;-0.0045080881889169545;1.044605171668214;9.999828977335179;0.8335388803832652;0.015562667891650703;0.01556166979077489;0.7979069969360666;-0.01340998593988981;0.7981514425752739
19.608368;1.0439169076955435;0.9256214849977261;0.8866777513155305;-0.0047253316931773195;-0.004508909543648666;1.0446051204160403;9.999798768782782;0.8335385659279466;0.015562655940801409;0.01556164903125742;0.7979069972935184;-0.013409985940011178;0.7981495513949168
19.618368;1.04391694432871;0.9256214848027958;0.8866777506723472;-0.004725308395832894;-0.004509663061249797;1.044605066638295;9.999768728167085;0.8335382579147362;0.015562643533304658;0.015561629081906789;0.7979069976606505;-0.013409985926470521;0.7981476333792416
19.628368;1.0439169842956413;0.925621484559975;0.8866777500396695;-0.004725284667744252;-0.004510338735656471;1.0446050102221986;9.99973900683033;0.8335379564408775;0.015562630645957126;0.015561610074270163;0.7979069980377808;-0.013409985899358271;0.7981456847747984
19.638368;1.0439170275093497;0.9256214842705465;0.8866777494180922;-0.004725260920574351;-0.004510927536438286;1.0446049511760398;9.999709754983378;0.8335376624273241;0.015562617251753254;0.015561592134132426;0.797906998425262;-0.013409985859065826;0.7981437002348363
19.648368;1.0439170739703791;0.9256214839361486;0.8866777488085661;-0.004725237547384918;-0.004511421816285576;1.0446048896486986;9.99968109902421;0.833537377410784;0.015562603340746465;0.015561575380486718;0.7979069988234732;-0.013409985806395897;0.7981416748541181
19.658368;1.0439171235972264;0.9256214835590171;0.8866777482123104;-0.004725215111860807;-0.004511815761984001;1.044604825936901;9.999653113835558;0.8335371035424793;0.015562588927569091;0.015561559921829655;0.7979069992328841;-0.01340998574238851;0.7981396055781083
19.668368;1.043917176138849;0.9256214831420605;0.8866777476307486;-0.0047251942454393375;-0.004512105810866577;1.0446047604664765;9.99962581217742;0.8335368434207971;0.015562574049239436;0.01556154584410265;0.7979069996541114;-0.013409985668164063;0.798137491042816
19.678368;1.043917231202215;0.9256214826885609;0.8866777470652817;-0.004725175407017027;-0.004512290229058364;1.0446046938096725;9.999599167496068;0.8335365995562976;0.015562558754572043;0.015561533197786142;0.7979070000878363;-0.013409985585007056;0.7981353312679876
19.688368;1.043917288368553;0.925621482201856;0.8866777465170848;-0.004725158812179599;-0.004512367936134203;1.0446046267052616;9.99957314930019;0.8335363740881627;0.015562543088354044;0.015561522002057071;0.797907000534649;-0.0134099854943735;0.7981331280642423
19.698368;1.04391734730408;0.9256214816851392;0.8866777459872229;-0.0047251445169235705;-0.004512337333270529;1.0446045600145222;9.999547741576665;0.8335361688515148;0.01556252707992429;0.01556151225715585;0.7979070009949824;-0.013409985397723718;0.7981308850585583
19.708368;1.0439174078380256;0.9256214811412168;0.8866777454768304;-0.004725132520183089;-0.004512196279397015;1.0446044946915491;9.99952294166927;0.833535985487439;0.015562510739848226;0.01556150394425207;0.797907001468943;-0.013409985296478032;0.7981286069691519
19.718368;1.0439174699694869;0.925621480572449;0.8866777449870804;-0.004725122845203356;-0.004511943332588637;1.0446044317457523;9.999498760275104;0.8335358252425561;0.015562494063648685;0.015561497021583525;0.7979070019560335;-0.013409985191992848;0.7981262991549454
19.728368;1.0439175337694342;0.9256214799809791;0.8866777445189155;-0.00472511560680106;-0.0045115787579313405;1.0446043720547573;9.999475224517825;0.8335356887019473;0.01556247703482796;0.015561491435329401;0.7979070024551634;-0.013409985085420392;0.7981239673965838
19.738368;1.043917599269431;0.9256214793689318;0.8866777440727623;-0.0047251111204076645;-0.00451110412286906;1.0446043162081653;9.999452365458852;0.8335355759163156;0.015562459621352245;0.015561487134518012;0.7979070029649581;-0.013409984977590208;0.7981216171564619
19.748368;1.0439176664110208;0.9256214787384438;0.8866777436486979;-0.004725109981935512;-0.004510520963371181;1.044604264567382;9.999430201100118;0.8335354866509043;0.015562441777166957;0.015561484070806944;0.7979070034841108;-0.013409984868853614;0.7981192528419415
19.758368;1.0439177349982707;0.9256214780915036;0.8866777432468782;-0.004725112991008554;-0.004509829846138808;1.0446042173591077;9.999408736551622;0.8335354206392342;0.015562423459080776;0.015561482189956118;0.797907004011658;-0.013409984758977457;0.7981168775188199
19.768368;1.0439178046491595;0.9256214774296231;0.886677742867616;-0.0047251209438383375;-0.004509030545350826;1.044604174675694;9.999387970622534;0.8335353782571688;0.01556240464186779;0.015561481429419238;0.7979070045470765;-0.013409984647339737;0.7981144930223802
19.778368;1.0439178748549103;0.9256214767537291;0.88667774251114;-0.004725134413473935;-0.004508123197534415;1.044604136489255;9.999367892776394;0.8335353611041654;0.015562385306853577;0.015561481722391845;0.7979070050902034;-0.013409984533288757;0.7981121004430075
19.788368;1.04391794514817;0.9256214760644911;0.8866777421774414;-0.00472515370328904;-0.0045071093153842565;1.044604102781576;9.999348476000852;0.8335353712056299;0.015562365416902727;0.015561483004443738;0.7979070056411178;-0.013409984416381172;0.7981097000214995
19.798368;1.0439180152394418;0.9256214753627714;0.8866777418664225;-0.0047251790177225955;-0.0045059912287812144;1.0446040736775586;9.999329674065494;0.8335354095805904;0.015562344914214741;0.015561485220856623;0.7979070062000406;-0.013409984296426742;0.7981072905912365
19.808368;1.0439180850162952;0.9256214746498609;0.8866777415781968;-0.004725210605011272;-0.00450477066714135;1.0446040494232265;9.999311423805404;0.8335354760848734;0.01556232373798941;0.01556148833084807;0.7979070067671516;-0.013409984173387747;0.7981048705294844
19.818368;1.043918154423252;0.9256214739274198;0.8866777413131102;-0.004725248789516772;-0.004503448504698116;1.0446040302779038;9.99929365677749;0.8335355699864447;0.0155623018287076;0.015561492300337388;0.7979070073423449;-0.013409984047203373;0.7981024402475778
19.828368;1.0439182233372808;0.9256214731972646;0.8866777410714357;-0.004725294020872306;-0.004502025752564215;1.0446040164620007;9.999276316719753;0.8335356900310988;0.015562279122533527;0.015561497083356619;0.7979070079250313;-0.01340998391763713;0.7981000040063186
19.838368;1.0439182915417016;0.9256214724611852;0.8866777408532053;-0.004725346870886516;-0.004500504250484556;1.0446040082082766;9.999259370490465;0.8335358343024335;0.015562255559479399;0.015561502610814227;0.797907008513957;-0.013409983784225093;0.7980975696168657
19.848368;1.043918358798923;0.9256214717208551;0.8866777406583588;-0.004725407964570266;-0.004498886381921161;1.0446040058052142;9.999242807065254;0.8335360003069783;0.015562231091311872;0.015561508796761837;0.7979070091071444;-0.013409983646360769;0.7980951466363497
19.858368;1.043918424915962;0.9256214709777175;0.886677740486853;-0.004725477878279414;-0.004497174620011495;1.0446040094960543;9.99922661843201;0.8335361854656418;0.015562205674193811;0.015561515546559665;0.7979070097022088;-0.013409983503496843;0.7980927447066293
19.868368;1.0439184897166036;0.9256214702327548;0.8866777403385369;-0.004725556868490918;-0.004495371411440809;1.0446040193597865;9.999210771017806;0.8335363875307947;0.015562179268011692;0.015561522758755213;0.7979070102969474;-0.013409983355321009;0.7980903728357307
19.878368;1.043918553021838;0.9256214694864717;0.8866777402130643;-0.004725644679010223;-0.0044934790839506675;1.0446040353112602;9.999195200551782;0.8335366041125795;0.015562151854237323;0.015561530331697762;0.7979070108898054;-0.01340998320178953;0.7980880392742379
19.888368;1.0439186147366701;0.9256214687392594;0.8866777401099092;-0.004725740775686115;-0.004491499809333067;1.0446040571083401;9.99917984090255;0.8335368320083488;0.015562123448167809;0.015561538173231382;0.7979070114799229;-0.013409983043003964;0.7980857508415404
19.898368;1.0439186749281504;0.9256214679916724;0.8866777400283038;-0.004725844664589081;-0.004489435553676858;1.0446040843528874;9.99916465369084;0.8335370675611905;0.015562094089751134;0.01556154619572938;0.7979070120666955;-0.013409982879008844;0.798083511516583
19.908368;1.043918733829539;0.9256214672444067;0.886677739967168;-0.004725955897277798;-0.004487287892254917;1.0446041166067908;9.999149629587931;0.8335373075240705;0.015562063831046014;0.01556155429769937;0.7979070126492792;-0.013409982709695433;0.7980813221738039
19.918368;1.0439187918399098;0.9256214664982935;0.8866777399251247;-0.004726073942059494;-0.004485058316597454;1.0446041535150208;9.999134773405629;0.8335375490642627;0.015562032726927914;0.015561562359591349;0.7979070132265799;-0.013409982534851289;0.7980791816512317
19.928368;1.0439188495062521;0.9256214657544419;0.8866777399005783;-0.004726198146409457;-0.0044827492170591374;1.0446041948240798;9.999120095929559;0.8335377894068446;0.015562000819889975;0.015561570260614591;0.7979070137974968;-0.013409982354257251;0.7980770875536767
19.938368;1.0439189074591526;0.9256214650143263;0.8866777398918814;-0.004726327804379301;-0.004480364947965875;1.0446042404081677;9.99910560658309;0.8335380263146974;0.015561968137221719;0.015561577889830041;0.797907014360896;-0.013409982167769683;0.7980750370089702
19.948368;1.043918966336347;0.925621464279717;0.8866777398975577;-0.004726462257759531;-0.004477912269280801;1.0446042902747352;9.999091297344517;0.8335382588370823;0.015561934708971796;0.015561585145236366;0.7979070149154044;-0.01340998197528111;0.7980730277524795
19.958368;1.0439190267139995;0.9256214635526212;0.8866777399164529;-0.004726600838539856;-0.004475399634451204;1.0446043444650688;9.99907713763272;0.8335384874704089;0.01556190057196891;0.01556159193865549;0.7979070154593307;-0.013409981776612559;0.7980710586873483
19.968368;1.0439190890515782;0.9256214628352618;0.8866777399477057;-0.004726742635324956;-0.004472835987791589;1.044604402989137;9.999063091515572;0.8335387139378448;0.015561865746600328;0.015561598200772695;0.7979070159907087;-0.01340998157146583;0.7980691294284272
19.978368;1.0439191536099237;0.9256214621299154;0.8866777399906486;-0.004726886350547032;-0.004470229893726896;1.0446044658026177;9.999049137452442;0.8335389410708468;0.015561830222136724;0.015561603870314149;0.7979070165074139;-0.013409981359405885;0.7980672394269933
19.988368;1.043919220364671;0.925621461438661;0.886677740044868;-0.004727030425648518;-0.0044675888577128346;1.0446045327002451;9.999035273218285;0.8335391727367268;0.015561793969249709;0.015561608881098416;0.7979070170073687;-0.013409981140046705;0.7980653878635823
19.998368;1.0439192890699507;0.9256214607631912;0.8866777401103682;-0.004727173329538515;-0.004464919318233412;1.0446046032473597;9.999021505665871;0.8335394135010871;0.015561756958016822;0.015561613165467943;0.7979070174887084;-0.013409980913422498;0.7980635739749657
20.008368;1.0439193594301175;0.9256214601047094;0.886677740187639;-0.004727313709749122;-0.004462227685035948;1.0446046768693087;9.999007841734057;0.8335396681780654;0.015561719166113737;0.015561616663001855;0.797907017949783;-0.013409980680053899;0.7980617966080025
20.018368;1.0439194311683158;0.9256214594639733;0.8866777402776215;-0.004727450303676722;-0.004459521410890914;1.0446047529563933;9.998994300036633;0.8335399415431982;0.01556168058276595;0.01556161932544832;0.7979070183892012;-0.013409980440640904;0.7980600536807241
20.028368;1.0439195039909281;0.9256214588413699;0.8866777403815231;-0.004727581843405451;-0.004456809380975266;1.0446048308671658;9.998980927099245;0.8335402383271848;0.015561641215107265;0.01556162111814789;0.7979070188059446;-0.01340998019581203;0.7980583427573162
20.038368;1.0439195775497354;0.9256214582369687;0.8866777405004446;-0.004727707118950539;-0.004454101534587686;1.0446049099342973;9.998967789815174;0.8335405634655852;0.015561601095027884;0.015561622008153435;0.7979070191991866;-0.01340997994619496;0.7980566621964519
20.048368;1.0439196514119873;0.9256214576508115;0.8866777406351178;-0.004727825132416399;-0.004451408012641321;1.0446049895685172;9.998954958570955;0.8335409218243875;0.015561560281499647;0.015561621951010348;0.7979070195679713;-0.01340997969271675;0.7980550115547449
20.058368;1.0439197250368657;0.9256214570832789;0.8866777407860355;-0.004727935205239308;-0.00444873871854614;1.044605069337778;9.998942501708795;0.8335413168311248;0.015561518858769694;0.015561620892135192;0.7979070199112684;-0.01340997943675919;0.7980533911034426
20.068368;1.0439197977527608;0.9256214565350632;0.8866777409536893;-0.004728036967848753;-0.004446102966997018;1.0446051489401245;9.998930483801344;0.8335417497176552;0.015561476929425227;0.015561618767779218;0.7979070202282861;-0.013409979179927563;0.7980518012595248
20.078368;1.0439198687378233;0.9256214560068211;0.8866777411385256;-0.0047281302154836054;-0.004443508794672731;1.0446052282342295;9.998918968200865;0.8335422207641804;0.01556143460010059;0.0155616155016913;0.7979070205186523;-0.01340997892376671;0.7980502425089081
20.088368;1.0439199370801044;0.9256214554988882;0.886677741340801;-0.004728214656613204;-0.004440963316384228;1.0446053073634538;9.998908022874296;0.8335427307018706;0.015561391970595525;0.015561611017964437;0.7979070207823118;-0.013409978669816438;0.7980487157373046
20.098368;1.0439200019042751;0.9256214550110813;0.8866777415606304;-0.004728289757390264;-0.004438473860386668;1.0446053867375882;9.998897713284766;0.8335432806616776;0.015561349133375636;0.015561605269856161;0.7979070210191929;-0.013409978419775967;0.7980472221162735
20.108368;1.043920062416384;0.9256214545425596;0.8866777417980719;-0.004728354852772468;-0.0044360478055001425;1.0446054668758618;9.99888809002303;0.8335438716209697;0.015561306175969677;0.015561598249983754;0.7979070212289842;-0.013409978175547926;0.7980457624072864
20.118368;1.0439201178963344;0.9256214540918958;0.8866777420530858;-0.004728409371215725;-0.004433691475975512;1.0446055483208414;9.99887918588547;0.8335445044803595;0.015561263183520734;0.015561589967301701;0.7979070214112904;-0.013409977939286598;0.798044336315217
20.128368;1.0439201677666337;0.9256214536573122;0.8866777423254518;-0.004728452945007332;-0.004431409648446824;1.0446056315963532;9.998871011085829;0.8335451802968654;0.015561220236578929;0.015561580420612559;0.7979070215659448;-0.013409977713306744;0.7980429418578991
20.138368;1.0439202116450161;0.9256214532369609;0.88667774261476;-0.004728485374604356;-0.00442920542568625;1.0446057171982692;9.998863549151825;0.8335458997862444;0.01556117739960455;0.01556156959500217;0.7979070216930417;-0.013409977499740214;0.7980415751036954
20.148368;1.0439202492690496;0.9256214528291022;0.8866777429205169;-0.004728506517934163;-0.004427080146313327;1.044605805678725;9.998856767326588;0.8335466626510143;0.015561134713820137;0.015561557481258056;0.7979070217926458;-0.013409977300263142;0.7980402313893238
20.158368;1.043920280372681;0.9256214524320222;0.8866777432422628;-0.004728516156875849;-0.004425033588597185;1.0446058977039574;9.998850627721234;0.8335474674739055;0.015561092206135593;0.01556154409693279;0.7979070218646184;-0.01340997711616037;0.7980389075600711
20.168368;1.0439203046306322;0.9256214520439426;0.8866777435795292;-0.004728513978662048;-0.004423064121383258;1.0446059940031378;9.998845087471674;0.8335483113859226;0.015561049903097824;0.015561529487063281;0.797907021908793;-0.013409976948606031;0.798037602587719
20.178368;1.0439203217058957;0.9256214516631932;0.8866777439317561;-0.004728499754825918;-0.0044211693015096;1.0446060952281018;9.998840099336038;0.8335491892191708;0.015561007838075376;0.015561513713537745;0.7979070219252122;-0.013409976798809243;0.7980363163626698
20.188368;1.0439203313426328;0.9256214512884384;0.8866777442983165;-0.004728473505467553;-0.004419347338530751;1.0446062018069202;9.998835620304558;0.833550093620743;0.01556096605805283;0.01556149685205239;0.7979070219141003;-0.013409976667935043;0.7980350492358802
20.198368;1.0439203334347305;0.9256214509187137;0.8866777446785382;-0.004728435502627644;-0.00441759761308934;1.0446063139312263;9.998831620693093;0.8335510163773704;0.015560924624309518;0.015561478994393566;0.7979070218756431;-0.013409976557075277;0.7980338015286702
20.208368;1.0439203280837102;0.9256214505533243;0.8866777450716994;-0.004728386195651731;-0.0044159193287347034;1.0446064315995092;9.998828084768526;0.8335519495052017;0.015560883594724476;0.015561460247901438;0.7979070218099403;-0.013409976467293874;0.798032572124805
20.218368;1.0439203155936256;0.9256214501917689;0.8866777454770847;-0.004728326089183614;-0.004414310182740283;1.0446065546043297;9.998825001947646;0.8335528857805938;0.015560843009273493;0.01556144072400551;0.7979070217171952;-0.013409976399543971;0.79803135880701
20.228368;1.0439202963508023;0.9256214498337045;0.8866777458941337;-0.00472825560820948;-0.004412766331927217;1.0446066826109457;9.99882235160696;0.8335538190700763;0.0155608028944441;0.01556142051498653;0.7979070215978394;-0.01340997635457356;0.7980301600320614
20.238368;1.0439202707367712;0.9256214494788328;0.8866777463225358;-0.004728175032791439;-0.00441128288671183;1.0446068153477788;9.998820086750305;0.833554744211767;0.015560763271677075;0.015561399685420065;0.7979080214525996;-0.013409976332960752;0.798029975400294
20.248368;1.0439202391597893;0.9256214491267685;0.8866777467620892;-0.004728084490623685;-0.004409854304835335;1.0446069527282769;9.998818130097478;0.8335556561827625;0.015560724167163153;0.015561378288448169;0.7979080212826316;-0.013409976335327577;0.79802880584597
20.258368;1.0439202021192255;0.9256214487770629;0.8866777472124647;-0.0047279840282045205;-0.004408474998796845;1.0446070948474595;9.998816394102684;0.8335565491330426;0.01556068562184299;0.015561356376951652;0.7979080210894597;-0.01340997636275034;0.7980276527286698
20.268368;1.0439201602360664;0.9256214484293687;0.8866777476730392;-0.00472787378186615;-0.004407140278101556;1.044607241908182;9.998814811202198;0.833557416390995;0.015560647690252321;0.015561334003516773;0.7979080208746548;-0.013409976416944773;0.7980265193455344
20.278368;1.0439201142402124;0.9256214480836011;0.8866777481428122;-0.004727754063438568;-0.004405847004241466;1.0446073942025491;9.998813345839658;0.8335582513462445;0.015560610432377414;0.015561311226563478;0.7979080206395823;-0.013409976499946706;0.7980254115883357
20.288368;1.043920064910076;0.9256214477399302;0.8866777486205114;-0.004727625305464102;-0.004404593366007246;1.0446075521733063;9.998811978873155;0.8335590482931061;0.015560573905522429;0.015561288109991724;0.7979080203853466;-0.013409976613678806;0.798024336860766
20.298368;1.0439200129424513;0.9256214473986396;0.8866777491048436;-0.004727488034497453;-0.004403377922657321;1.044607716383873;9.998810682372383;0.8335598027786728;0.01556053816015552;0.015561264708495805;0.797908020112865;-0.013409976759696138;0.7980233023576124
20.308368;1.0439199588206094;0.9256214470599997;0.8866777495946829;-0.004727342871997261;-0.004402198811933093;1.044607887368899;9.998809413873413;0.8335605113506992;0.015560503245308286;0.015561241063259896;0.7979080198230257;-0.013409976939038136;0.7980223145165763
20.318368;1.0439199028218489;0.9256214467240883;0.8866777500890785;-0.004727190512399806;-0.00440105385028214;1.044608065517676;9.99880813292679;0.8335611712589327;0.015560469212113175;0.015561217215514067;0.7979080195166814;-0.013409977152265754;0.7980213794550541
20.328368;1.0439198451171847;0.9256214463906198;0.8866777505870049;-0.004727031712954092;-0.00439994112648839;1.044608251068732;9.99880680912212;0.8335617804963668;0.015560436107263119;0.015561193218225087;0.7979080191943532;-0.013409977399735422;0.7980205034177692
20.338368;1.043919785780844;0.92562144605899;0.8866777510870816;-0.004726867233009849;-0.004398859294455878;1.0446084441772634;9.998805417358975;0.8335623374971237;0.015560403974620558;0.01556116913384539;0.7979080188560068;-0.013409977681731453;0.7980196925705557
20.348368;1.0439197247537972;0.925621445728397;0.8866777515877763;-0.004726697690753129;-0.004397807471462669;1.0446086449879617;9.99880394259858;0.8335628404375814;0.015560372870041106;0.015561145025795498;0.7979080185011889;-0.013409977998276897;0.7980189524919056
20.358368;1.04391966189919;0.925621445397878;0.8866777520879904;-0.004726523504656211;-0.004396785250114123;1.0446088536864162;9.998802385182621;0.8335632870929751;0.015560342865769298;0.01556112094970062;0.7979080181292492;-0.013409978349075894;0.7980182878782587
20.368368;1.0439195970956354;0.9256214450664116;0.8866777525872686;-0.004726344949321954;-0.004395792854353354;1.044609070500187;9.998800751559695;0.8335636753029284;0.015560314037408516;0.015561096938956213;0.7979080177394003;-0.01340997873381358;0.7980177026938307
20.378368;1.0439195302688513;0.9256214447330553;0.886677753085463;-0.004726162099958276;-0.004394830877216676;1.0446092956570927;9.998799044697481;0.8335640032636183;0.015560286456361747;0.015561073002130046;0.7979080173307459;-0.013409979152356626;0.7980172006278186
20.388368;1.0439194613776126;0.9256214443968886;0.8866777535824448;-0.00472597469065378;-0.004393899167117708;1.0446095293896294;9.99879726876964;0.8335642693247624;0.015560260199448577;0.015561049147909541;0.7979080169023474;-0.013409979604535159;0.7980167850724657
20.398368;1.0439193904432287;0.9256214440569244;0.8866777540780862;-0.004725782115077015;-0.00439299535696395;1.0446097719954135;9.99879543882747;0.833564471546837;0.015560235358299696;0.015561025401558683;0.7979080164532802;-0.01340998008976362;0.7980164586589478
20.408368;1.0439193175993031;0.9256214437123353;0.8866777545722119;-0.004725583584374959;-0.0043921146613826335;1.04461002385809;9.998793579274452;0.8335646074757032;0.015560212033417202;0.01556100178756313;0.7979080159827578;-0.013409980606859329;0.7980162229032265
20.418368;1.0439192430643314;0.9256214433627726;0.8866777550645105;-0.0047253783730380325;-0.004391251111745541;1.0446102854141204;9.998791714526435;0.8335646742506279;0.015560190318753582;0.015560978306811777;0.797908015490223;-0.013409981154118655;0.7980160780362866
20.428368;1.0439191670503059;0.9256214430082973;0.8866777555546221;-0.004725166089982038;-0.004390398126616694;1.0446105570700748;9.998789865449739;0.833564668516771;0.015560170286236493;0.015560954935831782;0.7979080149752997;-0.013409981729545046;0.7980160234476843
20.438368;1.0439190896766886;0.9256214426491691;0.8866777560423134;-0.004724946821758898;-0.00438954773581869;1.0446108389856978;9.998788048222572;0.833564585829476;0.015560151974471303;0.015560931638291461;0.7979080144379135;-0.013409982331142642;0.7980160581503698
20.448368;1.0439190109993985;0.9256214422859069;0.8866777565275668;-0.0047247210457705795;-0.004388690523436852;1.044611130845355;9.998786262536937;0.833564420331446;0.01556013538679164;0.015560908364955852;0.7979080138786139;-0.01340998295704763;0.7980161800326955
20.458368;1.0439189311858164;0.9256214419193519;0.8866777570104967;-0.004724489373261243;-0.004387816793977276;1.0446114318917377;9.99878448055082;0.8335641656321509;0.015560120499919936;0.015560885050080287;0.7979080132986096;-0.013409983605434774;0.7980163847701862
20.468368;1.0439188506490178;0.9256214415504783;0.8866777574910585;-0.004724252281127935;-0.004386917031215901;1.0446117411740654;9.9987826541565;0.8335638163223796;0.015560107277931114;0.015560861621710451;0.7979080126994497;-0.013409984274423942;0.7980166658830063
20.478368;1.043918770021821;0.9256214411801432;0.8866777579688443;-0.004724010014621163;-0.004385981696875268;1.044612057746157;9.998780725648228;0.833563368647334;0.015560095682759865;0.015560838008896684;0.7979080120827406;-0.013409984962017703;0.7980170158341012
20.488368;1.0439186900384143;0.9256214408089439;0.8866777584432193;-0.004723762681045499;-0.004385001206853838;1.0446123807216876;9.99877863593219;0.8335628201839913;0.015560085673722798;0.015560814135130096;0.7979080114500442;-0.013409985666105292;0.7980174266160952
20.498368;1.0439186114062886;0.9256214404372604;0.8866777589134889;-0.0047235103552449595;-0.004383965722186131;1.0446127092903226;9.998776341821701;0.8335621693774864;0.015560077207000735;0.015560789920265354;0.7979080108029736;-0.013409986384595136;0.7980178893102733
20.508368;1.043918534743219;0.9256214400654825;0.886677759378803;-0.004723253074471129;-0.004382865371896183;1.044613042744004;9.998773826394373;0.833561415090713;0.015560070247234476;0.015560765296001646;0.7979080101433562;-0.013409987115486863;0.7980183946400846
20.518368;1.0439184605490657;0.9256214396942478;0.8866777598379838;-0.0047229907845673345;-0.0043816913407975205;1.0446133804059607;9.998771088183453;0.8335605563632071;0.015560064774194849;0.015560740210951052;0.797908009473182;-0.013409987856785256;0.7980189348592859
20.528368;1.04391838916418;0.9256214393244422;0.8866777602896173;-0.0047227234096824085;-0.00438043667370695;1.0446137215055467;9.998768124730294;0.8335595930150468;0.0155600607759935;0.01556071462458099;0.7979080087945605;-0.01340998860640918;0.7980195043368619
20.538368;1.0439183208040983;0.9256214389568808;0.8866777607324116;-0.004722451011425364;-0.0043790958069723175;1.0446140652581375;9.998764927675785;0.8335585265400001;0.015560058243484665;0.015560688510090034;0.7979080081098407;-0.01340998936225515;0.7980200984815375
20.548368;1.0439182556229127;0.9256214385919485;0.886677761165308;-0.004722173785176281;-0.004377663345641087;1.044614411111576;9.99876149010708;0.8335573597479995;0.015560057167402573;0.015560661862920164;0.7979080074214414;-0.01340999012237227;0.7980207133692427
20.558368;1.0439181936788873;0.9256214382295864;0.8866777615871808;-0.004721891965499498;-0.004376133876907478;1.044614758799373;9.998757816761445;0.8335560951657133;0.015560057533733405;0.015560634702344193;0.7979080067315821;-0.013409990885101702;0.7980213465081927
20.568368;1.0439181349018676;0.9256214378695339;0.8866777619966376;-0.004721605825718775;-0.004374503387637608;1.0446151081441024;9.99875392619196;0.833554733981329;0.015560059315371777;0.01556060707038875;0.7979080060424631;-0.013409991649113292;0.7980219971238077
20.578368;1.043918079127901;0.9256214375113503;0.8866777623922317;-0.0047213156138831225;-0.004372770244240131;1.044615458904763;9.998749837889461;0.8335532767133271;0.01556006245938479;0.015560579031649925;0.7979080053565141;-0.013409992413297194;0.7980226654641944
20.588368;1.0439180261314107;0.9256214371541384;0.8866777627728604;-0.004721021376031075;-0.0043709346467391925;1.0446158108104502;9.998745552918482;0.8335517247181682;0.015560066883721985;0.015560550662703544;0.7979080046761838;-0.0134099931765378;0.7980233519300628
20.598368;1.0439179756623924;0.9256214367964545;0.8866777631379876;-0.004720722886778075;-0.0043689982766522036;1.0446161636117124;9.998741045905184;0.8335500808614841;0.015560072492480379;0.015560522030188397;0.7979080040035444;-0.01340999393753806;0.7980240561754045
20.608368;1.0439179274647221;0.925621436436693;0.8866777634876233;-0.004720419740312634;-0.0043669649448221095;1.044616517025063;9.998736275714217;0.8335483494158624;0.015560079193897142;0.01556049317449746;0.7979080033402712;-0.013409994694881062;0.7980247759320943
20.618368;1.0439178812915484;0.9256214360735896;0.8866777638222456;-0.0047201115053140345;-0.004364840952092473;1.0446168707046373;9.99873120505163;0.8335465358022308;0.01556008690778229;0.015560464104271763;0.7979080026879405;-0.013409995447241153;0.7980255065789167
20.628368;1.043917837000217;0.9256214357063631;0.8866777641427318;-0.0047197979349745955;-0.004362634284622245;1.0446172243020673;9.99872581170288;0.8335446458832725;0.015560095567703389;0.015560434797974733;0.7979080020480667;-0.013409996193489267;0.7980262422202883
20.638368;1.043917794591675;0.9256214353346214;0.8866777644503011;-0.004719479153859281;-0.004360353369593171;1.044617577487371;9.99872008916953;0.833542685239142;0.015560105117202652;0.015560405216352826;0.7979080014218406;-0.013409996932715475;0.798026976978466
20.648368;1.0439177541206335;0.9256214349583887;0.8866777647464692;-0.0047191556205393795;-0.004358006949059542;1.0446179298777014;9.998714040681726;0.8335406590622924;0.015560115497572895;0.015560375324145424;0.7979080008101047;-0.013409997664191056;0.798027705440671
20.658368;1.0439177156489967;0.9256214345781737;0.8866777650329399;-0.004718827889790795;-0.004355604794696301;1.0446182809727784;9.998707667768832;0.8335385724944419;0.015560126640808443;0.015560345103430054;0.7979080002136248;-0.013409998387156393;0.7980284228949116
20.668368;1.0439176792175704;0.9256214341948926;0.8866777653114581;-0.0047184964025299035;-0.004353157458792224;1.0446186301998146;9.998700966603941;0.8335364308991061;0.015560138473276992;0.015560314550578271;0.7979079996331984;-0.013409999100713053;0.7980291256834944
20.678368;1.0439176447313074;0.925621433809754;0.886677765583689;-0.004718161347403943;-0.004350675661209788;1.0446189770177856;9.998693935494003;0.833534239812954;0.015560150921524062;0.01556028367123716;0.7979079990695473;-0.013409999804070732;0.7980298109029003
20.688368;1.0439176119395448;0.925621433424202;0.8866777658511156;-0.004717822554599622;-0.004348170725399376;1.0446193209726538;9.998686577860258;0.8335320050072033;0.015560163913775895;0.015560252477027383;0.7979079985233395;-0.013410000496757696;0.7980304754262135
20.698368;1.043917580600504;0.9256214330398418;0.886677766114976;-0.004717479542071264;-0.004345654831059323;1.0446196616692505;9.998678895920737;0.8335297326337551;0.015560177373315096;0.015560220982723935;0.797907997995188;-0.013410001178468784;0.7980311156233729
20.708368;1.0439175506229312;0.9256214326583249;0.8866777663762424;-0.004717131718159752;-0.004343140226196243;1.0446199986867355;9.998670885043982;0.8335274289676126;0.015560191213938476;0.0155601892097688;0.7979079974854065;-0.01341000184878364;0.7980317287086304
20.718368;1.0439175220657495;0.925621432281301;0.8866777666354964;-0.004716778509290158;-0.004340638576802119;1.044620331531416;9.99866253398567;0.8335251001292432;0.015560205351730335;0.015560157181826628;0.797907996993873;-0.013410002507043753;0.798032314577499
20.728368;1.0439174950800902;0.9256214319105927;0.8866777668926609;-0.004716419338312528;-0.0043381610193526194;1.0446206597040586;9.998653827424091;0.8335227522556605;0.015560219723760744;0.015560124904533477;0.7979079965201552;-0.01341000315242851;0.7980328759624117
20.738368;1.0439174698777074;0.925621431548497;0.8866777671469498;-0.0047160536286669965;-0.004335718697386711;1.0446209827955826;9.998644751130865;0.833520391786619;0.015560234297983594;0.015560092356100903;0.7979079960635469;-0.013410003784050871;0.7980334171117277
20.748368;1.043917446714615;0.9256214311978068;0.8866777673972718;-0.004715680945508331;-0.004333323380299134;1.044621300503004;9.998635304669596;0.8335180253794126;0.015560249072794224;0.015560059503187519;0.7979079956229682;-0.013410004400922968;0.7980339432235117
20.758368;1.0439174258429247;0.9256214308614233;0.8866777676426297;-0.004715301138081098;-0.004330987091967584;1.0446216126364727;9.998625513647657;0.833515659807343;0.01556026406935519;0.015560026320404815;0.7979079951970555;-0.013410005002028725;0.7980344605872909
20.768368;1.0439174074232545;0.9256214305419579;0.8866777678821102;-0.0047149143041038;-0.00432872083383021;1.044621919188482;9.998615425598738;0.8335133023514215;0.015560279326015447;0.01555999279619758;0.7979079947843941;-0.013410005586688173;0.7980349758785517
20.778368;1.043917391480523;0.9256214302416019;0.8866777681147875;-0.004714520669047039;-0.004326534187880795;1.044622220385955;9.998605092301496;0.8335109611065489;0.01556029490431886;0.015559958931937028;0.79790799438361;-0.013410006154836973;0.7980354949512373
20.788368;1.043917377961592;0.925621429962111;0.8866777683397454;-0.004714120543986762;-0.004324435819308629;1.044622516627145;9.998594556159237;0.8335086446982932;0.015560310891379601;0.015559924743270911;0.7979079939934306;-0.013410006706951087;0.7980360220910225
20.798368;1.0439173668378494;0.9256214297047968;0.8866777685560363;-0.004713714282560966;-0.004322433152794928;1.044622808373191;9.998583848241871;0.8335063616690122;0.015560327382607816;0.01555989026349704;0.7979079936129237;-0.013410007243892148;0.7980365598576756
20.808368;1.0439173582197516;0.9256214294705395;0.8866777687626168;-0.004713302130112445;-0.004320531272010896;1.0446230961088039;9.998572991720096;0.8335041198700901;0.01556034446226514;0.015559855543433494;0.7979079932417193;-0.013410007766789227;0.7980371094814789
20.818368;1.0439173524246337;0.9256214292597525;0.8866777689582761;-0.004712884095348369;-0.004318732755002511;1.0446233803027551;9.998561999503258;0.8335019260751616;0.015560362200967482;0.01555982064535007;0.7979079928799514;-0.013410008276845603;0.7980376715992068
20.828368;1.0439173498558425;0.9256214290723858;0.8866777691415242;-0.00471245997866736;-0.004317038893969297;1.0446236613625077;9.998550861580172;0.8334997857009343;0.015560380661318289;0.015559785640223155;0.7979079925280748;-0.01341000877521823;0.7980382474088435
20.838368;1.0439173507396171;0.9256214289080222;0.8866777693107338;-0.004712029493074452;-0.004315450748683562;1.0446239396465706;9.998539536934684;0.8334977026292506;0.015560399897368618;0.015559750613356765;0.7979079921866229;-0.013410009262949354;0.7980388397893188
20.848368;1.0439173549736203;0.9256214287659976;0.8866777694645754;-0.004711592411251148;-0.004313969011327691;1.0446242154447638;9.998527959490174;0.8334956795451849;0.01556041995149071;0.015559715667681634;0.797907991855778;-0.013410009740848966;0.7980394530790815
20.858368;1.0439173621792666;0.925621428645617;0.8866777696023926;-0.004711148666956921;-0.0043125933851004775;1.0446244889125895;9.99851604396263;0.8334937184933932;0.015560440854574616;0.015559680919852596;0.7979079915350852;-0.013410010209540503;0.7980400921121016
20.868368;1.043917371828819;0.9256214285463696;0.8866777697242637;-0.004710698366780939;-0.004311322884085956;1.0446247600334462;9.99850369043584;0.8334918208302023;0.015560462624649047;0.015559646491840964;0.7979079912235559;-0.013410010669559208;0.7980407623012445
20.878368;1.0439173833591564;0.9256214284678745;0.886677769830699;-0.0047102417950261955;-0.0043101571567936686;1.0446250286573229;9.998490798979432;0.8334899871356087;0.015560485264908282;0.015559612499236711;0.7979079909199083;-0.013410011121283021;0.7980414708730008
20.888368;1.0439173962638923;0.9256214284096711;0.8866777699223088;-0.004709779369503839;-0.004309096710680863;1.044625294669593;9.998477287971262;0.8334882178503228;0.015560508763909239;0.01555957904312449;0.7979079906227907;-0.013410011564943763;0.7980422274307362
20.898368;1.0439174101469513;0.9256214283711229;0.8866777699998134;-0.0047093115489122385;-0.0043081419246108425;1.044625558172079;9.998463103725271;0.8334865138736433;0.01556053309543835;0.015559546208269773;0.7979079903309829;-0.013410012000758358;0.7980430424898357
20.908368;1.043917424768634;0.9256214283515027;0.8866777700642348;-0.0047088388883677005;-0.004307292766380848;1.0446258194911477;9.998448222566761;0.8334848767640856;0.015560558223791213;0.015559514060650623;0.7979079900435591;-0.013410012428924551;0.7980439259601363
20.918368;1.0439174401250408;0.9256214283502286;0.8866777701169053;-0.0047083621699171565;-0.0043065486112586855;1.0446260790366697;9.998432655821386;0.8334833088655157;0.015560584113069474;0.015559482641354514;0.7979079897599617;-0.013410012849587547;0.7980448875737749
20.928368;1.0439174564461948;0.9256214283670269;0.8866777701592969;-0.004707882384593137;-0.004305907729106067;1.0446263371573532;9.998416456315558;0.8334818132508776;0.015560610724739021;0.015559451964019113;0.797907989479903;-0.01341001326294459;0.7980459374651305
20.938368;1.0439174740256014;0.9256214284017977;0.8866777701928943;-0.004707400606641626;-0.004305367583437653;1.0446265940886426;9.998399714983798;0.8334803936140694;0.01556063800928625;0.015559422021624511;0.7979079892032113;-0.013410013669339945;0.79804708501113
20.948368;1.0439174930441357;0.9256214284543982;0.8866777702192264;-0.0047069178784771475;-0.0043049253004796405;1.0446268499407636;9.998382549173424;0.8334790539977194;0.015560665910182578;0.015559392792398218;0.7979079889298172;-0.013410014069262193;0.7980483371282664
20.958368;1.0439175135340466;0.9256214285245856;0.8866777702400872;-0.004706435170883238;-0.0043045771996156655;1.0446271046164561;9.99836509443457;0.8334777982711512;0.015560694370803539;0.015559364238401981;0.7979079886598004;-0.013409014463219208;0.7980496810370429
20.968368;1.0439175354789743;0.925621428612015;0.8866777702577133;-0.0047059534540619475;-0.0043043180592373664;1.0446273577625362;9.998347503441641;0.8334766298712996;0.015560723329778394;0.015559336313168567;0.7979079883933442;-0.0134090148513987;0.7980511519356706
20.978368;1.0439175589883782;0.925621428716233;0.8866777702746008;-0.00470547383466276;-0.004304140930389691;1.0446276089155162;9.998329942730308;0.8334755516443303;0.015560752714097964;0.015559308979281684;0.7979079881307466;-0.013409015233326892;0.7980527325371407
20.988368;1.0439175843892223;0.925621428836813;0.8866777702931564;-0.004704997650197091;-0.0043040374026920595;1.0446278576690466;9.998312581728772;0.8334745655183293;0.015560782443868746;0.015559282207331125;0.7979079878724243;-0.013409015607869054;0.7980544204917135
20.998368;1.0439176121267089;0.9256214289736062;0.8866777703155533;-0.004704526386024071;-0.004303998609035868;1.0446281036682323;9.99829558016149;0.8334736724584885;0.015560812446478594;0.015559255952574621;0.7979079876186466;-0.013409015973421359;0.7980562118257433
21.008368;1.0439176425945795;0.9256214291267265;0.8866777703437497;-0.004704061474380904;-0.004304017294085289;1.044628346600317;9.998279078233777;0.833472872757037;0.01556084266711019;0.015559230139684129;0.7979079873692707;-0.01340901632798799;0.7980581019596817
21.018368;1.0439176760961193;0.9256214292961691;0.8866777703794684;-0.004703604219664861;-0.0043040897403477585;1.0446285862615123;9.99826318946404;0.8334721660596351;0.015560873065657024;0.015559204672448135;0.7979079871238195;-0.013409016669324529;0.79806008673061
21.028368;1.0439177128929995;0.9256214294815657;0.8866777704240631;-0.004703155840976829;-0.004304215966182062;1.0446288224818607;9.998247999444066;0.8334715513555984;0.01556090360524591;0.015559179460000221;0.7979079868817184;-0.013409016995222836;0.7980621612869758
21.038368;1.0439177531652233;0.9256214296822214;0.8866777704783474;-0.004702717447599865;-0.004304398372518296;1.0446290549656303;9.998233573036119;0.833471027699893;0.015560934255918337;0.015559154438259806;0.7979079866423678;-0.013409017303572869;0.7980643185545538
21.048368;1.0439177969550166;0.92562142989724;0.8866777705426582;-0.004702289949092154;-0.00430464032629485;1.0446292833596325;9.998219962204582;0.8334705950978714;0.015560965017202832;0.015559129570828733;0.7979079864049496;-0.013409017592254295;0.7980665499072616
21.058368;1.0439178442179857;0.9256214301256782;0.8866777706171854;-0.004701873977024826;-0.004304945462418417;1.0446295075024477;9.998207207693268;0.8334702546357263;0.01556099592800421;0.015559104842073125;0.7979079861681937;-0.013409017859210413;0.7980688460970341
