time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.068368;1.0439178948945367;0.9256214303664994;0.8866777707020775;-0.004701469873833437;-0.00430531746891766;1.0446297275041398;9.99819533661034;0.8334700078273763;0.015561027052522332;0.015559080257201712;0.7979079859304414;-0.01340901810264245;0.7980711966414454
21.078368;1.0439179489449908;0.9256214306184216;0.8866777707971758;-0.004701077812495188;-0.004305760175145893;1.0446299435724418;9.99818436115342;0.8334698555728731;0.015561058458301127;0.015559055836114763;0.797907985690055;-0.013409018321139101;0.7980735890444436
21.088368;1.0439180063974576;0.9256214308800835;0.8866777709018423;-0.004700697963290195;-0.004306277300525139;1.0446301558625493;9.998174283722745;0.8334697975323963;0.015561090199089286;0.015559031594239433;0.7979079854458487;-0.01340901851373423;0.798076008563198
21.098368;1.0439180673535908;0.9256214311503564;0.8866777710150997;-0.00470033053388433;-0.004306871577442791;1.0446303644415833;9.998165107704061;0.8334698323787676;0.015561122313348698;0.015559007531212216;0.7979079851972279;-0.013409018679953614;0.7980784384661722
21.108368;1.0439181318633501;0.9256214314284834;0.886677771135866;-0.0046999756983791465;-0.0043075446172330225;1.0446305692263387;9.998156845548829;0.8334699581430638;0.015561154829170379;0.015558983639303697;0.7979079849440119;-0.01340901881996958;0.7980808608614854
21.118368;1.0439181997638187;0.9256214317140563;0.8866777712631291;-0.0046996336041430975;-0.004308297710717486;1.0446307699445143;9.998149514579275;0.8334701719262886;0.01556118775420384;0.01555895991640245;0.7979079846861787;-0.013409018934812814;0.7980832572740937
21.128368;1.043918270644973;0.9256214320067153;0.8866777713961002;-0.004699304538410043;-0.004309132390739442;1.0446309661756599;9.998143124699956;0.8334704696683956;0.015561221062816363;0.015558936370493081;0.7979079844237302;-0.013409019026336752;0.7980856086923498
21.138368;1.043918343963028;0.9256214323057049;0.8866777715342514;-0.004698989048985812;-0.0043100506091365235;1.044631157402019;9.998137674273286;0.8334708466598703;0.015561254703146383;0.01555891301520449;0.79790798415652;-0.013409019096883155;0.7980878961118054
21.148368;1.0439184191748654;0.9256214326098794;0.8866777716770605;-0.004698687811547709;-0.004311054511805469;1.044631343058935;9.998133159090308;0.8334712983020728;0.015561288614090276;0.015558889857102185;0.7979079838840551;-0.013409019148927665;0.7980901023158076
21.158368;1.0439184957326937;0.9256214329181172;0.8866777718237544;-0.004698401415436283;-0.004312145791257867;1.0446315225895522;9.998129582373794;0.8334718204285614;0.015561322734636097;0.015558866882736114;0.7979079836056661;-0.013409019184909119;0.7980922139720835
21.168368;1.0439185729705092;0.9256214332294139;0.8866777719734149;-0.004698130343377675;-0.004313325334839695;1.0446316954391557;9.998126952931985;0.8334724092822543;0.015561357005284805;0.015558844057437515;0.7979079833208602;-0.013409019207279863;0.798094222499048
21.178368;1.0439186500681386;0.9256214335424421;0.8866777721251761;-0.004697875086536479;-0.0043145934940833275;1.0446318609683112;9.998125275291786;0.8334730614885498;0.015561391367621455;0.015558821340722038;0.797907983029427;-0.013409019218671282;0.798096123646231
21.188368;1.0439187261119443;0.9256214338552884;0.8866777722782727;-0.004697636178475021;-0.004315950349083559;1.0446320184129247;9.998124542266572;0.8334737735601926;0.015561425767524076;0.015558798710836794;0.7979079827314618;-0.013409019222011745;0.798097916470443
21.198368;1.0439188001896325;0.9256214341658614;0.8866777724322337;-0.004697414106742332;-0.00431739571614731;1.0446321669320555;9.998124737043922;0.833474541058971;0.015561460160103404;0.01555877617718418;0.7979079824273628;-0.013409019220461997;0.7980996020753138
21.208368;1.0439188714884926;0.9256214344723946;0.8866777725872376;-0.004697209172205053;-0.004318929175313582;1.0446323056333073;9.99812585230622;0.833475358733711;0.015561494510168644;0.015558753771260226;0.7979079821175625;-0.013409019217179475;0.7981011826971739
21.218368;1.0439189392623933;0.9256214347734983;0.8866777727441082;-0.00469702139872499;-0.004320550035519027;1.0446324336009403;9.998127899763798;0.8334762213117667;0.015561528793038097;0.015558731529512681;0.7979079818022511;-0.013409019215065569;0.7981026612116402
21.228368;1.0439190026582863;0.9256214350680307;0.8866777729038796;-0.004696850573573048;-0.004322257073108769;1.0446325500155846;9.998130882293138;0.8334771232616929;0.01556156299317594;0.015558709476151818;0.7979079814814577;-0.013409019216489787;0.7981040402873252
21.238368;1.0439190606346427;0.9256214353551641;0.8866777730674954;-0.004696696358431319;-0.004324048171273685;1.0446326542560147;9.998134769727152;0.8334780579341795;0.01556159708970092;0.015558687607611438;0.7979079811553397;-0.013409019223122176;0.7981053214390157
21.248368;1.0439191120831501;0.9256214356345172;0.8866777732357259;-0.0046965583790867195;-0.004325920629811604;1.0446327458443274;9.998139510405885;0.8334790176296347;0.015561631048343117;0.015558665890159416;0.7979079808244303;-0.01340901923617441;0.7981065051118988
21.258368;1.0439191560191141;0.92562143590606;0.8866777734089561;-0.0046964362283203505;-0.004327872268661209;1.0446328243131053;9.998145044874354;0.8334799943028436;0.015561664841052156;0.015558644279105806;0.7979079804897706;-0.013409019256740968;0.7981075915174075
21.268368;1.0439191916641006;0.9256214361699829;0.8866777735869718;-0.00469632940135495;-0.004329902144030671;1.0446328891279522;9.998151300680135;0.8334809800630412;0.015561698464478997;0.015558622745836293;0.7979079801528266;-0.013409019285742205;0.7981085811746595
21.278368;1.043919218343663;0.9256215552378597;0.8866778875813502;-0.004697391084772734;-0.00433311587054205;1.0446329397143346;9.998158192531212;0.8334819676892683;0.015561731928662653;0.015558601292211573;0.7979079798151401;-0.013409019323606124;0.7981094751885289
21.288368;1.043919235323152;0.9256215554881667;0.886677887766185;-0.0046973129319972315;-0.004335304013950598;1.0446329755402166;9.998165640949368;0.8334829509743844;0.015561765238175393;0.015558579952479673;0.7979079794779422;-0.013409019370093072;0.79811027518198
21.298368;1.0439192417855903;0.9256215557327908;0.8866778879524979;-0.004697247972303762;-0.004337572441557417;1.0446329961240406;9.998173592792558;0.8334839243275953;0.015561798385959384;0.015558558788525604;0.7979079791420217;-0.013409019424390274;0.7981109819970345
21.308368;1.0439192368996375;0.9256215559725955;0.8866778881389082;-0.004697195429382146;-0.004339920439147482;1.04463300102707;9.998182035041435;0.8334848823652983;0.015561831352665393;0.015558537879892753;0.7979079788078339;-0.013409019485317747;0.7981115942527149
21.318368;1.043919219861166;0.9256215562086274;0.8866778883241354;-0.004697154562614567;-0.0043423463273897294;1.0446329899740252;9.99819098737802;0.8334858201806681;0.015561864113068728;0.015558517311732687;0.797907978475698;-0.01340901955151581;0.7981121089700522
21.328368;1.043919189957949;0.9256215564420526;0.886677888507147;-0.004697124699464426;-0.004344848234606027;1.0446329629730844;9.998200464533323;0.8334867336217227;0.015561896653968581;0.015558497162580166;0.7979079781459962;-0.01340901962154071;0.7981125233361711
21.338368;1.0439191466124855;0.925621556674013;0.886677888687161;-0.004697105312755994;-0.004347424240767395;1.0446329202650406;9.998210451431532;0.8334876194295704;0.015561928992015297;0.015558477504955521;0.7979079778191244;-0.013409019693823078;0.798112835795598
21.348368;1.0439190893687413;0.9256215569055773;0.8866778888634849;-0.004697096082989179;-0.0043500718729793135;1.0446328622056162;9.998220915439067;0.8334884753796655;0.015561961174241948;0.015558458422950842;0.7979079774951231;-0.013409019766623443;0.7981130466563896
21.358368;1.0439190178878424;0.9256215571377311;0.8866778890354869;-0.004697096857562199;-0.004352788370619534;1.0446327892977927;9.998231827046585;0.8334892997968927;0.015561993255045984;0.01555844001935207;0.7979079771735251;-0.013409019838052665;0.7981131580573899
21.368368;1.0439189319576947;0.9256215573713349;0.8866778892026769;-0.00469710747937832;-0.004355571479985905;1.0446327022932418;9.998243172760743;0.8334900908628858;0.015562025263522062;0.015558422398902738;0.7979079768537822;-0.01340901990604745;0.7981131732994823
21.378368;1.0439188315754875;0.9256215576071662;0.8866778893646123;-0.004697127631223155;-0.00435841901280694;1.0446326021028463;9.998254956139847;0.833490846830832;0.01556205718940754;0.015558405653579603;0.7979079765358374;-0.013409019968302004;0.7981130961471865
21.388368;1.0439187170729403;0.9256215578460885;0.8866778895208328;-0.004697156893667796;-0.004361328531834905;1.0446324896044317;9.998267188731834;0.8334915667902049;0.015562088995648956;0.01555838986681506;0.7979079762203349;-0.013409020022333712;0.7981129298295219
21.398368;1.0439185891087928;0.9256215580890855;0.8866778896709007;-0.004697194929215753;-0.004364298538759904;1.0446323655905687;9.998279888348963;0.8334922511542012;0.015562120630044711;0.015558375117900976;0.7979079759086324;-0.013409020065736908;0.7981126762469193
21.408368;1.0439184485659119;0.9256215583370525;0.8866778898141604;-0.004697241532474641;-0.004367328576636629;1.0446322308080729;9.998293087867166;0.8334929017050392;0.015562152017811621;0.015558361470740354;0.7979079756027839;-0.01340902009641679;0.798112335999584
21.418368;1.043918296471018;0.9256215585906545;0.8866778899494258;-0.00469729658241624;-0.004370417581358587;1.0446320859700737;9.998306836081218;0.8334935210370293;0.015562183052351608;0.015558348960832556;0.7979079753051559;-0.01340902011259352;0.7981119086828217
21.428368;1.0439181339081074;0.9256215588503482;0.8866778900752296;-0.004697360071988142;-0.004373563121981463;1.0446319317956525;9.998321180266831;0.8334941118465604;0.015562213607427365;0.015558337599758719;0.7979079750178076;-0.013409020112581327;0.7981113937035078
21.438368;1.0439179619405117;0.9256215591163052;0.8866778901904153;-0.004697432111619799;-0.004376762160868667;1.0446317690638247;9.998336147348972;0.8334946766553138;0.015562243565914903;0.01555832739397729;0.7979079747422427;-0.013409020094610775;0.7981107916806885
21.448368;1.0439177815679965;0.9256215593882089;0.8866778902942183;-0.004697512812358092;-0.004380012060868604;1.044631598585707;9.998351739102441;0.8334952174847458;0.01556227283509141;0.015558318358419835;0.7979079744794638;-0.013409020056913778;0.7981101050704286
21.458368;1.0439175936828784;0.925621559665164;0.8866778903858235;-0.004697602176741065;-0.004383310336878617;1.044631421171704;9.998367932660981;0.833495735513339;0.015562301336337668;0.01555831051452467;0.7979079742299635;-0.013409019997871644;0.7981093373858588
21.468368;1.0439173990452857;0.9256215599458808;0.8866778904641289;-0.004697700024445325;-0.004386652641746548;1.0446312376640212;9.998384683894024;0.8334962314513725;0.015562328990658165;0.015558303880668643;0.7979079739938683;-0.013409019916082515;0.7981084919093608
21.478368;1.0439171983027062;0.9256215602290989;0.8866778905279584;-0.004697805929457203;-0.004390031513072662;1.0446310489470794;9.998401937884402;0.8334967061884695;0.015562355716094932;0.015558298464196771;0.7979079737712836;-0.013409019810573316;0.7981075711275314
21.488368;1.0439169920592346;0.9256215605139774;0.8866778905763477;-0.004697919254288466;-0.00439343776585852;1.0446308559298298;9.998419636245467;0.8334971608284766;0.015562381432710427;0.015558294255630788;0.7979079735623658;-0.013409019681062005;0.798106577072432
21.498368;1.043916780998614;0.9256215608001569;0.8866778906086095;-0.004698039232586408;-0.004396862251515598;1.044630659570192;9.998437714596873;0.8334975965419299;0.01556240606688658;0.015558291224611269;0.797907973367159;-0.013409019527954981;0.7981055116059582
21.508368;1.0439165659351661;0.9256215610875739;0.8866778906242505;-0.004698165002656059;-0.0044002961346500885;1.0446304608925652;9.998456095690244;0.8334980146977433;0.01556242954958984;0.015558289316148327;0.7979079731856039;-0.013409019352167685;0.7981043766039299
21.518368;1.043916347725139;0.9256215613762085;0.8866778906228118;-0.00469829570969433;-0.0044037308822818125;1.0446302609255387;9.998474682333011;0.8334984164352615;0.015562451814138609;0.015558288450979157;0.7979079730176277;-0.013409019154866112;0.798103174544788
21.528368;1.043916127231944;0.9256215616658067;0.8866778906036274;-0.004698430730539911;-0.004407158858935628;1.0446300606317878;9.998493358007597;0.8334988019068568;0.015562472799997612;0.015558288538662706;0.7979079728631103;-0.013409018937094225;0.798101908840564
21.538368;1.0439159053801128;0.9256215619557152;0.886677890565717;-0.004698569805094638;-0.004410573716941798;1.044629860902027;9.998512004849436;0.833499170642549;0.015562492451217273;0.015558289492984994;0.7979079727218643;-0.013409018699562583;0.7981005840975891
21.548368;1.0439156831112664;0.9256215622449379;0.8866778905078544;-0.00469871292370138;-0.004413969945495903;1.044629662519012;9.998530521131562;0.8334995223050816;0.015562510705373445;0.015558291228877294;0.797907972593693;-0.013409018442803252;0.7980992069202768
21.558368;1.0439154612695565;0.9256215625322602;0.886677890428709;-0.004698860092732071;-0.004417342324398241;1.0446294661028137;9.9985488143549;0.8334998564147795;0.015562527493938;0.015558293650341441;0.7979079724783731;-0.013409018167444478;0.7980977861767249
21.568368;1.043915240535105;0.9256215628162497;0.8866778903271009;-0.004699011216148737;-0.004420685956162935;1.0446292722021089;9.998566786984894;0.8335001719259504;0.01556254275972124;0.015558296659741315;0.7979079723756115;-0.01340901787444809;0.7980963323553627
21.578368;1.043915021455886;0.9256215630951967;0.8866778902022281;-0.004699166149876992;-0.004423996255903136;1.04462908143795;9.998584335077306;0.8335004673531264;0.01556255647121815;0.015558300179337969;0.7979079722851785;-0.01340901756534576;0.7980948567494416
21.588368;1.0439148046140392;0.925621563367144;0.8866778900536917;-0.0046993247657506915;-0.004427268548977986;1.0446288944817272;9.998601354294253;0.8335007408896982;0.015562568625495805;0.01555830414740485;0.7979079722071252;-0.013409017242291116;0.7980933707979829
21.598368;1.0439145907750647;0.9256215636300088;0.8866778898813412;-0.004699486994746433;-0.004430498211046226;1.04462871192341;9.998617751294534;0.8335009906164683;0.01556257924828615;0.015558308492993672;0.7979079721416852;-0.013409016907824098;0.7980918865516973
21.608368;1.0439143808721318;0.9256215638817615;0.8866778896851147;-0.004699652878240456;-0.004433681563395462;1.0446285342091934;9.998633449352933;0.8335012149837204;0.015562588392711428;0.015558313121568485;0.7979079720888195;-0.013409016564666348;0.7980904178853598
21.618368;1.0439141759340318;0.9256215641205685;0.88667788946519;-0.004699822500811186;-0.004436816242258106;1.0446283616817575;9.998648375493184;0.8335014132740749;0.015562596130399453;0.015558317918144916;0.7979079720479643;-0.013409016215597798;0.7980889800827039
21.628368;1.0439139770211376;0.9256215643448199;0.8866778892223729;-0.004699995831594765;-0.004439900343132751;1.044628194683263;9.998662449166387;0.8335015857914368;0.015562602544157332;0.015558322753709547;0.7979079720182062;-0.013409015863106508;0.7980875883056173
21.638368;1.0439137851165088;0.925621564553091;0.8866778889582032;-0.004700172658535119;-0.004442931275032427;1.0446280336830045;9.998675591121973;0.833501733560863;0.015562607730753806;0.015558327491227378;0.7979079719985644;-0.013409015509009064;0.798086256707816
21.648368;1.043913601040066;0.9256215647441177;0.8866778886746781;-0.00470035266616894;-0.0044459058614032135;1.0446278792895412;9.998687740532814;0.8335018577075866;0.015562611796444572;0.015558331997478476;0.7979079719881287;-0.013409015154458788;0.7980849976716103
21.658368;1.04391342545136;0.9256215649168322;0.8866778883740288;-0.004700535590803406;-0.0044488215903412;1.0446277320769077;9.998698859572478;0.8335019590998979;0.015562614837330223;0.015558336155649504;0.7979079719859815;-0.013409014800352647;0.7980838214099174
21.668368;1.0439132588317883;0.9256215650704924;0.8866778880587177;-0.004700721347087581;-0.004451677679848181;1.0446275924029413;9.99870891931878;0.8335020385308994;0.01556261692956963;0.015558339871415364;0.7979079719910923;-0.013409014447679992;0.7980827365151532
21.678368;1.0439131014218905;0.9256215652047808;0.8866778877314557;-0.0047009100109570755;-0.004454475717810181;1.0446274603359236;9.998717884565558;0.833502096976483;0.015562618142016935;0.015558343074536967;0.7979079720023527;-0.013409014097380524;0.7980817506807814
21.688368;1.0439129533011131;0.9256215653196918;0.8866778873951948;-0.004701101717508014;-0.004457220034637506;1.0446273356376385;9.998725716953098;0.8335021354158265;0.015562618544601805;0.01555834572089216;0.7979079720185797;-0.013409013750017065;0.7980808711367804
21.698368;1.0439128145880388;0.9256215654154278;0.886677887053121;-0.0047012966911026965;-0.00445991776897087;1.0446272178391467;9.998732386837293;0.8335021542525981;0.01556261819467669;0.015558347797328408;0.7979079720384677;-0.013409013405705396;0.7980801048037756
21.708368;1.0439126854863308;0.9256215654925198;0.8866778867084485;-0.004701495314918993;-0.004462578106581542;1.0446271064437807;9.998737877634605;0.8335021527707576;0.015562617123682659;0.015558349319591958;0.7979079720607415;-0.013409013064264265;0.7980794581458499
21.718368;1.0439125661508768;0.9256215655518378;0.8866778863640544;-0.004701697981405873;-0.004465209849968247;1.0446270011234702;9.998742191055682;0.8335021293788611;0.015562615340988725;0.015558350318383698;0.7979079720845091;-0.013409012725419863;0.7980789369550442
21.728368;1.043912456608539;0.9256215655943109;0.8866778860223072;-0.004701904926235954;-0.0044678188870554145;1.0446269017765157;9.998745355562512;0.8335020825633502;0.015562612841199593;0.015558350829632658;0.797907972109521;-0.01340901238894268;0.7980785465152136
21.738368;1.04391235681892;0.9256215656206663;0.8866778856851137;-0.00470211630036897;-0.004470408054712084;1.0446268084506583;9.998747423660648;0.8335020113408547;0.015562609604700508;0.01555835090013782;0.7979079721360931;-0.013409012054684038;0.7980782916054643
21.748368;1.0439122667085303;0.9256215656314485;0.8866778853539827;-0.004702332238777016;-0.004472978819565687;1.0446267212339924;9.998748458888286;0.8335019150313974;0.015562605594452173;0.015558350598556151;0.7979079721648131;-0.01340901172252487;0.7980781754944043
21.758368;1.0439121860844123;0.9256215656273175;0.8866778850300735;-0.004702552818584656;-0.004475532865107893;1.0446266402252276;9.998748526835508;0.8335017931069538;0.01556260075980968;0.015558350014878312;0.7979079721963671;-0.013409011392232613;0.7980781988446968
21.768368;1.0439121145903985;0.925621565609378;0.8866778847142877;-0.004702778179250668;-0.004478072757276073;1.0446265655369762;9.998747696040171;0.8335016449119789;0.01556259505727125;0.015558349251871124;0.7979079722314648;-0.013409011063248199;0.7980783596485057
21.778368;1.0439120517869465;0.9256215655791402;0.8866778844074357;-0.0047030087039673886;-0.004480601426686604;1.044626497193772;9.998746040290108;0.8335014690239025;0.015562588466028137;0.015558348420968987;0.7979079722706265;-0.013409010734585815;0.798078653819869
21.788368;1.043911997223856;0.9256215655380428;0.8866778841102146;-0.004703244977854859;-0.0044831212156487;1.0446264350116652;9.998743632222471;0.8335012632894762;0.015562580976719639;0.015558347635562188;0.7979079723141322;-0.013409010405092084;0.7980790756071283
21.798368;1.0439119504638872;0.9256215654869513;0.8866778838228316;-0.004703487657525513;-0.004485633677908228;1.0446263786417382;9.99874052659313;0.8335010260581792;0.015562572580064148;0.015558347000813797;0.7979079723624298;-0.013409010073832868;0.7980796175477216
21.808368;1.0439119110802417;0.9256215654259781;0.8866778835446609;-0.004703737395923549;-0.004488140146417684;1.0446263276710173;9.998736748071174;0.8335007574948763;0.015562563276040406;0.015558346609780942;0.7979079724164271;-0.013409009740173852;0.798080270162819
21.818368;1.0439118786393438;0.9256215653545595;0.8866778832743092;-0.004703994756202292;-0.004490642349652738;1.0446262816264846;9.998732297858043;0.8335004601439545;0.015562553080914247;0.015558346548467956;0.7979079724772091;-0.013409009403631416;0.7980810219051852
21.828368;1.0439118527413944;0.9256215652717047;0.8866778830100204;-0.004704260132745691;-0.004493142226272985;1.044626240032837;9.998727169557666;0.833500138781011;0.01556254201983443;0.015558346907145092;0.7979079725457008;-0.013409009063718008;0.7980818601037951
21.838368;1.0439118330407595;0.9256215651763593;0.8866778827501397;-0.004704533728670641;-0.004495641006528618;1.044626202604699;9.998721367336199;0.8334997995229793;0.015562530123870584;0.015558347780647233;0.7979079726226947;-0.013409008719828515;0.798082771944491
21.848368;1.0439118191266759;0.9256215650676699;0.8866778824933955;-0.00470481551581286;-0.00449813893736843;1.0446261692976173;9.998714919060914;0.8334994488358921;0.015562517432763342;0.015558349255047316;0.7979079727089095;-0.01340900837131568;0.7980837441471993
21.858368;1.0439118103964706;0.9256215649450005;0.8866778822389922;-0.004705105205053275;-0.0045006357674842274;1.0446261400912304;9.998707869096615;0.8334990933128698;0.01556250398670814;0.015558351404753932;0.7979079728048154;-0.013409008017716953;0.7980847631075031
21.868368;1.0439118060474097;0.9256215648078763;0.886677881986612;-0.004705402365086432;-0.004503130535378695;1.0446261148250868;9.998700264414927;0.8334987396964066;0.015562489822549264;0.015558354299439869;0.797907972910574;-0.013409007658785567;0.7980858162225888
21.878368;1.0439118051602625;0.9256215646559656;0.8866778817363501;-0.004705706571452284;-0.00450562023552106;1.0446260932842482;9.998692150160018;0.8334983942429095;0.015562474991027576;0.015558358002665184;0.7979079730263836;-0.013409007294336217;0.7980868922878004
21.888368;1.043911806827053;0.9256215644889891;0.8866778814886007;-0.004706017417074424;-0.004508098868199965;1.0446260753258325;9.998683564328696;0.8334980615101463;0.015562459567583046;0.015558362567749503;0.7979079731527654;-0.013409006924226849;0.7980879809845285
21.898368;1.0439118102399039;0.9256215643066956;0.886677881243885;-0.004706334475925732;-0.004510558422243222;1.0446260609614257;9.998674534998239;0.8334977436103977;0.015562443637675812;0.015558368038634942;0.7979079732903624;-0.01340900654849398;0.7980890723824772
21.908368;1.0439118146788335;0.925621564108976;0.8866778810027056;-0.004706657349319486;-0.004512990801374707;1.0446260504469933;9.998665089898958;0.8334974407541119;0.015562427281447485;0.015558374448227167;0.7979079734396686;-0.013409006167402508;0.7980901559417347
21.918368;1.043911819429048;0.9256215638957499;0.8866778807655845;-0.004706985773773448;-0.0045153888473206255;1.0446260442208377;9.998655260432948;0.8334971522816136;0.015562410578421929;0.015558381820566522;0.7979079736010221;-0.013409005781304136;0.7980912198226506
21.928368;1.0439118237198997;0.9256215636665921;0.8866778805331761;-0.004707319669419539;-0.004517746639419926;1.0446260427152405;9.998645068210196;0.8334968770467991;0.015562393616913245;0.015558390184001767;0.7979079737746562;-0.013409005390465162;0.7980922520590548
21.938368;1.043911826770967;0.9256215634206802;0.886677880306248;-0.0047076590737666025;-0.004520059417123509;1.0446260463082768;9.998634517382952;0.8334966131182089;0.015562376487338637;0.01555839957551541;0.7979079739607319;-0.01340900499509872;0.7980932421294695
21.948368;1.0439118278994666;0.9256215631572903;0.8866778800855245;-0.004708004045888746;-0.00452232297361638;1.0446260553588216;9.998623611659301;0.8334963574276363;0.015562359269105631;0.0155584100253409;0.797907974159376;-0.013409004595642541;0.7980941807778591
21.958368;1.0439118265636225;0.9256215628762364;0.886677879871587;-0.004708354621504663;-0.004524533565145026;1.044626070166092;9.998612376234888;0.8334961058736122;0.01556234202991285;0.015558421537241669;0.7979079743705759;-0.013409004192974755;0.7980950593407988
21.968368;1.0439118223525037;0.9256215625778278;0.8866778796650062;-0.004708710816440555;-0.0045266882316221686;1.0446260909701708;9.99860086036586;0.8334958539004326;0.015562324830898228;0.015558434074985144;0.7979079745939504;-0.013409003788257812;0.7980958700547943
21.978368;1.0439118150553255;0.9256215622626568;0.8866778794665388;-0.004709072696351244;-0.004528783869498934;1.0446261180186707;9.998589123692133;0.833495597367025;0.015562307728034698;0.01555844755986809;0.797907974828649;-0.013409003382647403;0.7980966064039651
21.988368;1.0439118048056875;0.925621561931576;0.8866778792769714;-0.004709440432828828;-0.00453081574283728;1.0446261515493411;9.998577218149268;0.8334953333663153;0.015562290776739762;0.015558461887025038;0.7979079750734858;-0.013409002977268927;0.7980972625210154
21.998368;1.0439117921052161;0.9256215615858118;0.886677879096635;-0.0047098141976055245;-0.004532777231902001;1.044626191729964;9.998565175890056;0.8334950603225311;0.015562274039570258;0.015558476948448181;0.797907975327167;-0.013409002573323536;0.7980978322588169
22.008368;1.043911777618885;0.9256215612269829;0.886677878925101;-0.004710194070505455;-0.004534660495615403;1.0446262387200584;9.998553014260471;0.8334947768953422;0.015562257584440095;0.01555849264178466;0.7979079755885634;-0.01340900217200965;0.7980983093835237
22.018368;1.043911761911049;0.9256215608568824;0.8866778787613201;-0.0047105801413217675;-0.004536457524842305;1.0446262927918337;9.998540752515678;0.8334944808187731;0.015562241473759465;0.0155585088698047;0.7979079758569722;-0.013409001774453167;0.7980986887679206
22.028368;1.0439117453819338;0.9256215604771231;0.8866778786039583;-0.004710972576424393;-0.004538161759024488;1.0446263542903036;9.998528422379602;0.8334941692395355;0.015562225759406028;0.015558525543443747;0.7979079761320972;-0.013409001381772494;0.7980989669497657
22.038368;1.043911728451493;0.9256215600890131;0.8866778784516255;-0.004711371499971355;-0.004539769316718872;1.0446264234276745;9.998516066453021;0.8334938399904159;0.015562210483078657;0.015558542586880213;0.7979079764138491;-0.013409000994850742;0.798099141609539
22.048368;1.0439117117868413;0.9256215596937619;0.8866778783029187;-0.004711776824158157;-0.004541279099951435;1.0446265001693107;9.998503731656864;0.8334934924631902;0.015562195669453346;0.015558559939714767;0.7979079767023225;-0.013409000613918507;0.798099210587256
22.058368;1.0439116963030668;0.9256215592926393;0.8866778781562973;-0.004712188123787844;-0.00454269237089751;1.0446265843710054;9.998491470235;0.8334931275510511;0.015562181314322883;0.015558577554653825;0.7979079769978787;-0.013409000238630323;0.7980991710226384
22.068368;1.0439116829408863;0.9256215588869264;0.8866778780099754;-0.004712604617982452;-0.00454401239101536;1.0446266759833291;9.998479348845558;0.8334927465055466;0.01556216737678345;0.015558595392793941;0.7979079773010822;-0.013408999868491813;0.798099019264812
22.078368;1.0439116725515905;0.9256215584778408;0.886677877862068;-0.004713025307042275;-0.004545243948900302;1.044626775087964;9.998467448155033;0.8334923493715949;0.015562153781293983;0.015558613419438544;0.7979079776125294;-0.013408999503022928;0.7980987511439404
22.088368;1.043911665981864;0.9256215580665815;0.8866778777108538;-0.004713449107552176;-0.004546392344497084;1.0446268818009854;9.998455848361111;0.8334919342721943;0.015562140431295703;0.01555863159826714;0.7979079779327858;-0.013408999141740216;0.7980983621412129
22.098368;1.0439116641190758;0.925621557654436;0.886677877554947;-0.004713874870407394;-0.004547462437360947;1.044626996128623;9.998444609549994;0.8334914980385432;0.015562127225615702;0.01555864988805327;0.7979079782624043;-0.013408998784235474;0.7980978480936982
22.108368;1.043911667836501;0.9256215572426723;0.8866778773934727;-0.004714301464531446;-0.00454845858921555;1.044627117842085;9.998433756684733;0.8334910374117124;0.015562114070071196;0.01555866825270741;0.7979079786019229;-0.013408998430196786;0.7980972059503312
22.118368;1.043911677946399;0.9256215568322904;0.8866778772261489;-0.004714727953331752;-0.004549385117237034;1.0446272465430015;9.998423286115896;0.8334905497276164;0.015562100887846196;0.015558686673776318;0.7979079789519171;-0.013408998079278596;0.7980964340383014
22.128368;1.043911695178222;0.9256215564240569;0.8866778770530929;-0.004715153608983411;-0.004550246313842394;1.0446273818258431;9.998413186639903;0.833490032848042;0.015562087628245447;0.015558705146419402;0.7979079793129532;-0.013408997731009321;0.7980955323599358
22.138368;1.0439117201682517;0.9256215560188189;0.8866778768745897;-0.00471557774829669;-0.004551045944866193;1.0446275232693352;9.998403449914397;0.8334894849820317;0.015562074260897835;0.015558723668020765;0.7979079796853858;-0.0134089973848587;0.798094502403297
22.148368;1.0439117535074922;0.925621555617723;0.8866778766910479;-0.004715999648335481;-0.004551787039227352;1.0446276703601656;9.99839407009835;0.8334889047025723;0.015562060757752344;0.0155587422335366;0.7979079800692941;-0.013408997040353155;0.7980933463886112
22.158368;1.0439117958273778;0.9256215552221823;0.8866778765030598;-0.0047164186538958845;-0.004552471804755051;1.0446278224991612;9.998385042552785;0.8334882907066289;0.015562047088900395;0.015558760833773107;0.7979079804646174;-0.013408996697057252;0.7980920672613466
22.168368;1.0439118477573992;0.9256215548337368;0.8866778763114573;-0.0047168343294192346;-0.004553101182770876;1.0446279789864052;9.998376363989648;0.8334876414678224;0.015562033234502065;0.01555877946036697;0.7979079808714302;-0.013408996354571604;0.7980906692504184
22.178368;1.043911909748842;0.9256215544539493;0.8866778761173517;-0.00471724645907826;-0.0045536746470366575;1.044628138965995;9.998368034707052;0.8334869555637351;0.015562019185375323;0.015558798120465109;0.797907981290106;-0.013408996012770864;0.7980891577781561
22.188368;1.0439119820416278;0.925621554084305;0.8866778759221009;-0.004717654861682737;-0.004554190861626981;1.0446283014132227;9.998360061975466;0.8334862325143995;0.015562004926709424;0.015558816838373228;0.7979079817210032;-0.013408995671997903;0.7980875390174701
22.198368;1.0439120648368638;0.9256215537261054;0.8866778757271396;-0.004718059207897417;-0.004554649024758467;1.044628465180152;9.998352464426157;0.8334854731297503;0.015561990427243936;0.015558835635502088;0.7979079821640551;-0.0134089953329801;0.7980858194343325
22.208368;1.0439121584142137;0.9256215533804748;0.8866778755337903;-0.004718458973472316;-0.004555049818948374;1.0446286290989868;9.998345276527173;0.8334846792601003;0.015561975646981243;0.015558854513088052;0.7979079826188417;-0.013408994996639419;0.7980840047480551
22.218368;1.0439122631064135;0.9256215530484082;0.8866778753431689;-0.004718853460995126;-0.004555395165100732;1.0446287920938744;9.998338547079667;0.8334838535701696;0.015561960549259297;0.01555887344808982;0.797907983084956;-0.01340899466390441;0.7980820993588003
22.228368;1.0439123792364347;0.9256215527307358;0.8866778751561443;-0.004719241889484637;-0.0045556871738927345;1.0446289532033097;9.998332331070014;0.8334829991859282;0.015561945102550382;0.015558892391750678;0.79790798356222;-0.013408994335679917;0.7980801077089542
22.238368;1.0439125070828987;0.9256215524281095;0.8866778749733729;-0.004719623567258271;-0.00455592709732515;1.0446291115401911;9.998326684207028;0.8334821191425872;0.01556192928045205;0.015558911271129492;0.7979079840505876;-0.01340899401306611;0.7980780359978454
22.248368;1.0439126468448972;0.9256215521410373;0.8866778747955107;-0.0047199979881705585;-0.004556114820484262;1.0446292662849355;9.99832165957841;0.8334812164116683;0.015561913065088643;0.015558930001664074;0.797907984549947;-0.013408993697520397;0.7980758922896104
22.258368;1.043912798527136;0.9256215518699016;0.8866778746234335;-0.0047203647758967075;-0.004556248668771835;1.0446294166756824;9.9983172994727;0.8334802945726454;0.015561896450267012;0.015558948508814768;0.7979079850600035;-0.013408993390794826;0.7980736858527784
22.268368;1.0439129618438348;0.9256215516149604;0.886677874458229;-0.004720723634367144;-0.004556325188430914;1.0446295619258437;9.998313633680757;0.8334793581527355;0.015561879443904325;0.01555896674497127;0.7979079855801378;-0.013408993094747645;0.7980714270009202
22.278368;1.0439131363005478;0.9256215513763056;0.8866778743010605;-0.00472107437893968;-0.004556339721456173;1.0446297011893033;9.998310694889218;0.8334784124698341;0.015561862062731168;0.015558984684289179;0.7979079861093448;-0.013408992811038144;0.7980691272545093
22.288368;1.043913321375509;0.9256215511538328;0.886677874152993;-0.004721416892389906;-0.004556288089327571;1.044629833692897;9.998308532882557;0.8334774637033717;0.015561844319015078;0.015559002298313132;0.797907986646437;-0.013408992540981494;0.7980667989662042
22.298368;1.0439135166441107;0.9256215509473067;0.8866778740146999;-0.004721750981319478;-0.004556167493187308;1.0446299588683203;9.998307209678778;0.8334765188857509;0.01556182621026492;0.015559019539601497;0.7979079871903101;-0.013408992285881306;0.7980644544191822
22.308368;1.0439137218105885;0.9256215507565414;0.8866778738862248;-0.004722076350748628;-0.004555975988076679;1.0446300763081324;9.99830678561056;0.8334755849576431;0.015561807716375149;0.015559036348142331;0.7979079877399737;-0.013408992047435753;0.7980621057901708
22.318368;1.0439139366617805;0.9256215505815668;0.8866778737671543;-0.004722392719135051;-0.004555712549940103;1.044630185618541;9.99830731315575;0.8334746676519166;0.015561788812270497;0.015559052672115478;0.7979079882943543;-0.013408991827636458;0.7980597662810489
22.328368;1.0439141609630571;0.9256215504225471;0.8866778736570646;-0.0047226998698455345;-0.004555377671209155;1.0446302863376604;9.998308837706274;0.833473771737108;0.015561769496998081;0.015559068484497703;0.7979079888521823;-0.013408991628239051;0.7980574509176125
22.338368;1.0439143943214635;0.9256215502795186;0.8866778735556738;-0.004722997565087847;-0.0045549727313427876;1.0446303779852768;9.998311392414058;0.8334729019232548;0.01556174980925271;0.015559083780591065;0.7979079894122283;-0.013408991450331406;0.7980551766889833
22.348368;1.0439146360939282;0.9256215501522969;0.8866778734626285;-0.004723285406118923;-0.00455449892468433;1.0446304601334;9.998314989344243;0.8334720627915766;0.01556172981503334;0.015559098570120727;0.7979079899736023;-0.013408991294259402;0.7980529624045875
22.358368;1.043914885444593;0.9256215500406556;0.8866778733775035;-0.004723562762131269;-0.004553956772104307;1.044630532448576;9.998319622380626;0.8334712584033434;0.01556170959404456;0.015559112883349187;0.7979079905357002;-0.013408991159754163;0.79805082747693
22.368368;1.043915141458514;0.9256215499446204;0.8866778733001714;-0.004723828804560618;-0.004553345825871771;1.044630594747152;9.998325280509253;0.8334704925272394;0.015561689238561311;0.015559126777334694;0.7979079910979393;-0.013408991046166463;0.7980487901727754
22.378368;1.0439154031963702;0.9256215498646632;0.886677873230897;-0.004724082601018904;-0.004552664895234642;1.044630646951542;9.998331958804407;0.8334697689728147;0.015561668850152595;0.015559140324802712;0.7979079916596162;-0.013408990952753578;0.7980468673579277
22.388368;1.0439156697935457;0.9256215498015354;0.8866778731699956;-0.004724323266288008;-0.0045519129008031525;1.0446306889500658;9.998339661361841;0.833469091751129;0.015561648523841154;0.015559153595623638;0.7979079922198982;-0.013408990878856657;0.7980450756488713
22.398368;1.043915940561092;0.9256215497559569;0.8866778731176431;-0.004724550122787319;-0.004551089538975109;1.0446307206000545;9.998348394875071;0.8334684651643397;0.015561628331071829;0.015559166645984385;0.7979079927778394;-0.013408990823900088;0.7980434315927534
22.408368;1.0439162149175159;0.9256215497286095;0.886677873073911;-0.004724762801885761;-0.004550195214695836;1.044630741825181;9.998358158368701;0.8334678937002153;0.015561608318209358;0.01555917952166416;0.7979079933323788;-0.01340899078726605;0.7980419500866724
22.418368;1.0439164922725281;0.9256215497201093;0.8866778730386444;-0.004724961302125517;-0.00454923032816478;1.0446307525686003;9.998368937207164;0.8334673814928594;0.015561588513659977;0.015559192274528226;0.7979079938823165;-0.01340899076824308;0.7980406433923344
22.428368;1.0439167719919218;0.9256215497306994;0.8866778730112743;-0.004725145929206628;-0.004548194923462187;1.044630752730899;9.99838070536012;0.8334669315178882;0.01556156893199868;0.015559204972913927;0.7979079944263436;-0.013408990766128788;0.7980395217044803
22.438368;1.0439170533541378;0.9256215497601965;0.8866778729907764;-0.004725317130112242;-0.004547088959150763;1.0446307422209982;9.998393433122368;0.8334665451649494;0.015561549581438803;0.015559217686199594;0.797907994963218;-0.013408990780264434;0.7980385931562213
22.448368;1.0439173355242644;0.9256215498082443;0.8866778729757059;-0.00472547546276309;-0.004545911911466671;1.0446307209660555;9.998407095510416;0.833466222549274;0.015561530475512252;0.015559230458677758;0.7979079954919729;-0.013408990809885413;0.7980378630377956
22.458368;1.0439176176142244;0.9256215498744299;0.8866778729643265;-0.004725621659575654;-0.004544662160964986;1.0446306889331982;9.998421686327056;0.8334659633220721;0.01556151164032496;0.015559243305141806;0.797907996011961;-0.01340899085394662;0.7980373341701746
22.468368;1.0439178987307842;0.9256215499583048;0.8866778729548604;-0.004725756536254946;-0.0045433378775909606;1.0446306462923718;9.998437226689619;0.8334657670002305;0.015561493118549556;0.015559256230681688;0.79790799652274;-0.013408990911179048;0.7980370080961102
22.478368;1.0439181779900752;0.9256215500593911;0.8866778729457503;-0.004725880770843037;-0.0045419389430538136;1.0446305935790798;9.998453742009684;0.8334656323123627;0.015561474969075506;0.015559269249982896;0.797907997023881;-0.013408990980352064;0.7980368856339876
22.488368;1.0439184545912263;0.9256215501770447;0.8866778729359287;-0.004725994758346162;-0.004540468334117753;1.0446305317485913;9.998471228475433;0.8334655568010029;0.015561457254446685;0.015559282391771297;0.7979079975147735;-0.013408991060428525;0.7980369668266112
22.498368;1.0439187278899635;0.9256215503102957;0.8866778729249486;-0.004726098703345747;-0.004538932351084311;1.0446304621240061;9.998489651781156;0.8334655373317268;0.015561440023747137;0.015559295694841765;0.7979079979946038;-0.013408991150611213;0.7980372504235621
22.508368;1.043918997362598;0.9256215504578341;0.8866778729127696;-0.0047261928738242375;-0.00453733986865915;1.0446303862491066;9.998508961706158;0.8334655704910957;0.015561423303962686;0.01555930920624503;0.7979079984624898;-0.013408991250400591;0.7980377334081054
22.518368;1.0439192625124025;0.9256215506180846;0.8866778728995639;-0.004726277776314004;-0.0045357012417489365;1.0446303057499031;9.998529091709877;0.8334656526100788;0.015561407104550352;0.01555932297505884;0.797907998917485;-0.013408991359380432;0.7980384115745035
22.528368;1.0439195228100315;0.9256215507892815;0.886677872885919;-0.004726354171330223;-0.004534027677345425;1.044630222244245;9.998549960243718;0.833465780113836;0.015561391430410946;0.015559337039214239;0.7979079993584703;-0.013408991476781665;0.7980392806267532
22.538368;1.043919777642748;0.9256215509695439;0.8866778728730126;-0.004726422983232542;-0.004532330822061867;1.0446301372547395;9.998571485844083;0.8334659501519238;0.015561376284618032;0.015559351425159502;0.7979079997843165;-0.013408991601530322;0.7980403365121295
22.548368;1.0439200262887085;0.9256215511569931;0.8866778728623074;-0.0047264852229558845;-0.004530622013538447;1.044630052130734;9.998593594635814;0.8334661605325789;0.015561361661570532;0.015559366159152396;0.7979080001944048;-0.01340899173276452;0.7980415746651451
22.558368;1.0439202680312296;0.9256215513499588;0.8866778728551244;-0.0047265420253591135;-0.004528912003942702;1.0446299679813755;9.998616207833429;0.8334664088213619;0.015561347552979419;0.015559381272898494;0.7979080005891087;-0.013408991870088075;0.7980429891902729
22.568368;1.0439205023121878;0.9256215515471067;0.8866778728526651;-0.004726594648753806;-0.004527211438039058;1.0446298856925085;9.99863922554796;0.8334666918005464;0.015561333961618237;0.01555939680049866;0.7979080009697508;-0.01340899201342231;0.7980445725935572
22.578368;1.0439207287267516;0.9256215517472656;0.886677872856359;-0.00472664429609507;-0.004525531230073869;1.0446298060652341;9.998662524955021;0.8334670055190165;0.015561320906713244;0.01555941276896089;0.7979080013381424;-0.013408992162704431;0.7980463150439893
22.588368;1.0439209469226458;0.9256215519491029;0.8866778728679597;-0.004726691951867935;-0.004523882299784944;1.0446297298993772;9.99868597162756;0.8334673453184831;0.01556130842612784;0.015559429192234665;0.797908001696242;-0.013408992317682368;0.7980482037316684
22.598368;1.0439211565378979;0.9256215521509612;0.8866778728893021;-0.004726738381266959;-0.004522274837247566;1.0446296579310272;9.998709429050287;0.8334677061477263;0.015561296571231852;0.015559446070010013;0.7979080020460171;-0.013408992477903038;0.7980502236266972
22.608368;1.0439213571586865;0.9256215523508794;0.8866778729221562;-0.004726784173271744;-0.00452071791769485;1.0446295907573302;9.99873275727017;0.8334680830908007;0.015561285388482712;0.015559463384156277;0.7979080023893775;-0.013408992642633408;0.7980523586206897
22.618368;1.0439215482654618;0.9256215525467559;0.8866778729683145;-0.004726829758734784;-0.004519219691023845;1.0446295288478584;9.998755814109215;0.8334684713420227;0.015561274908743799;0.015559481099788764;0.7979080027281813;-0.013408992810735241;0.7980545920878251
22.628368;1.0439217292382243;0.9256215527366163;0.8866778730296544;-0.004726875471879306;-0.004517787915975461;1.0446294726587022;9.99877846749679;0.8334688659630024;0.015561265152333189;0.015559499175441645;0.7979080030642499;-0.013408992980790133;0.7980569071047282
22.638368;1.0439218994581763;0.9256215529187434;0.8866778731080396;-0.00472692163443575;-0.004516430436118443;1.0446294227927984;9.99880060582432;0.833469262159032;0.015561256131814524;0.015559517579313795;0.7979080033994344;-0.013408993151383984;0.7980592871705959
22.648368;1.0439220584316784;0.9256215530915486;0.8866778732052406;-0.004726968522553574;-0.004515154407499073;1.0446293800546447;9.998822137841012;0.833469655769041;0.015561247851986629;0.015559536300709498;0.797908003735673;-0.013408993321311282;0.7980617177962801
22.658368;1.0439222058776811;0.925621553253419;0.8866778733230404;-0.004727016257440567;-0.004513964772476577;1.0446293453658013;9.998842990368912;0.833470043382518;0.015561240317714359;0.01555955534293802;0.7979080040748031;-0.013408993489697436;0.798064187413136
22.668368;1.0439223417824728;0.925621553402777;0.8866778734633844;-0.004727064801969438;-0.004512864277453876;1.044629319630784;9.998863112638508;0.8334704222377398;0.015561233540067292;0.015559574707902387;0.7979080044182517;-0.013408993656084245;0.7980666863291234
22.678368;1.0439224664391216;0.9256215535383481;0.8866778736284221;-0.004727113990711261;-0.004511854834941289;1.0446293035790015;9.99888248066092;0.8334707902689699;0.01556122752600031;0.015559594388174735;0.7979080047669738;-0.013408993820428552;0.7980692049546987
22.688368;1.0439225804116226;0.9256215536593903;0.8866778738204601;-0.004727163487234537;-0.004510938020570525;1.0446292976474878;9.998901097505483;0.8334711463308029;0.015561222257064529;0.015559614367235712;0.7979080051216165;-0.013408993982932643;0.7980717332060632
22.698368;1.0439226843815326;0.9256215537656569;0.8866778740418229;-0.004727212841847683;-0.004510114737538644;1.0446293020042683;9.998918989500906;0.8334714903695792;0.015561217684636095;0.01555963463200773;0.7979080054825513;-0.013408994143796727;0.7980742612412166
22.708368;1.0439227790242542;0.9256215538572462;0.8866778742946789;-0.004727261705860289;-0.004509385618540268;1.0446293166576603;9.998936192401397;0.8334718233064056;0.015561213756215955;0.01555965519145695;0.7979080058496727;-0.013408994303121766;0.7980767807293327
22.718368;1.0439228649945302;0.925621553934496;0.886677874580899;-0.004727309969721741;-0.0045087521555006;1.0446293415309111;9.998952739443656;0.8334721466665005;0.015561210439708833;0.015559676076022346;0.7979080062223163;-0.013408994460915922;0.7980792858236463
22.728368;1.0439229429453099;0.9256215539978029;0.8866778749019514;-0.004727357689854751;-0.004508217192026221;1.0446293764672887;9.99896866113892;0.8334724619759204;0.015561207715961334;0.01555969732144998;0.7979080065995299;-0.013408994617058667;0.7980817728448528
22.738368;1.043923013539989;0.9256215540474005;0.8866778752589265;-0.004727404903812879;-0.004507784113482405;1.044629421216428;9.998983983161576;0.8334727702239162;0.01556120556202867;0.015559718965667773;0.7979080069804345;-0.013408994771296824;0.7980842392073959
22.748368;1.0439230773791353;0.925621554083228;0.8866778756526038;-0.0047274514956693915;-0.004507455687714745;1.0446294754977652;9.998998721514042;0.8334730718050507;0.015561203952014487;0.01555974105514252;0.7979080073644212;-0.013408994923293761;0.7980866830514245
22.758368;1.0439231348886424;0.925621554104918;0.8866778760833629;-0.004727497226124059;-0.004507233577381946;1.0446295390849432;9.999012882154794;0.8334733667993848;0.015561202865325046;0.015559763641081715;0.7979080077512507;-0.013408995072656677;0.7980891027234644
22.768368;1.0439231863902918;0.925621554111986;0.8866778765510477;-0.004727541875229204;-0.004507118430173278;1.0446296117546847;9.999026461509752;0.833473655410706;0.015561202284968382;0.015559786770902681;0.7979080081410462;-0.013408995218972713;0.7980914950220206
22.778368;1.0439232322674914;0.9256215541040925;0.8866778770550612;-0.004727585303374244;-0.0045071103977699575;1.044629693182208;9.999039446422652;0.833473938367755;0.015561202192162922;0.015559810485562818;0.7979080085340889;-0.01340899536185886;0.7980938541274982
22.788368;1.043923272974342;0.9256215540810759;0.8866778775945797;-0.004727627405090208;-0.004507209806647868;1.0446297828854614;9.999051813048524;0.8334742170409609;0.015561202565661767;0.015559834819887982;0.797908008930552;-0.0134089955010018;0.798096171975433
22.798368;1.043923308988963;0.9256215540428843;0.8866778781684952;-0.004727668045918207;-0.004507417300782482;1.0446298801808267;9.999063521658563;0.8334744930955694;0.015561203383772735;0.015559859805289358;0.7979080093303509;-0.013408995636264028;0.7980984383911152
22.808368;1.0439233408371384;0.9256215539897479;0.8866778787752251;-0.004727707033059483;-0.004507733457948828;1.044629984263302;9.999074511386493;0.8334747677240173;0.015561204628855638;0.015559885473541176;0.7979080097331741;-0.01340899576775393;0.7981006413177618
22.818368;1.0439233691008964;0.9256215539223941;0.8866778794128102;-0.004727744264222252;-0.004508157989329729;1.044630094407942;9.999084712011857;0.8334750411864754;0.015561206288747359;0.015559911851495571;0.7979080101387332;-0.013408995895663868;0.7981027683635541
22.828368;1.0439233944423583;0.9256215538419009;0.8866778800791753;-0.004727779953261044;-0.004508688838494057;1.044630210080965;9.999094069438168;0.833475313014423;0.015561208351323427;0.01555993894637942;0.797908010547079;-0.013408996020086543;0.798104808701191
22.838368;1.0439234176263232;0.9256215537493561;0.886677880772294;-0.004727814613967409;-0.004509322425177054;1.0446303309338036;9.999102552257588;0.8334755824891352;0.015561210799022122;0.015559966735952236;0.7979080109586124;-0.013408996141124192;0.7981067538042377
22.848368;1.043923439411081;0.9256215536456981;0.8866778814902735;-0.004727848845370652;-0.004510054606647201;1.0446304567121862;9.999110137426449;0.8334758491452966;0.015561213604959028;0.01555999517511105;0.7979080113737878;-0.01340899625914948;0.7981085974353603
