time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.858368;1.0439234603937582;0.9256215535317532;0.8866778822313273;-0.00472788310758421;-0.004510880673190989;1.0446305871190351;9.999116800934194;0.8334761129467991;0.015561216732107854;0.015560024209060112;0.7979080117929397;-0.013408996374944516;0.798110335895983
22.868368;1.043923480964004;0.9256215534083478;0.8866778829935998;-0.004727917599347096;-0.004511794863487634;1.0446307217701043;9.999122512064972;0.8334763739685466;0.01556122014030528;0.015560053770241304;0.797908012216422;-0.013408996489675183;0.7981119677406446
22.878368;1.0439235013743073;0.9256215532763281;0.88667788377499;-0.004727952348079995;-0.004512790548874046;1.0446308602431225;9.999127222886617;0.8334766320568482;0.015561223790300817;0.015560083761587747;0.7979080126448529;-0.013408996604680357;0.798113492283907
22.888368;1.0439235218208371;0.9256215531363376;0.8866778845732376;-0.004727987418774155;-0.004513860654959101;1.044631002070015;9.999130874668083;0.8334768869079298;0.015561227639224445;0.015560114051882318;0.7979080130790978;-0.013408996721222885;0.7981149083951787
22.898368;1.0439235424199247;0.9256215529887148;0.8866778853862158;-0.0047280230494910445;-0.004514997598557721;1.0446311466353642;9.999133432944616;0.8334771386135786;0.015561231638674995;0.015560144487078952;0.7979080135199518;-0.013408996840573985;0.7981162146275186
22.908368;1.0439235631431023;0.9256215528338297;0.8866778862120134;-0.004728059613636861;-0.004516193298471495;1.044631293115901;9.999134916516901;0.8334773883188057;0.015561235734147867;0.015560174900123534;0.7979080139680101;-0.013408996964316184;0.7981174100047287
22.918368;1.0439235838114969;0.9256215526725176;0.886677887048716;-0.0047280974773418515;-0.004517440200724846;1.0446314405309043;9.999135388395748;0.8334776384380603;0.015561239863871798;0.015560205118520553;0.7979080144239161;-0.013408997094246781;0.7981184949136776
22.928368;1.0439236041261237;0.9256215525061966;0.8866778878941919;-0.0047281369888740625;-0.0045187326615952084;1.0446315878849834;9.99913492633496;0.8334778921246347;0.015561243959469144;0.015560234975979555;0.797908014888499;-0.01340899723185226;0.7981194712790173
22.938368;1.0439236237559255;0.925621552336688;0.8866778887460582;-0.004728178543490551;-0.004520067217613449;1.0446317343640565;9.999133603227063;0.8334781522570168;0.01556124794504047;0.015560264323854378;0.7979080153624385;-0.013408997378032118;0.798120341418786
22.948368;1.0439236424630116;0.9256215521659209;0.8866778896017355;-0.004728222469543117;-0.004521441412959028;1.0446318794053322;9.999131481854812;0.8334784208707298;0.015561251738352985;0.015560293036465183;0.7979080158457941;-0.013408997533254542;0.7981211072759112
22.958368;1.0439236600743154;0.9256215519956331;0.8866778904584345;-0.004728268828476282;-0.004522852280486859;1.0446320225844596;9.999128621552444;0.8334786994465344;0.015561255255070258;0.01556032100498601;0.7979080163380212;-0.013408997697728913;0.7981217711341068
22.968368;1.0439236763016415;0.9256215518271685;0.8866778913131453;-0.00472831736381242;-0.0045242961269235105;1.044632163528651;9.999125090122366;0.8334789893411778;0.015561258416737793;0.01556034813225477;0.7979080168384901;-0.013408997871483619;0.7981223361259359
22.978368;1.043923690674666;0.9256215516614598;0.8866778921627281;-0.004728367660058072;-0.0045257697442313595;1.0446323019298325;9.999120955724361;0.8334792919888258;0.015561261162896859;0.015560374339160249;0.7979080173467922;-0.013408998054414582;0.7981228060666191
22.988368;1.0439237026463655;0.925621551499153;0.8866778930040053;-0.004728419293352036;-0.004527271136171027;1.0446324375435365;9.999116253168342;0.8334796089910842;0.015561263453022004;0.015560399564146003;0.7979080178625328;-0.013408998246287187;0.7981231857930211
22.998368;1.043923711698148;0.9256215513407839;0.8866778938338857;-0.004728471795818153;-0.004528798927501969;1.0446325701095065;9.999110962806647;0.8334799419358655;0.015561265257249513;0.01556042375674768;0.7979080183851179;-0.01340899844687745;0.7981234812131
23.008368;1.0439237173267892;0.9256215511869627;0.8866778946495529;-0.004728524666537276;-0.004530351929958652;1.0446326992517903;9.999105025967177;0.8334802923614798;0.015561266557173634;0.015560446877989912;0.7979080189138185;-0.013408998656265755;0.7981236984445658
23.018368;1.0439237189650625;0.925621551038466;0.886677895448414;-0.004728577543649024;-0.0045319298092940065;1.04463282451673;9.999098373155551;0.8334806622709303;0.01556126736028192;0.015560468894581285;0.7979080194480018;-0.01340899887490634;0.7981238432927941
23.028368;1.0439237160572252;0.9256215508961694;0.8866778962277256;-0.004728630348116796;-0.004533533756006766;1.0446329455468526;9.99909093998496;0.8334810541975637;0.015561267703664925;0.015560489770163149;0.7979080199874773;-0.01340899910338285;0.7981239212248643
23.038368;1.0439237082874073;0.9256215507609731;0.8866778969843815;-0.0047286832821089655;-0.004535165997622821;1.044633062203685;9.999082675981526;0.8334814703454353;0.01556126763634145;0.01556050946848518;0.797908020532619;-0.01340899934220812;0.7981239373606634
23.048368;1.0439236956803895;0.9256215506337728;0.8866778977151394;-0.004728736657412773;-0.004536828909320918;1.044633174587651;9.99907355247554;0.8334819119378809;0.015561267200300587;0.015560527961895452;0.7979080210839429;-0.013408999591834387;0.7981238966343921
23.058368;1.04392367853034;0.9256215505152113;0.8866778984169995;-0.004728790713599523;-0.004538525071937583;1.0446332829586336;9.99906356020313;0.8334823792576987;0.01556126642332435;0.015560545243662596;0.7979080216416444;-0.013408999852599445;0.7981238036690492
23.068368;1.0439236572530346;0.9256215504053189;0.8866778990873889;-0.0047288456355075986;-0.00454025792064348;1.0446333875998857;9.999052698334719;0.8334828717846883;0.015561265317879552;0.015560561345385044;0.7979080222056512;-0.013409000124538318;0.7981236621390848
23.078368;1.0439236321871361;0.9256215503035108;0.8866778997241741;-0.004728901659738985;-0.004542031616595413;1.0446334887910727;9.999040969977218;0.8334833884180453;0.015561263880812349;0.015560576342880774;0.7979080227758104;-0.013409000407367323;0.7981234745874247
23.088368;1.0439236035048831;0.9256215502088947;0.8866779003257229;-0.004728959056985175;-0.004543850004737418;1.0446335868606074;9.999028387640362;0.833483928048843;0.01556126208833678;0.015560590344024523;0.7979080233516692;-0.013409000700674452;0.7981232428460838
23.098368;1.0439235713234543;0.9256215501205063;0.886677900890916;-0.004729018042599116;-0.004545716204524036;1.0446336821293183;9.999014973481707;0.8334844901413179;0.015561259890857954;0.015560603475224317;0.7979080239321534;-0.013409001004126089;0.7981229682379813
23.108368;1.0439235358104322;0.9256215500373925;0.886677901418994;-0.004729078802371055;-0.004547633218145574;1.0446337747967276;9.99900074811911;0.8334850750855802;0.015561257223789265;0.015560615875816645;0.7979080245156384;-0.01340900131757317;0.7981226515942097
23.118368;1.043923497119825;0.9256215499586695;0.8866779019094845;-0.004729141657493969;-0.004549603912064354;1.0446338649770857;9.998985731439921;0.8334856843958901;0.015561254029093424;0.01556062769174381;0.7979080251002354;-0.013409001641004024;0.7981222930480101
23.128368;1.0439234553026797;0.9256215498836465;0.8866779023622242;-0.004729207158299476;-0.004551630435990681;1.0446339528505992;9.998969956593815;0.8334863206705526;0.015561250265061269;0.015560639067262532;0.79790802568406;-0.0134090019744563;0.7981218915620423
23.138368;1.0439234104004869;0.9256215498119775;0.8866779027772945;-0.004729275932608159;-0.004553714148529265;1.0446340386888386;9.998953463932173;0.833486987155682;0.015561245902711495;0.015560650144758117;0.7979080262654692;-0.01340900231801894;0.7981214454904468
23.148368;1.043923362612826;0.9256215497436786;0.8866779031549953;-0.0047293484249732645;-0.004555855399393933;1.0446341227342655;9.998936282253235;0.8334876868176938;0.015561240921676692;0.015560661066720565;0.7979080268430849;-0.013409002671872264;0.7981209542155803
23.158368;1.0439233122948768;0.9256215496789121;0.8866779034958914;-0.004729424701570257;-0.004558053006992038;1.0446342051272683;9.998918430467766;0.8334884212393898;0.015561235309261264;0.015560671966588696;0.79790802741557;-0.013409003036200977;0.7981204187486058
23.168368;1.04392325987796;0.9256215496177722;0.8866779038007551;-0.0047295043317630275;-0.004560303883860552;1.0446342859756506;9.998899931463958;0.8334891900951621;0.015561229062519543;0.015560682959951814;0.7979080279813958;-0.013409003411029852;0.7981198404711616
23.178368;1.0439232058920758;0.9256215495603097;0.8866779040703938;-0.004729586435533937;-0.0045626027874730865;1.0446343655330517;9.998880815379392;0.8334899915624245;0.015561222189746461;0.01556069414910181;0.797908028538744;-0.01340900379620709;0.7981192192365758
23.188368;1.043923150988934;0.925621549506543;0.8866779043054998;-0.004729669906167715;-0.004564942843833291;1.0446344443405042;9.998861115264393;0.8334908232781387;0.015561214707005864;0.015560705624810087;0.7979080290855968;-0.013409004191476443;0.7981185525544477
23.198368;1.0439230958718795;0.9256215494562078;0.8866779045066875;-0.004729753568948202;-0.0045673165266262436;1.0446345232247354;9.998840867205397;0.8334916829267641;0.01556120663535985;0.01556071745597291;0.7979080296199614;-0.013409004596497154;0.7981178364916841
23.208368;1.0439230411919682;0.9256215494085513;0.8866779046746448;-0.004729836228093121;-0.004569715784991218;1.0446346032251739;9.998820116250162;0.833492567809924;0.015561198001656427;0.015560729688072837;0.797908030139946;-0.013409005010814238;0.7981170668414854
23.218368;1.043922987477044;0.9256215493623992;0.8866779048101029;-0.004729916750134439;-0.004572131332902521;1.0446346854727797;9.998798919788133;0.8334934739877828;0.015561188838002584;0.015560742359038397;0.7979080306436132;-0.013409005433810933;0.7981162392747692
23.228368;1.0439229351203505;0.9256215493162774;0.8866779049136979;-0.004729994127220206;-0.004574552059145066;1.0446347709914694;9.998777336627283;0.8334943960194761;0.015561179182475782;0.015560755513994759;0.7979080311289068;-0.013409005864727881;0.7981153492464579
23.238368;1.0439228843871398;0.9256215492685511;0.8866779049859755;-0.004730067486643091;-0.004576965865690331;1.044634860531924;9.998755409195045;0.8334953274598469;0.0155611690857941;0.015560769202938148;0.7979080315938848;-0.013409006302736708;0.7981143924447593
23.248368;1.0439228354392727;0.9256215492176618;0.8866779050275406;-0.004730136140064518;-0.004579361490956574;1.0446349545371467;9.998733165380044;0.8334962616950222;0.015561158615705756;0.015560783459869524;0.797908032037097;-0.01340900674698959;0.7981133653368409
23.258368;1.0439227883965032;0.9256215491622444;0.8866779050392601;-0.004730199603030661;-0.004581729461467445;1.0446350531898458;9.998710633709619;0.8334971927732527;0.015561147849620318;0.015560798287972175;0.7979080324576957;-0.013409007196665436;0.7981122654546249
23.268368;1.0439227433576244;0.92562154910107;0.8866779050224272;-0.004730257544901775;-0.004584062599835149;1.0446351564869025;9.998687836454218;0.8334981158348177;0.015561136866727377;0.015560813677193391;0.7979080328551511;-0.013409007651090233;0.7981110913195417
23.278368;1.0439227003977039;0.9256215490330252;0.8866779049787367;-0.0047303097715077165;-0.004586356646925228;1.0446352643480616;9.998664768917907;0.8334990268730261;0.015561125749039584;0.015560829632689493;0.7979080332288744;-0.013409008109793372;0.7981098423896094
23.288368;1.0439226595985844;0.9256215489571421;0.8866779049100234;-0.004730356218638024;-0.0045886101584951345;1.044635376740555;9.998641408368183;0.8334999224552345;0.015561114578534627;0.015560846177924996;0.7979080335780616;-0.013409008572241228;0.7981085195995419
23.298368;1.0439226210217951;0.9256215488726627;0.8866779048180454;-0.004730396909160541;-0.0045908239297364145;1.0446354937362181;9.998617742619189;0.833500799992688;0.01556110343170748;0.015560863339213239;0.7979080339017736;-0.01340900903741888;0.7981071255332146
23.308368;1.0439225846255364;0.9256215487791479;0.8866779047044646;-0.0047304319568571415;-0.004593000270933552;1.044635615428624;9.998593771543751;0.8335016578914439;0.015561092382384574;0.01556088114092154;0.7979080341990783;-0.013409009503610096;0.7981056633708089
23.318368;1.0439225502694318;0.9256215486765268;0.8866779045708214;-0.004730461600893732;-0.004595142020887794;1.0446357418025347;9.998569488869872;0.8335024950605239;0.01556108150296032;0.015560899612082811;0.7979080344691752;-0.01340900996849106;0.7981041357590385
23.328368;1.043922517779519;0.925621548564959;0.8866779044184542;-0.004730486172093626;-0.004597251731250855;1.0446358727289373;9.998544870399133;0.8335033103647461;0.01556107085959087;0.015560918784948773;0.7979080347114014;-0.013409010429431833;0.798102544940118
23.338368;1.0439224869968413;0.925621548444528;0.8866779042484813;-0.004730506086684411;-0.004599331410457313;1.0446360080766681;9.998519869981028;0.8335041025700015;0.0155610605093564;0.01556093868779712;0.7979080349250789;-0.013409010883722643;0.7981008940534666
23.348368;1.0439224578790758;0.9256215483150444;0.886677904061808;-0.004730521932806648;-0.004601383152510045;1.0446361477938715;9.998494435371745;0.833504870401969;0.015561050500042067;0.015560959342729667;0.7979080351093171;-0.013409011328657676;0.798099188370797
23.358368;1.0439224305756372;0.9256215481761444;0.8866779038591228;-0.004730534459880096;-0.004603410357150747;1.0446362918890622;9.998468525173324;0.8335056124973014;0.015561040875500368;0.015560980756219332;0.7979080352629134;-0.013409011761622843;0.7980974351523349
23.368368;1.0439224053331468;0.9256215480275628;0.8866779036410384;-0.004730544419067386;-0.0046054182066806474;1.044636440343105;9.99844209193363;0.8335063278069522;0.015561031687554018;0.015561002900336723;0.7979080353845323;-0.01340901218016408;0.7980956421395864
23.378368;1.0439223823928712;0.9256215478693786;0.8866779034083931;-0.004730552474812216;-0.004607412585613104;1.0446365930418184;9.998415062823137;0.8335070160378563;0.015561022992707977;0.015561025715311571;0.7979080354730176;-0.013409012581979197;0.7980938160461893
23.388368;1.043922362027546;0.9256215477020219;0.8866779031624196;-0.004730559247378138;-0.0046093981747823125;1.0446367498057854;9.998387345177113;0.8335076772509225;0.015561014826880144;0.015561049133627576;0.7979080355274152;-0.013409012964934052;0.7980919621162175
23.398368;1.043922344529784;0.9256215475261664;0.886677902904567;-0.0047305652755738085;-0.0046113775018805404;1.044636910445737;9.998358834401612;0.8335083113052335;0.015561007189708717;0.015561073086513517;0.7979080355467085;-0.013409013327271858;0.7980900844158975
23.408368;1.0439223300778233;0.9256215473427557;0.8866779026362503;-0.00473057086020554;-0.004613351643911167;1.0446370747736984;9.998329419774814;0.8335089179651552;0.015561000050810157;0.01556109749468844;0.797908035529626;-0.013409013667922628;0.7980881860278081
23.418368;1.0439223186499522;0.9256215471528915;0.8866779023589804;-0.0047305760183406955;-0.004615320874764123;1.0446372426271042;9.99829899803678;0.8335094973003373;0.015560993359879089;0.015561122271973371;0.7979080354748108;-0.013409013986470663;0.7980862694924385
23.428368;1.0439223099720134;0.9256215469575654;0.8866779020746512;-0.0047305805659217425;-0.004617284325232769;1.0446374138594676;9.998267489175918;0.8335100498927932;0.015560987055174391;0.015561147332077866;0.7979080353813188;-0.013409014282737114;0.7980843375810053
23.438368;1.043922303515082;0.9256215467576491;0.886677901785335;-0.004730584224788564;-0.004619239945507487;1.0446375883107195;9.998234841683281;0.8335105766052918;0.015560981071218115;0.015561172582100002;0.7979080352489616;-0.013409014556490203;0.7980823932772848
23.448368;1.0439222986538728;0.9256215465539834;0.8866779014926401;-0.004730586800540174;-0.0046211851389470785;1.044637765896473;9.99820101939215;0.8335110782521901;0.015560975335576;0.01556119791265773;0.7979080350782245;-0.013409014807460679;0.7980804392987417
23.458368;1.0439222948008522;0.9256215463473201;0.8866779011972221;-0.004730588291068909;-0.004623117173223284;1.044637946633001;9.998165985261497;0.8335115557045903;0.015560969762604498;0.01556122319397561;0.7979080348700169;-0.01340801503545873;0.7980784613876682
23.468368;1.0439222914217945;0.9256215461383024;0.8866779008987422;-0.004730588779246727;-0.004625033236766182;1.0446381304493288;9.99812970583818;0.8335120099559526;0.01556096426330275;0.015561248275168246;0.7979080346255344;-0.013408015240475166;0.7980764953919647
23.478368;1.0439222880781998;0.9256215459274656;0.8866779005961825;-0.004730588307186015;-0.004626930563827433;1.044638317098965;9.998092168217939;0.833512441983366;0.015560958759366417;0.015561272982517365;0.7979080343462225;-0.013408015422683484;0.798074525800755
23.488368;1.043922284490592;0.9256215457152028;0.8866779002883128;-0.00473058693335952;-0.004628806763659998;1.0446385063133836;9.998053378463451;0.8335128530984404;0.015560953185214775;0.01556129711818612;0.79790803403367;-0.013408015582340949;0.7980725531749444
23.498368;1.0439222805316917;0.9256215455018544;0.8866778999740625;-0.004730584854477841;-0.004630660470109906;1.0446386979389377;9.998013338141405;0.8335132454980035;0.015560947481468171;0.015561320471660412;0.7979080336895099;-0.013408015719569415;0.798070578343931
23.508368;1.043922276159325;0.9256215452878354;0.8866778996526317;-0.004730582341817516;-0.004632492088240768;1.0446388919010128;9.997972031048434;0.8335136221038153;0.015560941586054727;0.015561342850584216;0.7979080333155507;-0.01340801583406754;0.798068602988094
23.518368;1.0439222713957699;0.9256215450736004;0.8866778993234948;-0.004730579594699006;-0.004634303476416028;1.0446390880949294;9.997929442387786;0.8335139857626097;0.015560935433140249;0.015561364107006648;0.797908032913961;-0.01340801592513832;0.7980666296857872
23.528368;1.0439222663600392;0.9256215448595597;0.8866778989865107;-0.004730576816259866;-0.004636096489925663;1.0446392863673242;9.9978855946463;0.833514338615665;0.015560928961704475;0.015561384137832404;0.7979080324872105;-0.013408015992024094;0.7980646618066445
23.538368;1.0439222612663008;0.9256215446461757;0.8866778986420264;-0.004730574401285736;-0.004637872107234674;1.0446394866079984;9.997840563174053;0.8335146820247648;0.015560922120762401;0.0155614028693505;0.7979080320379235;-0.013408016034060331;0.7980627038196278
23.548368;1.0439222564012083;0.9256215444341472;0.8866778982908877;-0.004730572922905187;-0.004639630342588052;1.044639688803803;9.997794462154808;0.833515016656402;0.015560914867760277;0.015561420233710528;0.7979080315689013;-0.013408016050610675;0.7980607619127158
23.558368;1.0439222521203244;0.9256215442244798;0.8866778979344326;-0.004730572949064937;-0.004641370094290219;1.0446398929872707;9.9977474288681;0.8335153426482822;0.015560907167027998;0.015561436150323509;0.7979080310831675;-0.013408016041097126;0.7980588440811446
23.568368;1.0439222488957645;0.9256215440185136;0.8866778975743624;-0.004730574900100553;-0.004643089626405884;1.0446400991598654;9.997699613120686;0.8335156602164798;0.015560898985814982;0.015561450532318772;0.7979080305838517;-0.013408016005213186;0.7980569592754563
23.578368;1.0439222473630474;0.9256215438179315;0.8866778972124753;-0.004730579033501076;-0.004644787581406611;1.0446403072235524;9.997651158720236;0.8335159702941954;0.015560890287816074;0.015561463304134016;0.7979080300741275;-0.013408015943149847;0.7980551157302874
23.588368;1.0439222482809807;0.9256215436246599;0.8866778968504347;-0.004730585556723276;-0.004646463091605009;1.044640516879902;9.997602194060093;0.8335162747545173;0.01556088103623228;0.015561474410635713;0.7979080295572745;-0.013408015855549463;0.7980533196107228
23.598368;1.0439222524656748;0.9256215434407774;0.8866778964895691;-0.004730594771008062;-0.004648115379541927;1.04464072750836;9.997552841002198;0.8335165765397659;0.01556087120233747;0.015561483821544576;0.7979080290366335;-0.013408015743148973;0.7980515754908076
23.608368;1.0439222606921237;0.9256215432684224;0.886677896130831;-0.004730607051065799;-0.004649744043140079;1.0446409381913613;9.997503219402644;0.8335168799219486;0.015560860761827265;0.01556149153044059;0.7979080285154605;-0.013408015606559194;0.7980498879964547
23.618368;1.0439222734932794;0.9256215431095517;0.8866778957750089;-0.004730622667066337;-0.00465134938267336;1.04464114799138;9.997453442212139;0.8335171903989002;0.015560849681582856;0.015561497549841706;0.797908027996776;-0.013408015446354357;0.7980482624864864
23.628368;1.0439222910371633;0.9256215429657864;0.8866778954227587;-0.004730641687958824;-0.004652931969666688;1.0446413562330896;9.997403611973425;0.8335175137692056;0.015560837917457443;0.01556150191028234;0.797908027483287;-0.01340801526307467;0.7980467045911023
23.638368;1.043922313284424;0.9256215428384699;0.8866778950743042;-0.004730663969952102;-0.004654492339189948;1.0446415625191992;9.997353822552443;0.8335178551603672;0.015560825427669973;0.015561504656840483;0.797908026977516;-0.013408015057090545;0.7980452199847397
23.648368;1.0439223402167455;0.9256215427286706;0.8866778947293024;-0.004730689075819237;-0.004656031492252283;1.0446417665637535;9.997304168030027;0.8335182187447122;0.015560812181562403;0.015561505842489042;0.797908026481968;-0.013408014828632589;0.798043814583369
23.658368;1.0439223718337842;0.9256215426370976;0.8866778943870568;-0.004730716229781742;-0.004657551670267995;1.0446419680647967;9.9972547568891;0.8335186077796505;0.015560798153042153;0.015561505531846688;0.7979080259991392;-0.013408014577971644;0.7980424941402836
23.668368;1.0439224080265315;0.9256215425640059;0.8866778940467087;-0.004730744396933708;-0.004659056719167713;1.0446421667082324;9.997205717082155;0.8335190247425188;0.015560783308249025;0.015561503808130739;0.7979080255314192;-0.013408014305555252;0.7980412629588987
23.678368;1.0439224485290537;0.9256215425090814;0.8866778937072418;-0.004730772428630926;-0.004660551715360211;1.044642362248941;9.997157181555952;0.8335194712345689;0.015560767599302045;0.01556150076634014;0.7979080250808941;-0.01340801401213162;0.798040122891491
23.688368;1.0439224929196982;0.925621542471501;0.8866778933674772;-0.004730799299156162;-0.0046620421628439344;1.0446425545650386;9.997109271654303;0.8335199476255809;0.015560750971815793;0.015561496503014045;0.7979080246491258;-0.013408013698883788;0.7980390738997724
23.698368;1.0439225406225083;0.925621542450246;0.8866778930261433;-0.0047308242980463044;-0.004663533220145246;1.044642743632539;9.997062095665784;0.8335204533828098;0.015560733373723658;0.015561491118063365;0.7979080242371193;-0.01340801336737105;0.7980381153704483
23.708368;1.043922590947806;0.9256215424444006;0.8866778926820154;-0.004730846974565493;-0.004665029092821826;1.0446429294456636;9.997015757602188;0.8335209880366774;0.015560714751666772;0.015561484722970033;0.7979080238454543;-0.013408013019274183;0.7980372461518137
23.718368;1.0439226431875013;0.9256215424532164;0.8866778923341112;-0.00473086699302116;-0.004666532831395581;1.044643111991448;9.996970364305076;0.8335215518359805;0.015560695053782828;0.015561477441373822;0.7979080234743926;-0.013408012656208395;0.7980364639072972
23.728368;1.0439226966507258;0.9256215424759798;0.8866778919817825;-0.004730884057287574;-0.0046680466735436335;1.044643291344632;9.996926017181325;0.8335221458685272;0.015560674248789309;0.015561469396690633;0.797908023124043;-0.013408012279756647;0.7980357655983489
23.738368;1.0439227505876525;0.9256215425118268;0.8866778916246121;-0.004730897845781836;-0.0046695725462820945;1.044643467773108;9.996882796393274;0.8335227714884216;0.0155606523346703;0.015561460703161101;0.7979080227947901;-0.01340801189160681;0.7980351482135524
23.748368;1.0439228042052622;0.9256215425596125;0.8866778912623037;-0.004730908025160572;-0.004671112112367837;1.0446436416862674;9.996840767229049;0.8335234289908445;0.015560629318944624;0.01556145147458628;0.7979080224876774;-0.013408011493523117;0.7980346084298847
23.758368;1.0439228568467853;0.9256215426179845;0.886677890894653;-0.00473091430737712;-0.004672666755493105;1.0446438134361598;9.996800002184582;0.833524116529593;0.015560605191822752;0.015561441830915654;0.7979080222042753;-0.013408011087154167;0.7980341419260915
23.768368;1.0439229080975234;0.925621542685609;0.8866778905215222;-0.004730916399518033;-0.004674238245393568;1.0446439831829213;9.996760586158262;0.8335248301529278;0.015560579925909495;0.015561431883734265;0.7979080219461739;-0.013408010674012183;0.7980337434844318
23.778368;1.0439229577464506;0.9256215427612793;0.8866778901428111;-0.004730914047713471;-0.004675828811691489;1.0446441509692554;9.99672261031495;0.8335255645703581;0.015560553498602914;0.015561421716618843;0.7979080217145759;-0.013408010255644625;0.7980334076876764
23.788368;1.0439230057488056;0.9256215428438979;0.8866778897584058;-0.004730907221404774;-0.004677439588786183;1.0446443168950492;9.996686171506662;0.8335263138610784;0.015560525904614033;0.01556141138434132;0.797908021510229;-0.013408009833587484;0.7980331291397547
23.798368;1.0439230522101686;0.9256215429324771;0.8866778893681713;-0.004730896151634664;-0.004679069264292372;1.0446444811705022;9.99665136259968;0.833527071952265;0.015560497152285243;0.015561400934811166;0.797908021333529;-0.013408009409012349;0.7980329024850819
23.808368;1.0439230973439901;0.9256215430262366;0.8866778889720845;-0.004730881278084387;-0.004680714337478999;1.0446446440177808;9.99661824869001;0.8335278331226632;0.015560467265486502;0.01556139043423677;0.7979080211845138;-0.013408008982489707;0.7980327230384319
23.818368;1.043923141403614;0.9256215431247908;0.8866778885703818;-0.0047308632207301166;-0.004682370053568911;1.044644805631618;9.996586856147852;0.8335285923212066;0.015560436296576033;0.015561379972840192;0.7979080210627789;-0.013408008554104605;0.798032587557587
23.828368;1.0439231846281518;0.9256215432282398;0.8866778881637088;-0.004730842707406741;-0.004684031317215956;1.0446449663090747;9.99655718834402;0.8335293449539692;0.015560404327666534;0.015561369656669474;0.7979080209673941;-0.013408008123647203;0.7980324948867162
23.838368;1.0439232272592918;0.9256215433369401;0.8866778877532165;-0.004730820474553667;-0.00468569381075992;1.0446451265737209;9.996529246993841;0.8335300866310678;0.015560371457319538;0.015561359598308922;0.7979080208967964;-0.013408007690699804;0.7980324462900441
23.848368;1.0439232695968517;0.9256215434510583;0.8866778873403106;-0.004730797148667353;-0.004687355072253257;1.044645287096739;9.996503035343599;0.8335308134154731;0.015560337797699046;0.015561349897858578;0.7979080208488021;-0.013408007254896189;0.798032444705383
23.858368;1.0439233120442464;0.925621662381469;0.886678000738676;-0.0047319269513141655;-0.00469011986128175;1.0446454485008727;9.996478546601654;0.8335315222163316;0.01556030347768386;0.015561340627054233;0.7979080208207885;-0.013408006816337874;0.7980324935423948
23.868368;1.0439233551323746;0.9256216625055588;0.8866780003247331;-0.00473190241160875;-0.004691777529120359;1.0446456112868772;9.996455761516565;0.8335322109743261;0.015560268634998157;0.01556133184322942;0.7979080208099156;-0.013408006375614009;0.7980325958925201
23.878368;1.0439233994534884;0.9256216626343186;0.8866779999118358;-0.004731877241664943;-0.0046934315187245656;1.044645775890041;9.996434660641947;0.8335328786257674;0.01556023340664641;0.015561323606221282;0.7979080208134053;-0.013408005933398418;0.7980327534812425
23.888368;1.04392344553485;0.9256216627681474;0.8866779995008627;-0.004731851175594713;-0.004695077761613517;1.0446459427305028;9.996415230686532;0.8335335249268642;0.015560197924215896;0.015561315971468061;0.797908020828752;-0.013408005490241534;0.798032965859092
23.898368;1.0439234937523536;0.9256216629079829;0.8866779990927558;-0.004731823952347852;-0.004696711077407771;1.0446461122409496;9.996397467267087;0.8335341503507281;0.015560162309562904;0.015561308987915922;0.7979080208536982;-0.0134080050466323;0.798033230788659
23.908368;1.0439235442934824;0.9256216630552905;0.8866779986884952;-0.004731795557806897;-0.004698326411536087;1.0446462848656293;9.996381388248604;0.8335347558218115;0.015560126668429045;0.015561302710153754;0.7979080208861674;-0.01340800460299631;0.7980335449186726
23.918368;1.0439235972281158;0.9256216632120696;0.8866779982889396;-0.004731766413427231;-0.0046999194349322026;1.0446464609525665;9.996367038722768;0.8335353423474053;0.015560091084708277;0.015561297203217497;0.7979080209241964;-0.013408004159728386;0.7980339040355853
23.928368;1.0439236526419824;0.9256216633807132;0.8866779978949141;-0.004731737362127159;-0.004701486590417454;1.0446466405264931;9.996354475022665;0.8335359111244803;0.015560055623116135;0.015561292540844252;0.7979080209657419;-0.013408003717386067;0.7980343029233452
23.938368;1.0439237105952692;0.9256216635638437;0.886677997507365;-0.004731709546002668;-0.004703024760741119;1.0446468231225645;9.996343747287625;0.8335364640098072;0.015560020338752758;0.015561288803847585;0.7979080210085862;-0.013408003276832206;0.7980347350264032
23.948368;1.0439237709833777;0.9256216637642032;0.8866779971272583;-0.0047316842781188655;-0.004704531220218543;1.0446470078455639;9.996334889672134;0.8335370038870209;0.01555998528650242;0.01556128607510955;0.7979080210504016;-0.013408002839177976;0.7980351927916011
23.958368;1.0439238336121117;0.9256216639843724;0.8866779967554941;-0.004731662911146347;-0.004706004266990905;1.0446471935248447;9.99632791225137;0.8335375343268506;0.015559950531467925;0.015561284430744391;0.7979080210887359;-0.013408002405591007;0.7980356688314192
23.968368;1.043923898361974;0.9256216642264402;0.8866779963930499;-0.004731646736261172;-0.004707443764829901;1.0446473787805026;9.99632280024699;0.8335380582952938;0.01555991616150906;0.015561283929198583;0.7979080211209932;-0.013408001977122296;0.7980361564123336
23.978368;1.043923965114929;0.9256216644918989;0.8866779960411052;-0.004731636839260875;-0.004708850710982814;1.0446475620723517;9.996319520792186;0.8335385770572259;0.015559882294964885;0.015561284599847241;0.7979080211445155;-0.013408001554637575;0.7980366487089877
23.988368;1.0439240335610267;0.9256216647817231;0.8866779957010371;-0.0047316339700714215;-0.004710226105614846;1.044647741832473;9.996318023745099;0.8335390902008712;0.015559849070814221;0.01556128643633557;0.7979080211566753;-0.013408001138859265;0.7980371389112103
23.998368;1.0439241031646023;0.9256216650964842;0.8866779953743438;-0.004731638647316374;-0.004711570153742563;1.0446479165376301;9.996318242181282;0.833539596250697;0.015559816618470956;0.015561289405877953;0.7979080211550428;-0.013408000730513066;0.7980376221450093
24.008368;1.0439241732527949;0.9256216654362802;0.8866779950624581;-0.004731651399615535;-0.004712882401937734;1.0446480846057666;9.99632010843853;0.8335400931850206;0.015559785030955583;0.01556129347608541;0.7979080211375472;-0.01340800033040409;0.7980380962638652
24.018368;1.0439242430846745;0.9256216658004542;0.8866779947665113;-0.004731672873958743;-0.004714162497070914;1.0446482443517635;9.996323571016147;0.8335405787074361;0.015559754364812235;0.015561298636708328;0.7979080211024581;-0.013407999939415053;0.7980385598929323
24.028368;1.0439243118742698;0.9256216661875334;0.8866779944872273;-0.004731703798749332;-0.004715410710206621;1.0446483941740177;9.99632859112497;0.8335410505955245;0.015559724655759062;0.015561304898515252;0.7979080210483609;-0.013407999558589689;0.7980390103462282
24.038368;1.043924378779931;0.925621666595539;0.88667799422503;-0.004731744906702324;-0.0047166280275593485;1.0446485327212032;9.99633513365617;0.8335415072426068;0.015559695928687403;0.015561312281777588;0.797908020974253;-0.013407999189056665;0.7980394430473378
24.048368;1.043924442896511;0.9256216670222807;0.8866779939803346;-0.004731796804653161;-0.004717815983174749;1.0446486588930486;9.99634317095796;0.8335419477795444;0.01555966819918633;0.01556132080604144;0.7979080208795643;-0.013407998831768454;0.7980398515788373
24.058368;1.0439245032783449;0.9256216674654778;0.8866779937539503;-0.004731859800002978;-0.00471897598030441;1.0446487718045196;9.996352684696236;0.8335423716478317;0.015559641466716784;0.015561330479346637;0.7979080207639949;-0.013407998487484318;0.7980402277272677
24.068368;1.0439245590058988;0.9256216679227894;0.8866779935472817;-0.004731933857098227;-0.004720108545054209;1.0446488707452286;9.996363649787408;0.8335427783464358;0.015559615702965287;0.015561341296293165;0.7979080206272966;-0.013407998156871942;0.7980405614091721
24.078368;1.0439246093099452;0.9256216683918383;0.8866779933621496;-0.004732018722699829;-0.004721213119801876;1.0446489551482736;9.996376018848204;0.8335431677106871;0.015559590852215501;0.015561353248188902;0.7979080204692339;-0.013407997840370485;0.7980408410192514
24.088368;1.0439246537126379;0.9256216688704192;0.8866779932005551;-0.004732114021646253;-0.0047222882550457404;1.0446490245810531;9.996389727647632;0.833543539949381;0.015559566845210714;0.015561366326835092;0.7979080202897685;-0.013407997538183454;0.7980410549022179
24.098368;1.0439246920530656;0.9256216693568401;0.8866779930646392;-0.004732219264794053;-0.004723332459947928;1.0446490786698395;9.996404710138185;0.833543894876809;0.015559543610897;0.01556138051505575;0.797908020089175;-0.013407997250617965;0.7980411932630954
24.108368;1.0439247242955902;0.9256216698500578;0.8866779929565953;-0.004732333841936441;-0.00472434557543681;1.0446491170164744;9.996420910333633;0.8335442315720863;0.015559521080544255;0.015561395779401417;0.7979080198679895;-0.01340799697811598;0.7980412492392269
24.118368;1.0439247503009008;0.9256216703495248;0.8866779928784159;-0.0047324570792787795;-0.004725328958263302;1.0446491392218702;9.9964382849716;0.8335445491645149;0.015559499190449803;0.015561412079349453;0.7979080196269243;-0.013407996720817703;0.798041218756152
24.128368;1.0439247697977825;0.9256216708549623;0.8866779928317504;-0.004732588432083451;-0.0047262837375304095;1.044649144911127;9.996456790163549;0.8335448473605519;0.015559477891799471;0.01556142938613016;0.7979080193667322;-0.01340799647836567;0.7980410994629606
24.138368;1.0439247824781794;0.9256216713661934;0.8866779928179354;-0.004732727599065464;-0.004727208868508034;1.0446491336928578;9.996476368085114;0.8335451261693528;0.015559457161234967;0.01556144769060611;0.7979080190880883;-0.01340799625011179;0.7980408895245448
24.148368;1.0439247880486542;0.925621671883107;0.8866779928378418;-0.004732874390746994;-0.004728100726992607;1.0446491052122455;9.996496951141657;0.8335453860006543;0.015559436999221674;0.01556146699378276;0.7979080187916116;-0.013407996035251371;0.7980405873789899
24.158368;1.0439247862112797;0.9256216724056492;0.8866779928914599;-0.0047330285695884895;-0.004728954573737374;1.0446490593393192;9.996518476235039;0.8335456280512638;0.015559417421171118;0.015561487291712209;0.7979080184778659;-0.013407995832801885;0.7980401923875003
24.168368;1.0439247766267041;0.9256216729336547;0.8866779929777344;-0.0047331897833274555;-0.004729766415700459;1.0446489962284777;9.996540896886675;0.8335458536373997;0.015559398445959336;0.015561508566814639;0.797908018147187;-0.013407995641660097;0.7980397051195914
24.178368;1.0439247589179415;0.9256216734667212;0.8866779930949664;-0.004733357515873284;-0.00473053305342176;1.0446489161502617;9.996564185986507;0.8335460632907989;0.015559380083674256;0.015561530789151876;0.7979080177995518;-0.013407995460719588;0.7980391269976136
24.188368;1.043924732721673;0.9256216740043427;0.886677993241377;-0.004733531036759377;-0.004731250624941253;1.0446488193260635;9.996588327264371;0.8335462571528991;0.015559362337528044;0.015561553927107605;0.7979080174346376;-0.013407995288981121;0.7980384597464273
24.198368;1.043924697763885;0.9256216745460315;0.8866779934154019;-0.00473370938939301;-0.0047319138764282485;1.0446487058152647;9.996613303131632;0.8335464356396809;0.015559345217851841;0.015561577958072767;0.7979080170518724;-0.013407995125697205;0.7980377047048983
24.208368;1.043924653913068;0.9256216750911462;0.8866779936157264;-0.004733891457739782;-0.004732516966710492;1.0446485754011554;9.996639094525378;0.8335465991151605;0.015559328741826514;0.015561602869770028;0.79790801665056;-0.01340799497046556;0.7980368630151417
24.218368;1.0439246011502774;0.9256216756386498;0.8866779938412003;-0.004734076087899257;-0.004733054813846856;1.044648427639867;9.996665698609915;0.8335467472879745;0.015559312915815799;0.015561628660025858;0.7979080162302948;-0.013407994823204759;0.798035937381692
24.228368;1.0439245394702688;0.9256216761872313;0.8866779940908512;-0.004734262256477916;-0.004733524113504947;1.0446482620736606;9.99669313753108;0.8335468795011285;0.015559297721674591;0.015561655338354956;0.7979080157912638;-0.013407994684066997;0.7980349333334186
24.238368;1.0439244687926892;0.9256216767356932;0.8866779943642219;-0.004734449227332469;-0.00473392377793743;1.0446480783295864;9.99672143817186;0.8335469958298499;0.015559283114522007;0.015561682923088235;0.7979080153340953;-0.013407994553301125;0.7980338586008786
24.248368;1.043924388950592;0.9256216772831588;0.8866779946616468;-0.004734636525439033;-0.0047342544652449635;1.0446478760362847;9.996750617499327;0.8335470977465548;0.015559269029447903;0.01556171143836363;0.7979080148596145;-0.013407994431141006;0.7980327221539923
24.258368;1.0439242997765357;0.9256216778289853;0.8866779949838743;-0.004734823810714005;-0.004734517320305727;1.0446476547480414;9.99678069057166;0.8335471878484471;0.015559255395580037;0.015561740916460943;0.7979080143686682;-0.013407994317768157;0.7980315336099068
24.268368;1.043924201209871;0.9256216783725825;0.8866779953313012;-0.00473501088970121;-0.004734712639098829;1.0446474139363002;9.996811667476548;0.8335472692810827;0.015559242151403443;0.015561771400381065;0.7979080138618122;-0.013407994213300167;0.7980303020433824
24.278368;1.043924093338201;0.9256216789132793;0.8866779957035946;-0.0047351977670447845;-0.004734839307696027;1.0446471530156642;9.996843544845293;0.8335473450295917;0.015559229257279896;0.015561802942257869;0.797908013339042;-0.013407994117824984;0.7980290346771983
24.288368;1.0439239764226735;0.9256216794502049;0.886677996099873;-0.004735384534121449;-0.004734895619197289;1.044646871433843;9.99687631867895;0.8335474173848844;0.015559216703556353;0.015561835597559874;0.7979080127999166;-0.013407994031469622;0.7980277369111082
24.298368;1.043923850950845;0.9256216799822642;0.8866779965189489;-0.004735571192245974;-0.00473488050490461;1.044646568764269;9.996910000721716;0.8335474881218063;0.015559204503884204;0.015561869414017895;0.7979080122440834;-0.013407993954475225;0.7980264133676807
24.308368;1.043923717618593;0.9256216805083033;0.8866779969592647;-0.0047357576377001585;-0.004734793454737097;1.0446462447286626;9.99694461448471;0.8335475587854507;0.01555919267182914;0.015561904420056345;0.7979080116719032;-0.013407993887268517;0.7980250685113797
24.318368;1.0439235772138398;0.9256216810273211;0.886677997418741;-0.004735943818381367;-0.004734633634436467;1.0446458992029026;9.996980171085967;0.833547631004175;0.015559181207922147;0.01556194061728019;0.7979080110847514;-0.013407993830460197;0.7980237065680625
24.328368;1.0439234305112894;0.9256216815384997;0.8866779978948993;-0.004736129867061163;-0.004734399824374343;1.0446455322175043;9.997016646228296;0.833547707187981;0.01555917010857609;0.015561977977767366;0.7979080104847652;-0.013407993784817869;0.7980223314944338
24.338368;1.0439232782373546;0.9256216820410228;0.8866779983852008;-0.004736316179020706;-0.004734090821717173;1.044645143951468;9.997053979904697;0.833547790668371;0.015559159371767496;0.015562016446246177;0.7979080098742865;-0.01340799375129934;0.7980209468699887
24.348368;1.0439231211111801;0.9256216825340227;0.8866779988873004;-0.004736503524122944;-0.004733705410962857;1.0446447347641088;9.997092091114858;0.8335478848763821;0.015559148993581112;0.0155620559361967;0.7979080092554708;-0.013407993731018078;0.7980195551026713
24.358368;1.043922959909664;0.9256216830167585;0.8866779993991137;-0.004736693011637139;-0.004733242138989247;1.0446443052011205;9.997130891051444;0.8335479924051608;0.015559138967676828;0.015562096324762784;0.7979080086302481;-0.01340799372514324;0.7980181566684237
24.368368;1.0439227954602464;0.9256216834886155;0.8866779999188653;-0.004736885775453731;-0.004732699139643581;1.0446438559215045;9.997170290492177;0.8335481147862618;0.015559129282388845;0.015562137465196338;0.7979080080005139;-0.013407993734897148;0.7980167500912826
24.378368;1.0439226285629963;0.925621683948924;0.8866780004452107;-0.004737082666358775;-0.0047320744570726525;1.0446433876303898;9.997210196483106;0.8335482531335493;0.015559119917679571;0.015562179205667803;0.7979080073683794;-0.013407993761459097;0.7980153323004423
24.388368;1.0439224598760117;0.9256216843969514;0.8866780009772022;-0.004737284182687419;-0.004731367170704213;1.0446429010536724;9.997250501513392;0.8335484086465728;0.015559110853915427;0.015562221403242864;0.7979080067363373;-0.013407993805639834;0.7980138993397639
24.398368;1.0439222898244922;0.9256216848320379;0.8866780015140854;-0.004737490571914538;-0.004730578292102945;1.0446423969302152;9.99729108477567;0.8335485820649136;0.015559102086544839;0.015562263934373327;0.7979080061071562;-0.013407993867673142;0.7980124476843579
24.408368;1.0439221186698175;0.9256216852537631;0.886678002055181;-0.004737701987526855;-0.00472971071564276;1.0446418760210003;9.997331834898734;0.8335487726041236;0.015559093630658617;0.015562306690867566;0.7979080054834877;-0.01340799394738359;0.7980109755388523
24.418368;1.043921946711874;0.925621685662002;0.8866780025998715;-0.00473791860774276;-0.004728768966767731;1.0446413391086053;9.99737267610823;0.833548977674203;0.015559085505789303;0.015562349566638172;0.7979080048675774;-0.013407994044586773;0.7980094829194492
24.428368;1.043921774435585;0.9256216860567492;0.8866780031475867;-0.004738140667942176;-0.004727759235932651;1.0446407869882102;9.997413575560588;0.8335491938174057;0.015559077718503659;0.015562392456917554;0.7979080042613235;-0.013407994159351287;0.7980079706937316
24.438368;1.043921602489197;0.9256216864379648;0.8866780036976561;-0.004738368437245532;-0.004726689229742399;1.0446402204684815;9.997454535371238;0.8335494177809248;0.015559070268003487;0.015562435271975553;0.7979080036663879;-0.013407994291927678;0.7980064399590883
24.448368;1.0439214315171925;0.925621686805662;0.8866780042490928;-0.004738602180206994;-0.004725567769829401;1.044639640355174;9.997495584718484;0.83354964691239;0.015559063157948083;0.015562477944999455;0.7979080030842368;-0.013407994442662259;0.7980048921164247
24.458368;1.0439212620480844;0.9256216871600483;0.8866780048005442;-0.004738842077674753;-0.00472440419798783;1.044639047411412;9.997536771953607;0.8335498790332225;0.01555905639288634;0.015562520421389552;0.7979080025163265;-0.013407994612160188;0.7980033291568576
24.468368;1.0439210945827893;0.9256216875015255;0.8866780053503525;-0.004739088090228343;-0.004723207333148938;1.0446384423453987;9.99757815322095;0.8335501119222609;0.015559049979087126;0.01556256265153331;0.7979080019642902;-0.01340799480137077;0.798001753684106
24.478368;1.043920929735839;0.9256216878305703;0.8866780058966001;-0.004739339915138976;-0.004721984707791162;1.0446378258827724;9.99761978304927;0.833550342826308;0.015559043941781656;0.015562604601997683;0.797908001429854;-0.013407995011372914;0.7980001686896737
24.488368;1.0439207682750724;0.9256216881475606;0.8866780064372041;-0.004739597118767747;-0.004720742503832444;1.0446371988837897;9.997661702883118;0.8335505687427739;0.015559038333109093;0.015562646258460334;0.7979080009146632;-0.01340799524314329;0.7979985776755621
24.498368;1.043920611022323;0.9256216884526551;0.886678006970116;-0.004739859242802641;-0.0047194854881773066;1.0446365623841092;9.997703922716047;0.8335507874782214;0.015559033223855883;0.015562687607657633;0.7979080004202805;-0.013407995497456335;0.7979969849097835
24.508368;1.0439204587052293;0.9256216887458806;0.8866780074935582;-0.0047401257609202135;-0.004718217223268263;1.0446359175257105;9.99774640872459;0.8335509981225583;0.015559028698419882;0.015562728616695694;0.7979079999481731;-0.013407995774908064;0.797995395609896
24.518368;1.0439203120121365;0.9256216890273404;0.886678008006121;-0.00474039602373209;-0.004716940926577705;1.0446352654743134;9.99778908444209;0.8335512001221457;0.015559024847100091;0.015562769222415946;0.797907999499514;-0.013407996076102966;0.7979938162921948
24.528368;1.0439201717954238;0.9256216892973157;0.8866780085066934;-0.00474066931597762;-0.004715659921821936;1.0446346074036623;9.997831841650935;0.8335513925454918;0.015559021748588706;0.015562809339981734;0.7979079990750934;-0.013407996401824199;0.7979922543264962
24.538368;1.043920039093382;0.9256216895563621;0.8866780089943745;-0.004740944944809385;-0.004714376775598226;1.0446339445401487;9.99787455205669;0.8335515747064307;0.015559019458850604;0.015562848887434954;0.7979079986754842;-0.013407996753011742;0.7979907165763366
24.548368;1.0439199149730245;0.9256216898055456;0.8866780094683082;-0.004741222240539214;-0.004713091995872959;1.0446332782466214;9.9979170703962;0.833551747104327;0.01555901801220309;0.01556288780418187;0.7979079983012154;-0.01340799713059391;0.7979892084922635
24.558368;1.043919800415152;0.9256216900464865;0.8866780099275285;-0.004741500490328371;-0.004711803907128131;1.0446326100693957;9.99795924491316;0.8335519118631939;0.015559017426204212;0.01556292605264285;0.79790799795282;-0.013407997535302236;0.7979877336271636
24.568368;1.0439196962817203;0.9256216902809711;0.8866780103712584;-0.00474177886393952;-0.004710509335080176;1.0446319416455274;9.998000943902115;0.8335520724122544;0.01555901770409219;0.01556296360629791;0.7979079976308603;-0.013407997967624395;0.7979862933440293
24.578368;1.0439196032731108;0.9256216905105519;0.8866780107993989;-0.004742056424929453;-0.004709203974286598;1.044631274571609;9.998042064821282;0.8335522324731476;0.015559018830942305;0.015563000434513611;0.7979079973359594;-0.013407998427920191;0.7979848873851186
24.588368;1.0439195218542598;0.9256216907364283;0.886678011212437;-0.0047423322490077495;-0.004707883044284612;1.0446306104414569;9.998082513011818;0.8335523954678548;0.015559020764077537;0.015563036499136047;0.7979079970688107;-0.013407998916589023;0.7979835147490112
24.598368;1.0439194522047337;0.9256216909594324;0.8866780116109523;-0.0047426055076724375;-0.004706542158822093;1.0446299509997574;9.998122184885617;0.8335525648395313;0.015559023433281477;0.015563071765813789;0.7979079968301667;-0.013407999434164467;0.7979821741163337
24.608368;1.0439193942454665;0.9256216911801746;0.8866780119953581;-0.004742875463178383;-0.004705177098946535;1.044629298118384;9.998160977302813;0.8335527444121121;0.015559026756833417;0.015563106212581602;0.797907996620715;-0.013407999981264502;0.7979808646321271
24.618368;1.0439193477775943;0.9256216913993117;0.8866780123658397;-0.004743141406266232;-0.004703783266831557;1.0446286535258589;9.998198803222506;0.8335529380762947;0.015559030652848952;0.01556313981607544;0.7979079964408914;-0.013408000558343996;0.7979795870512508
24.628368;1.0439193126454185;0.9256216916175188;0.8866780127223198;-0.004743402568157737;-0.004702356369848166;1.0446280185991994;9.99823559315639;0.8335531493048892;0.015559035042860546;0.015563172533247228;0.797907996290835;-0.013408001165355347;0.7979783434423399
24.638368;1.0439192887660729;0.9256216918351245;0.886678013064508;-0.004743658120863324;-0.004700893109635559;1.0446273943905586;9.998271289426935;0.8335533812733452;0.015559039857971408;0.015563204312167104;0.797907996170413;-0.013408001801696585;0.797977135558303
