time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.648368;1.0439192760254412;0.9256216920518783;0.8866780133919686;-0.0047439073019768935;-0.004699390490699216;1.0446267817034645;9.998305837975314;0.8335536369638913;0.015559045038992856;0.015563235115306885;0.7979079960791973;-0.013408002466409382;0.797975964417397
24.658368;1.043919274155481;0.925621692267094;0.8866780137041895;-0.004744149484670126;-0.004697844981548291;1.0446261811111048;9.99833917547682;0.8335539188043725;0.015559050529791996;0.015563264919482293;0.7979079960165106;-0.013408003158286299;0.7979748314930425
24.668368;1.0439192827083124;0.9256216924799004;0.8866780140007212;-0.004744384065959578;-0.004696252821897697;1.0446255930035235;9.99837122464392;0.8335542286533415;0.015559056273738986;0.015563293701200138;0.7979079959815335;-0.013408003876037685;0.7979737393859685
24.678368;1.0439193011384174;0.9256216926894101;0.8866780142812634;-0.004744610354575012;-0.004694610739612388;1.0446250176359;9.998401903660248;0.8335545684363372;0.015559062212454176;0.01556332143046294;0.7979079959734188;-0.013408004618529182;0.7979726912494706
24.688368;1.0439193288667827;0.9256216928948828;0.8866780145455494;-0.0047448276314858455;-0.0046929154517035875;1.0446244551119783;9.99843114007603;0.8335549406578072;0.015559068283521035;0.015563348070833549;0.7979079959914361;-0.013408005384794065;0.797971689981771
24.698368;1.043919365350429;0.9256216930957758;0.8866780147931721;-0.004745035237606459;-0.004691162394423536;1.0446239054071544;9.99845888403936;0.8335553479849754;0.015559074417055799;0.015563373580432643;0.7979079960349442;-0.013408006173991082;0.7979707378273098
24.708368;1.0439194102570706;0.9256216932916637;0.8866780150235577;-0.004745232561233381;-0.004689345817734275;1.0446233684907689;9.998485114786428;0.8335557925025524;0.015559080533841427;0.015563397918064527;0.7979079961031704;-0.013408006985543288;0.7979698365167165
24.718368;1.0439194635420215;0.9256216934823124;0.8866780152360808;-0.004745418977408127;-0.004687460808317952;1.0446228444633867;9.998509835447669;0.8335562758270324;0.015559086548721747;0.015563421047838252;0.7979079961952082;-0.01340800781918107;0.7979689880108731
24.728368;1.0439195252887208;0.9256216936678654;0.8866780154301802;-0.004745593771514645;-0.004685505671291021;1.0446223336109302;9.998533062927283;0.8335567996134055;0.01555909238242643;0.01556344293119113;0.7979079963101979;-0.013408008674678382;0.7979681954217296
24.738368;1.0439195955682523;0.925621693848753;0.8866780156053804;-0.004745756093942442;-0.004683482474364231;1.0446218363328754;9.998554822497075;0.8335573649951822;0.015559097975834804;0.015563463516806344;0.7979079964472735;-0.013408009551594581;0.7979674633678809
24.748368;1.0439196744210026;0.9256216940254225;0.8866780157614076;-0.004745904969200411;-0.004681395403742594;1.0446213530621613;9.998575153290373;0.8335579714147119;0.015559103293109982;0.015563482744144768;0.7979079966053454;-0.013408010449254715;0.7979667976799976
24.758368;1.0439197618055474;0.9256216941982318;0.8866780158985145;-0.004746039362559491;-0.004679248956288063;1.0446208842708442;9.998594116737266;0.8335586166099064;0.015559108317076473;0.015563500557136192;0.7979079967829859;-0.013408011366807344;0.7979662046589784
24.768368;1.0439198575582898;0.9256216943674563;0.8866780160176446;-0.004746158389654288;-0.004677047685360447;1.044620430436804;9.998611795143722;0.8335592975727929;0.015559113046139423;0.015563516916787083;0.7979079969783591;-0.013408012303199183;0.7979656899186811
24.778368;1.0439199614522359;0.9256216945333433;0.8866780161201469;-0.004746261603981896;-0.004674797040487846;1.04461999192036;9.998628290557052;0.8335600112433904;0.015559117490547551;0.015563531804848853;0.7979079971891371;-0.013408013257033443;0.7979652575793598
24.788368;1.043920073288327;0.9256216946961933;0.8866780162072927;-0.004746349145450794;-0.004672503558538341;1.0446195688703643;9.998643725843975;0.8335607546180355;0.015559121662312934;0.015563545219066803;0.7979079974126098;-0.013408014226430969;0.7979649104342922
24.798368;1.043920192951922;0.9256216948563133;0.8866780162799823;-0.004746421646622706;-0.004670173955123506;1.0446191612768123;9.998658226881778;0.8335615244486524;0.015559125560632712;0.015563557166296267;0.7979079976459551;-0.013408015209104852;0.7979646503843832
24.808368;1.0439203203784502;0.9256216950139072;0.8866780163387368;-0.00474647990239295;-0.004667814505297877;1.0446187691834146;9.998671897074656;0.8335623169399253;0.01555912917464426;0.015563567657909581;0.7979079978862965;-0.01340801620259186;0.7979644783759359
24.818368;1.0439204554819987;0.9256216951691407;0.8866780163837346;-0.0047465245315268505;-0.004665431482732371;1.0446183928794386;9.998684810129753;0.8335631277855626;0.015559132510683393;0.015563576709785268;0.7979079981306855;-0.013408017204334748;0.7979643940969587
24.828368;1.0439205981704012;0.9256216953223524;0.88667801641474;-0.004746555947349876;-0.004663031677416059;1.044618032906032;9.998697008919516;0.833563952340545;0.015559135612082976;0.015563584341658632;0.7979079983763172;-0.013408018211624961;0.7979643958842292
24.838368;1.043920748358702;0.9256216954740045;0.8866780164312603;-0.004746574548509519;-0.004660622190257363;1.0446176898681034;9.99870850031944;0.8335647854664162;0.015559138553006838;0.015563590571690235;0.7979079986208217;-0.013408019221696203;0.7979644805106718
24.848368;1.0439209058942363;0.9256216956243174;0.8866780164330289;-0.004746580835804848;-0.004658210076195987;1.0446173641940288;9.998719263632129;0.8335656215781643;0.015559141420426527;0.015563595411078171;0.7979079988624828;-0.013408020231923687;0.7979646428248611
24.858368;1.0439210705198656;0.9256216957732047;0.8866780164202898;-0.004746575408393069;-0.004655801987343082;1.044617056123048;9.998729273394487;0.8335664556140796;0.015559144297717348;0.015563598864951749;0.79790799910028;-0.013408021239942598;0.7979648760524961
24.868368;1.0439212418803478;0.9256216959205485;0.8866780163936162;-0.004746558929387156;-0.00465340347136434;1.044616765894034;9.998738511525474;0.8335672837552781;0.015559147257273833;0.015563600945257407;0.7979079993336118;-0.013408022243716927;0.7979651731139095
24.878368;1.0439214194598312;0.9256216960662557;0.886678016353592;-0.004746532053517455;-0.004651018981262729;1.0446164937979814;9.998746960927445;0.8335681027871757;0.015559150363537793;0.015563601686013027;0.7979079995618874;-0.013408023241509725;0.797965528497081
24.888368;1.0439216025256182;0.9256216962101155;0.8866780163008249;-0.004746495335321601;-0.004648652788642579;1.0446162400239416;9.998754602048729;0.8335689090323146;0.015559153680620785;0.015563601139550793;0.7979079997843569;-0.013408024231652925;0.7979659389994165
24.898368;1.043921790178997;0.9256216963517302;0.8866780162362936;-0.004746449263111533;-0.004646309146102906;1.0446160044967507;9.998761427553381;0.8335696980630285;0.015559157282657284;0.015563599359303416;0.7979080000002068;-0.01340802521228166;0.7979664020180985
24.908368;1.0439219814168366;0.9256216964905779;0.8866780161615485;-0.004746394369377971;-0.004643992123276357;1.0446157868832742;9.998767464638078;0.8335704653818281;0.015559161262421265;0.015563596394673382;0.7979080002086707;-0.013408026181328843;0.7979669133182739
24.918368;1.0439221751200705;0.9256216966262214;0.8866780160785015;-0.004746331258925055;-0.004641706338090442;1.0446155868001867;9.998772780489906;0.8335712072676006;0.015559165729168939;0.01556359229573895;0.7979080004091283;-0.01340802713676315;0.7979674667828199
24.928368;1.043922370038008;0.9256216967585403;0.8866780159888987;-0.004746260636991655;-0.004639457147950814;1.0446154039926172;9.998777460889748;0.8335719209416879;0.015559170797998706;0.015563587109329122;0.7979080006012752;-0.0134080280767682;0.7979680554251939
24.938368;1.0439225648396016;0.925621696887797;0.8866780158937317;-0.00474618337773283;-0.004637249446633461;1.0446152382693819;9.998781583974852;0.8335726044033602;0.015559176582278723;0.015563580871450431;0.7979080007852786;-0.013408028999810171;0.7979686716631742
24.948368;1.0439227582626958;0.9256216970144625;0.8866780157930186;-0.004746100491884822;-0.004635086488984028;1.0446150893249717;9.99878520718624;0.8335732564957189;0.015559183188452813;0.015563573605457211;0.7979080009617885;-0.013408029904710314;0.7979693073631613
24.958368;1.0439229492683053;0.9256216971389853;0.8866780156859968;-0.004746012965643193;-0.004632969355152905;1.0446149566308536;9.998788357818606;0.8335738766851656;0.015559190705942109;0.015563565320869248;0.7979080011317566;-0.013408030790625585;0.797969954803214
24.968368;1.0439231370309003;0.9256216972618295;0.8866780155713173;-0.004745921559952065;-0.00463089679533239;1.0446148393994532;9.99879102606601;0.8335744642453808;0.015559199204969544;0.015563556010804162;0.7979080012962817;-0.013408031656881658;0.7979706071575537
24.978368;1.0439233208362375;0.9256216973836635;0.8866780154473511;-0.004745826675519155;-0.004628865441992707;1.0446147365563452;9.998793170918757;0.8335750175562486;0.01555920875004987;0.015563545650315718;0.7979080014566867;-0.013408032502861501;0.7979712579318583
24.988368;1.043923500049151;0.9256216975053907;0.8866780153127909;-0.004745728406318034;-0.004626870657009012;1.0446146467358086;9.998794733781928;0.8335755340816783;0.015559219407231125;0.015563534197907514;0.7979080016145427;-0.013408033328072787;0.7979719004655567
24.998368;1.0439236741176017;0.9256216976281872;0.8866780151669788;-0.0047456267118591655;-0.004624908464988488;1.044614568388094;9.99879565376326;0.8335760109687012;0.015559231236721557;0.0155635216055365;0.7979080017714216;-0.013408034132158325;0.7979725277185832
25.008368;1.0439238425935522;0.9256216977535368;0.8866780150096856;-0.004745521481368349;-0.004622977377135477;1.044614499899898;9.99879588560016;0.8335764457117464;0.015559244286301628;0.015563507833077918;0.7979080019287982;-0.01340803491477151;0.797973132728542
25.018368;1.0439240051905267;0.9256216978829663;0.8866780148408018;-0.004745412499879252;-0.004621078633681017;1.044614439571402;9.998795413431617;0.8335768365734728;0.015559258588430809;0.015563492860364314;0.7979080020883386;-0.01340803567560566;0.7979737094823793
25.028368;1.0439241617719375;0.925621698017704;0.8866780146602039;-0.004745299497847103;-0.004619215329794539;1.044614385556391;9.998794253456666;0.8335771830658579;0.015559274159710004;0.015563476698377638;0.7979080022520662;-0.013408036414479301;0.7979742531776423
25.038368;1.043924312251846;0.9256216981585934;0.8866780144677571;-0.004745182351031436;-0.004617391003763111;1.0446143359573803;9.998792448643387;0.8335774859834082;0.015559291011385225;0.015563459390603065;0.797908002422031;-0.013408037131229723;0.797974760392261
25.048368;1.0439244565187138;0.9256216983061931;0.8866780142634165;-0.004745061262302586;-0.004615608557389508;1.0446142890358423;9.998790059507211;0.8335777465528096;0.015559309165600489;0.015563441000705705;0.7979080025999068;-0.013408037825704367;0.7979752294520783
25.058368;1.043924594437011;0.9256216984609309;0.886678014047222;-0.004744936666843725;-0.004613870017675907;1.0446142433411487;9.99878715963126;0.8335779661057751;0.015559328655417896;0.015563421601935796;0.7979080027870024;-0.013408038498000372;0.7979756603649513
25.068368;1.043924725883429;0.9256216986232472;0.8866780138191115;-0.004744808923732269;-0.004612176113941366;1.0446141977517784;9.998783836872477;0.833578146900991;0.01555934950829167;0.015563401271380013;0.7979080029844751;-0.013408039148534641;0.797976054862448
25.078368;1.0439248507545127;0.9256216987935811;0.8866780135788024;-0.004744678107355079;-0.004610526016657473;1.0446141515103295;9.998780182559518;0.8335782923231975;0.015559371735090935;0.015563380082569609;0.7979080031932682;-0.013408039777724394;0.7979764168231842
25.088368;1.0439249690022114;0.9256216989721935;0.8866780133258048;-0.0047445440825416105;-0.004608917831549364;1.0446141041818398;9.998776274182665;0.8335784056834132;0.015559395331199185;0.015563358099425648;0.7979080034138496;-0.013408040385620767;0.7979767517804649
25.098368;1.043925080681662;0.9256216991590586;0.886678013059496;-0.004744406737618332;-0.004607348732473527;1.0446140555032366;9.998772168947385;0.8335784892160246;0.015559420282276148;0.015563335380759614;0.797908003646249;-0.013408040971893048;0.7979770655562576
25.108368;1.043925185906883;0.925621699353965;0.886678012779222;-0.0047442660573624;-0.004605814771045882;1.0446140052503026;9.998767904611245;0.83357854435337;0.015559446567401306;0.015563311995233909;0.7979080038903014;-0.013408041536199795;0.7979773635981193
25.118368;1.0439252847604925;0.9256216995567402;0.8866780124843722;-0.004744121968374625;-0.004604311199972594;1.0446139532125598;9.99876350694517;0.8335785725252786;0.015559474158768447;0.015563288024574113;0.7979080041456681;-0.01340804207866294;0.7979776507290501
25.128368;1.0439253771707055;0.9256216997674163;0.8866780121743932;-0.004743974168460399;-0.004602832688675132;1.0446138991891012;9.998759005639588;0.8335785755159333;0.015559503029253489;0.015563263547110111;0.7979080044118744;-0.01340804259998696;0.7979779304741966
25.138368;1.0439254628092203;0.9256216999861845;0.8866780118486889;-0.004743822084497995;-0.004601372993346625;1.0446138429435483;9.998754450895392;0.8335785554617914;0.015559533166707589;0.015563238623982767;0.7979080046886003;-0.013408043101052345;0.7979782050534412
25.148368;1.043925541166657;0.9256217002132315;0.8866780115064421;-0.004743664978592116;-0.004599924775591278;1.044613784182073;9.998749920264425;0.8335785151569872;0.01555956457606664;0.015563213294423422;0.7979080049759246;-0.013408043582469543;0.7979784764441419
25.158368;1.0439256116837563;0.9256217004487025;0.8866780111465048;-0.004743502130584333;-0.004598480001037393;1.0446137226292629;9.99874551345498;0.8335784584540574;0.015559597268071502;0.015563187576460703;0.7979080052743255;-0.013408044044553893;0.7979787468698533
25.168368;1.043925673783684;0.9256217006927268;0.8866780107674461;-0.004743332988989785;-0.004597031081653566;1.0446136581822039;9.998741339549541;0.8335783895593919;0.015559631252205186;0.015563161481807428;0.7979080055845033;-0.013408044487580593;0.797979018199578
25.178368;1.0439257268800384;0.9256217009453341;0.88667801036766;-0.004743157261023887;-0.004595571915495843;1.0446135909664656;9.998737493933458;0.8335783115430093;0.0155596665378659;0.015563135032552662;0.797908005907189;-0.013408044912026202;0.797979291401673
25.188368;1.0439257703644447;0.9256217012063842;0.8866780099454176;-0.0047429749406952566;-0.004594097546470968;1.044613521219245;9.998734033610122;0.8335782258835388;0.015559703135585223;0.01556310825992566;0.797908006243136;-0.013408045318659953;0.7979795662026056
25.198368;1.043925803606675;0.9256217014754982;0.8866780094988925;-0.004742786238316959;-0.004592603399679478;1.044613449127829;9.998730973878875;0.8335781330778226;0.015559741055217756;0.01556308120136566;0.7979080065932703;-0.013408045708368668;0.7979798409452394
25.208368;1.0439258260312927;0.9256217017519676;0.8866780090263477;-0.004742591441862907;-0.004591085653627684;1.0446133747396744;9.998728307083942;0.8335780331307769;0.015559780298494046;0.015563053909509733;0.7979080069587513;-0.013408046081827232;0.7979801133042811
25.218368;1.0439258371455198;0.9256217020347843;0.8866780085265538;-0.004742390808431735;-0.004589542191489032;1.0446132979586076;9.99872602444194;0.8335779259402614;0.015559820852302095;0.015563026449989109;0.7979080073407688;-0.013408046439432305;0.7979803813153445
25.228368;1.0439258365134452;0.9256217023226595;0.8866780079990618;-0.004742184529271896;-0.004587972568116596;1.0446132185611336;9.99872412497358;0.8335778119065317;0.015559862698842587;0.015562998883729808;0.7979080077402302;-0.013408046781593755;0.7979806436594863
25.238368;1.0439258238175804;0.925621702613898;0.8866780074440926;-0.004741972828263985;-0.004586377110066862;1.0446131362252769;9.998722606297342;0.8335776921915873;0.015559905831335059;0.015562971268067903;0.79790800815763;-0.013408047108973595;0.7979808994360109
25.248368;1.0439257989423814;0.9256217029062913;0.8866780068623341;-0.0047417561802457885;-0.004584756386380143;1.044613050594693;9.998721447470242;0.8335775681331387;0.015559950248786968;0.015562943677954074;0.7979080085930527;-0.01340804742239538;0.797981148360782
25.258368;1.0439257619495563;0.9256217031972186;0.8866780062548048;-0.004741535425228729;-0.004583110724245299;1.0446129613272495;9.998720597459783;0.8335774405790649;0.015559995940947056;0.015562916211755888;0.7979080090461204;-0.01340804772260141;0.7979813914653686
25.268368;1.0439257130092878;0.9256217034840023;0.8866780056227712;-0.004741311679281815;-0.004581439103307156;1.0446128681278246;9.998719978198494;0.8335773097815814;0.015560042887110605;0.015562888973721906;0.7979080095159709;-0.013408048010157735;0.7979816315212821
25.278368;1.0439256524213352;0.9256217037641922;0.8866780049677805;-0.0047410860999560975;-0.00457973882619514;1.044612770831635;9.998719502405319;0.8335771754841984;0.015560091062562273;0.015562862051308734;0.7979080100013454;-0.013408048285555776;0.7979818728260355
25.288368;1.0439255806953658;0.9256217040354989;0.8866780042916016;-0.0047408595739824085;-0.004578007052577424;1.0446126695337643;9.998719089833429;0.8335770370423261;0.015560140438569755;0.015562835503335861;0.7979080105007734;-0.0134080485494188;0.7979821203027013
25.298368;1.0439254985574846;0.9256217042955937;0.8866780035959414;-0.004740632641090088;-0.0045762422415408345;1.0446125646250222;9.998718667782592;0.8335768931447916;0.015560190973083862;0.015562809359624436;0.7979080110127112;-0.013408048802714984;0.797982378161327
25.308368;1.0439254068269168;0.9256217045420019;0.8866780028822704;-0.0047404058050421385;-0.004574443982208671;1.0446124566483157;9.998718159458374;0.8335767410886777;0.015560242601896547;0.015562783622826346;0.7979080115354508;-0.013408049046741588;0.7979826493938172
25.318368;1.0439253062144267;0.9256217047720224;0.886678002151909;-0.004740179832079839;-0.004572612723732446;1.0446123461099506;9.998717474073091;0.8335765769695467;0.01556029524300496;0.015562758272137368;0.7979080120670491;-0.013408049282899097;0.7979829366519207
25.328368;1.0439251972511583;0.9256217049825742;0.8866780014060814;-0.0047399557762233995;-0.00457075014928568;1.0446122333435819;9.998716509830075;0.8335763970638297;0.015560348808274196;0.015562733270470511;0.7979080126055158;-0.013408049512566647;0.7979832431207179
25.338368;1.0439250804760367;0.925621705170124;0.8866780006458092;-0.0047397348210778505;-0.004568858918237866;1.0446121184464325;9.99871516878075;0.8335761989886594;0.015560403208623771;0.015562708567868025;0.7979080131489518;-0.013408049737048303;0.7979835725005235
25.348368;1.043924956624621;0.9256217053310681;0.8866779998719032;-0.004739518034591467;-0.004566941816666469;1.044612001403692;9.998713379904236;0.8335759819462528;0.01556045835252309;0.01556268410077085;0.7979080136954186;-0.013408049957508304;0.7979839285747348
25.358368;1.0439248265547059;0.9256217054623148;0.886677999085191;-0.004739306212094657;-0.0045650016197868815;1.044611882302738;9.998711123110658;0.8335757467462943;0.015560514145912942;0.015562659802564131;0.7979080142428464;-0.013408050174907054;0.7979843148333544
25.368368;1.0439246910339386;0.9256217055612951;0.8866779982867405;-0.004739099868814985;-0.004563041561521328;1.0446117613474457;9.998708429670721;0.8335754959513489;0.01556057049906193;0.015562635625289766;0.7979080147892741;-0.013408050389805195;0.7979847348022984
25.378368;1.043924550635153;0.9256217056256635;0.8866779974777704;-0.004738899212289848;-0.004561065439885305;1.044611638770145;9.998705350769931;0.8335752337460043;0.015560627337290788;0.015562611550799823;0.7979080153331878;-0.013408050602278733;0.7979851930576298
25.388368;1.0439244057524661;0.9256217056534705;0.8866779966593223;-0.004738704123818737;-0.004559077217304234;1.0446115148816626;9.998701930392642;0.8335749657433494;0.015560684605833817;0.015562587588170243;0.7979080158734738;-0.013408050812144282;0.7979856954462503
25.398368;1.0439242566757747;0.9256217056435448;0.8866779958321114;-0.004738514339375204;-0.004557080605719335;1.0446113901067275;9.998698208215831;0.8335746987650898;0.015560742266796409;0.015562563765993437;0.7979080164089646;-0.013408051019141387;0.7979862479417776
25.408368;1.043924103742333;0.9256217055956418;0.8866779949966467;-0.004738329721741822;-0.0045550792434014605;1.0446112648688433;9.998694237416426;0.8335744402135131;0.015560800292362911;0.015562540114188;0.797908016937986;-0.01340805122297553;0.7979868556584541
25.418368;1.0439239474240614;0.925621705510404;0.8866779941533705;-0.004738150331008415;-0.004553077551047162;1.0446111394812652;9.998690101350492;0.8335741973274339;0.015560858651898147;0.015562516641243241;0.7979080174582748;-0.013408051423332637;0.7979875234618544
25.428368;1.0439237882339667;0.9256217053891832;0.8866779933026997;-0.004737976281729386;-0.004551081449926551;1.044611014132587;9.998685915842369;0.8335739765025401;0.015560917294407265;0.015562493328962373;0.7979080179673296;-0.013408051619759801;0.7979882566845244
25.438368;1.0439236266404581;0.9256217052338152;0.8866779924450394;-0.004737807651623476;-0.004549098544439877;1.044610888932684;9.99868181094065;0.833573782832213;0.01556097613999562;0.015562470143984418;0.7979080184628079;-0.013408051811533185;0.7979890600707855
25.448368;1.0439234630884573;0.9256217050463778;0.8866779915807899;-0.004737644546961936;-0.004547138042601698;1.0446107639943496;9.99867791496549;0.8335736199752115;0.01556103509212464;0.015562447047094056;0.7979080189425998;-0.013408051997739388;0.7979899367759137
25.458368;1.0439232980136504;0.92562170482893;0.886677990710338;-0.00473748712125415;-0.004545210116111836;1.0446106395062646;9.99867435161069;0.8335734900213816;0.015561094065313131;0.015562423993305156;0.7979080194047335;-0.013408052177334198;0.7979908886516939
25.468368;1.0439231318470634;0.9256217045834925;0.8866779898342656;-0.004737335413211732;-0.004543324857345914;1.0446105157436607;9.998671233007109;0.8335733936768605;0.015561153005433063;0.015562400926757857;0.7979080198474185;-0.013408052348989036;0.7979919162228626
25.478368;1.043922965036736;0.9256217043123177;0.8866779889538259;-0.004737189209464453;-0.004541491641673462;1.0446103930059094;9.998668649112266;0.8335733306064773;0.015561211886807742;0.01556237777569531;0.7979080202691452;-0.013408052511091822;0.7979930183396433
25.488368;1.043922798022828;0.9256217040180814;0.8866779880711241;-0.004737048117093307;-0.004539718837704177;1.0446102715463392;9.99866666226151;0.8335732989724378;0.01556127069518835;0.015562354454444316;0.7979080206685994;-0.013408052662061794;0.7979941926500209
25.498368;1.0439226311989453;0.9256217037037385;0.8866779871887402;-0.004736911641173096;-0.004538013761598854;1.0446101515805266;9.998665304018973;0.8335732947592318;0.015561329408216334;0.015562330879458183;0.7979080210445402;-0.013408052800704163;0.7979954370850677
25.508368;1.04392246488237;0.9256217033721292;0.8866779863093212;-0.004736779134708105;-0.004536382598348765;1.044610033319637;9.998664579117793;0.8335733123764415;0.015561387979726529;0.015562306989707057;0.7979080213958716;-0.013408052926346972;0.7979967514305735
25.518368;1.0439222992144992;0.9256217030257118;0.8866779854353894;-0.004736649836626151;-0.004534829487080083;1.04460991692727;9.998664482774375;0.8335733459920448;0.015561446342017424;0.015562282754984363;0.7979080217217503;-0.013408053038655145;0.7979981372246093
25.528368;1.0439221341096698;0.9256217026666024;0.8866779845691461;-0.0047365229980491485;-0.004533355786100117;1.0446098025212498;9.998665023980735;0.8335733895904506;0.015561504423834643;0.015562258176880762;0.7979080220216347;-0.013408053137445398;0.7979995961477412
25.538368;1.043921969420667;0.9256217022967108;0.8866779837123191;-0.0047363978900204105;-0.004531960958262962;1.0446096903245297;9.99866623222672;0.8335734361638223;0.015561562162427812;0.01556223328974652;0.7979080222953542;-0.013408053222860018;0.7980011289752835
25.548368;1.0439218051673231;0.9256217019178498;0.8866779828661594;-0.004736273754664857;-0.004530643993713559;1.0446095807761173;9.998668134240829;0.833573478008237;0.015561619506383817;0.015562208155281415;0.7979080225430266;-0.013408053295645489;0.7980027357198236
25.558368;1.0439216415831727;0.9256217015316769;0.8866779820316237;-0.004736149815003038;-0.004529404204944144;1.0446094744706513;9.998670729520239;0.8335735078017591;0.015561676415879822;0.015562182848601265;0.7979080227647561;-0.01340805335715118;0.7980044163088571
25.568368;1.0439214789894837;0.9256217011394784;0.8866779812097054;-0.004736025269219526;-0.004528241460487574;1.0446093720075378;9.998673994481553;0.8335735188252912;0.015561732858023213;0.01556215744459649;0.7979080229605342;-0.013408053409158396;0.7980061712239468
25.578368;1.0439213176709692;0.9256217007421671;0.8866779804014584;-0.004735899290788908;-0.004527155660821783;1.0446092738363508;9.998677906294995;0.8335735043573833;0.015561788800935382;0.01556213201717927;0.7979080231304155;-0.013408053453792331;0.7980080016110492
25.588368;1.0439211578486656;0.9256217003404292;0.8866779796076305;-0.004735771083927;-0.004526145995488785;1.0446091801744803;9.99868246775206;0.8335734580019055;0.015561844209699215;0.015562106651725053;0.7979080232745884;-0.013408053493402806;0.7980099088687647
25.598368;1.0439209997259344;0.925621699934683;0.8866779788284139;-0.004735639847587657;-0.004525210608342923;1.044609091020092;9.998687715641482;0.8335733750148953;0.01556189904386073;0.015562081452253579;0.7979080233933297;-0.013408053530305936;0.7980118937229046
25.608368;1.0439208435566214;0.9256216995250774;0.8866779780635663;-0.0047355046602701205;-0.004524345986288005;1.0446090062125475;9.998693703705614;0.833573252378746;0.015561953262408997;0.015562056530379138;0.7979080234868995;-0.01340805356655962;0.7980139554811204
25.618368;1.043920689697714;0.9256216991118588;0.8866779773127266;-0.004735364485400762;-0.004523546415137217;1.0446089255599649;9.998700480146738;0.8335730875513927;0.015562006828665948;0.015562031985091752;0.7979080235554049;-0.013408053603868347;0.798016092932464
25.628368;1.0439205385815091;0.9256216986957568;0.8866779765755739;-0.00473521831102827;-0.00452280473551581;1.0446088490299041;9.998708081452762;0.8335728778894358;0.015562059701875651;0.015562007891732097;0.7979080235989426;-0.013408053643531688;0.798018305912627
25.638368;1.0439203906076606;0.9256216982778868;0.8866779758518166;-0.004735065319276337;-0.004522113784788453;1.0446087768637082;9.998716541739496;0.8335726210231135;0.01556211182503919;0.015561984302549372;0.7979080236179408;-0.013408053686391877;0.7980205953255646
25.648368;1.0439202460950134;0.9256216978594312;0.8866779751413277;-0.004734904966251455;-0.00452146721643958;1.0446087095534493;9.998725908465682;0.8335723153237815;0.015562163126172696;0.015561961252366726;0.7979080236132627;-0.013408053732951111;0.798022961746455
25.658368;1.0439201053294773;0.9256216974415825;0.8866779744442957;-0.004734736894094342;-0.004520859837503802;1.044608647682756;9.998736247164624;0.8335719601486837;0.015562213528199411;0.015561938779538683;0.7979080235861234;-0.013408053783705512;0.7980254041152386
25.668368;1.043919968605836;0.9256216970256216;0.8866779737611613;-0.004734560798489616;-0.004520287975103454;1.0446085916185566;9.998747625827782;0.8335715558405302;0.015562262947100563;0.015561916948200551;0.7979080235379312;-0.013408053839315292;0.7980279195412896
25.678368;1.0439198362463427;0.925621696612834;0.8866779730925354;-0.004734376398761363;-0.004519749153759425;1.0446085413048103;9.998760099028432;0.8335711033877811;0.0155623112833132;0.015561895837630697;0.7979080234698817;-0.013408053900469659;0.7980305042712517
25.688368;1.0439197086221044;0.9256216962041954;0.8866779724390509;-0.004734183483715524;-0.00451924088720026;1.0446084963884623;9.998773703834186;0.8335706041080456;0.015562358428681892;0.015561875518223543;0.7979080233825717;-0.013408053967783268;0.7980331549652325
25.698368;1.0439195861350532;0.9256216958002108;0.8866779718010417;-0.004733981955190783;-0.004518760337504292;1.0446084564400493;9.99878845517507;0.8335700598468583;0.015562404281084956;0.015561856051077586;0.797908023276166;-0.013408054041723304;0.798035869162268
25.708368;1.0439194691404918;0.925621695401256;0.8866779711784192;-0.0047337718475125344;-0.004518304996566484;1.0446084210118052;9.998804339401081;0.833569472942884;0.015562448748899473;0.015561837500590614;0.7979080231508846;-0.013408054122443757;0.7980386448485695
25.718368;1.0439193578973962;0.9256216950078084;0.8866779705710253;-0.004733553331973904;-0.004517872676024623;1.0446083896280491;9.998821318206561;0.8335688454390466;0.015562491750530427;0.015561819930338025;0.7979080230071337;-0.013408054209829944;0.7980414801768608
25.728368;1.0439192526263046;0.9256216946201455;0.8866779699791217;-0.004733326682099138;-0.004517461455321309;1.0446083618304414;9.998839344579483;0.833568178621003;0.015562533213454816;0.015561803387514922;0.7979080228452755;-0.013408054303767883;0.7980443734706577
25.738368;1.0439191536279495;0.9256216942380517;0.88667796940346;-0.004733092212838414;-0.004517070281847656;1.044608337206072;9.998858383552859;0.833567473489251;0.015562573065604327;0.01556178790289909;0.7979080226655205;-0.013408054404310397;0.798047322777986
25.748368;1.0439190613593972;0.9256216938607656;0.8866779688449371;-0.004732850233816265;-0.004516698413220939;1.0446083153169814;9.998878426313812;0.8335667312838527;0.015562611223262052;0.015561773500642364;0.7979080224680537;-0.013408054511600983;0.7980503255176581
25.758368;1.0439189764226118;0.9256216934870415;0.8866779683042859;-0.004732600976819833;-0.004516343855219566;1.0446082956126885;9.998899477721489;0.8335659534071446;0.015562647591404997;0.015561760198083873;0.7979080222531859;-0.013408054625557515;0.7980533785939092
25.768368;1.0439188995019781;0.9256216931153798;0.8866779677820461;-0.004732344532680932;-0.00451600298953613;1.0446082774767145;9.998921526101853;0.8335651413769956;0.015562682075353848;0.015561748004992658;0.7979080220213615;-0.013408054745573657;0.7980564783072064
25.778368;1.0439188313212562;0.9256216927443514;0.8866779672786899;-0.0047320808859702785;-0.004515671355398085;1.044608260377313;9.998944537685471;0.8335642970816117;0.015562714587542159;0.015561736937684194;0.797908021773062;-0.013408054870495388;0.7980596203616939
25.788368;1.043918772610781;0.9256216923727577;0.8866779667945733;-0.004731809955258678;-0.004515344525271704;1.04460824395855;9.998968478718023;0.8335634225585319;0.015562745050787646;0.01556172703264139;0.7979080215086973;-0.013408054998742104;0.7980628001345655
25.798368;1.043918723968869;0.9256216919995695;0.8866779663297509;-0.004731531552210235;-0.004515018638794241;1.0446082280209454;9.998993327758134;0.8335625194511432;0.01556277340668843;0.015561718338520858;0.7979080212284966;-0.013408055128459119;0.7980660128050193
25.808368;1.043918685671016;0.9256216916238984;0.8866779658840035;-0.0047312454084996024;-0.004514690237485799;1.044608212409624;9.999019062276814;0.8335615890020491;0.01556279962425268;0.01556171089886012;0.7979080209324264;-0.0134080552578351;0.7980692535805631
25.818368;1.0439186576610933;0.9256216912451166;0.8866779654570269;-0.004730951346347133;-0.004514355946462544;1.0446081969060723;9.999045636954126;0.8335606325597947;0.015562823700268584;0.01556170474858211;0.7979080206201429;-0.013408055385503687;0.7980725177404702
25.828368;1.043918639683595;0.9256216908629095;0.8866779650485508;-0.004730649376974601;-0.00451401260619944;1.0446081812475507;9.999072977112569;0.8335596520813262;0.01556284564359398;0.015561699922176283;0.7979080202909683;-0.013408055510659898;0.798075800138136
25.838368;1.043918631353668;0.9256216904770549;0.8866779646585096;-0.004730339561144239;-0.0045136573046729855;1.0446081651794528;9.999100989494062;0.8335586503377397;0.015562865455319307;0.015561696453160549;0.7979080199440307;-0.013408055632829085;0.7980790948036149
25.848368;1.0439186321964793;0.9256216900871295;0.8866779642873178;-0.004730021802441676;-0.0045132864226526985;1.0446081484121392;9.99912957589391;0.8335576306840247;0.015562883133949145;0.015561694360714487;0.7979080195785782;-0.013408055751656508;0.7980823950787059
25.858368;1.0439186417467585;0.9256216896925877;0.8866779639359958;-0.004729695844484031;-0.004512894363323419;1.0446081305233437;9.999158643069238;0.8335565963754331;0.015562898698294225;0.015561693645516933;0.7979080191941922;-0.013408055866996966;0.7980856942877501
25.868368;1.04391865967045;0.9256216892931013;0.8866779636059463;-0.004729361469878347;-0.004512474060593426;1.044608110855309;9.99918811057231;0.8335555500058796;0.015562912189442342;0.015561694302929486;0.7979080187907422;-0.013408055979116195;0.798088986488105
25.878368;1.043918685806617;0.9256216888886151;0.8866779632985888;-0.004729018685655599;-0.004512018458553111;1.0446080884804902;9.999217912802347;0.833554493324629;0.015562923645547481;0.015561696334432691;0.7979080183681775;-0.013408056088586258;0.7980922661524449
25.888368;1.0439187200891242;0.9256216884790707;0.8866779630152314;-0.004728667699894366;-0.004511520015499526;1.0446080623801088;9.999247992311808;0.8335534268585175;0.015562933079971272;0.015561699748992564;0.7979080179263213;-0.01340805619586705;0.798095526995257
25.898368;1.0439187624410209;0.9256216880641467;0.8866779627571586;-0.004728308672849202;-0.004510969158702103;1.0446080317745292;9.999278293377186;0.8335523496598585;0.01556294048364364;0.015561704557462894;0.7979080174649449;-0.013408056301000055;0.7980987618122374
25.908368;1.043918812730479;0.9256216876432887;0.8866779625257095;-0.004727941516161791;-0.0045103547066433465;1.0446079963241552;9.999308763769308;0.8335512600142261;0.015562945845309921;0.015561710763837774;0.7979080169841357;-0.013408056403591332;0.798101963666602
25.918368;1.0439188707792173;0.9256216872160528;0.8866779623223006;-0.004727565990136244;-0.004509665550868628;1.044607956073444;9.999339357979578;0.8335501566082661;0.01556294916590316;0.015561718368261456;0.7979080164845759;-0.013408056502939551;0.7981051268520176
25.928368;1.0439189363900991;0.9256216867823959;0.8866779621483908;-0.004727181938142704;-0.004508891219085815;1.0446079112507856;9.999370034347857;0.8335490388097441;0.015562950448647118;0.01556172737085354;0.7979080159676123;-0.013408056598234516;0.7981082470347579
25.938368;1.0439190093760127;0.9256216863426062;0.8866779620052734;-0.004726789328922608;-0.0045080217815472255;1.0446078621253292;9.999400750265211;0.8335479059112413;0.015562949680175953;0.01556173774825348;0.7979080154352032;-0.013408056688657561;0.7981113210244639
25.948368;1.0439190895494925;0.925621685897139;0.886677961893806;-0.004726388108489568;-0.004507048163934077;1.0446078090017181;9.999431461193483;0.8335467566067992;0.015562946832048086;0.015561749428714144;0.7979080148896358;-0.013408056773321306;0.798114346405444
25.958368;1.0439191766536378;0.9256216854466102;0.8866779618144244;-0.004725978142551078;-0.0045059619832835615;1.0446077522515484;9.999462117627433;0.8335455893787157;0.015562941879722113;0.015561762303000017;0.7979080143330862;-0.013408056851242094;0.798117321543945
25.968368;1.043919270304066;0.9256216849917104;0.8866779617674173;-0.004725559351638748;-0.0045047546633716126;1.0446076923438032;9.999492657694942;0.8335444031012107;0.015562934815795439;0.015561776254855535;0.7979080137673237;-0.013408056921289924;0.7981202460635582
25.978368;1.0439193700021068;0.9256216845330036;0.8866779617531321;-0.0047251318754778894;-0.0045034172742129805;1.0446076298330416;9.999523012187797;0.8335431972003764;0.015562925647575526;0.015561791181274886;0.7979080131936238;-0.01340805698210424;0.7981231206457813
25.988368;1.0439194751627279;0.9256216840709325;0.8866779617719526;-0.004724696105231037;-0.004501941402313124;1.0446075651981366;9.999553117226492;0.8335419720058953;0.015562914385491879;0.01556180699110969;0.7979080126128014;-0.013408057032131895;0.7981259458948902
25.998368;1.043919585078386;0.9256216836060425;0.886677961824021;-0.0047242525745061015;-0.004500319766084068;1.0446074986797833;9.999582912175924;0.8335407295583969;0.015562901044044293;0.01556182359057569;0.797908012025495;-0.013408057069706707;0.7981287214563164
26.008368;1.0439196989077053;0.9256216831391354;0.8866779619089469;-0.004723801826988417;-0.004498546356042592;1.044607430315108;9.999612346002229;0.8335394737001249;0.015562885663052372;0.015561840876299454;0.7979080114325815;-0.013408057093136005;0.7981314455969392
26.018368;1.043919815800247;0.9256216826710713;0.8866779620259383;-0.004723344393283913;-0.004496616430198677;1.0446073600352739;9.999641405321933;0.8335382092255971;0.015562868321297713;0.01556185874124715;0.7979080108352521;-0.01340805710075625;0.7981341148793042
26.028368;1.043919935018783;0.9256216822023746;0.8866779621742694;-0.004722880893722711;-0.004494526273560551;1.0446072877357602;9.999670115033114;0.8335369410940768;0.015562849124830982;0.015561877083793009;0.797908010234834;-0.01340805709079309;0.798136724658362
26.038368;1.0439200559229256;0.9256216817332971;0.8866779623535057;-0.004722412145791067;-0.004492273487862592;1.0446072134627444;9.999698500105032;0.8335356738126235;0.015562828188130297;0.015561895809409882;0.7979080096327527;-0.013408057061192791;0.7981392704803076
26.048368;1.043920177963699;0.9256216812643774;0.8866779625631934;-0.004721939149314582;-0.004489857800861079;1.044607137578974;9.999726557944912;0.8335344106131154;0.01556280562726639;0.015561914829708139;0.7979080090305742;-0.013408057009716447;0.7981417486888541
26.058368;1.0439203008079765;0.9256216807967136;0.886677962802385;-0.00472146300147157;-0.004487281232026615;1.0446070606365505;9.999754254293023;0.833533153063068;0.015562781562420082;0.015561934072289757;0.7979080084298814;-0.013408056934253626;0.7981441556636066
26.068368;1.043920424423737;0.9256216803317279;0.8866779630696051;-0.004720984901576566;-0.0044845480953700344;1.044606983155429;9.999781515266582;0.8335319015925404;0.015562756118439686;0.015561953490111522;0.7979080078320325;-0.013408056833056705;0.7981464870417677
26.078368;1.043920549039041;0.9256216798708623;0.8866779633631621;-0.004720506218420043;-0.0044816656273161245;1.0446069056341984;9.999808214279927;0.8335306564436649;0.01556272942283578;0.015561973061290136;0.7979080072380489;-0.013408056704645175;0.7981487376716855
26.088368;1.043920675068411;0.9256216794154248;0.8866779636814794;-0.004720028452570328;-0.004478643729342566;1.0446068287277794;9.999834182184841;0.8335294185574522;0.01556270160208347;0.015561992789314267;0.7979080066486601;-0.013408056547607945;0.7981509024485196
26.098368;1.0439208029639204;0.9256216789665296;0.8866779640234782;-0.004719553068637237;-0.004475493104823408;1.0446067532929546;9.999859249175307;0.8335281898845086;0.015562672771513885;0.015562012695969615;0.7979080060644115;-0.01340805636068773;0.7981529776265665
26.108368;1.0439209330241213;0.9256216785249766;0.88667796438871;-0.004719081284453757;-0.004472223986465386;1.0446066801760412;9.999883285861394;0.8335269730926435;0.015562643026159336;0.015562032801492678;0.797908005485815;-0.013408056143026049;0.7981549609856567
26.118368;1.043921065337356;0.9256216780911866;0.8866779647770241;-0.004718613888749303;-0.004468846342124792;1.0446066100265343;9.999906208205372;0.8335257713967552;0.015562612442376578;0.015562053105982333;0.7979080049135507;-0.01340805589432451;0.798156850586871
26.128368;1.0439211998454516;0.9256216776654247;0.8866779651881544;-0.004718151194997302;-0.004465370015311865;1.0446065433588658;9.999927950347068;0.8335245884774609;0.0155625810864082;0.015562073576991459;0.7979080043486333;-0.01340805561489661;0.7981586439740921
26.138368;1.043921336430617;0.9256216772479325;0.8866779656214987;-0.004717693185198412;-0.004461804593870532;1.0446064806393205;9.999948444943659;0.833523428117941;0.015562549020176343;0.015562094143402767;0.7979080037923852;-0.013408055305620972;0.7981603385903308
26.148368;1.0439214750197514;0.9256216768386527;0.8866779660761399;-0.004717239670929058;-0.004458160077071752;1.0446064222401445;9.999967631717029;0.8335222941960477;0.015562516301622241;0.015562114703754818;0.7979080032462017;-0.013408054967902979;0.7981619330073302
26.158368;1.0439216156693476;0.9256216764370843;0.8866779665511275;-0.0047167903287356665;-0.004454447789394424;1.0446063684010618;9.999985469391564;0.8335211911694592;0.015562482987694694;0.01556213515080854;0.7979080027112215;-0.013408054603619017;0.7981634286623178
26.168368;1.0439217585288836;0.9256216760426367;0.8866779670458281;-0.004716344784469886;-0.004450679980731611;1.044606319291789;10.000001937197093;0.8335201239643198;0.01556244913591096;0.015562155395072167;0.7979080021881007;-0.013408054214782214;0.7981648307079929
26.178368;1.0439219037263698;0.9256216756549966;0.8866779675600699;-0.004715902830448557;-0.004446868408266146;1.0446062750807052;10.000017035304209;0.8335190969951088;0.015562414794890693;0.015562175369751758;0.7979080016770683;-0.013408053803090793;0.7981661467532746
26.188368;1.0439220513419212;0.9256216752740672;0.8866779680939622;-0.004715464541596486;-0.00444302339459112;1.0446062358739787;10.000030775912725;0.8335181132392678;0.015562379999186542;0.015562195026649293;0.7979080011782054;-0.01340805336988766;0.7981673844833512
26.198368;1.0439222014465648;0.9256216748997729;0.886677968647537;-0.0047150302221283325;-0.0044391533748167275;1.0446062015548285;10.000043162497716;0.8335171740733657;0.015562344779227603;0.015562214336586581;0.7979080006917038;-0.013408052916498778;0.7981685501321841
26.208368;1.0439223540376754;0.9256216745320752;0.8866779692204767;-0.004714600338749611;-0.004435264236922656;1.0446061717335942;10.000054184884235;0.8335162798093622;0.015562309173682391;0.015562233286849018;0.7979080002178798;-0.01340805244444869;0.7981696489761759
26.218368;1.0439225088778805;0.9256216741710255;0.8866779698120544;-0.004714175479405271;-0.0044313592126202445;1.0446061459433815;10.00006384307533;0.8335154302048062;0.01556227323390824;0.015562251872183058;0.7979079997569647;-0.013408051955422403;0.7981706868613934
26.228368;1.0439226654389944;0.925621673816652;0.8866779704211949;-0.0047137562996296635;-0.004427440268732239;1.0446061239093565;10.000072171607211;0.8335146244789107;0.015562237018705183;0.015562270086469614;0.797907999309004;-0.013408051451185144;0.7981716700479078
26.238368;1.0439228230080733;0.925621673468696;0.8866779710464865;-0.004713343496655764;-0.0044235098150224635;1.044606105602143;10.000079234140378;0.833513861375349;0.015562200586835908;0.01556228791395363;0.7979079988740206;-0.013408050933521657;0.7981726036694784
26.248368;1.0439229808040207;0.9256216731264486;0.8866779716861208;-0.004712937830259366;-0.004419571231910465;1.0446060910348671;10.000085089839652;0.8335131395419805;0.015562163995940997;0.015562305318277035;0.7979079984521926;-0.013408050404131995;0.7981734921656827
26.258368;1.0439231380380363;0.9256216727890262;0.8866779723377625;-0.004712540136741602;-0.0044156282569216485;1.0446060800393249;10.000089764536392;0.8335124574741052;0.01556212730635408;0.015562322238905245;0.7979079980439086;-0.013408049864539804;0.7981743410496873
26.268368;1.0439232939116876;0.9256216724559183;0.8866779729983748;-0.004712151329620509;-0.004411684100584967;1.0446060722502708;10.000093261453989;0.833511812893003;0.015562090590538974;0.01556233860405248;0.7979079976497689;-0.01340804931612845;0.7981751568617439
26.278368;1.04392344754554;0.9256216721273166;0.8866779736643049;-0.004711772354952022;-0.004407741883731283;1.0446060672614592;10.000095599922911;0.8335112025896819;0.015562053945575343;0.015562354350160195;0.7979079972704558;-0.013408048760260464;0.7981759459026626
26.288368;1.0439235979872326;0.9256216718040562;0.88667797433176;-0.00471140401794337;-0.004403806115364052;1.0446060647637951;10.000096832141551;0.833510622925758;0.015562017493555836;0.015562369431681787;0.7979079969064625;-0.013408048198336929;0.7981767137332627
26.298368;1.0439237443363751;0.9256216714873424;0.8866779749972599;-0.004711046815796542;-0.004399883141901951;1.044606064607824;10.00009702434392;0.8335100701452304;0.015561981368875;0.015562383824317355;0.7979079965579288;-0.013408047631702714;0.7981774651543765
26.308368;1.0439238857837514;0.9256216711784834;0.8866779756577596;-0.004710700996408191;-0.0043959811776054705;1.0446060667881194;10.000096241161648;0.8335095406866047;0.015561945705774113;0.01556239752592479;0.7979079962246342;-0.013408047061406773;0.7981782036980272
26.318368;1.0439240215378112;0.9256216708788129;0.8866779763106643;-0.004710366722490871;-0.00439211090410155;1.0446060713038847;10.000094549560444;0.8335090320435661;0.015561910631489888;0.015562410548693652;0.7979079959060419;-0.013408046488063532;0.7981789309272853
26.328368;1.043924150795606;0.9256216705897492;0.8866779769539018;-0.00471004415183925;-0.004388285264515596;1.0446060779993152;10.00009201802741;0.8335085434144841;0.015561876265527868;0.015562422909598448;0.7979079956014419;-0.013408045911964988;0.7981796462586457
26.338368;1.043924272804705;0.9256216703128037;0.8866779775859163;-0.004709733490690135;-0.004384518097291813;1.0446060865553006;10.00008870713987;0.8335080755046346;0.015561842718471063;0.015562434629799431;0.7979079953101911;-0.01340804533321105;0.7981803475824542
26.348368;1.0439243869472896;0.9256216700494807;0.8866779782055928;-0.0047094350146125365;-0.004380822750109626;1.044606096603477;10.000084668912319;0.8335076299513422;0.015561810089044083;0.015562445736918297;0.7979079950318713;-0.013408044751813652;0.7981810324038721
26.358368;1.0439244927967715;0.9256216698010691;0.8866779788122069;-0.004709148988093929;-0.004377211117971559;1.044606107842794;10.000079947357316;0.833507208853743;0.015561778466131474;0.015562456262369625;0.7979079947662693;-0.01340804416798888;0.7981816983802228
26.368368;1.0439245901454859;0.9256216695685954;0.8866779794053876;-0.00470887560530599;-0.004373693313910479;1.0446061201166759;10.000074569000155;0.8335068143918105;0.015561747924447816;0.01556246623841247;0.7979079945133377;-0.013408043582416488;0.7981823430119631
26.378368;1.043924678981543;0.925621669353046;0.8866779799851124;-0.0047086150518582184;-0.0043702783834627555;1.0446061334281722;10.000068544030732;0.8335064481942427;0.015561718508122454;0.015562475706010862;0.7979079942732504;-0.013408042996070728;0.7981829636702579
26.388368;1.0439247593964978;0.9256216691555064;0.8866779805516959;-0.00470836752937302;-0.0043669750699192045;1.0446061479192836;10.000061887390476;0.8335061105030891;0.015561690220392168;0.015562484731039456;0.7979079940464843;-0.013408042409978203;0.7981835579785388
26.398368;1.0439248314948455;0.9256216689772606;0.8866779811057451;-0.004708133107758826;-0.004363791972651335;1.0446061638491024;10.000054630005094;0.8335057997917918;0.015561663029571012;0.01556249340630331;0.7979079938337652;-0.013408041825435939;0.7981841241411715
26.408368;1.0439248953506264;0.9256216688199221;0.8866779816481034;-0.0047079115630738935;-0.0043607381959476724;1.044606181494037;10.000046811034872;0.8335055130877699;0.015561636886833239;0.015562501830815808;0.7979079936358139;-0.013408041244313256;0.7981846616105336
26.418368;1.043924950967492;0.9256216686852499;0.8866779821797296;-0.0047077023793146875;-0.004357823555499459;1.0446062010091854;10.000038477106648;0.8335052467731511;0.015561611747732268;0.01556251008825432;0.7979079934530724;-0.01340804066906721;0.7981851708155874
26.428368;1.0439249982986225;0.9256216685747337;0.8866779827015662;-0.004707504870073238;-0.004355057097043722;1.044606222456066;10.000029693570893;0.8335049972244852;0.015561587583297913;0.015562518239943455;0.7979079932855939;-0.013408040102723374;0.7981856511832138
