time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.438368;1.0439250373466575;0.9256216684894005;0.8866779832145119;-0.0047073182928336595;-0.004352445978600878;1.0446062459874046;10.000020550921167;0.8335047606215071;0.015561564378552236;0.015562526323166551;0.7979079931331264;-0.013408039548683737;0.7981860999456146
26.448368;1.043925068154664;0.9256216684299162;0.8866779837194028;-0.004707141922293426;-0.004349996083819022;1.0446062719419584;10.00001115835475;0.8335045325425584;0.015561542135839695;0.015562534344849317;0.7979079929952231;-0.01340803901021868;0.7981865126759948
26.458368;1.0439250906461497;0.9256216683966706;0.8866779842169026;-0.004706975108934387;-0.004347712982908094;1.044606300734642;10.000001629851042;0.8335043080562591;0.01556152088064538;0.01556254227652613;0.7979079928714027;-0.013408038490140897;0.7981868837804182
26.468368;1.0439251045179705;0.9256216683897391;0.8866779847073802;-0.004706817229898638;-0.004345602425803026;1.0446063326690842;9.999992075690951;0.8335040819271752;0.015561500648332463;0.015562550060264092;0.7979079927614903;-0.013408037990775439;0.7981872069197103
26.478368;1.0439251092626618;0.9256216684089599;0.8866779851908112;-0.00470666751088264;-0.004343670499152549;1.0446063678182627;9.999982605342243;0.8335038487517681;0.015561481461131559;0.015562557623815719;0.7979079926656877;-0.01340803751380732;0.7981874761125781
26.488368;1.0439251042305253;0.9256216684541759;0.8866779856667925;-0.004706524956312178;-0.004341922817810597;1.0446064060010973;9.999973332863876;0.8335036032663246;0.01556146332561558;0.015562564897531217;0.7979079925841407;-0.013408037060025305;0.7981876868814531
26.498368;1.0439250886927869;0.925621668525269;0.8866779861348036;-0.004706388467199628;-0.004340363322725458;1.044606446854368;9.999964374230045;0.8335033408947221;0.015561446250063313;0.015562571821712211;0.7979079925165691;-0.01340803662939859;0.7981878369493776
26.508368;1.0439250619341827;0.9256216686218179;0.8866779865945754;-0.004706256937014737;-0.004338994165457724;1.044606489988847;9.999955835368985;0.8335030583461437;0.015561430254459753;0.015562578340347029;0.7979079924623067;-0.013408036221568425;0.7981879265560294
26.518368;1.0439250234136004;0.9256216687429132;0.8866779870463837;-0.004706129255220008;-0.004337815780720864;1.044606535111475;9.999947794667614;0.8335027538215941;0.01556141536213998;0.015562584397251094;0.7979079924204988;-0.01340803583638245;0.7981879583452685
26.528368;1.0439249729593547;0.9256216688874731;0.8866779874912236;-0.004706004387747233;-0.004336825940732373;1.044606582021973;9.999940292031456;0.8335024267771697;0.015561401586781659;0.015562589941252803;0.7979079923902109;-0.013408035474206126;0.7981879365104967
26.538368;1.0439249108557462;0.9256216690545641;0.8866779879306738;-0.004705881592021741;-0.00433601896256189;1.0446066305451607;9.999933338238227;0.8335020778384508;0.015561388929962259;0.015562594923111801;0.797907992370477;-0.013408035135847754;0.7981878658477377
26.548368;1.0439248377048986;0.9256216692434186;0.886677988366372;-0.0047057605349153766;-0.004335386557503102;1.0446066804889194;9.99992693457013;0.8335017088902612;0.015561377394507588;0.015562599279201922;0.7979079923603873;-0.013408034822004236;0.7981877517527705
26.558368;1.0439247541355254;0.9256216694535375;0.8866779887995001;-0.004705641129003402;-0.004334919683668967;1.0446067316971297;9.999921082235932;0.8335013225622547;0.015561367001106791;0.015562602926720934;0.7979079923592731;-0.013408034532762889;0.798187600297222
26.568368;1.0439246606180084;0.9256216696848856;0.8866779892306607;-0.0047055232791582;-0.004334609208706986;1.0446067841565816;9.999915780802807;0.8335009210830086;0.015561357790091107;0.015562605782029608;0.7979079923668444;-0.013408034267697306;0.7981874180292855
26.578368;1.0439245575077982;0.9256216699377314;0.8866779896600904;-0.004705406829388496;-0.004334444766589631;1.0446068379714313;9.999911026099355;0.8335005057287426;0.015561349811816462;0.015562607775394754;0.797907992382957;-0.01340803402619357;0.798187212107386
26.588368;1.0439244451247212;0.9256216702122001;0.8866779900878772;-0.004705291643119794;-0.004334413606403364;1.0446068931831858;9.999906808115266;0.8335000776170688;0.01556134311329599;0.015562608848995487;0.7979079924070556;-0.013408033807649948;0.7981869899208208
26.598368;1.0439243237294242;0.9256216705079939;0.8866779905138975;-0.00470517763630172;-0.004334500930312507;1.0446069496591865;9.999903109808988;0.8334996385487049;0.015561337720579476;0.015562608958870348;0.797907992437856;-0.013408033611667433;0.7981867582665417
26.608368;1.0439241934956887;0.9256216708244582;0.8866779909376504;-0.004705064815924919;-0.004334691650275173;1.0446070071076363;9.999899918930488;0.8334991903854782;0.015561333624202197;0.015562608083560447;0.7979079924735711;-0.013408033438181324;0.7981865236580843
26.618368;1.0439240545827198;0.9256216711608273;0.8866779913583122;-0.004704953267610916;-0.004334972516820686;1.0446070650681187;9.999897246607844;0.8334987339127222;0.015561330779107062;0.015562606228030577;0.797907992512422;-0.013408033287501389;0.7981862937052957
26.628368;1.0439239072663364;0.9256216715163574;0.8866779917748476;-0.004704843024246539;-0.004335333460924217;1.0446071228801097;9.99989512995095;0.83349826895471;0.015561329117659619;0.015562603427759563;0.7979079925531302;-0.01340803316033443;0.7981860773602153
26.638368;1.0439237520245626;0.9256216718902759;0.8866779921861424;-0.004704734039957118;-0.004335768135526873;1.0446071796847374;9.999893621871285;0.8334977955343301;0.015561328562354801;0.01556259974638653;0.797907992595089;-0.013408033057559627;0.7981858830331643
26.648368;1.0439235895559225;0.9256216722817772;0.8866779925914658;-0.004704626326725927;-0.004336274295859269;1.0446072344509638;9.999892785033664;0.8334973147322451;0.015561329038777239;0.015562595257382164;0.7979079926380326;-0.013408032979635602;0.7981857166219868
26.658368;1.0439234207233572;0.9256216726900991;0.8866779929908829;-0.004704520102132056;-0.004336853509472843;1.0446072860436169;9.999892685976913;0.8334968286955362;0.015561330490694712;0.015562590028588034;0.7979079926815972;-0.013408032926157543;0.7981855805642564
26.668368;1.043923246388809;0.9256216731145188;0.8866779933850029;-0.004704415846028874;-0.004337509017164269;1.0446073332697101;9.99989338256439;0.8334963402873872;0.015561332881908068;0.015562584121246486;0.7979079927253075;-0.013408032896038884;0.7981854732637724
26.678368;1.0439230672278326;0.9256216735543124;0.886677993774435;-0.004704314159323945;-0.0043382424476604885;1.0446073748841267;9.999894916398134;0.8334958527656893;0.015561336185176465;0.015562577592385414;0.7979079927688618;-0.013408032887940041;0.798185389771749
26.688368;1.0439228836615142;0.9256216740087431;0.8866779941596005;-0.004704215514485677;-0.004339052092915016;1.044607409646263;9.99989731775808;0.8334953692355289;0.015561340373777348;0.015562570496456872;0.7979079928122009;-0.013408032900400576;0.7981853238414356
26.698368;1.0439226959166044;0.9256216744770075;0.886677994540873;-0.004704120105509694;-0.0043399338233873755;1.0446074364178781;9.999900609266172;0.8334948920821217;0.01556134542446024;0.015562562882321133;0.797907992855371;-0.01340803293181839;0.7981852696027969
26.708368;1.0439225041653448;0.9256216749580812;0.8866779949187127;-0.004704027851784372;-0.004340883017917553;1.0446074542319086;9.99990480140178;0.8334944229601247;0.01556135132969215;0.015562554778585555;0.7979079928984871;-0.013408032980521503;0.7981852224388323
26.718368;1.0439223086791025;0.9256216754505378;0.8866779952937612;-0.0047039385197925315;-0.004341896362223563;1.0446074623402575;9.999909889138138;0.8334939630850418;0.01556135810523888;0.015562546185055821;0.7979079929416627;-0.013408033044814242;0.7981851793317642
26.728368;1.0439221098808609;0.9256216759525202;0.8866779956668418;-0.004703851879228849;-0.004342972892736933;1.0446074602743367;9.99991584915923;0.833493513393931;0.015561365785920232;0.015562537094159013;0.7979079929847495;-0.013408033123096193;0.798185138707548
26.738368;1.0439219082608007;0.9256216764619614;0.8866779960387121;-0.004703767809995898;-0.004344113112810409;1.044607447852456;9.999922640684064;0.833493074695182;0.015561374410780577;0.015562527524290303;0.797907993027128;-0.013408033214243532;0.7981851002470568
26.748368;1.043921704266981;0.9256216769768932;0.8866779964099201;-0.0047036863237250705;-0.004345317133679825;1.0446074250901192;9.999930217061515;0.8334926477310884;0.015561384004502216;0.015562517528967543;0.7979079930677195;-0.013408033317836243;0.7981850644528214
26.758368;1.0439214982828458;0.9256216774955481;0.8866779967809909;-0.00470360760811655;-0.004346583909638222;1.0446073921194485;9.99993853226221;0.8334922330396477;0.015561394568596338;0.015562507183102448;0.7979079931051077;-0.013408033433835375;0.7981850314275413
26.768368;1.043921290681838;0.925621678016164;0.8866779971525564;-0.004703532173695501;-0.004347911722449402;1.0446073491528463;9.999947533498942;0.8334918308031333;0.0155614060772001;0.015562496568158328;0.7979079931375707;-0.013408033562176876;0.7981849994614725
26.778368;1.043921081896285;0.9256216785368111;0.8866779975252567;-0.004703460800538664;-0.004349299053822285;1.0446072964539865;9.999957157337143;0.83349144093558;0.015561418468912588;0.015562485765165605;0.7979079931630761;-0.013408033702737196;0.7981849647918625
26.788368;1.043920872497239;0.9256216790554856;0.8866779978997;-0.004703394209198367;-0.004350744396838141;1.0446072343878448;9.999967331372247;0.8334910638020415;0.015561431648882577;0.015562474855809737;0.7979079931794729;-0.013408033855339311;0.7981849228442228
26.798368;1.043920663280014;0.9256216795702491;0.8866779982765328;-0.004703332920612808;-0.004352244762955109;1.0446071635318375;9.999977970334145;0.8334907011297168;0.015561445504910017;0.015562463924672188;0.7979079931848326;-0.013408034019581381;0.798184869553124
26.808368;1.043920455271473;0.9256216800792119;0.8866779986564033;-0.004703277361824963;-0.004353795198323625;1.0446070846944149;9.999988971287365;0.8334903560129024;0.015561459920022492;0.015562453052786498;0.7979079931777179;-0.013408034194782778;0.7981848018753787
26.818368;1.0439202496136055;0.9256216805804374;0.8866779990398126;-0.0047032279183758215;-0.004355390363411742;1.0446069988388924;10.000000213439261;0.8334900321419779;0.015561474775058272;0.015562442308618283;0.7979079931572741;-0.013408034380133238;0.7981847177493842
26.828368;1.0439200473976449;0.9256216810718294;0.8866779994270314;-0.00470318496505258;-0.004357026348621784;1.044606906965346;10.00001156374157;0.8334897333555711;0.015561489952653537;0.015562431749344706;0.797907993123075;-0.01340803457494313;0.7981846156827328
26.838368;1.0439198495667528;0.925621681551045;0.8866779998181659;-0.004703148926462588;-0.0043587009072380625;1.0446068099220394;10.00002288423916;0.8334894639268788;0.01556150534838864;0.015562421420231334;0.7979079930747379;-0.01340803477888009;0.7981844944287093
26.848368;1.0439196569407572;0.9256216820155737;0.8866780002131716;-0.004703120286494838;-0.004360412445638089;1.0446067082620898;10.000034035835347;0.8334892289162799;0.01556152087662686;0.015562411346534768;0.7979079930115937;-0.013408034991927432;0.7981843531114966
26.858368;1.0439194702682353;0.92562168246303;0.8866780006116961;-0.004703099582408331;-0.004362159538557498;1.0446066022500458;10.000044887319683;0.8334890339436299;0.01556153646381327;0.015562401539861631;0.7979079929327395;-0.013408035214174937;0.7981841914552333
26.868368;1.0439192902117163;0.9256216828913512;0.8866780010130774;-0.004703087397427388;-0.004363941121780942;1.0446064919323061;10.00005532179727;0.8334888846432829;0.01556155204027419;0.015562392008686863;0.7979079928373553;-0.013408035445795405;0.7981840101892268
26.878368;1.0439191173073181;0.925621683298706;0.8866780014166471;-0.004703084256706079;-0.0043657554603623566;1.0446063772688692;10.000065225401416;0.8334887863852652;0.015561567534324966;0.015562382753275731;0.7979079927248973;-0.013408035687064602;0.7981838118666066
26.888368;1.0439189519522676;0.9256216836834336;0.8866780018219753;-0.00470309051898995;-0.004367598084659164;1.0446062583014415;10.000074485100951;0.8334887443293673;0.015561582866767645;0.015562373766551426;0.7979079925950968;-0.01340803593824012;0.7981836010136458
26.898368;1.0439187944328432;0.9256216840441325;0.8866780022287791;-0.004703106457130849;-0.004369461367817584;1.0446061352083746;10.00008301610204;0.8334887633726398;0.015561597955367776;0.0155623650449223;0.797907992447921;-0.01340803619952642;0.7981833827269845
26.908368;1.0439186449787579;0.925621684379747;0.8866780026366741;-0.004703132446283243;-0.004371336307509522;1.0446060082511144;10.000090787779092;0.8334888476171514;0.015561612727892242;0.015562356590890076;0.7979079922836055;-0.01340803647121563;0.7981831610012236
26.918368;1.0439185038034708;0.9256216846896903;0.886678003045066;-0.004703169077093928;-0.004373214561114875;1.0446058777247476;10.000097822020718;0.8334889998460852;0.015561627125497053;0.015562348415245389;0.7979079921027172;-0.013408036753755941;0.7981829386024399
26.928368;1.0439183710994397;0.925621684973911;0.8866780034531875;-0.004703217093778964;-0.004375089494549593;1.0446057439912366;10.000104174023772;0.8334892216853093;0.015561641091330904;0.015562340546638137;0.7979079919061685;-0.013408037047611798;0.7981827181722353
26.938368;1.04391824702862;0.925621685232824;0.8866780038601011;-0.004703277146565704;-0.0043769563630891625;1.0446056075110868;10.000109910318598;0.8334895140774283;0.015561654562522708;0.015562333038915908;0.7979079916950743;-0.013408037353052394;0.7981825026558632
26.948368;1.0439181317401935;0.9256216854673125;0.8866780042646127;-0.004703349557411665;-0.004378811987896467;1.044605468732115;10.000115091157777;0.8334898776837175;0.015561667482060183;0.015562325966561423;0.7979079914703885;-0.013408037670156038;0.7981822945610403
26.958368;1.0439180253633737;0.9256216856788144;0.8866780046651693;-0.004703434248965248;-0.004380654234202685;1.0446053279782608;10.000119759485692;0.8334903131001172;0.015561679812793777;0.015562319409660293;0.7979079912325193;-0.013408037999153894;0.7981820952213208
26.968368;1.0439179280015134;0.9256216858692625;0.8866780050598065;-0.004703530823498908;-0.004382481472668153;1.0446051854627552;10.000123941981135;0.8334908205419005;0.01556169152654334;0.015562313441620776;0.7979079909811675;-0.013408038340640376;0.7981819049684235
26.978368;1.0439178397856612;0.9256216860407777;0.8866780054461916;-0.004703638756751608;-0.0043842924680542175;1.0446050413887187;10.00012766656874;0.8334913994450154;0.015561702585580251;0.015562308130065778;0.7979079907154992;-0.01340803869518591;0.7981817240115185
26.988368;1.0439177608870427;0.9256216861952549;0.886678005821827;-0.004703757515564861;-0.0043860870513292806;1.04460489614342;10.000130971174295;0.8334920485948791;0.015561712945831313;0.015562303543244886;0.7979079904345313;-0.013408039062848359;0.7981815534061076
26.998368;1.0439176913719226;0.9256216863341113;0.8866780061842628;-0.00470388655947213;-0.004387866646438014;1.0446047503712066;10.000133887551089;0.833492766333602;0.01556172256828477;0.015562299744769487;0.7979079901372798;-0.013408039443206518;0.7981813954707239
27.008368;1.0439176310376068;0.9256216864583551;0.8866780065311247;-0.004704025427424806;-0.004389633598275673;1.0446046047686173;10.00013642955575;0.8334935503883124;0.015561731417573475;0.015562296780025181;0.797907989822675;-0.013408039835638798;0.7981812525390031
27.018368;1.0439175794790323;0.925621686568716;0.8866780068601513;-0.004704173858919493;-0.0043913894777993815;1.044604459896425;10.000138603139678;0.8334943978810194;0.015561739458412154;0.015562294672729675;0.7979079894897061;-0.013408040239493555;0.7981811249959757
27.028368;1.0439175363229807;0.9256216866656937;0.8866780071692717;-0.004704331803464624;-0.004393133426795852;1.0446043161780467;10.000140421531983;0.8334953061063551;0.015561746663222456;0.015562293438334842;0.7979079891376677;-0.013408040654200166;0.7981810114308846
27.038368;1.043917501381818;0.9256216867497532;0.8866780074564484;-0.004704499357557686;-0.004394861839345598;1.044604173895649;10.000141909184583;0.8334962734469136;0.015561753022834308;0.01556229310412372;0.7979079887661078;-0.013408041079304838;0.7981809104930052
27.048368;1.043917474674507;0.9256216868215309;0.8866780077195117;-0.004704676678724064;-0.004396569668717014;1.0446040331635904;10.000143092778325;0.8334972996496627;0.01556175854990774;0.015562293714661111;0.7979079883746275;-0.013408041514430015;0.7981808218370736
27.058368;1.043917456395507;0.9256216868817944;0.8866780079563047;-0.004704863852504833;-0.004398251998431266;1.0446038940262894;10.000143989312113;0.8334983855106081;0.01556176327587421;0.015562295316381824;0.7979079879628633;-0.01340804195913808;0.7981807458805861
27.068368;1.0439174468837082;0.9256216869313123;0.8866780081648379;-0.004705060780199719;-0.004399904691354826;1.044603756573676;10.000144603788453;0.8334995321429555;0.015561767244857989;0.015562297941161585;0.7979079875306553;-0.01340804241261716;0.7981806834241135
27.078368;1.0439174465757932;0.9256216869707827;0.8866780083433377;-0.004705267294403573;-0.004401524353803143;1.044603620957484;10.000144937819698;0.8335007405554299;0.015561770504558365;0.015562301605478026;0.7979079870783604;-0.013408042873367419;0.7981806349826319
27.088368;1.0439174558863251;0.925621687000813;0.8866780084904367;-0.004705483461301185;-0.004403107534743881;1.0446034873986016;10.000144991145437;0.8335020121304972;0.015561773092309108;0.015562306318567705;0.7979079866070974;-0.013408043339184033;0.7981805997551009
27.098368;1.0439174750158031;0.9256216870218457;0.8866780086053871;-0.004705709716819914;-0.004404649161786285;1.0446033561495134;10.000144747809122;0.8335033490095617;0.015561775023299503;0.015562312090813995;0.7979079861184698;-0.013408043807398169;0.798180575463751
27.108368;1.0439175037974437;0.9256216870339838;0.8866780086880481;-0.004705946753862111;-0.004406141817265371;1.0446032273906036;10.000144165760092;0.8335047534430591;0.0155617762951781;0.015562318944510298;0.7979079856139908;-0.013408044275119595;0.798180559489446
27.118368;1.0439175417152362;0.9256216870369098;0.8866780087386263;-0.004706195387167708;-0.004407576716542665;1.0446031011981853;10.000143177517296;0.8335062265411983;0.01556177690948291;0.015562326914447184;0.7979079850949579;-0.013408044739410223;0.7981805499245314
27.128368;1.0439175881074239;0.9256216870300449;0.886678008757398;-0.0047064564681257685;-0.004408945417666013;1.0446029775715053;10.00014168986806;0.8335077675489441;0.015561776889539872;0.015562336031163651;0.7979079845628056;-0.013408045197320912;0.7981805451509189
27.138368;1.043917642368727;0.9256216870128112;0.8866780087446251;-0.004706730761725935;-0.004410241245555682;1.0446028564746228;10.000139584088352;0.8335093742298201;0.01556177627721798;0.015562346308612878;0.7979079840193072;-0.013408045645849511;0.7981805427307892
27.148368;1.043917703964275;0.9256216869848142;0.8866780087005454;-0.004707018755618601;-0.004411459854819738;1.0446027379451328;10.000136730346991;0.8335110436161266;0.015561775115049541;0.015562357746111966;0.7979079834663619;-0.013408046082112818;0.7981805396344608
27.158368;1.0439177723970237;0.9256216869459992;0.886678008625305;-0.00470732054983186;-0.004412598912918961;1.0446026221798492;10.000133010053082;0.833512772217654;0.01556177343590504;0.015562370335748428;0.797907982905671;-0.013408046503577012;0.7981805334669004
27.168368;1.0439178472782578;0.9256216868967324;0.8866780085188236;-0.004707635990364372;-0.004413657745938191;1.0446025095072748;10.000128321505226;0.8335145557373256;0.015561771269483375;0.015562384067003377;0.7979079823386744;-0.013408046908019637;0.7981805227823051
27.178368;1.043917928300133;0.9256216868375713;0.8866780083806469;-0.004707964879992644;-0.004414637661874093;1.044602400333538;10.000122571942379;0.8335163887173458;0.01556176864515147;0.015562398922689178;0.7979079817668281;-0.013408047293321299;0.7981805065482279
27.188368;1.0439180150675886;0.9256216867690511;0.8866780082100504;-0.004708307007679574;-0.00441554223092953;1.0446022951011051;10.000115682032352;0.8335182644761352;0.015561765579175163;0.015562414871864579;0.797907981191922;-0.013408047657359744;0.7981804840608467
27.198368;1.0439181070638643;0.9256216866918259;0.886678008006314;-0.004708662021649566;-0.004416376483503844;1.0446021942128618;10.000107600116534;0.8335201755346264;0.01556176206802716;0.0155624318717317;0.7979079806161694;-0.013408047998126494;0.798180455339926
27.208368;1.0439182037652641;0.925621686606756;0.8866780077687567;-0.004709029245532579;-0.004417145901874253;1.0446020979758242;10.00009831076132;0.8335221141141865;0.015561758096054;0.015562449875257726;0.7979079800420904;-0.013408048313850934;0.798180421245731
27.218368;1.0439183047059226;0.9256216865147253;0.8866780074966274;-0.004709407543986892;-0.0044178564578689185;1.04460200665925;10.000087841994867;0.8335240723211045;0.015561753642664527;0.015562468824911684;0.7979079794723779;-0.013408048602959025;0.7981803829770804
27.228368;1.0439184094870304;0.9256216864165006;0.8866780071891988;-0.004709795391843688;-0.004418515051956239;1.0446019205656625;10.000076270471073;0.8335260422762598;0.015561748686458411;0.015562488637438652;0.7979079789098692;-0.01340804886402755;0.7981803412542978
27.238368;1.0439185177242933;0.9256216863127759;0.8866780068459564;-0.004710191075211179;-0.004419129526261597;1.0446018399578691;10.000063704867305;0.8335280163519359;0.015561743206874057;0.015562509211343535;0.7979079783574432;-0.013408049095869538;0.7981802960918729
27.248368;1.0439186288779232;0.9256216862042204;0.8866780064666313;-0.004710592812673619;-0.004419708322243905;1.0446017649546877;10.000050252994015;0.8335299874142711;0.015561737181811499;0.01556253045377276;0.7979079778177917;-0.013408049297666867;0.7981802471477675
27.258368;1.0439187421891434;0.9256216860914889;0.8866780060511182;-0.004710998814488845;-0.004420259843892689;1.0446016955517525;10.000036008058878;0.8335319491839843;0.015561730590242382;0.015562552294187853;0.7979079772933955;-0.013408049468993315;0.7981801933005267
27.268368;1.0439188568893012;0.9256216859753247;0.8866780055993482;-0.004711407448370445;-0.00442079175537453;1.0446016316557938;10.000021059421151;0.8335338969143014;0.015561723421882173;0.01556257467501046;0.7979079767867703;-0.01340804960972769;0.7981801315749647
27.278368;1.0439189723938205;0.9256216858565705;0.8866780051111055;-0.004711817410921564;-0.0044213109101915475;1.0446015730317417;10.000005501693519;0.8335358276993765;0.01556171568906133;0.015562597534428521;0.7979079763005086;-0.013408049720016852;0.7981800574642915
27.288368;1.0439190882635583;0.9256216857360047;0.8866780045859614;-0.004712227645496312;-0.004421824100540285;1.0446015193059484;9.999989427505852;0.8335377394102484;0.015561707431742716;0.015562620795574805;0.7979079758368925;-0.013408049800238592;0.7981799667049694
27.298368;1.0439192040878875;0.9256216856142312;0.8866780040233586;-0.00471263719038176;-0.004422338299173999;1.0446014701007504;9.999972919318651;0.8335396290592001;0.01556169870139108;0.015562644363563822;0.7979079753975303;-0.013408049850768463;0.7981798559887323
27.308368;1.0439193193914913;0.9256216854916258;0.8866780034226789;-0.004713045290152028;-0.004422859456138829;1.0446014251358107;9.99995605722891;0.8335414926290471;0.015561689543466237;0.015562668131487269;0.7979079749833308;-0.013408049871779269;0.7981797218927614
27.318368;1.043919433600127;0.9256216853683186;0.8866780027834468;-0.004713451548624224;-0.0044233911694103525;1.0446013842285162;9.999938930920678;0.8335433264906664;0.015561679999709262;0.015562691994992406;0.7979079745946112;-0.013408049863294498;0.7981795600254757
27.328368;1.043919546147398;0.925621685244316;0.8866780021057087;-0.004713855839663978;-0.004423934816604887;1.044601347286554;9.999921652624257;0.8335451280646472;0.015561670104821991;0.015562715866736422;0.7979079742313111;-0.013408049825239984;0.7981793650496629
27.338368;1.0439196565718563;0.925621685119605;0.8866780013901497;-0.004714258099904456;-0.004424491095661344;1.0446013142600477;9.999904376398073;0.8335468950380936;0.01556165987212613;0.015562739685175991;0.7979079738933649;-0.013408049757412398;0.7981791306131489
27.348368;1.0439197644363445;0.9256216849941561;0.886678000637924;-0.004714658173281238;-0.0044250614842119215;1.0446012850252444;9.99988730699187;0.8335486249292473;0.015561649296216467;0.015562763417195018;0.797907973580805;-0.013408049659552009;0.7981788497351839
27.358368;1.043919869235436;0.9256216848680386;0.8866779998505284;-0.004715055813321668;-0.004425647962555602;1.0446012593338503;9.99987068904145;0.8335503151287392;0.015561638371901625;0.015562787051348984;0.7979079732934738;-0.013408049531578526;0.7981785156246068
27.368368;1.043919970475632;0.9256216847415412;0.8866779990296586;-0.0047154507655740065;-0.004426251454673575;1.0446012368635866;9.999854778620298;0.8335519627270697;0.015561627107479667;0.015562810581361112;0.7979079730308382;-0.01340804937377464;0.7981781215116264
27.378368;1.043920067826458;0.9256216846150795;0.8866779981769869;-0.004715842731577556;-0.004426871064811947;1.0446012172451749;9.99983980406725;0.8335535646520859;0.015561615527766939;0.01556283399418966;0.7979079727920194;-0.013408049186662054;0.7981776606267451
27.388368;1.0439201611294813;0.9256216844890385;0.886677997294062;-0.004716231286998146;-0.004427504585200511;1.044601200037573;9.999825940445966;0.8335551177033812;0.015561603671225421;0.01556285727273077;0.7979079725758161;-0.013408048970824643;0.7981771276062831
27.398368;1.0439202502334497;0.9256216843636564;0.8866779963823678;-0.004716615835703939;-0.004428149509241164;1.0446011847214898;9.999813307868061;0.8335566181152533;0.015561591576958515;0.01556288039761018;0.7979079723807769;-0.013408048727009477;0.7981765196843016
27.408368;1.0439203348444523;0.9256216842389912;0.8866779954434842;-0.004716995543038652;-0.0044288039368531665;1.0446011706887803;9.999801978313434;0.8335580615624866;0.0155615792694861;0.015562903339515254;0.7979079722053444;-0.013408048456211403;0.7981758365878339
27.418368;1.0439204145715748;0.9256216841150688;0.8866779944793322;-0.004717369416813552;-0.0044294665640518425;1.0446011572891025;9.999791985634767;0.8335594433394103;0.015561566759680586;0.015562926058344799;0.7979079720478355;-0.01340804815945481;0.7981750795401469
27.428368;1.043920489073715;0.9256216839920789;0.8866779934922148;-0.004717736641449278;-0.004430136247798365;1.04460114404724;9.999783341093712;0.8335607581938309;0.015561554060119734;0.015562948515444732;0.7979079719062548;-0.013408047837626301;0.7981742502930146
27.438368;1.0439205580544868;0.925621683870409;0.8866779924845613;-0.004718096866218563;-0.004430812341047626;1.044601130792153;9.99977604545692;0.833562000883349;0.015561541199940583;0.01556297068540134;0.7979079717782496;-0.01340804749165159;0.7981733510561108
27.448368;1.0439206211151133;0.9256216837504986;0.8866779914587206;-0.004718450154817369;-0.0044314952167241115;1.0446011175137608;9.999770094065338;0.8335631674666716;0.01556152822485543;0.015562992555740963;0.7979079716612288;-0.01340804712271959;0.7981723842218468
27.458368;1.0439206777066776;0.925621683632564;0.886677990416905;-0.004718796707108929;-0.004432185877703476;1.0446011042726127;9.999765479086419;0.8335642555759292;0.015561515175888463;0.01556301411615478;0.7979079715524608;-0.013408046732340582;0.7981713510438073
27.468368;1.0439207272293274;0.9256216835164458;0.8866779893611413;-0.004719136741447374;-0.004432885118556434;1.0446010912785595;9.999762187443265;0.8335652633953667;0.015561502067741758;0.015563035344758714;0.7979079714491846;-0.01340804632238234;0.7981702509583871
27.478368;1.0439207691103496;0.9256216834017912;0.886677988293322;-0.004719470625500502;-0.004433593399215885;1.0446010789219846;9.999760197465005;0.8335661888746894;0.01556148889324192;0.01556305619836958;0.7979079713487357;-0.01340804589505062;0.798169082614936
27.488368;1.04392080281265;0.9256216832882702;0.8866779872153816;-0.004719798905127393;-0.004434311239827396;1.0446010677740665;9.999759483928502;0.8335670297599386;0.015561475644548562;0.01556307661648139;0.7979079712486423;-0.013408045452704275;0.7981678455107729
27.498368;1.0439208278946372;0.9256216831755069;0.886677986129331;-0.004720122106022856;-0.004435039332658572;1.0446010585669374;9.999760025317192;0.8335677837951405;0.015561462325549976;0.015563096537565869;0.7979079711467171;-0.013408044997597941;0.7981665406122613
27.508368;1.0439208441472545;0.9256216830629903;0.8866779850370924;-0.00472044054673719;-0.004435778028673618;1.0446010520268236;9.9997617981811;0.8335684487332671;0.015561448946648808;0.015563115913616529;0.7979079710410418;-0.013408044531634859;0.7981651694150946
27.518368;1.0439208516601404;0.9256216829502995;0.8866779839404253;-0.0047207542661648035;-0.004436526189580535;1.0446010487259811;9.999764769209115;0.8335690224619414;0.015561435506650895;0.015563134716202078;0.7979079709298391;-0.013408044056218824;0.7981637327651004
27.528368;1.0439208507550546;0.9256216828374589;0.8866779828410263;-0.004721062992326696;-0.004437280357269601;1.044601049134926;9.999768899842751;0.8335695035742248;0.015561421977852442;0.01556315293223095;0.7979079708115464;-0.013408043572373692;0.7981622305146725
27.538368;1.0439208418750392;0.9256216827251244;0.8866779817405867;-0.004721366162724315;-0.00443803508427521;1.0446010536786352;9.999774149013545;0.8335698918234419;0.01556140831113148;0.01556317055333526;0.797907970685137;-0.013408043081056123;0.7981606616400938
27.548368;1.0439208254806673;0.9256216826144813;0.8866779806407892;-0.004721663026349211;-0.004438784548584402;1.0446010626674722;9.999780469212983;0.8335701878985963;0.015561394457474054;0.015563187570968907;0.7979079705502863;-0.01340804258322056;0.7981590249681783
27.558368;1.043920802021237;0.9256216825069692;0.8866779795433744;-0.004721952723031197;-0.00443952495884454;1.0446010762494053;9.999787815359765;0.8335703933416299;0.015561380389029711;0.015563203974899378;0.7979079704073091;-0.013408042079509073;0.7981573200765825
27.568368;1.0439207720087704;0.9256216824042024;0.8866779784501931;-0.004722234336442635;-0.0044402557662805734;1.0446010944381816;9.999796160578802;0.833570511105101;0.015561366105198787;0.015563219741875798;0.7979079702570901;-0.013408041570020832;0.7981555470507156
27.578368;1.0439207360293472;0.9256216823081513;0.8866779773631046;-0.004722507033077806;-0.004440978530118748;1.0446011171433212;9.999805494456831;0.8335705459193717;0.015561351620738042;0.015563234822677515;0.7979079701009618;-0.013408041054417024;0.7981537061351496
27.588368;1.0439206946399768;0.9256216822210982;0.8866779762837682;-0.004722770159678716;-0.004441695207737793;1.0446011441990968;9.999815804690897;0.833570504069712;0.015561336952583374;0.015563249150784176;0.7979079699403872;-0.013408040532201841;0.7981517986419078
27.598368;1.0439206483128296;0.9256216821452253;0.886677975213449;-0.004723023201940055;-0.0044424078292768605;1.044601175375571;9.99982706112567;0.8335703928977429;0.015561322121686138;0.015563262667904441;0.7979079697765709;-0.013408040003000901;0.7981498275331763
27.608368;1.0439205974567203;0.9256216820822228;0.886677974152944;-0.004723265737039853;-0.004443119103023657;1.044601210314348;9.999839215045622;0.8335702203172748;0.015561307159843201;0.01556327533422166;0.7979079696102236;-0.013408039466680457;0.7981477967118316
27.618368;1.043920542435895;0.9256216820331697;0.8866779731026767;-0.004723497389286387;-0.0044438323922430705;1.044601248477865;9.999852204859469;0.8335699942459108;0.015561292110597588;0.015563287119030473;0.7979079694416424;-0.013408038923299314;0.7981457107493636
27.628368;1.0439204835791727;0.9256216819987128;0.8866779720628508;-0.004723717737171361;-0.004444550909272097;1.0446012892278227;9.999865955719127;0.8335697218141633;0.01556127702964394;0.01556329799565322;0.7979079692710734;-0.0134080383730781;0.7981435754550256
27.638368;1.043920421167713;0.9256216819792791;0.8866779710335612;-0.004723926234465512;-0.004445277516938308;1.0446013319531453;9.999880384170392;0.8335694091067087;0.015561261984389403;0.015563307937949716;0.7979079690990285;-0.013408037816331231;0.7981413977270835
27.648368;1.043920355379134;0.9256216819750642;0.8866779700148275;-0.004724122263389789;-0.004446015856835668;1.0446013761189359;9.999895407899897;0.8335690616341564;0.01556124705130014;0.015563316903360812;0.7979079689262969;-0.013408037253287725;0.7981391847620949
27.658368;1.043920286258635;0.9256216819860591;0.8866779690066355;-0.004724305333595689;-0.004446771131913388;1.0446014211804202;9.999910936133924;0.83356868441158;0.015561232308752908;0.015563324820368575;0.7979079687536699;-0.013408036684065303;0.7981369439426975
27.668368;1.0439202137815289;0.9256216820122064;0.8866779680091139;-0.004724475254566348;-0.004447549069700762;1.0446014664126708;9.999926848595578;0.8335682812901107;0.015561217824657149;0.015563331599343068;0.797907968581598;-0.013408036108823327;0.7981346831756163
27.678368;1.0439201379547376;0.9256216820533547;0.8866779670225695;-0.004724632187806509;-0.0044483543797642815;1.0446015108667852;9.999943003741611;0.8335678542741414;0.015561203655996062;0.015563337146385046;0.7979079684101288;-0.013408035527845915;0.7981324101799464
27.688368;1.0439200588925897;0.9256216821091243;0.8866779660471713;-0.0047247765921292;-0.004449190129201388;1.0446015535778752;9.999959275641496;0.8335674035630763;0.015561189858994302;0.015563341358675362;0.7979079682391261;-0.013408034941529074;0.7981301307325729
27.698368;1.0439199768142027;0.9256216821790115;0.8866779650828246;-0.004724909066508646;-0.004450057780112539;1.0446015938750572;9.999975576153078;0.8335669283276612;0.015561176488624156;0.015563344119282578;0.7979079680684452;-0.013408034350409954;0.7981278475749373
27.708368;1.0439198919787263;0.9256216822626704;0.8866779641294696;-0.004725030206765734;-0.004450957021655956;1.0446016314827118;9.99999184878827;0.8335664275897156;0.015561163596497733;0.01556334531183482;0.7979079678979814;-0.013408033755312677;0.7981255603017618
27.718368;1.0439198046942284;0.9256216823600903;0.8866779631872395;-0.0047251405634731476;-0.004451885510438863;1.0446016663120907;10.000008060244387;0.8335659010447539;0.015561151239486164;0.015563344837202753;0.7979079677276968;-0.013408033157381097;0.7981232660114055
27.728368;1.0439197154085813;0.9256216824714943;0.8866779622562962;-0.004725240644056406;-0.004452839889940395;1.0446016982747128;10.000024200335293;0.8335653498388466;0.015561139481854157;0.015563342611035024;0.7979079675576509;-0.013408032557778823;0.7981209611498191
27.738368;1.0439196247419371;0.9256216825971062;0.8866779613367585;-0.004725330955639112;-0.004453817764695557;1.044601727288244;10.000040276731163;0.8335647764970997;0.015561128385642449;0.015563338551297077;0.7979079673879941;-0.013408031957419492;0.7981186434464751
27.748368;1.043919533390536;0.9256216827370268;0.8866779604289194;-0.004725412105700624;-0.004454818611253582;1.044601753268471;10.00005630910303;0.8335641836098666;0.015561118000231277;0.01556333257090051;0.7979079672189269;-0.013408031357056167;0.798116312677515
27.758368;1.0439194419691569;0.9256216828911898;0.8866779595334456;-0.004725484890626455;-0.004455842874529503;1.0446017761315012;10.000072331090104;0.8335635726793863;0.01556110835105737;0.01556332457717146;0.7979079670506;-0.013408030757425245;0.7981139700801212
27.768368;1.0439193509534903;0.9256216830593382;0.8866779586511491;-0.004725550303722035;-0.0044568899652076294;1.0446017959059457;10.000088388022219;0.8335629440586219;0.015561099437026086;0.015563314472783083;0.7979079668829782;-0.013408030159254477;0.7981116166488914
27.778368;1.0439192607391552;0.925621683241156;0.8866779577825717;-0.004725609411083849;-0.0044579571279156575;1.0446018127764685;10.000104535407688;0.8335622972489323;0.015561091244985765;0.015563302160088268;0.7979079667157774;-0.013408029563375846;0.7981092517978632
27.788368;1.043919171689897;0.9256216834365042;0.8866779569279435;-0.0047256631415760475;-0.004459040503553762;1.0446018270232063;10.00012085035949;0.8335616315433517;0.01556108375798723;0.01556328755238043;0.7979079665483007;-0.013408028970826958;0.7981068735782514
27.798368;1.0439190841649197;0.9256216836453806;0.8866779560874424;-0.004725712143969881;-0.0044601366934644456;1.0446018390105167;10.000137438343664;0.8335609471040067;0.015561076945814182;0.015563270583097935;0.7979079663791504;-0.01340802838265605;0.7981044794106844
27.808368;1.0439189985421358;0.9256216838675024;0.8866779552612714;-0.004725756785803605;-0.004461242953026672;1.0446018491961613;10.00015442493271;0.8335602452440207;0.015561070760277754;0.015563251212158897;0.7979079662063341;-0.013408027799751967;0.7981020663368763
27.818368;1.0439189152288664;0.9256216841020746;0.8866779544494581;-0.004725797300209731;-0.0044623563814785916;1.0446018580566183;10.00017194612586;0.833559527543873;0.015561065141518575;0.015563229431107635;0.7979079660278217;-0.013408027222909577;0.7980996313181457
27.828368;1.0439188346926698;0.9256216843481112;0.8866779536517196;-0.004725833982280507;-0.004463473414787711;1.0446018660063106;10.000190130849225;0.8335587951063709;0.01556106001778375;0.01556320525436143;0.7979079658419828;-0.013408026652788951;0.798097171372261
27.838368;1.0439187574619693;0.925621684604932;0.8866779528675703;-0.00472586724251221;-0.004464590203734571;1.0446018734446807;10.000209070688538;0.8335580486543097;0.015561055296611474;0.015563178702030944;0.7979079656476684;-0.01340802608979288;0.7980946829610668
27.848368;1.043918684053221;0.9256216848724449;0.8866779520965278;-0.0047258975555749;-0.004465702837697361;1.044601880797042;10.000228805430046;0.8335572888649073;0.015561050861027064;0.015563149795196471;0.7979079654440807;-0.013408025534171492;0.7980921614013826
27.858368;1.0439186148904311;0.9256216851511069;0.886677951338331;-0.0047259254961992325;-0.00446680647367549;1.0446018884006818;10.000249332074407;0.8335565167610571;0.01556104657836609;0.015563118564166343;0.7979079652305983;-0.013408024986168235;0.79808960078687
27.868368;1.043918550289528;0.9256216854416232;0.8866779505930535;-0.004725951821893903;-0.004467894218837138;1.0446018964347434;10.00027061563088;0.8335557341320188;0.015561042317136356;0.015563085061666386;0.7979079650066457;-0.013408024445866227;0.7980869945169259
27.878368;1.0439184905796353;0.9256216857448395;0.886677949860931;-0.004725977456714117;-0.004468957182446035;1.0446019050007835;10.000292602351935;0.8335549431105865;0.015561037960680556;0.015563049375097733;0.7979079647715995;-0.013408023912845533;0.7980843366240603
27.888368;1.0439184362594898;0.925621686061882;0.8866779491419764;-0.004726003420354603;-0.00446998577821867;1.0446019141962806;10.000315241973139;0.8335541451711547;0.015561033411176923;0.015563011623487668;0.7979079645248452;-0.013408023385976886;0.7980816227994811
27.898368;1.0439183879341865;0.9256216863940112;0.8866779484357339;-0.004726030784427945;-0.004470970524635892;1.0446019241298194;10.000338499179879;0.8335533410014069;0.015561028583095932;0.015562971941929052;0.7979079642660524;-0.013408022863496977;0.7980788502363898
27.908368;1.0439183461209764;0.925621686742201;0.8866779477413872;-0.004726060613760792;-0.004471901411460187;1.0446019349578621;10.000362344676823;0.8335525310823504;0.015561023392474439;0.015562930476364313;0.7979079639953433;-0.013408022343433657;0.7980760171411706
27.918368;1.0439183112196;0.9256216871068218;0.8866779470579925;-0.004726093879948591;-0.004472767449584942;1.0446019469739893;10.000386746259911;0.8335517156816432;0.015561017750138033;0.015562887383469611;0.797907963713154;-0.013408021824158456;0.798073122475782
27.928368;1.0439182836216134;0.9256216874875804;0.8866779463846185;-0.0047261313860934755;-0.0044735574009458386;1.0446019606680887;10.000411667815388;0.8335508944487267;0.01556101156274901;0.015562842821173824;0.7979079634200413;-0.013408021304545402;0.7980701652927643
27.938368;1.0439182637962292;0.9256216878837161;0.886677945720556;-0.00472617372109108;-0.00447426036524278;1.0446019766595362;10.000437065302668;0.8335500665985183;0.015561004749071088;0.015562796947469756;0.7979079631165781;-0.013408020783748304;0.798067143543824
27.948368;1.0439182522920283;0.9256216882942332;0.8866779450655271;-0.004726221265594714;-0.004474865359946863;1.044601995534563;10.000462883785014;0.8335492310234397;0.015560997257514746;0.015562749933677953;0.7979079628032276;-0.013408020260973343;0.7980640535893168
27.958368;1.043918249641926;0.925621688717977;0.8866779444195302;-0.004726274248725988;-0.004475360690228337;1.0446020177756092;10.000489070078538;0.8335483855107302;0.015560989058193486;0.015562701968263233;0.7979079624803421;-0.013408019735357185;0.798060891033959
27.968368;1.0439182562773248;0.9256216891536084;0.886677943782436;-0.004726332848725386;-0.004475733794615903;1.0446020438656225;10.000515595159857;0.8335475263593635;0.015560980123817986;0.015562653241847423;0.7979079621484445;-0.013408019205956172;0.7980576516604154
27.978368;1.0439182725078568;0.9256216895996205;0.8866779431537954;-0.004726397288694795;-0.004475971583378418;1.0446020743453084;10.000542456795529;0.8335466490985856;0.015560970427461306;0.01556260392813668;0.7979079618084546;-0.013408018671869922;0.7980543314824302
27.988368;1.0439182984822266;0.9256216900545083;0.8866779425329612;-0.004726467850524424;-0.004476061049321056;1.0446021097083429;10.000569656004496;0.8335457489610706;0.01556095995104;0.015562554178181994;0.797907961461579;-0.01340801813243974;0.798050926564571
27.998368;1.0439183341309763;0.9256216905170092;0.8866779419191472;-0.004726544870073705;-0.004475989797336452;1.044602150338387;10.00059718060776;0.8335448207039198;0.015560948688027135;0.01556250412848538;0.7979079611090881;-0.01340801758731601;0.7980474335528447
28.008368;1.0439183790786317;0.9256216909861545;0.8866779413113215;-0.0047266287576485135;-0.004475746520210848;1.0446021965890737;10.000625011339322;0.8335438588176683;0.01556093663606748;0.015562453908421037;0.7979079607521872;-0.013408017036307755;0.798043850553204
28.018368;1.0439184325171118;0.9256216914610673;0.8866779407082352;-0.0047267199832075925;-0.004475321743053501;1.044602248850224;10.000653133475877;0.8335428584193821;0.015560923784363039;0.015562403636874505;0.7979079603918767;-0.013408016479145395;0.7980401770433254
28.028368;1.043918493216377;0.925621691940803;0.8866779401086161;-0.004726819099920388;-0.00447470879931832;1.0446023075187754;10.00068153662105;0.8335418158532082;0.015560910113563243;0.015562353411139108;0.7979079600286902;-0.013408015915323108;0.7980364128710487
28.038368;1.0439185597748435;0.9256216924244419;0.8866779395114726;-0.00472692683855401;-0.004473904294965211;1.0446023729960736;10.000710204400177;0.8335407281091826;0.015560895615719286;0.015562303307128796;0.7979079596625241;-0.013408015344084074;0.7980325578273814
28.048368;1.0439186309025108;0.9256216929111879;0.8866779389164162;-0.00472704405565151;-0.0044729075877622225;1.0446024457189709;10.000739109579584;0.8335395914802601;0.015560880312164595;0.015562253399075781;0.7979079592929635;-0.013408014764487886;0.7980286122094471
28.058368;1.0439187054794459;0.9256216934002538;0.8866779383236825;-0.004727171478065598;-0.00447172020946136;1.044602526103378;10.00076821259974;0.8335384009122713;0.015560864252188873;0.015562203772284927;0.7979079589199307;-0.013408014175665388;0.7980245772585256
28.068368;1.043918782467341;0.9256216938906648;0.8866779377339725;-0.004727309540595056;-0.0044703459515111005;1.0446026144870844;10.000797459631123;0.8335371509245852;0.015560847498973466;0.015562154516024785;0.7979079585438922;-0.01340801357720775;0.7980204548841853
28.078368;1.0439188608767964;0.9256216943810779;0.886677937148386;-0.004727458513368601;-0.004468790963074111;1.0446027111528666;10.000826785309888;0.833535837130834;0.015560830116699426;0.015562105715788326;0.7979079581654307;-0.01340801296923519;0.7980162474481562
28.088368;1.0439189398185533;0.9256216948696511;0.8866779365682105;-0.0047276186952216765;-0.0044670632009737345;1.0446028163149033;10.000856115728405;0.8335344567377089;0.015560812169319307;0.015562057446141855;0.7979079577847848;-0.013408012352096784;0.7980119582297744
28.098368;1.0439190185905232;0.9256216953541503;0.8866779359944711;-0.004727790342232297;-0.004465171251624504;1.0446029300977178;10.000885373093507;0.8335330078514758;0.015560793727725829;0.015562009759793254;0.7979079574017254;-0.013408011726214593;0.7980075921983173
28.108368;1.0439190966944172;0.9256216958323249;0.8866779354275677;-0.0047279734573908;-0.004463123048516113;1.04460305261644;10.000914481465825;0.8335314887246592;0.015560774869537967;0.015561962692165525;0.797907957015665;-0.013408011092291365;0.7980031564101678
28.118368;1.0439191737654638;0.9256216963022414;0.8866779348672658;-0.004728167748895966;-0.00446092532371224;1.04460318406385;10.000943370593848;0.833529897458232;0.015560755667913187;0.015561916282155787;0.7979079566259638;-0.013408010451502623;0.7979986598575686
28.128368;1.0439192495680834;0.9256216967623828;0.8866779343128841;-0.0047283726883628726;-0.004458583758433951;1.044603324687543;10.000971979423287;0.8335282318081397;0.015560736190148373;0.015561870577904263;0.7979079562322466;-0.013408009805388194;0.7979941129662679
28.138368;1.0439193240562201;0.9256216972115554;0.8866779337633104;-0.004728587566701622;-0.004456102950292172;1.044603474700291;10.001000251028604;0.8335264891215826;0.015560716513385977;0.015561825614891197;0.7979079558344517;-0.013408009155712556;0.7979895266448738
28.148368;1.0439193973389147;0.9256216976486336;0.8866779332169402;-0.004728811599514926;-0.004453486559008317;1.044603634202994;10.00102812363653;0.8335246663377357;0.015560696731555078;0.015561781396447205;0.7979079554328156;-0.013408008504462412;0.7979849111873142
28.158368;1.0439194696074983;0.9256216980723002;0.8866779326718403;-0.004729044018979843;-0.0044507383470109565;1.0446038031444793;10.00105552788608;0.8335227598622147;0.015560676938930998;0.015561737901521634;0.7979079550278809;-0.013408007853659101;0.7979802758691388
28.168368;1.0439195411226792;0.925621698480925;0.886677932125945;-0.00472928409175213;-0.004447862813597304;1.0446039813325276;10.001082383021393;0.833520765765458;0.015560657206828022;0.015561695098375522;0.7979079546202653;-0.01340800720498899;0.7979756289648369
28.178368;1.0439196121132213;0.9256216988725279;0.8866779315770333;-0.004729531128609362;-0.00444486424222837;1.044604168472572;10.001108589440165;0.8335186804616196;0.015560637572001873;0.015561652937646765;0.7979079542103689;-0.013408006559729692;0.7979709770867968
28.188368;1.0439196826276926;0.925621699244858;0.8866779310226169;-0.004729784522166803;-0.004441745409986186;1.0446043641465177;10.001134031598305;0.8335165015823849;0.015560618037931516;0.015561611336108797;0.7979079537982988;-0.013408005918988922;0.7979663243800457
28.198368;1.043919752595306;0.9256216995955922;0.8866779304598896;-0.004730043796170981;-0.004438507483131695;1.0446045677769122;10.001158600737634;0.8335142287469203;0.01556059858253661;0.015561570180677099;0.7979079533838639;-0.013408005283869552;0.7979616733649993
28.208368;1.0439198220152943;0.9256216999225213;0.886677929885897;-0.004730308627734925;-0.004435151225364871;1.0446047787297728;10.001182210813244;0.8335118636372851;0.015560579174143626;0.015561529350372598;0.7979079529665379;-0.013408004655576485;0.7979570267147377
28.218368;1.043919891023494;0.9256217002236934;0.886677929298068;-0.004730578812784246;-0.004431678888851195;1.0446049964493358;10.001204784221244;0.8335094095526111;0.015560559793407393;0.015561488724917966;0.7979079525454891;-0.013408004035622615;0.7979523873627641
