time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.228368;1.0439199598361963;0.925621700497536;0.8866779286947298;-0.0047308542767405025;-0.004428095782875899;1.0446052204637168;10.001226236110904;0.8335068713424298;0.015560540441945946;0.01556144818460364;0.7979079521196862;-0.01340800342591172;0.7979477575004917
28.238368;1.0439200286985513;0.9256217007428534;0.8866779280750573;-0.004731135189677053;-0.004424410602976516;1.0446054503747644;10.001246487800158;0.8335042553657794;0.01556052112602761;0.015561407625284239;0.7979079516879987;-0.013408002828564695;0.7979431388238197
28.248368;1.0439200978307712;0.9256217009586056;0.8866779274385175;-0.004731422010426753;-0.004420634263169668;1.0446056859554806;10.001265495581476;0.8335015686899054;0.015560501829464132;0.015561366974696195;0.7979079512493116;-0.013408002245663483;0.7979385336169226
28.258368;1.0439201673191336;0.9256217011436959;0.8866779267842284;-0.004731715337409314;-0.004416777897598061;1.0446059272948949;10.001283256552172;0.833498818121776;0.015560482500475226;0.015561326195962339;0.7979079508027591;-0.013408001679057988;0.797933945147463
28.268368;1.0439202370621232;0.9256217012969351;0.8866779261106249;-0.004732015737834944;-0.0044128509514151995;1.0446061748362534;10.001299783546898;0.8334960098256592;0.015560463062382979;0.015561285285143275;0.7979079503479498;-0.013408001130293086;0.7979293772450914
28.278368;1.0439203068801093;0.9256217014170748;0.8866779254156371;-0.0047323236844261886;-0.004408859858339087;1.0446064293151949;10.00131508653383;0.8334931493957048;0.015560443432379088;0.01556124426537213;0.79790794988497;-0.013408000600628961;0.7979248336985632
28.288368;1.0439203766689589;0.9256217015028299;0.8866779246971027;-0.00473263951508677;-0.004404808241750614;1.0446066916888532;10.001329173042624;0.8334902423141367;0.015560423532136042;0.015561203179766229;0.7979079494141629;-0.013408000091146977;0.7979203181968226
28.298368;1.0439204464324352;0.9256217015528437;0.8866779239530456;-0.004732963436249949;-0.004400698743752365;1.0446069629935293;10.001342051183554;0.8334872945663498;0.015560403286880088;0.015561162081737344;0.7979079489358899;-0.013407999602920682;0.7979158348354236
28.308368;1.0439205162451939;0.9256217015656162;0.8866779231818368;-0.0047332955880487046;-0.004396534641841794;1.0446072441805234;10.001353743044803;0.8334843125780669;0.015560382613565219;0.015561121022598835;0.7979079484504448;-0.013407999137085869;0.7979113888321125
28.318368;1.043920586257977;0.925621701539558;0.8866779223823071;-0.004733636074336949;-0.004392320352449295;1.0446075360269078;10.00136430525817;0.8334813026763355;0.01556036141113124;0.015561080045636782;0.7979079479579327;-0.013407998694788517;0.7979069874886895
28.328368;1.0439206566835288;0.9256217014732769;0.886677921553705;-0.004733984976685986;-0.004388061252642289;1.0446078390365465;10.001373835220805;0.8334782707521275;0.015560339564555423;0.015561039188150992;0.7979079474580043;-0.013407998277172284;0.7979026400608747
28.338368;1.043920727757104;0.925621701365835;0.8866779206955644;-0.0047343423678102865;-0.004383763055484986;1.0446081533887706;10.001382464365156;0.8334752215700678;0.015560316959969029;0.015560998487960429;0.7979079469497784;-0.01340799788540793;0.7978983557480697
28.348368;1.0439207997372144;0.92562170121656;0.8866779198076759;-0.004734708277177708;-0.0043794313867120665;1.0446084790528942;10.001390343244813;0.8334721580793382;0.015560293501434317;0.015560957988823088;0.7979079464321115;-0.013407997520626802;0.797894142275448
28.358368;1.043920872887638;0.9256217010245964;0.8866779188901512;-0.004735082649732496;-0.004375072166894592;1.0446088160082792;10.001397627832944;0.8334690822320229;0.015560269115008272;0.015560917744115476;0.7979079459038599;-0.013407997183765537;0.7978900063261685
28.368368;1.043920947443661;0.9256217007888123;0.886677917943516;-0.004735465333302197;-0.004370692292236014;1.044609164500999;10.001404480599058;0.8334659965201168;0.015560243742448156;0.015560877825419291;0.7979079453639036;-0.013407996875483812;0.7978859544543875
28.378368;1.0439210235694185;0.9256217005081161;0.8866779169687978;-0.004735856082416838;-0.0043662997925115275;1.0446095251627567;10.001411074018394;0.8334629039788604;0.015560217342255125;0.015560838317585342;0.797907944811063;-0.013407996596187266;0.797881993779173
28.388368;1.0439211012825738;0.925621700181755;0.8866779159675158;-0.00473625459896847;-0.0043619032588389055;1.0446098988743038;10.001417581184578;0.8334598070448199;0.015560189892288884;0.015560799289929006;0.7979079442440984;-0.013407996346038809;0.7978781321929812
28.398368;1.0439211804751285;0.9256216998093418;0.8866779149414845;-0.004736660588580322;-0.004357510370543855;1.044610286619974;10.001424163770004;0.8334567074370255;0.015560161377444953;0.015560760779138746;0.7979079436618919;-0.013407996124894225;0.7978743777685583
28.408368;1.0439212610592254;0.925621699390645;0.8866779138924231;-0.004737073770456579;-0.004353126111913842;1.044610689470139;10.00143097777387;0.8334536070697482;0.015560131780081072;0.015560722797787092;0.7979079430636601;-0.013407995932221159;0.7978707379348284
28.418368;1.043921343087672;0.9256216989254151;0.8866779128215673;-0.004737493834103541;-0.0043487528913519514;1.0446111084918406;10.001438189005983;0.8334505083366673;0.015560101091953804;0.015560685342482023;0.7979079424490021;-0.01340799576714651;0.7978672190013775
28.428368;1.0439214267802082;0.9256216984134871;0.8866779117296726;-0.004737920342799293;-0.00434439295131203;1.044611544542657;10.001445971182672;0.8334474133098292;0.015560069321575587;0.015560648396271045;0.7979079418177859;-0.013407995628578365;0.7978638258915167
28.438368;1.0439215124597665;0.9256216978550015;0.8866779106174023;-0.004738352667545561;-0.004340050008705686;1.0446119981208413;10.00145448888644;0.8334443228966021;0.015560036482098088;0.01556061193932102;0.7979079411699841;-0.013407995515168847;0.797860561949151
28.448368;1.043921600401515;0.9256216972504544;0.8866779094855709;-0.004738790091979001;-0.004335728218504469;1.0446124694069088;10.00146388740996;0.8334412366307282;0.015560002583811378;0.01556057596291531;0.7979079405055357;-0.013407995425289284;0.7978574287125392
28.458368;1.0439216907116888;0.9256216966005256;0.8866779083350382;-0.004739231960542841;-0.004331430309474424;1.0446129584756043;10.001474291901069;0.8334381527691083;0.015559967632907333;0.015560540471079177;0.7979079398242657;-0.013407995357290864;0.7978544258419921
28.468368;1.0439217833612917;0.9256216959057911;0.886677907166476;-0.004739677684980446;-0.004327157082346911;1.0446134654161785;10.001485803481549;0.8334350685039053;0.015559931616963335;0.01556050546914232;0.7979079391258996;-0.013407995309686983;0.7978515516008619
28.478368;1.0439218782729325;0.9256216951664807;0.886677905980191;-0.004740126710877064;-0.004322908055479202;1.04461399024892;10.001498500352643;0.8334319803449951;0.01555989448707292;0.015560470947810875;0.797907938410004;-0.013407995280993033;0.7978488035328848
28.488368;1.0439219753308886;0.925621694382457;0.8866779047762341;-0.004740578553799024;-0.004318682409333383;1.0446145328546752;10.001512457520837;0.8334288847155483;0.015559856159341327;0.015560436871499744;0.7979079376757878;-0.013407995269664756;0.7978461786461193
28.498368;1.0439220743520363;0.9256216935533776;0.8866779035546241;-0.004741032826085198;-0.004314479905147206;1.0446150930298403;10.001527764037979;0.8334257784606703;0.01555981653183169;0.015560403183501732;0.7979079369220922;-0.013407995274262991;0.797843673112086
28.508368;1.043922175081831;0.9256216926788393;0.8866779023153167;-0.004741489196044387;-0.0043103012406684104;1.0446156706203709;10.001544513530492;0.8334226587548715;0.015559775499817161;0.01556036982503771;0.7979079361476119;-0.01340799529338491;0.7978412823943516
28.518368;1.0439222771901802;0.9256216917583544;0.886677901058212;-0.004741947338603966;-0.004306147753515603;1.0446162656184843;10.001562786128005;0.8334195228282331;0.015559732961615544;0.015560336746860238;0.7979079353510944;-0.013407995325301065;0.7978390019524988
28.528368;1.0439223802486601;0.9256216907912821;0.8866778997833641;-0.004742406885992697;-0.004302021063833021;1.04461687816094;10.001582647759951;0.833416367856208;0.01555968881195909;0.015560303911385808;0.7979079345314635;-0.013407995367764243;0.7978368273378871
28.538368;1.043922483739313;0.9256216897769344;0.8866778984910479;-0.004742867387201069;-0.0042979230572515745;1.0446175085331832;10.001604158833619;0.8334131904076227;0.015559642930489387;0.015560271291431026;0.7979079336880063;-0.013407995418150334;0.7978347535812446
28.548368;1.0439225870647644;0.925621688714816;0.8866778971816806;-0.0047433283458009935;-0.004293856238263187;1.0446181571573119;10.001627379239974;0.8334099856863961;0.015559595181887457;0.015560238860593906;0.7979079328205162;-0.013407995473541733;0.7978327748805828
28.558368;1.0439226895458127;0.9256216876047286;0.8866778958558301;-0.004743789282109226;-0.004289823839173202;1.0446188244743537;10.001652368380828;0.8334067474385811;0.015559545425634523;0.01556020658607427;0.7979079319289984;-0.013407995530663464;0.7978308849459953
28.568368;1.0439227905095299;0.9256216864465951;0.8866778945141605;-0.004744249785765287;-0.0042858281676551755;1.0446195108504344;10.00167917821218;0.8334034684458872;0.015559493524161036;0.015560174435179605;0.7979079310131867;-0.013407995586004874;0.797829077190574
28.578368;1.043922889398783;0.9256216852402357;0.8866778931571095;-0.004744709638613901;-0.00428186744943043;1.044620216631901;10.001707849032297;0.8334001411372969;0.015559439351183715;0.015560142385270079;0.7979079300725541;-0.01340799563612413;0.7978273440328484
28.588368;1.0439229857904455;0.9256216839853276;0.8866778917845742;-0.0047451689746573706;-0.004277934429301654;1.0446209422311896;10.001738412513497;0.833396758080074;0.015559382796916758;0.015560110427140564;0.7979079291066083;-0.013407995677871364;0.7978256764915663
28.598368;1.0439230794395955;0.9256216826815018;0.886677890395966;-0.004745628348964193;-0.004274018015075111;1.044621688121325;10.001770890409894;0.8333933124454872;0.015559323766159884;0.015560078557205618;0.7979079281149678;-0.013407995708262387;0.7978240650127082
28.608368;1.043923170331342;0.9256216813285232;0.8866778889905133;-0.004746088644775393;-0.004270105682938665;1.0446224547801952;10.00180528995689;0.8333897985832044;0.015559262180470403;0.015560046762284362;0.7979079270973605;-0.013407995724067995;0.7978225006612151
28.618368;1.0439232586081042;0.925621679926398;0.8866778875675059;-0.004746550885254925;-0.004266185181713653;1.0446232426703561;10.001841602922665;0.8333862122690567;0.015559197985979767;0.015560015008078434;0.7979079260537011;-0.013407995721732107;0.7978209761308712
28.628368;1.0439233445022502;0.925621678475281;0.8866778861265248;-0.0047470160995210274;-0.004262245516001217;1.0446240523165797;10.001879816019793;0.8333825502487157;0.015559131158038034;0.015559983233086992;0.7979079249842554;-0.013407995697781156;0.7978194862690161
28.638368;1.0439234283577616;0.9256216769754206;0.8866778846677148;-0.004747485290592771;-0.0042582767440562976;1.044624884386384;10.001919934479764;0.8333788095733647;0.015559061697603498;0.015559951356078397;0.7979079238899157;-0.013407995649152444;0.7978180277944936
28.648368;1.0439235106363758;0.9256216754272378;0.8866778831917577;-0.004747959411380337;-0.004254268831310767;1.0446257396246956;10.001961989851335;0.8333749875665918;0.015558989614677153;0.015559919297284938;0.7979079227723322;-0.013407995573257508;0.7978165985515814
28.658368;1.0439235918749235;0.9256216738313632;0.8866778816995068;-0.00474843927995494;-0.0042502111236731996;1.0446266187511246;10.00200601912344;0.8333710822622081;0.015558914907783394;0.015559886985327804;0.7979079216336591;-0.013407995468079234;0.7978151965103775
28.668368;1.0439236725887604;0.92562167218859;0.8866778801917132;-0.0047489255408542765;-0.004246093053059995;1.044627522504087;10.002052048598143;0.833367092411397;0.01555883755530225;0.015559854346992722;0.7979079204760763;-0.013407995332219818;0.797813818868036
28.678368;1.0439237531321268;0.9256216704998111;0.886677878668923;-0.004749418804381305;-0.004241904748255907;1.0446284517976148;10.002100099847768;0.8333630169108606;0.015558757515078373;0.015559821304221995;0.797907919301368;-0.013407995164640512;0.7978124624592274
28.688368;1.0439238335829628;0.9256216687660735;0.886677877131483;-0.004749919893469763;-0.004237636777105155;1.044629407806958;10.002150202048531;0.8333588541354681;0.015558674723660758;0.0155597877785968;0.7979079181107673;-0.013407994964367053;0.7978111256715475
28.698368;1.0439239137425693;0.925621666988721;0.8866778755796244;-0.004750429976953281;-0.004233280237651158;1.0446303917944728;10.002202394912892;0.8333546014736074;0.015558589104330623;0.0155597536940071;0.7979079169050244;-0.013407994730534663;0.7978098094440212
28.708368;1.0439239933106734;0.9256216651693536;0.8866778740133203;-0.0047509504381276066;-0.004228827850972637;1.044631404794377;10.00225672088628;0.8333502553586004;0.015558500585658361;0.015559718979340541;0.7979079156843851;-0.013407994462484672;0.7978085159936198
28.718368;1.0439240720972462;0.9256216633096817;0.8866778724318939;-0.004751482646253398;-0.004224274938197205;1.0446324475213475;10.002313218900397;0.8333458118924539;0.015558409110475414;0.015559683566102215;0.7979079144484674;-0.013407994159420178;0.7978072475576637
28.728368;1.0439241500571244;0.9256216614114893;0.8866778708338461;-0.004752027922791424;-0.004219619090341727;1.0446335204896793;10.002371924179378;0.8333412675198447;0.01555831462454478;0.015559647380970777;0.7979079131963065;-0.013407993819962497;0.7978060065464108
28.738368;1.0439242271541243;0.9256216594764447;0.8866778692170844;-0.004752587652717508;-0.004214858284017646;1.0446346241456979;10.00243286541457;0.8333366194339104;0.015558217055376826;0.015559610349798208;0.7979079119265705;-0.013407993442286993;0.7978047959328571
28.748368;1.0439243032271721;0.9256216575057374;0.8866778675793207;-0.004753163340177823;-0.004209988689663626;1.0446357590346451;10.002496057695096;0.8333318658032506;0.015558116307026066;0.015559572407111118;0.7979079106377601;-0.013407993024596372;0.7978036193936616
28.758368;1.0439243779612477;0.9256216555000256;0.8866778659185062;-0.004753756612347124;-0.004205003950472524;1.0446369258965766;10.00256150165755;0.8333270057283316;0.015558012281982008;0.01555953348807971;0.7979079093283327;-0.013407992565367448;0.7978024810174155
28.768368;1.0439244508834484;0.9256216534597149;0.8866778642330726;-0.004754369207735655;-0.00419989606125193;1.0446381255771688;10.002629190236682;0.8333220390862298;0.015557904902507169;0.015559493512520183;0.7979079079967147;-0.013407992063380007;0.797801383854151
28.778368;1.0439245213171213;0.9256216513851265;0.8866778625217897;-0.004755002864335252;-0.004194656608881731;1.0446393589294594;10.002699114756975;0.8333169663007575;0.015557794113281767;0.015559452381370773;0.7979079066411826;-0.013407991517687394;0.797800328411196
28.788368;1.0439245884148356;0.92562164927643;0.8866778607834898;-0.004755659098933608;-0.004189277651767055;1.0446406268307242;10.00277126730922;0.8333117876852438;0.015557679876951254;0.01555940997823305;0.7979079052597715;-0.013407990927657844;0.7977993130178958
28.798368;1.0439246513348017;0.9256216471336656;0.8866778590168813;-0.004756339080054115;-0.004183752392015102;1.0446419302350878;10.002845636146663;0.8333065028478746;0.01555756216279163;0.015559366168340328;0.7979079038503115;-0.013407990293061885;0.7977983354890416
28.808368;1.0439247093755561;0.9256216449569351;0.8866778572205017;-0.00475704373634756;-0.004178075509222583;1.0446432701830652;10.002922203123415;0.8333011108487223;0.015557440923288033;0.015559320805571115;0.7979079024104317;-0.013407989614002984;0.7977973940276609
28.818368;1.0439247619328316;0.9256216427464534;0.886677855392734;-0.004757773958687297;-0.0041722427939457725;1.0446446477363582;10.003000957539124;0.8332956106445404;0.015557316078090874;0.015559273749309191;0.797907900937395;-0.01340798889074799;0.7977964866357505
28.828368;1.0439248084214834;0.9256216405023637;0.8866778535317005;-0.004758530762177406;-0.004166250147983972;1.0446460639107844;10.003081910451709;0.8332900011094577;0.015557187520084207;0.015559224879749655;0.7979078994279474;-0.013407988123520943;0.7977956103919035
28.838368;1.0439248482892214;0.9256216382244293;0.8866778516351995;-0.0047593153999454085;-0.004160091978622715;1.0446475197553855;10.003165086667584;0.8332842806451477;0.015557055128742253;0.015559174104627236;0.7979078978784055;-0.013407987312253665;0.7977947620102329
28.848368;1.0439248810609274;0.9256216359118281;0.886677849700927;-0.004760129309978247;-0.004153759811069696;1.0446490164370725;10.003250500047752;0.8332784468078115;0.01555691877480729;0.015559121356604996;0.7979078962847824;-0.01340798645645406;0.7977939389442992
28.858368;1.0439249063784266;0.9256216335633257;0.8866778477267753;-0.004760973916036047;-0.004147242628782161;1.0446505550739393;10.003338131752576;0.8332724961443804;0.015556778316374637;0.015559066584424063;0.7979078946428798;-0.013407985555144828;0.797793139713854
28.868368;1.0439249240539377;0.9256216311776457;0.8866778457109936;-0.004761850577286752;-0.004140528415661994;1.044652136553069;10.003427928914467;0.8332664242354397;0.015556633595025807;0.015559009745323631;0.7979078929485461;-0.01340798460680703;0.7977923637494121
28.878368;1.043924934086897;0.9256216287535523;0.8866778436521997;-0.004762760713342308;-0.004133605031887573;1.044653761629955;10.00351982235333;0.8332602257561931;0.015556484441505246;0.015558950806834778;0.797907891197895;-0.013407983609557802;0.7977916116279146
28.888368;1.0439249366553744;0.9256216262896659;0.8866778415492603;-0.004763705831317211;-0.00412646017564901;1.0446554310986371;10.003613746804263;0.8332538942636414;0.015556330688335025;0.01555888975291633;0.7979078893873375;-0.013407982561460197;0.7977908854974095
28.898368;1.043924932141726;0.9256216237844407;0.8866778394011735;-0.004764687424595987;-0.004119081471293858;1.0446571458108969;10.003709654136731;0.8332474217942999;0.015556172175102204;0.015558826578012575;0.7979078875135467;-0.013407981460566296;0.7977901885929509
28.908368;1.043924921083927;0.925621621236336;0.886677837207;-0.00476570694001332;-0.004111456968559281;1.0446589066327991;10.003807506412391;0.8332407984430132;0.015556008746306584;0.01555876126718786;0.797907885573286;-0.013407980304804123;0.797789523587
28.918368;1.0439249039809415;0.9256216186438998;0.8866778349656522;-0.004766765771236594;-0.004103575076824947;1.0446607144520281;10.003907258634262;0.833234012342588;0.015555840248637025;0.015558693781672467;0.797907883563158;-0.013407979092080661;0.7977888911079811
28.928368;1.043924881104341;0.9256216160056897;0.8866778326756506;-0.004767865137165802;-0.004095423752458231;1.044662570221295;10.00400886468683;0.8332270504300359;0.015555666524216864;0.015558624059562;0.7979078814795642;-0.013407977820585431;0.797788289393225
28.938368;1.0439248524765072;0.9256216133201505;0.8866778303352991;-0.0047690060427156055;-0.004086990356528049;1.0446644749461218;10.004112296837532;0.8332198990895114;0.015555487401527467;0.015558552020995656;0.7979078793189244;-0.013407976489037977;0.7977877147885806
28.948368;1.043924818026352;0.925621610585488;0.8866778279431101;-0.004770189423282799;-0.004078262417101192;1.044666429582812;10.004217553183564;0.8332125437546958;0.015555302691395602;0.015558477573248674;0.7979078770779483;-0.013407975096669023;0.7977871626621398
28.958368;1.0439247777679161;0.9256216077996149;0.8866778254978669;-0.004771416239195393;-0.004069227993708731;1.0446684349773603;10.004324651689135;0.8332049684894045;0.015555112191211841;0.015558400615249747;0.7979078747537929;-0.013407973643012046;0.7977866284577757
28.968368;1.0439247318260714;0.9256216049601542;0.8866778229983451;-0.004772687560731285;-0.004059875518814482;1.0446704919691274;10.00443361534008;0.8331971568889702;0.01555491569118051;0.01555832104062906;0.7979078723439845;-0.013407972127728821;0.7977861087822921
28.978368;1.043924680329218;0.9256216020643604;0.886677820443121;-0.00477400471359579;-0.004050193595141145;1.0446726015920094;10.004544462411111;0.8331890938087381;0.01555471297717211;0.015558238743687364;0.7979078698461898;-0.013407970550433279;0.7977856021856687
28.988368;1.0439246233218378;0.9256215991091505;0.886677817830592;-0.004775369201543608;-0.004040170376604841;1.044674765194949;10.004657207589783;0.8331807663278561;0.015554503837226652;0.01555815362432868;0.7979078672581282;-0.013407968910625855;0.797785109114527
28.998368;1.0439245607224403;0.9256215960913127;0.8866778151590631;-0.004776782446201377;-0.004029792705236067;1.0446769843425274;10.004771866706578;0.8331721630583472;0.015554288068652347;0.01555806558855669;0.7979078645775757;-0.013407967207870117;0.7977846313323902
29.008368;1.0439244922524624;0.9256215930076607;0.8866778124267899;-0.004778245722683243;-0.004019045838618313;1.0446792605687458;10.004888463209838;0.8331632726982906;0.015554065476755849;0.015557974547497206;0.7979078618022454;-0.013407965441835434;0.7977841711308464
29.018368;1.0439244174256352;0.925621589855219;0.8866778096320298;-0.004779760363748668;-0.0040079139624515465;1.0446815951821156;10.005007026957369;0.833154083530677;0.015553835877507648;0.015557880414729502;0.7979078589296418;-0.013407963611993463;0.7977837304855917
29.028368;1.0439243356965051;0.9256215866314634;0.8866778067731266;-0.004781328014077484;-0.003996380859074122;1.0446839891947204;10.005127584999032;0.8331445839976368;0.015553599108305791;0.015557783104341591;0.7979078559571346;-0.013407961717221879;0.7977833107163366
29.038368;1.0439242466319856;0.9256215833343703;0.8866778038485446;-0.004782950631507291;-0.003984430094273067;1.0446864434001584;10.00525016273116;0.833134763241302;0.015553355027776772;0.015557682532622793;0.7979078528822585;-0.013407959755640096;0.7977829126029606
29.048368;1.0439241500119363;0.9256215799623094;0.8866778008568039;-0.004784630163474554;-0.003972045366797669;1.0446889585677297;10.005374798446926;0.8331246112322533;0.015553103500381636;0.015557578618043976;0.7979078497028905;-0.01340795772478892;0.7977825371019499
29.058368;1.0439240459036918;0.9256215765140214;0.8866777977963831;-0.0047863682724024895;-0.0039592118001649;1.044691535583208;10.005501561202989;0.8331141185698429;0.015552844379761848;0.015557471276419137;0.7979078464171432;-0.013407955621957407;0.7977821866386345
29.068368;1.0439239346621634;0.9256215729887185;0.8866777946657847;-0.004788166363394661;-0.003945916587017429;1.0446941755002526;10.005630560643418;0.8331032759961344;0.015552577504391946;0.015557360420505702;0.7979078430230602;-0.013407953444434313;0.7977818651813753
29.078368;1.0439238168160336;0.9256215693860865;0.8866777914637419;-0.0047900257614734675;-0.003932147169097052;1.0446968795874774;10.00576194164976;0.8330920741853752;0.015552302708125382;0.015557245966815922;0.7979078395182114;-0.01340795118946281;0.7977815769697482
29.088368;1.0439236929761564;0.925621565706105;0.8866777881892564;-0.0047919478138733745;-0.003917889009756833;1.0446996492909804;10.00589587535208;0.8330805040922343;0.01555201983024325;0.0155571278377722;0.797907835899477;-0.013407948853895424;0.7977813258969085
29.098368;1.0439235638373057;0.9256215619487946;0.8866777848413846;-0.004793933764684513;-0.0039031258852346984;1.044702486068033;10.006032556616628;0.8330685573330541;0.01555172871042252;0.01555700595520713;0.7979078321631802;-0.013407946434008704;0.7977811157441543
29.108368;1.0439234301041658;0.9256215581140123;0.8866777814190417;-0.004795984562696909;-0.0038878413245024683;1.0447053913013118;10.006172199064306;0.8330562262853474;0.015551429174801562;0.015556880234366322;0.7979078283053885;-0.013407943925706562;0.7977809505065134
29.118368;1.0439232923512944;0.9256215542014624;0.8866777779210764;-0.0047981009295174765;-0.0038720187549320176;1.0447083663869383;10.006315016105694;0.8330435038626647;0.015551121031510615;0.015556750577099395;0.7979078243221497;-0.013407941324767688;0.7977808345167693
29.128368;1.0439231510592935;0.925621550210733;0.8866777743465052;-0.004800283621547811;-0.0038556406763953057;1.0447114128287143;10.006461199099242;0.8330303829120073;0.015550804079562653;0.015556616861345336;0.7979078202095178;-0.013407938626832037;0.7977807723296899
29.138368;1.0439230067187228;0.9256215461411026;0.8866777706946719;-0.004802533652210613;-0.0038386878540542227;1.044714532279845;10.006610913857035;0.8330168555333091;0.015550478120279095;0.01555647894718077;0.7979078159633978;-0.013407935827233482;0.7977807685800324
29.148368;1.0439228597816237;0.9256215419914848;0.8866777669652968;-0.004804852408607629;-0.0038211388123584374;1.0447177266171248;10.006764311299731;0.8330029128883807;0.015550142960464957;0.015556336702779684;0.7979078115794;-0.013407932920933634;0.7977808273105337
29.158368;1.0439227106109763;0.9256215377606388;0.8866777631582938;-0.0048072415964668935;-0.0038029697922580047;1.0447209980594359;10.006921537218473;0.8329885456100262;0.015549798398724947;0.015556190018494571;0.7979078070528564;-0.013407929902657446;0.7977809506217233
29.168368;1.043922559570933;0.925621533447369;0.8866777592734361;-0.004809703075813992;-0.0037841556568867897;1.0447243492667253;10.007082736721813;0.8329737440723012;0.015549444210123766;0.01555603879990228;0.7979078023789457;-0.013407926767166713;0.7977811382249564
29.178368;1.0439224071798783;0.9256215290506759;0.8866777553103234;-0.004812238828135762;-0.0037646716574144703;1.044727783363492;10.007248060672154;0.832958498038318;0.015549080150093517;0.015555882961347314;0.7979077975528027;-0.013407923509482859;0.7977813882153142
29.188368;1.0439222542209121;0.9256215245698654;0.8866777512685374;-0.004814851073853152;-0.003744494698867316;1.0447313038266228;10.007417677793118;0.8329427963333484;0.015548705962208266;0.01555572242495082;0.7979077925695824;-0.013407920124859606;0.797781697014871
29.198368;1.0439221017495648;0.9256215200046282;0.886677747147421;-0.004817542321228231;-0.0037236035284757556;1.0447349142389837;10.007591779604828;0.8329266269524955;0.015548321381406827;0.015555557113454866;0.7979077874245329;-0.013407916608541844;0.7977820586090957
29.208368;1.0439219510139564;0.9256215153550327;0.8866777429457193;-0.00482031527595903;-0.003701978099301538;1.044738618113311;10.007770576477958;0.8329099771689414;0.015547926152495792;0.015555386933459751;0.7979077821130616;-0.013407912955543314;0.7977824649037489
29.218368;1.0439218033293451;0.92562151062126;0.8866777386617074;-0.0048231727689126815;-0.003679597892504478;1.0447424189352912;10.007954287335352;0.8328928338562528;0.015547520052737655;0.015555211756464052;0.7979077766306366;-0.013407909160653037;0.7977829066622346
29.228368;1.0439216599449377;0.9256215058033098;0.8866777342935769;-0.004826117764431313;-0.003656440471342244;1.0447463202562588;10.008143116533532;0.8328751843158813;0.015547102892837058;0.015555031417247631;0.7979077709725367;-0.013407905218631676;0.7977833741148267
29.238368;1.0439215219681397;0.9256215009009885;0.8866777298395143;-0.0048291533470200924;-0.003632481963855997;1.0447503256681125;10.008337234867007;0.8328570167322744;0.015546674506787313;0.015554845739012226;0.7979077651337314;-0.01340790112432945;0.7977838575904626
29.248368;1.0439213903784132;0.9256214959140461;0.8866777252975103;-0.004832282637118696;-0.0036076984128774036;1.0447544387466703;10.008536784474927;0.8328383198920982;0.015546234741725465;0.015554654561793835;0.7979077591090509;-0.013407896872692672;0.797784347910373
29.258368;1.0439212660912554;0.9256214908422229;0.8866777206652218;-0.004835508661114649;-0.0035820666313916534;1.0447586630498118;10.00874189630714;0.8328190829000623;0.015545783447283338;0.015554457753973325;0.7979077528934914;-0.013407892458898594;0.7977848357830046
29.268368;1.0439211500726584;0.9256214856851487;0.8866777159399928;-0.004838834282830642;-0.0035555646666018377;1.044763002116848;10.00895270169339;0.8327992950127512;0.015545320469185392;0.015554255212519661;0.7979077464823197;-0.013407887878749325;0.7977853107561936
29.278368;1.0439210434857489;0.9256214804422704;0.8866777111189293;-0.0048422622645525265;-0.0035281716935680538;1.0447674594364516;10.00916932273443;0.8327789451274122;0.015544845640293008;0.015554046854977152;0.7979077398709584;-0.013407883128980546;0.7977857611562857
29.288368;1.0439209477110654;0.9256214751129113;0.8866777061989738;-0.004845795342510411;-0.0034998675248988052;1.0447720383565384;10.009391847368208;0.8327580211599593;0.015544358766533031;0.015553832604889392;0.7979077330549292;-0.013407878207002562;0.797786175161829
29.298368;1.0439208642120312;0.9256214696962752;0.8866777011770435;-0.004849436232590861;-0.0034706324717294276;1.0447767419219083;10.009620327518512;0.8327365100285301;0.015543859619754803;0.015553612385755302;0.7979077260297819;-0.013407873110392942;0.7977865422054979
29.308368;1.0439207943842375;0.9256214641914366;0.8866776960501319;-0.004853187640980261;-0.0034404472260517044;1.0447815728126486;10.009854798541342;0.8327143980212567;0.015543347938379025;0.015553386129417451;0.797907718790843;-0.013407867836675125;0.7977868540562995
29.318368;1.0439207394745083;0.9256214585974818;0.8866776908151563;-0.004857052347786348;-0.0034092921689936754;1.0447865334976523;10.010095279192495;0.832691670675601;0.015542823428814662;0.015553153785690756;0.7979077113329432;-0.013407862383274924;0.797787104897417
29.328368;1.0439207006115978;0.9256214529135769;0.886677685468634;-0.004861033278546349;-0.003377146971595077;1.0447916264213746;10.01034176283429;0.8326683125813673;0.015542285768983663;0.015552915318062296;0.7979077036503285;-0.013407856747406268;0.7977872903624069
29.338368;1.0439206788753326;0.9256214471388;0.8866776800065664;-0.0048651334363089;-0.003343991532488641;1.0447968540968648;10.010594227447474;0.8326443078580329;0.015541734622209669;0.015552670691574531;0.797907695736764;-0.01340785092576051;0.7977874067737409
29.348368;1.043920675358123;0.9256214412719488;0.8866776744247293;-0.0048693557780815164;-0.0033098070297048598;1.0448022191125976;10.010852652915014;0.8326196405608403;0.015541169663590855;0.01555241987223617;0.7979076875857184;-0.013407844914142293;0.7977874509272262
29.358368;1.043920691268581;0.9256214353114355;0.8866776687191995;-0.004873703166121424;-0.0032745751768515703;1.044807723972532;10.011117037845361;0.8325942943760123;0.015540590600040595;0.015552162830921177;0.797907679190579;-0.01340783870745222;0.7977874193674662
29.368368;1.0439207279300928;0.9256214292552531;0.8866776628867816;-0.004878178339069195;-0.0032382765704266313;1.0448133708505567;10.01138740960424;0.8325682519391088;0.015539997163022791;0.015551899540388808;0.7979076705447756;-0.013407832300085855;0.7977873079372099
29.378368;1.0439207865917297;0.9256214231011336;0.8866776569250746;-0.0048827839156732585;-0.003200890433779412;1.0448191615641373;10.011663813065327;0.8325414943447373;0.015539389087364618;0.01555162997787535;0.7979076616416697;-0.013407825686452126;0.797787112509193
29.388368;1.0439208682864385;0.9256214168468357;0.8866776508322367;-0.004887522432189086;-0.003162395770229697;1.044825097765741;10.011946299187088;0.8325140015174061;0.015538766101764225;0.015551354135798046;0.7979076524743626;-0.013407818861256002;0.7977868291649947
29.398368;1.0439209738413284;0.9256214104902475;0.8866776446067602;-0.004892396279460398;-0.003122772180714676;1.044831181040791;10.012234931241775;0.8324857533778521;0.01553812792650588;0.01555107202378255;0.7979076430356612;-0.013407811819341588;0.7977864532506422
29.408368;1.0439211039040512;0.9256214040292196;0.8866776382473346;-0.00489740766921641;-0.0030819997381385782;1.0448374128716338;10.012529783698637;0.83245673103208;0.015537474269780492;0.015550783659432922;0.7979076333181951;-0.01340780455529639;0.7977859788195829
29.418368;1.0439212589463858;0.9256213974613783;0.8866776317525663;-0.004902558773710848;-0.003040059161749469;1.0448437946943145;10.012830934305809;0.8324269171696224;0.01553680483220325;0.015550489070125987;0.7979076233145442;-0.013407797063235145;0.7977853989416357
29.428368;1.043921439298418;0.9256213907840954;0.8866776251206063;-0.004907851836884555;-0.0029969327902483207;1.0448503281015078;10.01313847002597;0.8323962951449918;0.015536119320213383;0.015550188308373375;0.7979076130173691;-0.013407789336831899;0.7977847064405461
29.438368;1.0439216452040858;0.9256213839945834;0.8866776183491589;-0.004913289146503672;-0.0029526048881989616;1.0448570149953555;10.013452481463192;0.8323648476715901;0.015535417460059533;0.01554988144756156;0.7979076024196126;-0.013407781369270655;0.7977838942418957
29.448368;1.0439218768221228;0.9256213770901018;0.8866776114358924;-0.00491887304332641;-0.0029070607623948434;1.044863857536877;10.013773028026822;0.8323325564677801;0.015534699005425421;0.015549568550718524;0.7979075915146059;-0.013407773153049904;0.7977829548975622
29.458368;1.043922134113567;0.9256213700681871;0.8866776043786265;-0.004924606056849246;-0.0028602858186471017;1.0448708579922608;10.014100108540765;0.8322994026023864;0.015533963731394842;0.015549249648215803;0.797907580296033;-0.013407764679876102;0.7977818803126981
29.468368;1.0439224166940089;0.9256213629267592;0.8866775971752175;-0.004930490926117551;-0.002812265401326561;1.0448780186006783;10.014433664452705;0.8322653668318196;0.01553321142120557;0.01554892474135771;0.7979075687578605;-0.013407755940646872;0.797780661938036
29.478368;1.0439227237929198;0.9256213556641608;0.8866775898236703;-0.004936530392254878;-0.002762985212240736;1.044885341458317;10.014773610647145;0.8322304300248016;0.015532441856480261;0.015548593813351785;0.797907556894128;-0.013407746925592894;0.7977792903908975
29.488368;1.0439230543726263;0.9256213482793202;0.8866775823224697;-0.004942727082514725;-0.0027124316984479704;1.0448928285093624;10.015119868447089;0.8321945738553658;0.015531654807306174;0.015548256842539741;0.7979075446987608;-0.013407737624696537;0.7977777549230175
29.498368;1.043923407366901;0.925621340771991;0.8866775746706351;-0.004949083620906382;-0.0026605921753252776;1.0449004816610674;10.015472366671952;0.8321577812758045;0.015530850022041714;0.015547913830771025;0.7979075321657523;-0.013407728027956353;0.7977760441287569
29.508368;1.0439237819181288;0.9256213331426316;0.8866775668674702;-0.004955602703445029;-0.002607454558144323;1.0449083028636441;10.01583101630059;0.8321200364528527;0.015530027227657148;0.015547564832019219;0.7979075192894152;-0.013407718125217375;0.7977741471941435
29.518368;1.0439241774977133;0.925621325391873;0.8866775589123277;-0.004962287022255879;-0.0025530068030272463;1.044916294182218;10.016195702391828;0.832081324565022;0.015529186143558646;0.01554720995576653;0.7979075060641538;-0.01340770790605701;0.7977720535036891
29.528368;1.0439245939275559;0.9256213175201922;0.8866775508045377;-0.0049691391750651265;-0.0024972362552571703;1.0449244578440933;10.016566301821046;0.8320416315822566;0.015528326497712864;0.015546849353640457;0.7979074924840958;-0.013407697359930904;0.797769751095802
29.538368;1.0439250312884223;0.9256213095279431;0.8866775425436623;-0.004976161627945906;-0.0024401294025502033;1.0449327960886947;10.016942689484582;0.83200094403575;0.015527448037552394;0.015546483205610551;0.7979074785431942;-0.013407686476026144;0.7977672261640242
29.548368;1.0439254896699612;0.9256213014153493;0.8866775341299031;-0.0049833567089801025;-0.0023816725974490113;1.0449413109538468;10.017324715370405;0.8319592490232933;0.015526550540977766;0.015546111709759915;0.7979074642355116;-0.01340767524267507;0.7977644633154162
29.558368;1.0439259689795903;0.9256212931824302;0.8866775255641389;-0.004990726610794793;-0.0023218526704023453;1.0449500042702256;10.01771218487404;0.8319165343303445;0.015525633826932315;0.015545735077368431;0.7979074495553053;-0.01340766364697425;0.7977614457854687
29.568368;1.043926468998546;0.9256212848290163;0.8866775168476844;-0.00499827336245068;-0.002260656419644631;1.0449588778177479;10.018104872255172;0.8318727885413095;0.015524697756747705;0.015545353530680166;0.7979074344970738;-0.013407651675057515;0.7977581558496686
29.578368;1.0439269894811338;0.9256212763549247;0.8866775079822974;-0.005005998782321258;-0.0021980695902929868;1.0449679333924795;10.018502539543798;0.8318280011595935;0.015523742225342158;0.01554496729959942;0.7979074190555687;-0.013407639312774637;0.7977545749025176
29.588368;1.0439275301256996;0.9256212677603755;0.8866774989703412;-0.0050139044181141965;-0.002134076085305593;1.044977172763441;10.01890492721319;0.8317821624281215;0.015522767151397266;0.015544576617785794;0.7979074032256683;-0.013407626546199905;0.7977506831976161
29.598368;1.0439280905617125;0.9256212590464904;0.8866774898147083;-0.00502199147048138;-0.002068658599824462;1.0449865976567148;10.019311744036806;0.8317352628434125;0.015521772475704698;0.01554418172504022;0.7979073870022355;-0.013407613361678537;0.7977464593940503
29.608368;1.0439286704223105;0.9256212502155942;0.8866774805186313;-0.005030260833613555;-0.002001801029758716;1.0449962096853698;10.019722682220884;0.8316872929885011;0.015520758162495294;0.01554378287365994;0.7979073703800523;-0.01340759974559723;0.7977418793392542
29.618368;1.0439292693830056;0.9256212412711763;0.8866774710855522;-0.005038713221688897;-0.001933490316854981;1.0450060102132588;10.020137433540722;0.8316382440302036;0.015519724194372949;0.015543380322151176;0.7979073533539184;-0.013407585684213186;0.7977369155622899
29.628368;1.0439298871687708;0.9256212322175066;0.8866774615189618;-0.005047349094927397;-0.001863715918318634;1.0450160003315465;10.020555693484594;0.8315881086102456;0.015518670571908985;0.015542974321275417;0.7979073359189133;-0.013407571163667092;0.7977315389871253
29.638368;1.0439305236123155;0.9256212230591359;0.8866774518224549;-0.005056168500506802;-0.0017924677440069778;1.0450261808627042;10.020977166997321;0.8315368817700503;0.015517597330547094;0.01554256511673683;0.7979073180705134;-0.013407556169979898;0.7977257211294603
29.648368;1.0439311786775167;0.9256212138007632;0.8866774420000857;-0.005065171147339334;-0.0017197348665979788;1.0450365522111167;10.021401576739233;0.8314845614356003;0.01551650455997625;0.015542152966235798;0.7979072998043274;-0.013407540688957744;0.7977194350357868
29.658368;1.0439318523681718;0.925621204447535;0.8866774320565043;-0.0050743565292819095;-0.0016455065914883081;1.045047114176739;10.021828662614286;0.8314311480121419;0.015515392405223101;0.015541738148571701;0.797907281115724;-0.013407524706234339;0.7977126553171249
29.668368;1.0439325446774972;0.925621195005359;0.8866774219967691;-0.005083723903240054;-0.0015697741406067492;1.0450578659166079;10.022258167361333;0.8313766434396465;0.015514261049352725;0.015541320961471625;0.7979072619997343;-0.013407508207375612;0.79770535768373
29.678368;1.0439332556550223;0.9256211854810811;0.8866774118262236;-0.005093272243983754;-0.0014925307610583255;1.0450688060129212;10.022689816611315;0.8313210504389362;0.015513110694454726;0.015540901720871879;0.797907242451151;-0.013407491177750178;0.7976975183817665
29.688368;1.0439339854340974;0.9256211758826487;0.8866774015505668;-0.005103000223583021;-0.0014137713576297907;1.0450799324563467;10.023123305961256;0.8312643723351423;0.015511941558531687;0.015540480765034982;0.7979072224647491;-0.013407473602330848;0.7976891142639674
29.698368;1.0439347341785932;0.925621166219199;0.8866773911761243;-0.005112906234821228;-0.0013334929141418997;1.0450912424588257;10.023558294741722;0.8312066135605751;0.015510753887859309;0.015540058456892032;0.7979072020356521;-0.013407455465722895;0.7976801227906524
29.708368;1.0439355020723249;0.9256211565008804;0.8866773807102669;-0.005122988430534212;-0.001251695256936334;1.045102732283112;10.023994397087447;0.8311477807329722;0.015509547973175414;0.015539635181379454;0.797907181159603;-0.013407436752184978;0.7976705209839613
29.718368;1.0439362894045032;0.9256211467385194;0.8866773701616232;-0.0051332446145105105;-0.0011683815923520116;1.045114397299193;10.024431172525508;0.8310878837169337;0.0155083241662091;0.015539211340621759;0.7979071598331126;-0.013407417445394343;0.7976602841185767
29.728368;1.0439370966520658;0.9256211369435413;0.8866773595399572;-0.005143672048114991;-0.001083558400625731;1.045126232146762;10.024868129274655;0.8310269355117679;0.015507082893896885;0.015538787352124696;0.7979071380534443;-0.013407397528233186;0.797649385642408
29.738368;1.0439379244262192;0.9256211271282223;0.8866773488560042;-0.005154267458291277;-0.0009972350230685466;1.045138230835983;10.025304743915902;0.830964950800627;0.015505824659459233;0.015538363651576934;0.7979071158182499;-0.013407376982843368;0.7976377989069366
29.748368;1.043938773359912;0.9256211173060065;0.8866773381213056;-0.005165027162649598;-0.0009094238636602678;1.0451503868183074;10.025740477798353;0.8309019447091152;0.015504550028667989;0.0155379407005773;0.7979070931251329;-0.013407355790784094;0.7976254991959826
29.758368;1.043939644093051;0.9256211074917757;0.8866773273479921;-0.005175947039246246;-0.0008201407646576562;1.0451626930020304;10.026174763948685;0.8308379329769766;0.015503259615949403;0.015537518999753188;0.7979070699714822;-0.013407333933080245;0.7976124638955543
29.768368;1.043940537278478;0.9256210977020025;0.8866773165488164;-0.005187022489055798;-0.0007294042524017296;1.0451751417113568;10.026606977665125;0.8307729329996391;0.015501954079545282;0.015537099100047712;0.7979070463545597;-0.013407311390220474;0.7975986709922449
29.778368;1.0439414535278788;0.9256210879546941;0.8866773057375655;-0.005198248514872439;-0.0006372342195412285;1.0451877246719612;10.027036426150353;0.8307069649127267;0.015500634129943156;0.01553668160610331;0.7979070222716403;-0.013407288142221205;0.7975840974933975
29.788368;1.0439423933905279;0.9256210782691728;0.8866772949295506;-0.005209619684436285;-0.0005436517618665378;1.045200432988405;10.027462350190474;0.8306400525800164;0.015499300553891504;0.01553626717716415;0.7979069977201698;-0.013407264168650342;0.7975687183505804
29.798368;1.0439433573876031;0.925621068665828;0.8866772841418991;-0.005221129978659884;-0.00044868045618764573;1.0452132570732944;10.027883911998682;0.8305722239929519;0.015497954235378699;0.015535856532329225;0.7979069726982296;-0.013407239448536806;0.7975525057346642
29.808368;1.0439443460843914;0.9256210591659972;0.8866772733935528;-0.005232772729561356;-0.0003523479120664695;1.0452261865132004;10.028300184216517;0.8305035108224377;0.0154965961539506;0.015535450460057354;0.7979069472052082;-0.013407213960325765;0.7975354287230197
29.818368;1.0439453602037938;0.925621049792055;0.886677262705093;-0.005244540625229923;-0.00025468628937597593;1.0452392099049554;10.02871016084474;0.8304339479628706;0.015495227373594161;0.015535049822669305;0.797906921242133;-0.013407187681872938;0.7975174536937008
29.828368;1.0439464006694714;0.9256210405676463;0.8866772520987125;-0.00525642573980569;-0.00015573208588752496;1.0452523147849;10.029112767783294;0.8303635737868466;0.015493849046305113;0.015534655547354474;0.7979068948115493;-0.013407160590207981;0.7974985451365983
29.838368;1.0439474685486976;0.9256210315178786;0.8866772415984915;-0.005268419568871249;-5.5526233147989816e-05;1.0452654875958662;10.029506852549316;0.8302924306287144;0.015492462426607725;0.015534268618134884;0.7979068679171191;-0.013407132661165085;0.7974786661307952
29.848368;1.0439485650229756;0.9256210226693483;0.8866772312306676;-0.005280512995385135;4.588533041719953e-05;1.0452787135975605;10.029891170796635;0.8302205647608698;0.015491068882958118;0.01553389008577246;0.797906840563158;-0.013407103869325716;0.7974577783818012
29.858368;1.0439496914032182;0.9256210140501592;0.886677221023557;-0.005292696294525312;0.0001484500615613199;1.0452919767738729;10.030264383284807;0.8301480264104231;0.015489669910292575;0.015533521082687423;0.7979068127545119;-0.013407074188336168;0.7974358420597344
29.868368;1.0439508491777376;0.9256210056900716;0.8866772110073098;-0.005304959196784358;0.0002521065221984496;1.0453052597161572;10.030625049974974;0.830074870505151;0.015488267142575134;0.015533162829813332;0.7979067844968212;-0.013407043591249623;0.7974128156047592
29.878368;1.0439520400796514;0.9256209976207221;0.886677201213853;-0.005317290776927587;0.00035678316089508486;1.0453185434732137;10.030971620364744;0.8300011576255095;0.015486862356545502;0.015532816641036853;0.7979067557967674;-0.01340701205056489;0.7973886557483056
29.888368;1.0439532660558555;0.9256209898758484;0.8866771916770833;-0.00532967920671605;0.00046239842599424177;1.0453318074204527;10.031302433916888;0.8299269545803489;0.01548545747404598;0.015532483929538871;0.7979067266621072;-0.013406979537971783;0.7973633174928665
29.898368;1.0439545291648296;0.9256209824914502;0.8866771824331315;-0.00534211160471804;0.0005688615010025584;1.0453450291505912;10.031615723427606;0.8298523347383693;0.015484054568240074;0.015532166218898427;0.7979066971016983;-0.013406946024155014;0.7973367535396916
29.908368;1.043955831484213;0.9256209755058871;0.8866771735204928;-0.00535457396610279;0.0006760733677043541;1.0453581843956457;10.031909616443379;0.8297773780766025;0.01548265587287623;0.01553186514898055;0.797906667125685;-0.01340691147883111;0.797308913478447
29.918368;1.043957175017653;0.9256209689600283;0.8866771649801001;-0.005367051082017081;0.0007839276454050161;1.0453712469670546;10.032182137680111;0.8297021705853508;0.015481263798935493;0.015531582463813285;0.7979066367455832;-0.013406875870771398;0.7972797435109118
29.928368;1.0439585616886622;0.9256209628974617;0.8866771568555126;-0.005379526464116623;0.0008923105837666369;1.0453841887152144;10.03243120096469;0.8296268036503024;0.015479880950982954;0.015531320002086619;0.7979066059741592;-0.013406839167573984;0.7972491871707302
29.938368;1.0439599934197992;0.9256209573647328;0.8866771491930191;-0.005391982265740131;0.0010010999496016587;1.0453969795641203;10.032654591176081;0.8295513746789092;0.015478510135454534;0.015531079708051966;0.7979065748254728;-0.013406801335440994;0.797217186271579
29.948368;1.043961472202304;0.9256209524116418;0.8866771420415834;-0.005404399187180322;0.0011101636436026555;1.0454095875619973;10.032849948658157;0.8294759887597822;0.015477154373553268;0.01553086364859525;0.7979065433150522;-0.013406762339362197;0.7971836804304046
29.958368;1.0439630001987352;0.9256209480913856;0.8866771354529398;-0.005416756405789814;0.0012193589962118632;1.045421978811793;10.033014765045841;0.8294007598081655;0.015475816922793057;0.015530674028277963;0.797906511459836;-0.013406722143511114;0.7971486054389982
29.968368;1.0439645798635184;0.9256209444604669;0.886677129481848;-0.0054290314984164895;0.0013285320243928622;1.045434117317327;10.033146393617368;0.8293258109786295;0.015474501288641439;0.015530513206847589;0.7979064792781904;-0.013406680711493995;0.7971118927309687
29.978368;1.0439662139658612;0.9256209415787641;0.886677124186353;-0.0054412003095352214;0.0014375170532279855;1.0454459648626717;10.033242055217153;0.8292512753881167;0.015473211220451803;0.01553038371072706;0.7979064467903483;-0.013406638006378157;0.7970734709356531
29.988368;1.0439679055004476;0.9256209395099184;0.8866771196281111;-0.005453236845947831;0.0015461377553180108;1.045457480903131;10.033298825134956;0.8291772968877421;0.01547195071682861;0.015530288228224092;0.7979064140187738;-0.013406593990476471;0.797033267621079
29.998368;1.0439696575977675;0.9256209383218754;0.8866771158726847;-0.005465113133611621;0.0016542072653706564;1.0454686224300027;10.0333136163862;0.8291040304503652;0.015470724055440109;0.015530229604749916;0.7979063809881801;-0.013406548625192494;0.7969912092735667
