time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.999994;1.0439714735161674;0.9256209380874962;0.8866771129896622;-0.0054767989370503615;0.0017615262346160933;1.0454793438062537;10.033283165668712;0.8290316430997271;0.015469535821006518;0.015530210852984613;0.79790634772566;-0.013406501871190121;0.7969472207017649
29.999994;0.22702824204326982;1.471664757113814;6.483798127841655;-0.1169772898236645;-0.5055954789456368;0.2757395964880298;10.033204011777075;0.8289603151586068;0.015468390912916727;0.015530235162242723;0.7979063142611649;-0.013406453688455805;0.7969012250333726
29.999995;0.22701908557355607;1.4712952981552774;6.482487683697362;-0.11655517462334132;-0.5036061828289231;0.2757573286853449;10.033072473158027;0.8288902405388152;0.01546729455227014;0.015530305900433798;0.7979062806278291;-0.013394404035977837;0.7968529415573511
29.999996;0.22700908756717542;1.4709202723413581;6.481178725458773;-0.11613016446329301;-0.5016087323737609;0.27577448512846214;10.03288463288957;0.8288216266379039;0.015466252304296532;0.015530426624723646;0.7979062468616644;-0.013381352871419179;0.7968024723409319
29.999998;0.2269894084781505;1.4701848348022264;6.47856007442423;-0.1152699240385823;-0.4977181264159672;0.2757980068860622;10.032636332427433;0.8287546950438135;0.015465270108599752;0.015530601102866137;0.7979062130011899;-0.013357300151039867;0.7967495626055813
30.000002;0.2269459529087256;1.468699833342777;6.473318125478499;-0.11354189601795274;-0.4900582806964834;0.2758368324917252;10.032323320322185;0.8286896751775407;0.01546435409353512;0.015530833202649327;0.7979061790860164;-0.01330824583660386;0.7966938956754572
30.00001;0.22685569848055623;1.4657203266694596;6.462821180145538;-0.11008419192398487;-0.4748739894750725;0.27590490224481656;10.031941612320022;0.8286267793573788;0.015463509744864047;0.015531126298238473;0.7979061451561407;-0.013211189917662347;0.7966350233831632
30.000026;0.2266709903456624;1.4597425976480545;6.4417758132362035;-0.10318333789855497;-0.4446823299802715;0.2760291619955387;10.031487858505706;0.8285661826053827;0.015462740555210965;0.015531482136686765;0.7979071112571305;-0.01301713243392814;0.7965730881133013
30.000058;0.22629055932319395;1.4477077882633136;6.399476706613033;-0.08950020622342336;-0.3848306637895944;0.2762565634417359;10.030959678171989;0.8285080395063135;0.015462046985608185;0.01553190017496382;0.7979120774405499;-0.012632073481575518;0.7965096036530402
30.000122;0.22548418613722465;1.4232834401123604;6.31408265803855;-0.06263487077121617;-0.2669299674235566;0.27665106530727407;10.030355627881796;0.8284524899946575;0.015461426407350836;0.015532378703407746;0.7979300437464457;-0.01187701321862583;0.7964512356290894
30.000186;0.22462550517018184;1.3984454591849311;6.227681050896761;-0.036492506222161325;-0.15144359262514723;0.2769726336902067;10.029674458184532;0.8283996061411032;0.015460874208942654;0.015532916967137461;0.7979600101840862;-0.011138951868926102;0.7964037331223837
30.00025;0.22371496089414925;1.373230019322849;6.1403489019409765;-0.011096050964922673;-0.03842158520676785;0.2772202397021826;10.028914348974524;0.8283493818181339;0.015460385587647462;0.01553351560779987;0.7980019767357008;-0.010418889701625139;0.7963678180132282
30.000314;0.22275705829549503;1.3476987038171757;6.0521685212292855;0.013513929669862038;0.07200059151511623;0.277393858497363;10.028072893012428;0.8283018313921372;0.015459956802763875;0.015534174921225592;0.7980559433773353;-0.009716827004279503;0.7963444103347858
30.000378;0.22175437693059935;1.3219000414740163;5.963223232288966;0.03732810765918729;0.17981539108766523;0.2774944649421986;10.027147796316031;0.8282570579255425;0.015459585436355935;0.01553489353184063;0.7981219100937682;-0.009031764074531075;0.796334420481913
30.000442;0.220709203482368;1.2958800267094224;5.8735975863499235;0.06031763905806436;0.2849190900157142;0.2775210298946377;10.026137583944863;0.8282152252188535;0.01545927030180114;0.015535668622576082;0.7981998768932337;-0.008363701197656968;0.7963387098452807
30.000506;0.21962414031208213;1.269686983841734;5.783382703541749;0.08246622331837661;0.38725532824280134;0.2774765340212428;10.02504164516857;0.8281765429936495;0.015459011034672747;0.015536496554861804;0.7982898438276999;-0.007713638598256396;0.7963581770077838
30.00057;0.21850273975677562;1.2433725507318896;5.692664991624718;0.10376310601808746;0.486782150279252;0.2773599929069054;10.023860243750967;0.8281413205758966;0.015458807292425669;0.015537373706530888;0.7983928109871586;-0.007080576427339783;0.7963947965187944
30.000634;0.21734830228896426;1.216986927386264;5.601537333562368;0.1241982747268339;0.5834515276939087;0.2771744676486518;10.022595613097495;0.8281100445698708;0.015458658171226219;0.015538297455226315;0.7985067784639964;-0.006463514811341772;0.796447577149887
30.000659;0.21688460110384075;1.2065469557875956;5.565436860567347;0.1320354138013041;0.6208911206747535;0.2770790557692009;10.021253797632403;0.8280833822004194;0.015458562195836818;0.01553926648979358;0.7985547463251764;-0.006224453909970747;0.7964432158885071
30.000659;0.21688768610545467;1.2065474058071912;5.565438784500002;0.1320346570470346;0.620929371578551;0.2770728800107663;10.019845452232373;0.8280620595469478;0.01545851790283846;0.015540280739285765;0.7985547146090268;-0.006224393932989969;0.7963991899230873
30.00066;0.21687289271802176;1.2061368402861414;5.564008905837967;0.1323434597899121;0.6224387503888031;0.2770630780581838;10.018384129697472;0.8280467311998567;0.015458524944148958;0.015541341408865187;0.7985566833371462;-0.006215335118019037;0.7963643736484978
30.000661;0.21685810850188633;1.205725894171484;5.562582825356876;0.13264759667656217;0.6239197032616285;0.277053786233819;10.01688293452176;0.8280379486822855;0.015458585036140482;0.015542450419834606;0.798558652528824;-0.006205277706559657;0.7963375938367696
30.000663;0.21682480636022683;1.2048999526031607;5.559723759176229;0.13326651590494312;0.6268995591380286;0.2770391290876194;10.015351905435962;0.8280361540035533;0.015458701613189149;0.01554360921570137;0.79856262221181;-0.006186221942780919;0.7963214731813003
30.000667;0.21675457124728456;1.2032485294807542;5.554008596090419;0.13449403436578233;0.6327897469982527;0.2770162235695867;10.013797338457787;0.8280416458465427;0.015458878225288469;0.015544818257782169;0.7985705924233673;-0.006149168077989041;0.7963185546588076
30.000675;0.21660996699600096;1.199945304355661;5.542574355863807;0.13693697566470983;0.6445094768939231;0.27697818339118885;10.012223046701525;0.8280545943087511;0.015459117154584557;0.015546077461228044;0.7985865632011581;-0.006075116355615836;0.796333254048199
30.000691;0.21631593775555363;1.1933427967284762;5.519696129405054;0.14177272346337533;0.6677565206934744;0.27690411275300364;10.010632391654646;0.8280751098750437;0.015459419166419592;0.015547386802276178;0.7986185345774043;-0.005929066992231993;0.7963738785827825
30.000723;0.2157175728568646;1.1801367976701782;5.473894961700635;0.15128267264083298;0.7137088707253786;0.2767510999637236;10.009029477639512;0.8281032563701389;0.01545978414740026;0.015548746512242752;0.7986855065705802;-0.005645020175290733;0.7964595759844506
30.000787;0.21449624852215632;1.1537547984402508;5.382156979714992;0.16964464856218212;0.8033951029577112;0.2764042208313831;10.007419330182673;0.8281389688081126;0.01546021171923831;0.015550156802940479;0.7988284791687283;-0.00511197605305342;0.796631309543412
30.000851;0.21325175963498108;1.1274515338903517;5.2903198612254725;0.1871372200908549;0.8901285531882103;0.27599454386736505;10.00580729128684;0.8281819778480095;0.015460700604125138;0.01555161821489436;0.7989834523346291;-0.004624934723387511;0.7968276665762029
30.000915;0.211986342179941;1.1012641307737931;5.198472710140864;0.20376479068622935;0.9738975076667314;0.2755251307031381;10.004197609483944;0.828231847654229;0.015461246737312062;0.015553132315663104;0.7991494260272045;-0.00418189625923515;0.7970478429005577
30.000979;0.210703481226241;1.075234613960971;5.106703229886839;0.21954211424471473;1.0547276007977349;0.2749980373362662;10.002592280459297;0.8282881030594349;0.015461841955879253;0.015554701384437264;0.7993284001934594;-0.003783860735454514;0.7972938508651503
30.001107;0.20808672717430426;1.0237888782801232;4.923746270955863;0.24855843820376963;1.2074656896637346;0.2737853189865101;10.000991036738263;0.8283502829918756;0.015462474934043947;0.015556327929921237;0.7997223747540396;-0.0031188282250340033;0.7977662070491093
30.001223;0.20569793905817374;0.9783683254253587;4.760187994905831;0.2718845116447618;1.3349217772682482;0.27252003503735756;9.99939142261818;0.8284178354173799;0.015463133843205808;0.015558014084317456;0.8001173496275841;-0.0026677988018096585;0.7982527411823753
30.001338;0.20328825946916804;0.9339216138465771;4.598050615406995;0.2926602380758034;1.4529826851126693;0.2711052460927062;9.997788790974266;0.8284900144440334;0.015463808466349486;0.015559759762999753;0.8005523247562244;-0.0023557725457999403;0.7987914073758037
30.001453;0.20087535654340732;0.8906531900346497;4.437961317947812;0.3110286435408532;1.5619224206514255;0.2695580031631103;9.996178022528587;0.8285659349266604;0.015464490179934544;0.015561561511857728;0.8010263000854542;-0.0021807495217341694;0.7993804298769391
30.001568;0.19847099901058163;0.8486615601094916;4.2802280915696675;0.32711860788070674;1.6619644320660074;0.26789234662057587;9.994555962472106;0.8286447027984696;0.01546517048344151;0.015563413383030326;0.8015392755307845;-0.0021387297646051026;0.8000189647779606
30.001683;0.19608375817180781;0.8080248285957153;4.125174417762995;0.3410526788663762;1.7533161771383003;0.2661233162463297;9.992921574645797;0.8287254739112868;0.015465839939470651;0.015565307828268397;0.8020912509831835;-0.0022297132929612615;0.8007060901820987
30.001799;0.1937246899515524;0.7688226185343995;3.973122737078884;0.35297979970658555;1.8362956151084253;0.26426595916680334;9.991274465467498;0.8288074482600425;0.015466488412615675;0.015567235875665848;0.8026822263398483;-0.0024517001202221628;0.8014407708289132
30.001914;0.19140293775677336;0.7311080403432639;3.824344039443921;0.36304934084191287;1.911244737366772;0.26233333592283825;9.989614766556574;0.8288898866629739;0.01546710625455997;0.015569187878810793;0.8033132015153226;-0.002800690254960522;0.8022229007500261
30.002029;0.18912552677510405;0.6949172821916235;3.6790998872738627;0.37139513711194283;1.9784564894876273;0.2603385176656425;9.987945168810073;0.8289721409905344;0.015467685017843744;0.01557115493870136;0.8039841764260941;-0.003277683697324895;0.8030513835578742
30.002144;0.18689974506161441;0.660269078865232;3.5375835879211266;0.3781638458506974;2.0383044635689997;0.2582935681966111;9.986273196222536;0.8290536735508497;0.015468216313807567;0.015573129665536414;0.8046941509769168;-0.0038786804263465703;0.8039241117871287
30.002259;0.18473077055368334;0.6271663313837381;3.3999676904452185;0.3834931065154061;2.091157765156528;0.2562095286232796;9.9846116977482;0.829134089338595;0.01546869040174364;0.015575105672029544;0.805444125067739;-0.0046036803832221005;0.8048410419924203
30.002375;0.18262260190035745;0.5956029243632858;3.2664137840667924;0.38750691651215446;2.1373488465271553;0.2540974186444563;9.982977267912897;0.8292131368243632;0.015469097378673935;0.015577076795161415;0.8062340986029002;-0.00544968346413154;0.8058012603328184
30.00249;0.18058013367877404;0.5655623642225527;3.1370221033970136;0.39033666603824113;2.177265121088971;0.2519662461996104;9.981387332576416;0.8292906611298684;0.015469429558285022;0.015579036980306955;0.8070640714821626;-0.00641468952578548;0.8068040407246994
30.002605;0.17860590142675106;0.5370172548434542;3.011881548456738;0.3920987853714139;2.2112663019742245;0.24982601306064056;9.97985797747241;0.8293665703402264;0.0154696814730202;0.015580980437073377;0.807934043590718;-0.00749769841578962;0.8078488518788923
30.00272;0.1767000705826904;0.5099187349283159;2.890999833219708;0.39288643780409194;2.2396381416958397;0.24768571616189206;9.978404423813695;0.8294408271339133;0.01546984862332621;0.015582901818614532;0.8088450148097233;-0.008697710020425912;0.8089364059620461
30.002835;0.17486730920059604;0.48425710232433483;2.7745286573528185;0.39283199109715705;2.2628588990918668;0.24554735256081398;9.977041816722567;0.829513467276991;0.015469927340195339;0.015584797130884382;0.8097959850399491;-0.010011724286158468;0.8100656564183126
30.002951;0.1731068010262955;0.459975711836811;2.662441180111523;0.3920173311187304;2.28121820328876;0.2434199272091827;9.975783690682045;0.8295846226257865;0.015469914784816236;0.015586664932906929;0.8107879542196788;-0.011439741212488764;0.8112377614551312
30.003066;0.17141912227293274;0.4370278524034052;2.5547336698685594;0.3905309155561903;2.2950507651274776;0.24130945307844948;9.974640234431568;0.8296544853893156;0.015469808329569654;0.015588506075977226;0.811820922322854;-0.012977760835579765;0.8124528951741871
30.003181;0.16980417777143517;0.41536056919772163;2.451365495462794;0.3884530484488776;2.3046775781382434;0.23921994090728196;9.973617833389019;0.8297232231945693;0.015469604680586722;0.015590321874542238;0.8128948893396322;-0.014626783184386486;0.8137113334586037
30.003411;0.1667772689634079;0.3756313397227972;2.257348832491685;0.38280120141877005;2.312570391491056;0.23511039137936268;9.97271881090175;0.8297909164852302;0.015469299726339964;0.015592112203444348;0.815065855258072;-0.018244808226640184;0.816108631820974
30.003619;0.16429632773293876;0.34374848405461206;2.0971310215438566;0.37636417656975896;2.308259413734112;0.23151980245378523;9.971942740606597;0.8298575732990598;0.015468890086662334;0.015593874019301323;0.8170408200561702;-0.021860835868064508;0.8183222959343834
30.003826;0.16203571690184282;0.31522557793240147;1.9501139367859974;0.3689689273135986;2.294752266093409;0.22804818034916494;9.971289564818461;0.8299232046408421;0.01546837509997971;0.015595600935608519;0.8190217837038998;-0.025807865997468836;0.8205641261364691
30.004033;0.15998537508454494;0.28976638505881813;1.815729018963299;0.3608759117048721;2.2734866611366336;0.22470153692021524;9.970760871929365;0.8299878879282133;0.015467757684243478;0.015597285013920431;0.8210047461807832;-0.030077898503952337;0.8228339724307274
30.004241;0.15813378279167853;0.26710324400481067;1.6934361861517988;0.3522881127441231;2.2456934256924543;0.2214928816723092;9.970358975916927;0.8300517514404487;0.015467044031983374;0.01559891933013745;0.8229877074931748;-0.03466193325293287;0.8251338738261249
30.004448;0.1564677170157929;0.24697271471233923;1.5825822111400754;0.3433747418371598;2.212516138702331;0.2184232199608722;9.970085801653878;0.830114857154391;0.015466242356172997;0.015600498754162593;0.824971667672305;-0.03955097007152749;0.8274690013589154
30.004655;0.15497507621437703;0.2291346888206081;1.4825017515517156;0.33427050196737784;2.174940602402145;0.21549355525024394;9.969940788752698;0.8301770689674834;0.015465361140882941;0.01560201951485577;0.8269556267767216;-0.04473800876413423;0.8298427304092688
30.004863;0.15364273738237066;0.21336781936920607;1.3925268495494343;0.3250819484276144;2.133843078125599;0.2127038909350196;9.969919132299214;0.8302380224054959;0.015464407948651712;0.015603479532618947;0.8289395849015055;-0.05021404913640734;0.8322594819643321
30.00507;0.1524584784280369;0.19946528725921944;1.3119552858312538;0.3158980854066669;2.09001405121603;0.21005322693494696;9.970013448715916;0.8302972132031443;0.015463389604381914;0.015604878793173915;0.8309235421647075;-0.05597009100549339;0.8347237601181906
30.005278;0.15140994870526905;0.18724254052754277;1.240126582872677;0.3067832494420546;2.044111701791056;0.20753855272547042;9.970216928321763;0.8303541364629664;0.01546231328444763;0.015606218441880393;0.8329074986840826;-0.061999134195008423;0.8372402054257472
30.005485;0.1504846663698681;0.17652552584523243;1.1763586320242714;0.2977887827568451;1.996725791263518;0.20515484494194475;9.970524677364173;0.8304083850163531;0.015461186981701692;0.015607499475277689;0.8348914545736369;-0.06829217852071574;0.8398133206466967
30.005692;0.1496729734904228;0.16716443815051782;1.1200294383992535;0.2889548391869661;1.9483417702587342;0.202899071989489;9.970933313314594;0.8304596649105402;0.01546001891525796;0.01560872207406451;0.8368754099560505;-0.07484222377811446;0.8424478208126984
30.0059;0.14896309519074485;0.15901575414814131;1.0705098202647638;0.280308313466139;1.8993860278273185;0.20076419847739654;9.97143981629692;0.8305077470244875;0.01545881717870117;0.015609885574479197;0.8388593649672694;-0.08164126975026122;0.8451484331102329
30.006107;0.1483451434237882;0.15195172541232954;1.0272058382084859;0.2718707068435161;1.8502204825733373;0.19874718033299543;9.972040763590815;0.8305524285739064;0.015457589952477951;0.015610988808137301;0.8408433197490581;-0.08868131623073174;0.8479198810653819
30.006314;0.14781006572876043;0.14586103293045274;0.9895826555038882;0.2636545451150152;1.8011299533183207;0.1968409557441564;9.972732389127982;0.8305935471530341;0.01545634530182272;0.015612030846741821;0.8428272744379783;-0.09595536304057642;0.8507668963214389
30.006674;0.14705525293798336;0.13725546980037648;0.9359557782886042;0.24994041304236692;1.7167905961315908;0.1937624392337141;9.973510357965605;0.8306309735752573;0.015455090950154085;0.015613011499945994;0.8462662291457361;-0.10908441003559706;0.8558395575393892
30.006674;0.14704949105286683;0.13726398544433505;0.9360068558846962;0.24995674886987265;1.7169249628485672;0.19378851398735958;9.974369381285667;0.8306645644083286;0.015453834661920931;0.015613930872293022;0.8462661839466917;-0.10908445710903697;0.8559113330666489
30.006674;0.14704135027561496;0.13726390259692658;0.9360059542077198;0.24997794149020194;1.7171085309537493;0.1938130272181478;9.975304003862929;0.8306941532283766;0.015452584368071955;0.015614789041090402;0.8462661388957785;-0.10908550418669989;0.8559786632389742
30.006674;0.14703186095139098;0.1372639535084303;0.936005974348921;0.25000062651551097;1.7173053940015848;0.19383579511809945;9.976310039726545;0.8307195873154162;0.015451347790312741;0.015615585966437544;0.8462660940529186;-0.10908555121194315;0.8560418113263172
30.006674;0.14702102311939091;0.13726400279808734;0.9360059928695853;0.25002422149631;1.7175107874726148;0.19386061427131343;9.97738526612751;0.8307407562260318;0.015450132065658831;0.015616320894269444;0.846266049476633;-0.10908559813009937;0.8561015563635977
30.006674;0.1470088371623168;0.13726405046609458;0.9360060096187128;0.2500487687884908;1.7177243261040636;0.19388528093477897;9.978528798513379;0.8307575883084212;0.015448943277865418;0.015616992171249094;0.8462660051900639;-0.10908564488401133;0.8561585949110362
30.006675;0.14699346289843648;0.13724282211701633;0.9358726297905471;0.2500372589079688;1.7177143777227821;0.1939016100353375;9.97973917716276;0.8307700463778696;0.015447786321136579;0.015617597537384136;0.8462759611489024;-0.10912269141150038;0.8562282284325463
30.006676;0.1469766710145961;0.13722341510979763;0.9357519445657181;0.25002585550642986;1.7177062342664138;0.19391743889063728;9.98101299815467;0.8307781469630882;0.015446665449564993;0.015618134370752455;0.8462849172359549;-0.10916073763092361;0.8562954724139221
30.006678;0.14695671149770465;0.13718123916202685;0.9354873985447751;0.2499793719061491;1.7174796292216423;0.19392362091462906;9.982345576638775;0.8307819613060056;0.015445584573133093;0.015618600286831366;0.8463048732952254;-0.10923578343552598;0.8563772752804534
30.006682;0.14693265235395062;0.13710136014027582;0.9349832205634564;0.24985975392747645;1.7167854153704705;0.19391402443961922;9.983731825345897;0.8307815841314496;0.015444546853365987;0.01561899364293259;0.8463428291852505;-0.10938582872133272;0.8564859538142019
30.00669;0.14689893058072423;0.1369384835685375;0.9339661741824369;0.249590669165222;1.7151673035381896;0.19386953519417133;9.985165980338339;0.8307771301694308;0.015443554546671848;0.015619313778300847;0.8464187848093884;-0.10968587342856233;0.8566516054760361
30.006706;0.1468512190806261;0.13661769769244467;0.9319528041968623;0.24902833737531904;1.7116940008417902;0.19376004661208476;9.986640738094303;0.8307687770536115;0.015442609899359592;0.015619561476402899;0.8465717401196803;-0.11028791755315905;0.8569332592937341
30.006738;0.14677494360067536;0.1359854551465984;0.9279869893467972;0.24787823718136726;1.7045220239278096;0.19352044313651384;9.98814656587735;0.8307567708589163;0.015441716101417355;0.015619739176652462;0.8468786951095356;-0.11149496111736176;0.8574478494187519
30.006802;0.14664687820031147;0.1347720570088477;0.9203691966168429;0.245563572347033;1.6899705957723083;0.1930286040756643;9.989672239084538;0.8307413717801542;0.015440877364883906;0.015619850778324899;0.8474906497959535;-0.11392400413648186;0.8584298011717804
30.00693;0.146429301345611;0.13252977847535816;0.9062568931857841;0.24097374872349162;1.6608406171566588;0.1920494217563865;9.991205974657456;0.8307228583046304;0.015440099226612958;0.015619901129907637;0.8487156042162999;-0.11884104661032345;0.8603687123209198
30.007186;0.14607568334861476;0.12872269287778199;0.8822082805627195;0.23203355525003652;1.6033088399925715;0.19017480203485138;9.992736218643435;0.8307016059200383;0.01543938853524688;0.01561989522372872;0.851164558453595;-0.1289050885291569;0.8643023510574848
30.007442;0.14579213260643248;0.1257252652538297;0.8631919449972703;0.22345366949064066;1.547237894779488;0.18842565089156835;9.99425247405571;0.8306781181281736;0.015438751631904458;0.015619838101910888;0.8536145126503852;-0.1392671298850906;0.8683937800216869
30.007954;0.14542228320532036;0.12168819138408753;0.837449677279549;0.20731132295487448;1.4397833327540108;0.1852518715120244;9.995745746533986;0.8306529924358308;0.015438193164840679;0.015619735316828665;0.8585124669841185;-0.1608191706811278;0.8770017248542827
30.008415;0.14524653004998023;0.11987960457447402;0.8258482476129858;0.19394233590549664;1.3491493649112625;0.18275037149906428;9.997208666366912;0.8306269007762214;0.0154377176467176;0.01561959266159668;0.8629214216331957;-0.18115521092691103;0.8853538894071742
30.008875;0.14518192790950937;0.11936893787596244;0.8225391347936738;0.18161052149652318;1.2645102754162416;0.18054206827475378;9.998635601402823;0.8306005799482555;0.015437330743884701;0.01561941538286067;0.8673303767639601;-0.20255825063405278;0.8943595773000985
30.009336;0.14520044410770003;0.11983069466447452;0.8254540262744147;0.170263696240641;1.1859332480449558;0.17859189328761924;10.000022090709574;0.8305747761966075;0.015437038221602311;0.015619207504432462;0.871739332522977;-0.22500528982037188;0.90406930535618
30.009797;0.14527767123050445;0.12100233893394936;0.8329149218713611;0.15985162080116996;1.1133867765301948;0.17686979374938508;10.001363595943229;0.8305501730269476;0.015436844799060713;0.015618971419026581;0.8761482890294353;-0.24841732850764883;0.9145157969664847
30.009906;0.14527948773142194;0.12135652956938105;0.8351712152417532;0.15754388926929183;1.0972398411026685;0.17649472762784524;10.00265438841893;0.8305273270269737;0.015436753743188399;0.015618707687142038;0.8771922463855713;-0.25408836670771007;0.9171531070825955
30.009906;0.14524901477878097;0.12135654249562014;0.8351712065728704;0.15758021177585313;1.0974534474914706;0.17649565557292007;10.0038874466228;0.8305065968465174;0.015436766310199744;0.015618415133123289;0.8771922046853527;-0.2540884044032863;0.9172242004122287
30.009907;0.1452182292986195;0.12136000420241394;0.8351929962163217;0.1575964462447431;1.0975152699604824;0.17649152980685814;10.00505503525933;0.8304881510543607;0.01543688160999399;0.01561809182707971;0.8772011640027552;-0.2541404415342982;0.917317528070193
30.009908;0.14518672378905242;0.12136400010506142;0.8352191245545474;0.1576116942474747;1.0975600502715221;0.176484285408433;10.006149019896572;0.8304721141893895;0.015437097231701384;0.015617736038315207;0.877211124379218;-0.2541924780085482;0.9174103876776976
30.00991;0.14515499702853332;0.12137116384811446;0.8352651162447714;0.15760639826738432;1.097450115143738;0.17647284969098492;10.00716093557467;0.8304587363442676;0.015437410326347805;0.015617346130880684;0.8772300858303541;-0.2542975137265362;0.9175247947745808
30.009914;0.1451233071888225;0.12138547391705032;0.8353570481137804;0.15755885229190772;1.0970349643465322;0.17645116234003336;10.00808192905024;0.830448459737185;0.01543781852177135;0.015616920745668868;0.8772680483635764;-0.2545065485921692;0.9176842553420838
30.009922;0.14509235081072064;0.1214129704544569;0.8355325717852322;0.1574274693550474;1.096024101753547;0.17641418479790646;10.008903174928076;0.8304418545626732;0.015438319787695238;0.015616459618915883;0.8773450119821888;-0.254924582520371;0.9179370765940597
30.009938;0.14506415952638685;0.12147046117488029;0.8358957239101183;0.15712785739642382;1.0938226296420788;0.17634790244594845;10.009616851598343;0.8304395024485501;0.015438911998367083;0.015615963374315091;0.8774979766759701;-0.25576061545559836;0.9183773005922766
30.00997;0.14504005135997974;0.12158636518916621;0.8366345059091513;0.1564925053535263;1.0892692995328332;0.17622632792648213;10.010216577280305;0.830441947369367;0.015439593173927102;0.015615431789427732;0.8778039424133528;-0.25742964736862656;0.9191963124685271
30.010034;0.14502582439422723;0.12182252131928265;0.8381409246593918;0.15519705708801346;1.0800918389662315;0.17599750128756625;10.010698240433866;0.8304496908904567;0.015440361258561864;0.015614862134402342;0.8784169091352724;-0.26076067821917215;0.9207808597615825
30.010162;0.1450345413153632;0.12231938284892492;0.8413050968537006;0.1526178786298616;1.0619114948423525;0.17556649039761416;10.011061745603675;0.8304631539445678;0.01544121289919647;0.015614249405876033;0.8796408767520116;-0.26739070793307385;0.9239112332777343
30.010418;0.14509240591253703;0.12339111568794311;0.8481314617716837;0.1476140538299883;1.0267206271918268;0.17476239049372982;10.011311191798042;0.8304826500215532;0.015442143282265945;0.015613588128195917;0.8820908451632686;-0.28052473641929365;0.9301980603736945
30.01093;0.14526180744514505;0.1257686030238348;0.8632556234383167;0.13830072386573947;0.9612412903015307;0.17332731401281667;10.011452959528029;0.8305083932307634;0.015443147958432133;0.015612874054412572;0.8869898142998526;-0.3062957635999974;0.9430039314597306
30.011442;0.14544787117417213;0.12836344619909532;0.8797254528955525;0.12991286688303288;0.9021822488700545;0.1720773776732887;10.011493612629073;0.8305404716897368;0.015444224662205902;0.015612104929604674;0.8918877841462751;-0.3314167894260356;0.9561305686833831
30.011954;0.14564110516676387;0.13107483081394306;0.896898038658945;0.12238631108569477;0.8491502741204324;0.17099269751749369;10.011438321498908;0.8305787890660032;0.015445373827641476;0.015611279797081087;0.8967867547356518;-0.3559028138709742;0.9695213163978925
30.012466;0.14583759398193583;0.13382974432421268;0.9142935941072898;0.11566431359858152;0.8017587526152244;0.17005638973682957;10.011290056487525;0.8306230549645554;0.015446598190870632;0.015610397110532245;0.9016857261341483;-0.3797698369216435;0.9831227159909322
30.012978;0.14603131967505242;0.13657267275177984;0.9315698767569797;0.10968699658371335;0.7596061452091326;0.1692515723598032;10.01105024293411;0.8306728309176782;0.015447901713978317;0.015609454112939925;0.906584698404842;-0.40303385858390545;0.9968877015056902
30.01349;0.14622108886213098;0.13926544218460654;0.9484765286375438;0.1044039374953013;0.7223274642000556;0.16856536516524745;10.010720309772408;0.8307275834040165;0.015449288400533334;0.015608448564900814;0.911366671575794;-0.42570987889869816;1.0106679149515856
30.014002;0.14640450053205806;0.14187922408894318;0.964836643805166;0.09976412251235618;0.6895607123464798;0.16798688275556156;10.010302820344087;0.8307867199789595;0.015450761864979134;0.015607380342138419;0.9156946456539596;-0.4478118979532676;1.0241251688738147
30.014514;0.14657950817271523;0.14439248359329449;0.9805224389549764;0.09572175880284217;0.6609788400484761;0.16750322440345877;10.00980211446679;0.8308496107296555;0.015452325244379948;0.015606251223527278;0.9194726206491918;-0.46935591587665343;1.0371511833420142
30.015026;0.1467454110730398;0.1467894924450301;0.9954378553381411;0.09223442220457032;0.6362737024254004;0.16710547590634073;10.009224712231447;0.8309156250184851;0.015453980552990685;0.015605063372489042;0.9226735965754912;-0.490354932815768;1.0497037237573188
30.015538;0.1469019879221001;0.1490628087016435;1.0095402749694493;0.08925938946746918;0.615135864369043;0.16678672549586443;10.008579335283956;0.8309842115981164;0.01545572755252273;0.015603817316588163;0.9252955734578143;-0.5108239489051952;1.0617672955591977
30.01605;0.14704900310757335;0.15120511261229677;1.022788003188016;0.0867608632645635;0.5973056934943454;0.16653807863293907;10.007875934641804;0.8310549912487278;0.015457562735854476;0.015602510899079557;0.927349551347015;-0.530774964262793;1.073339135373872
30.016562;0.14718547392621745;0.15321357936248434;1.0351748611546197;0.08470024759821349;0.5825101287654909;0.16635165687355527;10.007123859505837;0.8311277846964311;0.015459479591268213;0.015601140558832763;0.9288485303115991;-0.5502209790202122;1.0844207298482345
30.017074;0.1473118308710711;0.15508787819167058;1.0467015022402997;0.08304397391307641;0.5705071356690199;0.1662235796834674;10.006331142441551;0.8312025556853974;0.015461470686450209;0.015599703957166625;0.929806510400642;-0.5691759933442854;1.0950166906351348
30.017586;0.14742875670197103;0.1568285519309261;1.057372143348966;0.08176172329113371;0.5610781041713822;0.16614594504609667;10.00550527349981;0.8312793294508981;0.015463529430490265;0.015598201426661844;0.9302414916053575;-0.5876520074186192;1.1051356463396675
30.01861;0.14766715862884727;0.1599109987706416;1.0761808342719485;0.08012809880827491;0.5488592937725311;0.1661578248362848;10.004653804351534;0.831358153984867;0.015465649520935083;0.015596635658784587;0.9296234738521383;-0.6232290214183237;1.124015227654374
30.019532;0.1478455421951141;0.16225822394561012;1.0904242162468012;0.07966012337741447;0.5447192748666986;0.16629227248831005;10.00378379838105;0.8314391233739028;0.015467823380577124;0.015595011277353053;0.9274414570250736;-0.6537280355105485;1.1394807758274792
30.020453;0.14799378284087925;0.16421522595157942;1.102234056132425;0.07999510826931498;0.5460778495105665;0.1665253303271923;10.002900641485938;0.8315224334347842;0.015470041823031454;0.015593335017115162;0.9238204409806982;-0.6828530498729217;1.1535726621723412
30.021375;0.14811257033957373;0.16579905394718367;1.1117354019228363;0.08100920698005054;0.5520830108519869;0.16683603645422515;10.002008471128507;0.83160840696825;0.015472294858057045;0.015591616020438962;0.9188614255524543;-0.7106650647079783;1.1663680989544152
30.022296;0.14820450824927203;0.16702904223900814;1.1190506913727665;0.08259432978120518;0.5619905892941238;0.1672054307355836;10.001112743455328;0.8316974295462738;0.015474572379888382;0.015589865844987972;0.9126614105800638;-0.7372250802357431;1.177946860610556
30.023218;0.1482676270590281;0.1679201776523806;1.1243043450633403;0.08465053352834111;0.5751345474130506;0.16761954984331914;10.000221711298044;0.831789848075204;0.015476864985163274;0.015588097650506371;0.9053173959528619;-0.7625870966745413;1.1883888868299664
30.02414;0.1483049221117533;0.16849330212096114;1.1276202105133495;0.08709309730372454;0.5909383139492493;0.16806542039777783;9.99934498149914;0.8318859286566354;0.01547916469633954;0.015586324852041351;0.8969873816302296;-0.7868061142455939;1.1978238695603018
30.025061;0.14831840570782875;0.16877610181656294;1.1291727867480692;0.08984655898717296;0.608894404081911;0.1685320682612186;9.998491495224833;0.831985870217262;0.015481463932371509;0.015584560307763385;0.8883303676404719;-0.8099341331965755;1.2067490446949447
30.025983;0.14830889853985205;0.1688003620583175;1.1291709292187415;0.09283979433448501;0.6285314883089574;0.16901253893348175;9.997669345932929;0.8320898060297873;0.015483753761114832;0.015582816094047446;0.8795723540736642;-0.8320221538010746;1.2153196752608248
30.026904;0.14827979117931753;0.16859844998782872;1.1278063906930633;0.09601457530103609;0.6494554792660829;0.16949790921340863;9.996886552828876;0.8321977441441192;0.01548602415636568;0.015581102819916483;0.8707703410734255;-0.8531151763365481;1.223561376509417
30.027826;0.1482334463896185;0.16820012216889652;1.1252601447712258;0.09932054062672263;0.671328781377718;0.16998527697632496;9.99615092023791;0.8323095141204577;0.015488265826320236;0.015579428282707537;0.861960328815051;-0.8732582010661578;1.231487907400219
30.028748;0.1481720067560466;0.16763243492148944;1.1216960862086351;0.1027140558377599;0.6938589381413192;0.17046873925041542;9.995469353293249;0.8324248139487849;0.01549047139613702;0.015577797205468815;0.8531453174668645;-0.8924922282237734;1.2390908133496081
30.029669;0.1480964146902563;0.16691804286035805;1.1172572879315024;0.10615694654102219;0.7167945537160472;0.17094438467222958;9.994847476405921;0.8325432897229944;0.015492635401735044;0.01557621243890194;0.8443283071694598;-0.9108602579998182;1.2463675540770223
30.030591;0.14800938657383342;0.1660793786748878;1.1120719202189293;0.10961755211318837;0.7399187836462168;0.1714103022604281;9.99428883278978;0.8326645744747891;0.015494754277456061;0.015574675988460709;0.8355092980420353;-0.9284002905273261;1.2533139767646748
30.031512;0.14791147927698586;0.16513299622708788;1.1062450122243173;0.11306843815974295;0.7630521635643581;0.17186358848353417;9.99379425416159;0.8327883430229142;0.015496827234899544;0.01557318953379939;0.8266912901858916;-0.9451503258711925;1.2599315229848682
30.032434;0.1478055055389861;0.16409484580148084;1.099860920525729;0.1164911220647852;0.786063100483869;0.1723033481948878;9.99336333040542;0.8329143838726855;0.015498856892904863;0.015571754956036287;0.8178722836841741;-0.9611443640228184;1.2662185100305292
30.033356;0.14769051045780457;0.16297695417757874;1.093005721138963;0.11986410023295647;0.8088177592507519;0.17272568990051262;9.992996930446692;0.8330426084654413;0.015500848005611897;0.01557037516096574;0.809053278611123;-0.9764184049111633;1.2721796969341512
30.034277;0.147569930562533;0.1617921841840269;1.0857388912647656;0.123176113150585;0.8312271519056531;0.1731317170500729;9.992698574796142;0.8331729843395639;0.015502804564051826;0.01556905442799495;0.8002342750335306;-0.9910034484461545;1.2778179980907758
30.03612;0.14733623160086967;0.15925964302697213;1.0702303515256528;0.12954294402320993;0.8748376506237382;0.17392751823997477;9.99247429634592;0.8333054509398305;0.01550472762393468;0.015567796989840947;0.7825982729876464;-1.0182664945576525;1.2882501956533063
30.037779;0.14710523001052245;0.1568181617612374;1.055277176386783;0.13498663357627344;0.9123508124326491;0.17457415470430943;9.992330809276524;0.8334398862725715;0.015506615635612552;0.015566604962281821;0.7667252724521106;-1.0407425431927002;1.296593754133559
30.039438;0.1468589909330179;0.1542545695342526;1.0395716382652869;0.14012894259387507;0.9480433692815811;0.17515965702866795;9.992273169132709;0.8335761479146869;0.01550846580500838;0.01556547771515084;0.7508532733502089;-1.061433594302189;1.3040056523325105
30.041097;0.14660135147809936;0.15159556050963377;1.0232590114752937;0.1449619023312223;0.9818410447563122;0.17568303823980636;9.992304145518988;0.8337141521741889;0.015510274731723808;0.015564412908317164;0.7349812755728864;-1.0804766478421757;1.310530173466676
30.042756;0.14633314329956543;0.1488545093647082;1.0064170462820514;0.14948466414784395;1.0137328747254404;0.17614730738516296;9.992424602645563;0.8338539153497503;0.015512038921856947;0.015563407838274045;0.7191092789878603;-1.0979997037702474;1.3162165640943715
30.044415;0.14605581131592282;0.14604470505686404;0.9891193996322264;0.15370086158327803;1.0437322448218487;0.17655447658823734;9.992633188028885;0.8339955410833417;0.015513755844416149;0.01556245986879071;0.7032372834417765;-1.1141247620295591;1.3211188505825313
30.046074;0.14577096596808464;0.1431760621603802;0.9714167933499924;0.1576216146006952;1.071900284447028;0.1769065652950058;9.992926012403515;0.8341392115924477;0.015515424983939725;0.015561566461023654;0.6873642887748038;-1.1289628225464887;1.3252894768804409
30.047733;0.14547902922110134;0.1402567680590621;0.953356976659061;0.16125777814967182;1.0983036252188898;0.17720760467868318;9.993297170673008;0.8342851659934771;0.015517048124591794;0.01556072529523483;0.6714922948281654;-1.1426158852466106;1.328781662541603
30.049392;0.14518069912627127;0.13729129521200586;0.9349611279602861;0.16462490540871733;1.1230383570162472;0.17746064358068062;9.993739503548452;0.8344336532971843;0.015518628970899189;0.015559933639222331;0.6556203014360525;-1.1551799500534785;1.3316477052856082
30.05105;0.14487647186201935;0.13428570697541026;0.9162629317050386;0.16773713624542727;1.1461920641900025;0.17766775198030313;9.994244577721037;0.8345849138013389;0.015520172654745517;0.015559187288141239;0.6397483084346145;-1.1667410168695198;1.3339367689244919
30.052709;0.1445678648809274;0.13124602223761014;0.897289851498541;0.17061022471613466;1.1678550597151134;0.17783301869224208;9.99480163281582;0.8347391467252595;0.015521685288400422;0.015558480659309192;0.6238763156938334;-1.1773780855775953;1.3356961905743168
30.054368;0.14425453279151518;0.1281750590295535;0.8780594925255835;0.1732587534629591;1.188123853564653;0.17795953505126344;9.995397274447637;0.8348964217629025;0.015523173389159275;0.015557807964020022;0.6080043231274306;-1.1871671560565862;1.3369743536339385
30.056027;0.1439371389351642;0.12507599018474008;0.8585858210218628;0.17569808300058035;1.2070924143872506;0.17805037330055254;9.996017402580616;0.8350566475128288;0.01552464338416683;0.015557163723295374;0.5921323306689794;-1.1961742281696874;1.337813838337967
30.057686;0.14361617206472682;0.1219545374347515;0.8389017891533354;0.17794074308680077;1.224836609405978;0.17810758774045374;9.99664993895101;0.8352196431488476;0.015526101967218492;0.015556542563032466;0.576259338255733;-1.204462301733295;1.3382566456634604
30.059345;0.1432925546683708;0.11881110237146371;0.819001815085602;0.18000258590865256;1.2414516953632537;0.17813322893810762;9.997286555572543;0.8353851646187653;0.01552755671001202;0.015555939774224247;0.5603873458328303;-1.2120893765176093;1.338343876264289
30.061004;0.14296477054599094;0.1156503891947656;0.7989240675287282;0.18189197360239326;1.2570025134320175;0.17813134279048115;9.997922980129163;0.8355528478063603;0.015529015661461117;0.01555535274374304;0.544515353347771;-1.2191074522849317;1.33811200305777
30.062663;0.14263481376724654;0.11247398843172614;0.7786658178386747;0.18362405921029407;1.2715716368073608;0.17810395973555615;9.99855797391438;0.8357221870907072;0.01553048668861583;0.015554782332923133;0.5286433607416233;-1.2255645288200883;1.337596227252397
30.064321;0.14230233641946433;0.10928576391813362;0.7582535513912838;0.18520738588620617;1.285216166544447;0.17805109130670344;9.999191113649193;0.8358925590273202;0.015531977097766863;0.015554233042561948;0.5127713679709527;-1.2315066059306268;1.3368315215716704
30.06598;0.14196836720349115;0.10608618065343083;0.7376830546240403;0.1866546686027039;1.298010218885712;0.17797773379273235;9.999820431375442;0.8360632850368901;0.01553349297458253;0.015553711482631972;0.4968993750322086;-1.2369746834324278;1.3358494372629859
30.067639;0.14163258722224262;0.10287923251331495;0.7169819475380986;0.18797313314265476;1.310001938229596;0.1778828658184742;10.000441879471493;0.8362337763849668;0.015535039235411588;0.015553224494580069;0.481027381953422;-1.2420057611397222;1.334678729690998
30.069298;0.14129403862581563;0.09966354160618063;0.6961434371168266;0.18917119555164702;1.3212541758437821;0.17776944005812098;10.001050178258891;0.8364036661651946;0.015536620868042557;0.015552778053280161;0.46515438878719934;-1.2466358388661203;1.3333477830779266
30.070957;0.1409554036573032;0.09644541547249759;0.6751966410799771;0.1902587371917536;1.3318071834094312;0.17763838393943032;10.001639572196746;0.8365727991421142;0.015538243637983574;0.01555237715727241;0.44928239561932753;-1.2508959164309665;1.3318823114060412
30.072616;0.1406147337126032;0.09322252554718174;0.654133168895136;0.19124178115595597;1.3417163965482386;0.17749260879655188;10.002204521255914;0.8367411138494366;0.015539913777113995;0.015552026582366008;0.4334104025571688;-1.2548159936639562;1.3303068331894419
30.074275;0.1402739123184174;0.08999786629909237;0.6329638080371032;0.1921289312718982;1.3510199753421681;0.1773310204357364;10.00273995738071;0.8369085259266833;0.015541637583091824;0.015551730927092146;0.4175384096878708;-1.2584230704046668;1.328644017646189
30.075934;0.13993185165018962;0.08677223583459596;0.6116979243146817;0.19292503213799578;1.3597573091500879;0.1771555310676164;10.0032420300903;0.8370748819114022;0.015543420824820691;0.015551493286730377;0.401666417042989;-1.261742146497872;1.326915085348566
30.077592;0.13958839631016265;0.0835485649050693;0.5903554989050179;0.19363438687863632;1.3679555336502955;0.17696707073971138;10.003710557256538;0.83724000508059;0.01554526779115577;0.015551314602287654;0.38579442460967983;-1.2647962218002433;1.3251397459811314
30.079251;0.13924471562017976;0.08032487807586067;0.5689165230083284;0.1942653729207964;1.3756581791605043;0.1767675971390852;10.00415068248057;0.8374037912206386;0.01554718036500288;0.015551194801516934;0.36992243237441985;-1.267606296197903;1.3233362284921912
30.08091;0.13890069191452029;0.07710441209791788;0.5474035620797678;0.19482152264008645;1.3828872255889786;0.17655609641887085;10.004571903434211;0.8375662301437017;0.015549157630191322;0.015551134398348364;0.3540504403490125;-1.2701923696044872;1.3215222865223706
30.082569;0.13855739910212814;0.07388740954446917;0.5258136403969094;0.19530885732137873;1.3896712441547445;0.17633556669871547;10.004986575194055;0.8377272989676791;0.015551196427245426;0.015551134394474198;0.3381774485597769;-1.2725724419425077;1.3197139618243168
30.084228;0.13821287137578175;0.07067439672113536;0.5041573932037273;0.19572852291092765;1.396034385736674;0.1761049926201463;10.005409098362833;0.837886864039302;0.015553292127069532;0.01555119455386318;0.3223054570234562;-1.2747615131373038;1.3179255786957984
30.085887;0.13786919950841237;0.06746670800154718;0.48243600613231435;0.19608696268730674;1.401999261860822;0.17586533485207592;10.005854722539238;0.8380446827722753;0.015555438917604426;0.015551313380484199;0.30643346573916597;-1.2767765831197535;1.3161729239616748
30.087546;0.13752538378961476;0.06426492060627174;0.46065658722145114;0.19638567399385004;1.4075838513968277;0.17561854294387674;10.006337715183546;0.838200441830021;0.015557630374619906;0.0155514901405329;0.2905614746925944;-1.2786306518278516;1.3144684162286737
30.089205;0.13718254378000827;0.06106871599407001;0.43881244275994863;0.19663016131169117;1.4128140776344675;0.17536356766781525;10.006870077338476;0.8383537960357426;0.015559860348994536;0.015551725442373166;0.27468948385768305;-1.2803367192126633;1.3128246861905366
30.090864;0.1368395722980584;0.057880046732396974;0.41692046073247585;0.1968207208796595;1.4177009432853083;0.17510136239748572;10.007461697950777;0.8385044179264646;0.015562122747446942;0.015552020033035973;0.2588174932028859;-1.2819067852469581;1.311253622682432
30.092522;0.1364986145754088;0.05469729925124249;0.39496186684569917;0.19696405541420065;1.4222688058174966;0.17483288473405642;10.008120781251801;0.8386520446287967;0.015564410759113837;0.015552373490162197;0.2429455027011479;-1.2833518499429124;1.3097663109675033
30.094181;0.13615745923178663;0.05152372998844743;0.3729660098773644;0.19705823029775582;1.426523832968685;0.1745580978703145;10.008853049717409;0.8387965003347502;0.015566717263050308;0.015552782828130862;0.2270725123342329;-1.2846809133773678;1.308371715120976
30.09584;0.13581615634788458;0.048358051729022765;0.35092234718195947;0.19710604611176658;1.430483517681667;0.1742779664602741;10.009660640474673;0.8389376802028289;0.015569035382127991;0.015553242121671043;0.21120052209588122;-1.2859039756901383;1.3070801532654095
30.096975;0.1355861677229358;0.04620276551926916;0.33585059151976276;0.19711048435269377;1.4330174532383313;0.17408344764884537;10.010542328117012;0.8390754918569175;0.01557135841058664;0.01555374434747894;0.20069453199938647;-1.2866830370460287;1.3063733212355335
30.09811;0.13535864913144846;0.04406982598276637;0.32088778198504214;0.19709616186340165;1.4354152898616992;0.17388948654512812;10.011495064358638;0.839209775872462;0.015573680642184885;0.015554283765503395;0.19062554209123708;-1.287418097589469;1.3057856630209719
30.099245;0.1351348183679471;0.04196862676576891;0.3061005327738126;0.19705761625456855;1.4376226450396845;0.17369502308302434;10.012515581197356;0.8393402651907063;0.01557599857464845;0.015554857582517644;0.18105855245626176;-1.288114157404061;1.3053206369348447
30.100379;0.13491740958966764;0.03991371583357466;0.29159083082699;0.19701062943152353;1.439723871071167;0.17350299705105293;10.013601166298532;0.8394666134061297;0.015578310732430435;0.015555466011998306;0.1719505631856096;-1.2887702164941057;1.3049599600415187
30.101514;0.13470548459989182;0.0379086662277461;0.2773895963207673;0.19694420214163078;1.4416460903660382;0.17331434326632933;10.014750133574196;0.8395884432873967;0.015580616202123766;0.015556109805275584;0.16329357432679004;-1.2893912748078915;1.3046971714599047
30.102649;0.13449996589383648;0.03596195882409614;0.2635598975564952;0.19685826112748822;1.443376821858113;0.17312799208517413;10.015962624521947;0.8397053720103366;0.01558291268835946;0.015556787797437195;0.15505958587475882;-1.2899773322624215;1.3045188723640493
30.103784;0.13430277379129765;0.034081404276981746;0.25015877505530343;0.1967636516130969;1.4449733023108389;0.17294688064224614;10.017240737209487;0.839817020103572;0.015585195257546338;0.015557496896643118;0.14723959780228052;-1.2905313887374739;1.3044176923892463
30.106054;0.13392139189127333;0.030537357277652152;0.22479389430357552;0.19657282222451375;1.447817545936901;0.17259595633452368;10.018586189027111;0.839923031577722;0.015587456473693726;0.015558233828918265;0.1327276100822275;-1.2915514440862277;1.3041341425673099
30.108096;0.13360541850336669;0.02759063761565068;0.2035947199545084;0.1963692445568354;1.449900722021033;0.1722991662864145;10.019996363514842;0.8400231003685125;0.01558968720684287;0.015558996268239143;0.12088062269430756;-1.2923744981850105;1.304069539579819
30.110139;0.13331492627414704;0.024875299570303495;0.18397048165927452;0.19614950403591158;1.4516121577703924;0.17202045247777537;10.02146294006177;0.8401169498782074;0.015591877959812277;0.015559781573378336;0.11007663563384347;-1.2931185509688874;1.3041282701666468
30.112182;0.1330486805475195;0.022386191942922348;0.16590580737369365;0.19591982689365645;1.4530067040625072;0.17176176144579905;10.022974637695118;0.8402042711517782;0.015594020652363729;0.015560585258157645;0.10022664891808271;-1.2937896024261746;1.3042820730148281
30.114224;0.1328065727804198;0.020110506120367223;0.1493248125675693;0.1956867653159602;1.454130433918048;0.17152205863575057;10.024520375860648;0.8402846880920766;0.015596109068650058;0.015561401063090032;0.09125066257538365;-1.2943956525718265;1.3045104564614582
30.116267;0.13258644775911171;0.018034683353538434;0.13414591492066408;0.1954532095749058;1.4550249504323673;0.1713003343986083;10.026090486308284;0.8403577562553031;0.015598137336543033;0.015562221422760262;0.0830706766370391;-1.2949427014115757;1.3047953872340239
30.11831;0.13238716878728862;0.016143891574992245;0.120274225201968;0.19522312363837604;1.4557297864253138;0.1710965926444204;10.027677118100353;0.8404229619484602;0.015600098757549254;0.015563038599267331;0.07561769115533074;-1.2954357489239592;1.305122044612574
