time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.120353;0.13220762763784846;0.014423555746357553;0.10761447520090478;0.1949994953987255;1.4562775525592435;0.17090983816306426;10.029274225082549;0.8404797339925156;0.015601986028248664;0.01556384684847298;0.06882670622120257;-1.295881795089535;1.305480705333935
30.122395;0.13204475053922385;0.012859240549099003;0.09607181385833957;0.19478162820639852;1.4566950661072244;0.17073907926520082;10.030877105173222;0.8405275088174926;0.015603791130055831;0.015564643432826479;0.06264072195058883;-1.2962828399257893;1.3058594179840024
30.124438;0.13189854067598614;0.011436573780631402;0.08554744683570929;0.19457279536364638;1.4570060990136955;0.17058233107859846;10.032482182161804;0.8405658422784784;0.01560550472530488;0.01556542746675252;0.057006738458457884;-1.2966458834676988;1.3062533549270394
30.126481;0.13176789304242936;0.010145011125026384;0.07597062840264186;0.19437371219500046;1.4572274208233305;0.17043961236873933;10.034086986862143;0.8405944909459656;0.015607117123179236;0.01556619812235465;0.051873755852066834;-1.2969739257225323;1.3066554112724276
30.128523;0.1316499429736441;0.008968900514897299;0.06723189651642625;0.19418284937247154;1.457377950426176;0.17030994622513254;10.035690161886192;0.8406133868344141;0.015608620968996017;0.015566953787353642;0.04720077423026206;-1.2972689666555053;1.3070592261171614
30.130566;0.13154549760159875;0.007901817241893839;0.059287656229862276;0.19400283482347858;1.4574679289778736;0.1701913602722047;10.037291722187785;0.840622516382177;0.015610012776095967;0.015567692527449831;0.042943793678042144;-1.2975360061983743;1.3074624525868537
30.132609;0.13145158466861698;0.006931563549715139;0.05205199754342637;0.19383108832342355;1.4575093864751936;0.17008388106678526;10.038893322720172;0.8406218276188973;0.015611291516987027;0.015568412847852452;0.03906881427003745;-1.2977760442587625;1.3078601081884573
30.134652;0.13136815236105145;0.006049143778802589;0.04546077073519517;0.19366896576796244;1.4575122669616032;0.16998553103209818;10.040497751575607;0.8406112493851124;0.015612456227582663;0.015569113874298761;0.035539836063192935;-1.2979930807385311;1.3082509409507725
30.136694;0.13129409334425193;0.005247423352378916;0.03946363263517654;0.19351571536035148;1.4574821324547866;0.16989632899500992;10.04210766237176;0.8405907374641952;0.015613504827875139;0.0155697953805038;0.032327859076634206;-1.2981891155568785;1.3086325533380807
30.138737;0.13122936907994012;0.004519047416265549;0.03400771784572654;0.19337254523029546;1.4574276303381932;0.16981628785823916;10.04372468237485;0.8405602777788319;0.015614434052478567;0.015570458177792375;0.0294038832940413;-1.2983661486457525;1.3090031363947954
30.14078;0.13117189839884913;0.003858104126788576;0.02905111132020659;0.1932371166814297;1.4573527736494423;0.16974340817953282;10.045349199893403;0.8405198942104628;0.015615239930438455;0.01557110429848988;0.026741908676519717;-1.2985261799182628;1.309361575658687
30.142822;0.13112172363549857;0.003257281240839366;0.024540372859515856;0.19311030926211636;1.4572624942654187;0.16967766859678957;10.046980624144934;0.8404696835733985;0.015615918397583979;0.015571736494051303;0.02431993516092253;-1.2986702092504852;1.3097064086413202
30.144865;0.13107783268424497;0.002710641193269211;0.020432333113953056;0.19299130180810734;1.4571602578141485;0.1696180224999657;10.04861812051431;0.8404098491520595;0.01561646584289194;0.015572357636537791;0.02211496265934856;-1.298800236490924;1.3100375637352195
30.146908;0.1310401594558038;0.002214430865792027;0.01669984738033028;0.19288047963936897;1.4570484887077186;0.16956540841452858;10.050261162643281;0.8403407170177022;0.015616879746931637;0.015572970260038491;0.020108991068715092;-1.298917261478841;1.310354313854812
30.14895;0.13100771493681293;0.0017641084581122514;0.013309757045389786;0.19277705035917406;1.4569312352005073;0.16951675643438255;10.051909726272063;0.840262725063624;0.015617158509338706;0.015573575817610328;0.01828302028303271;-1.2990232840620988;1.3106571242677256
30.150993;0.13098053090321204;0.0013552859135534695;0.010229745808903028;0.19268117550420064;1.4568091286145308;0.1694729807747371;10.053563741456239;0.8401763855250288;0.015617300365192674;0.015574173717741708;0.016622050200661577;-1.2991193041226787;1.3109457936918223
30.153036;0.1309576024437956;0.0009853724529856073;0.007441003590288411;0.19259161898433036;1.4566838905314639;0.16943397701794893;10.055221576216573;0.8400822311186014;0.015617302902596027;0.015574761208538046;0.015111080716076263;-1.2992053215939552;1.311219365160714
30.155079;0.13093911117540347;0.000648146266501441;0.004897088073652372;0.19250901545673835;1.456558629275885;0.1693986297691627;10.056879454623516;0.8399807522034599;0.015617163009539884;0.015575334350971607;0.01373711170512551;-1.2992833364467131;1.3114790351608772
30.157121;0.13092500008549707;0.00034334338652284836;0.0025964640868736486;0.1924330165988135;1.4564317598122039;0.16936582030643413;10.05853264819951;0.8398723703745042;0.015616876564876932;0.015575888623514295;0.012486143027393575;-1.2993533486675022;1.311724095422974
30.159164;0.13091436834241432;6.642017115164473e-05;0.0005052150408711045;0.19236252388642758;1.4563052558032796;0.1693364303238756;10.06017725039293;0.8397574670654971;0.015616438554237382;0.015576419214629829;0.011349174548193912;-1.2994163582438247;1.3119550290369606
30.161207;0.13090722915070974;-0.0001853151533864096;-0.0013966995907586496;0.19229748470592314;1.4561790763096365;0.16930833783598012;10.061811386259254;0.8396363998487282;0.015615843707309658;0.015576921425838464;0.010314206157782052;-1.2994743651447098;1.3121733772562947
30.163249;0.1309035282804326;-0.00041268304685982066;-0.0031152245122855306;0.1922380629652773;1.4560557419612608;0.16928341171651104;10.063434085807762;0.8395094798692205;0.015615086688789963;0.015577390064248454;0.00937423776515903;-1.2995253693219426;1.31237674753866
30.164407;0.13091237477528764;-0.0005312768004854173;-0.004011838617522567;0.19219711411022647;1.4559338446952563;0.1692705222994129;10.06504196927715;0.8393769565791215;0.015614161380712319;0.01557781855185868;0.008880269276784212;-1.2995523707485594;1.3125501868484395
30.165494;0.1309237297326514;-0.000637730346035188;-0.004816802751456802;0.19216037345211828;1.4558161072812577;0.16925756045604776;10.06662756690408;0.8392390269226601;0.015613060702284872;0.015578198909252355;0.008420300592780398;-1.2995763694595464;1.3127114088536092
30.166421;0.13093751691244654;-0.0007241455456516082;-0.005470349908760707;0.19212792057002737;1.455704764604586;0.16924543894677518;10.068181049290546;0.8390958406141328;0.015611778402598461;0.015578522013624235;0.008041331614882718;-1.299595365561837;1.3128587041620783
30.167349;0.13095169677239143;-0.0008071464761541971;-0.006098187106803311;0.19209629019010604;1.4555963212535699;0.16923307607066965;10.069693648382554;0.8389474957118916;0.01561031136890366;0.015578778320444046;0.00767736224815163;-1.2996143592088978;1.312996744866903
30.168276;0.1309672676365762;-0.0008881241299017101;-0.006710771444817369;0.19206740738145087;1.4554944951769682;0.16921938548431462;10.071160696571475;0.8387940791063634;0.015608660565615197;0.015578958701715136;0.007329392409495672;-1.2996323505629446;1.3131247808564157
30.170131;0.13097394750908148;-0.0010378616595670192;-0.00784389424305182;0.19202604300721507;1.4553962690853082;0.16919628595896719;10.072581605904038;0.8386357540160636;0.015606830627423861;0.015579054241703864;0.006678422030963021;-1.2996653397790232;1.3132574287692405
30.171986;0.13098288660074806;-0.001176484411128421;-0.008893133820616345;0.19198863888884996;1.4553038796048867;0.16917272121127652;10.073956977828615;0.8384727809850606;0.015604828436912258;0.015579056371454594;0.006085451043927736;-1.2996953270051264;1.3133790499784253
30.173841;0.13099303064065895;-0.001304802956570245;-0.009864615891458694;0.19195355608773357;1.4552161438164983;0.1691496642463048;10.075286857327029;0.8383054254189451;0.015602661364836443;0.015578958604121163;0.005544479373275589;-1.2997223123788302;1.313489773622157
30.175695;0.13100522395258335;-0.0014204691096984876;-0.010740457027427113;0.19192233575228426;1.4551353863905196;0.1691261024007555;10.076571100659006;0.8381338781571659;0.015600336509044462;0.015578757813603154;0.005051506943245705;-1.2997472960354766;1.3135907643206164
30.17755;0.13101856379333301;-0.0015268808245285784;-0.011546373374980731;0.1918934967986514;1.4550603587946036;0.16910203125594997;10.07780983958571;0.8379582951217623;0.015597861190684813;0.015578453502836972;0.004602533677078017;-1.299770278119712;1.3136821614656724
30.179405;0.1310319719309846;-0.0016235614617483777;-0.012278819564431153;0.19186560552327583;1.4549920976920372;0.1690774647623918;10.079003538228742;0.8377788642770855;0.015595243686875386;0.015578046765596935;0.004193559509015028;-1.299790258772036;1.3137629831435174
30.18126;0.13104740936370682;-0.0017109566516297359;-0.012940952677041989;0.19184150662771865;1.454930591485407;0.16905344529573404;10.080152603527885;0.8375957918927651;0.015592493587455148;0.01557754019416966;0.0038205844027900094;-1.2998092381163298;1.3138350430327996
30.183115;0.13106387711585105;-0.0017913191211624757;-0.01354986958092981;0.19181977157262797;1.4548754909326773;0.16902805009727745;10.081256478227964;0.8374092671454033;0.01558962214673563;0.015576937593595392;0.0034806083362945925;-1.2998262162660965;1.3138969716848954
30.18497;0.13108117729631963;-0.001862508503177729;-0.014089361234321182;0.19180032115898277;1.454827592282477;0.16900238497967507;10.082313437647217;0.8372194534361842;0.015586642782657143;0.015576243225372743;0.003170631276414125;-1.2998421933142466;1.313949392831737
30.186825;0.1310983418019625;-0.0019279315196483711;-0.014585281773164429;0.19178191073601547;1.454787116318917;0.16897656196421199;10.083321401005497;0.837026468015387;0.01558357044940295;0.015575461623849665;0.002888653193232118;-1.2998561693142505;1.313991112289225
30.18868;0.13111623293830021;-0.001986801476330995;-0.015031561761328555;0.19176565877469853;1.454752011716824;0.16895068568620814;10.084278504728983;0.8368303681421202;0.015580418972745343;0.015574597875809506;0.0026316740853357624;-1.2998691442962074;1.3140231193247818
30.190534;0.13113478852829258;-0.0020395690531552785;-0.01543159381887829;0.19175163404637513;1.4547223581432316;0.1689238599496408;10.085183428031522;0.8366311831803501;0.015577198802896437;0.015573657254610048;0.002397693978810559;-1.299881118309349;1.3140454814505342
30.194244;0.1311489100197788;-0.0021299540258378357;-0.01611688169052978;0.19173193213829212;1.4546931595611483;0.1688922053660916;10.086035781278298;0.8364289597894857;0.015573917805253521;0.01557264450021951;0.001987712906084264;-1.2999020914494255;1.3140679795099353
30.197583;0.13116460674799205;-0.0021952086823990554;-0.01661180260244635;0.1917160111259316;1.4546696882667478;0.1688628700895501;10.086835438050372;0.8362237811175081;0.015570583502112743;0.015571564123846303;0.0016787308835987944;-1.2999180638514787;1.3140772673736814
30.200922;0.1311819080650175;-0.00224941957508053;-0.01702292345432345;0.1917037095124589;1.4546499978520522;0.1688350176906633;10.08758050767349;0.8360157662213646;0.015567204062525184;0.015570421020155293;0.001417747926634062;-1.299931035668357;1.3140754352699626
30.20426;0.13119974206534074;-0.002292973711280734;-0.017353280763305806;0.19169333804646774;1.4546327742115595;0.16880681418642104;10.088266248641188;0.8358050488865468;0.015563788012304238;0.015569220233303968;0.0011967641021785398;-1.2999420070558085;1.3140638020648567
30.207599;0.1312171671704366;-0.0023293051602376693;-0.017628979125604467;0.19168363437558064;1.454618621099174;0.16878043383357258;10.088886891029212;0.8355917628536039;0.01556034456779689;0.015567966601755927;0.0010097795584738734;-1.2999519781537319;1.3140438722292422
30.210938;0.13123606902959842;-0.002356412938611319;-0.017834608351425654;0.19167708074728523;1.454605662874802;0.16875406375446986;10.089438520417229;0.835376078248872;0.015556885201624229;0.015566664191476905;0.0008517945051273826;-1.2999599490727707;1.3140151833140852
30.214277;0.13125557654654754;-0.0023787335493642625;-0.01800386100074318;0.1916725214071662;1.4545946395414788;0.1687298969221532;10.089920021533983;0.8351582071907109;0.015553424461947253;0.015565315284565616;0.0007188091644561861;-1.299965919898207;1.313978090495955
30.217616;0.13127458650151894;-0.002394172443698038;-0.018121026236180088;0.19166815855492536;1.4545838336771384;0.16870612192703627;10.090331664748017;0.8349383070786731;0.015549978666002958;0.015563920164012503;0.0006058237201077419;-1.2999718906816564;1.3139347939497468
30.220954;0.13129322961730164;-0.0024066413122044348;-0.01821570016826719;0.19166405878933648;1.4545719465736124;0.16868291126939258;10.090673200541458;0.8347163959302464;0.01554656329382354;0.015562477727361898;0.0005108383016709847;-1.2999768614207001;1.3138845797140197
30.224293;0.13131245898663846;-0.00241538100393674;-0.01828200346653012;0.19166186361066573;1.4545604249992539;0.16866140924394354;10.090943395869296;0.8344923549379446;0.0155431909267334;0.015560986367265337;0.00043085300998572116;-1.2999808320534891;1.3138278734364917
30.227632;0.13133228058078125;-0.0024208228165680207;-0.018323198789246105;0.1916614317899796;1.4545473741477004;0.16864072433920416;10.091140722808015;0.8342659551741581;0.015539870990641561;0.015559445388803923;0.0003628679354046641;-1.2999838024611914;1.313765056677883
30.230971;0.13135169623632384;-0.0024236105663406533;-0.018344297603992605;0.19166117834850802;1.4545308786696662;0.16862192936873238;10.091264109177812;0.8340368864015095;0.015536610142756533;0.015557855988741426;0.0003058831443912119;-1.2999867724783634;1.3136973468626527
30.234309;0.13136971338911646;-0.0024241292250209746;-0.018348352896435133;0.19166011964825;1.4545137456350552;0.16860407197225954;10.091313716693437;0.8338048147480366;0.015533411923089109;0.015556221154414697;0.0002578986593573322;-1.2999897419201005;1.313624896799645
30.237648;0.13138934386369341;-0.0024228871166965186;-0.018338797183331455;0.19166213389538952;1.4544921855606316;0.16858719151787022;10.091290896213101;0.8335694587996776;0.015530276440531253;0.015554545313655428;0.0002169144572028708;-1.2999917106026044;1.313547011076583
30.240987;0.13140761759224454;-0.0024199533265106573;-0.018316569891146342;0.1916632185300862;1.4544685377052107;0.16857232754250975;10.091196455338048;0.8333306458239098;0.015527200737251537;0.015552833746608487;0.0001829304882757258;-1.2999936783485635;1.3134652218735714
30.244326;0.13142555978816894;-0.0024158476858007765;-0.018285468365841297;0.19166480032814634;1.4544429029098425;0.1685575150685701;10.09102961430005;0.8330883208675994;0.015524179662269894;0.015551091974452435;0.00015394670590126305;-1.299994644997944;1.3133791565354194
30.247664;0.1314441915346936;-0.002410650395403269;-0.018245962319896884;0.19166832870664982;1.4544158300091552;0.16854477903997458;10.090789497378934;0.8328425113173158;0.015521207206927085;0.015549325279662784;0.00012896307911955483;-1.2999956104158554;1.3132903761225787
30.254342;0.13146252846441606;-0.002397808848875161;-0.01814858191226238;0.19167231296737883;1.454387646670169;0.16853313084227392;10.090476628732489;0.8325932870151037;0.015518277482060297;0.01554753767706795;8.99795781097971e-05;-1.2999975744828671;1.3132003259381055
30.260352;0.13148163219984155;-0.002385464489602095;-0.018054821986979146;0.19167829664705693;1.454359298449686;0.16852356301439625;10.090092893041689;0.832340740907401;0.01551538452068695;0.01554573164658483;6.499617493811838e-05;-1.2999995370767734;1.3131084592604503
30.266362;0.13150038353094118;-0.002370349487942827;-0.017940097472275002;0.19168455923390754;1.4543308140194189;0.1685150574990319;10.089640880178994;0.8320849593066827;0.01551252200418878;0.015543909812053879;4.6012865525788064e-05;-1.2999994980537755;1.3130134320005704
30.272371;0.13151782866804082;-0.002354421370975647;-0.017819356441701996;0.1916898043027457;1.454303555216016;0.16850761479888038;10.08912269741289;0.8318259788561178;0.01550968398445583;0.015542076426809822;3.3029674079345915e-05;-1.3000004572418529;1.3129192116372228
30.278381;0.13153600238372065;-0.0023391360911038787;-0.01770334440842986;0.19169690559207545;1.4542777733724936;0.16850126796770748;10.08853898229745;0.8315637779273507;0.015506865521200567;0.015540237059887304;2.3046657507796858e-05;-1.3000014144485406;1.3128259810453258
30.284391;0.13155376992828466;-0.002322113810715611;-0.017574197466583806;0.19170415350550524;1.454253739769603;0.16849605971356926;10.087889628616457;0.831298304921267;0.015504062569529225;0.015538397591250122;1.5063921116061797e-05;-1.3000013694631811;1.31273392201109
30.290401;0.13157117397245308;-0.002304943776352468;-0.017443940427944428;0.1917114676830811;1.454231204875108;0.16849201784808215;10.087175773254828;0.8310294722770497;0.0155012716363898;0.015536563507288425;1.0081603606793035e-05;-1.3000013220568927;1.3126450371714538
30.29641;0.13158826120202263;-0.002289068721828412;-0.01732348826696216;0.19171876434647847;1.4542097149354147;0.16848915635374;10.086401038187876;0.8307570891439665;0.015498489114741908;0.015534739220574323;6.099829650226181e-06;-1.3000012720065317;1.3125600689174337
30.30242;0.13160490792262097;-0.0022718958615328376;-0.01719322919419299;0.19172575155220978;1.4541888101480807;0.16848749202419952;10.085570951389483;0.8304808198817604;0.015495711021718572;0.015532927330068372;3.1186784212410985e-06;-1.3000022191278227;1.3124805289044212
30.30843;0.13162116964073997;-0.0022547129011520157;-0.017062904137927704;0.1917322345217026;1.4541665783996442;0.16848706024179708;10.08469129724601;0.8302002175736571;0.015492933738999242;0.01553112863442168;1.1381921020538102e-06;-1.3000021632774392;1.312404842245063
30.31444;0.1316371035096267;-0.002239272895422526;-0.016945776033141256;0.1917384401001973;1.454144316994932;0.16848791408177669;10.083767289965143;0.82991478563918;0.01549015411804834;0.015529343056955037;1.5839109039693374e-07;-1.3000021043291574;1.3123344771182575
30.32045;0.13165259475130775;-0.002222535017639302;-0.016818841410579013;0.1917439849599925;1.4541207631887336;0.16849010394787722;10.08280411153635;0.8296240548932754;0.015487368305093079;0.015527570008882509;-8.207439014063314e-07;-1.3000020421530953;1.3122699925691417
30.326459;0.13166770580843504;-0.0022059421252838903;-0.01669301497543;0.1917488370467453;1.4540955068129735;0.1684936573170855;10.081807320007977;0.8293276698764538;0.015484570562718288;0.015525807562299045;-1.7992998888817815e-06;-1.3000019766154964;1.3122120748702164
30.332469;0.13168249011746053;-0.002191230144361719;-0.016581429280933556;0.19175296026061145;1.4540681887343028;0.16849857937600357;10.080782554695267;0.8290254196314618;0.015481752955757539;0.01552405236293887;-1.7774262324426577e-06;-1.300001907595789;1.3121614800904497
30.338479;0.13169581205122483;-0.0021751419030671287;-0.016459568182581725;0.19175473296448034;1.4540391911436727;0.16850487107770035;10.079735485761741;0.8287171926057474;0.015478906074761082;0.015522301511076387;-2.755305487012241e-06;-1.3000018349945361;1.312118839051987
30.344489;0.13170970242958524;-0.0021594324399382132;-0.01634045929176414;0.19175718421842966;1.454009105088415;0.16851253726144452;10.07867226959211;0.8284029142992487;0.015476020664921725;0.01552055483577631;-2.7331224652246295e-06;-1.3000017587378914;1.3120845198935982
30.350499;0.13172315381788133;-0.002144006024137666;-0.016223503194877153;0.1917585630864881;1.4539753685418362;0.16852057641457457;10.077599836775176;0.8280825351045892;0.015473089888040217;0.015518815928720467;-2.7110351415904136e-06;-1.3000016788065283;1.3120586075029943
30.356508;0.13173623423152056;-0.0021301675228085804;-0.016118569331485536;0.19175908743237205;1.4539385164780905;0.16853097100489847;10.076525958486634;0.8277560921778199;0.015470110815847286;0.015517091226693426;-3.689165293800527e-06;-1.3000015952622068;1.3120409374449866
30.362518;0.13174784762032357;-0.002115254987931953;-0.01600564447995393;0.19175733037573117;1.4538991692298646;0.16854268455222005;10.075459012252612;0.827423769796821;0.01546708382922639;0.015515387568443771;-3.6676138150198914e-06;-1.3000015082316139;1.3120312113985455
30.368528;0.13176007951416488;-0.0021005571006424257;-0.015894232978404362;0.19175597835135125;1.4538542008034268;0.16855566421509113;10.074406716347493;0.8270858771941716;0.015464011300633893;0.015513710787918814;-3.646465779322021e-06;-1.3000014178650445;1.3120291165590867
30.374538;0.13177204259660347;-0.0020874557098211864;-0.01579490862412606;0.19175396186909535;1.4538050108211689;0.1685698517764272;10.073374394345329;0.8267428157832756;0.015460897168924358;0.01551206597890211;-3.6257750759395476e-06;-1.3000013243045467;1.3120343998162323
30.380547;0.13178269848044966;-0.0020734099997904844;-0.01568857316492539;0.19174935428722972;1.453748937648774;0.1685841959636419;10.072364542659981;0.8263951159091282;0.015457746409656121;0.015510457463346386;-3.60556760878185e-06;-1.3000012276623427;1.312046952356895
30.390547;0.13179518967320242;-0.0020502680891001154;-0.015513166570518086;0.19174690591281032;1.4536886267906954;0.1686016556610875;10.071378256667034;0.8260434659273094;0.015454563699620364;0.015508889300234002;-3.5858669793608145e-06;-1.3000011280086707;1.3120668099276205
30.400547;0.13180666357865645;-0.0020293690260643573;-0.01535485859838028;0.19174205003753658;1.4536217624222159;0.1686201901737564;10.070416874696447;0.8256886809048233;0.015451352420035562;0.015507367007687642;-3.5667032026595444e-06;-1.3000010253909071;1.3120940358345072
30.410547;0.13181906566447052;-0.0020076892105113362;-0.015190544381517231;0.1917375256103943;1.4535486859198903;0.1686387481263218;10.069482523345886;0.8253316632319468;0.015448114340804656;0.015505897690541975;-3.5481101213202523e-06;-1.3000009198767286;1.3121286333045437
30.420547;0.13183055912681035;-0.001988115000887801;-0.015042284567707547;0.19173075098904305;1.4534706450048445;0.16865927393540428;10.068578127591142;0.8249733481883755;0.015444849882503416;0.015504488675131073;-3.5301313311338872e-06;-1.3000008115846036;1.312170577370644
30.430547;0.13184204895494858;-0.0019676746761906655;-0.014887484733320131;0.19172275127304814;1.4533861586299308;0.16867972556940247;10.067706781561972;0.8246146049659668;0.015441558869780114;0.015503147105043195;-3.512803938321071e-06;-1.3000007006843204;1.3122199317894392
30.440547;0.13185460830936885;-0.0019477585401754983;-0.014736547791451053;0.1917153365567896;1.4532979222455773;0.1687020808214134;10.066870554996678;0.8242561552437038;0.015438241587284846;0.015501879897498736;-3.4961211544383677e-06;-1.3000005873626;1.3122769022263472
30.450547;0.1318663121613086;-0.0019299403963709454;-0.014601600182154733;0.19170553734861104;1.453205254674041;0.16872432932629394;10.066070855222156;0.8238985976333318;0.015434900191228524;0.015500693626236548;-3.4800168413912197e-06;-1.3000004717797622;1.3123417222991391
30.460547;0.13187804821973567;-0.0019112652020809025;-0.01446017861749003;0.19169464908919448;1.4531087810149685;0.16874746382848796;10.06531033755575;0.8235425384790684;0.015431539087611334;0.015499594902589769;-3.464367827763732e-06;-1.3000003540660563;1.3124144654785215
30.470547;0.1318899348964186;-0.001894627118414487;-0.014334171671823298;0.1916829647768079;1.4530095960567362;0.1687714733618224;10.06459328879766;0.823188687401406;0.015428163950583633;0.015498590347831812;-3.449000119533496e-06;-1.3000002343546166;1.3124949576330942
30.480547;0.13190185152071499;-0.0018771235701872478;-0.014201626401631244;0.19167006722178848;1.4529058369436898;0.16879633193874602;10.063923952160522;0.8228377923584703;0.015424780909966514;0.01549768593336201;-3.4337217625793644e-06;-1.3000001128133971;1.3125828492690286
30.490547;0.13191384846212595;-0.0018600679692016987;-0.014072475477163367;0.1916563401612184;1.4527999027388443;0.16882199069487377;10.063305431387382;0.822490517938375;0.015421395983162216;0.015496886713374985;-3.41837643547232e-06;-1.2999999896494396;1.3126777255443272
30.500547;0.13192598277850945;-0.0018448858881259288;-0.013957499981775265;0.19164156738919666;1.4526898046419985;0.1688483837983566;10.062740600969345;0.8221474373879537;0.01541801526247839;0.015496197077625834;-3.4028624865718685e-06;-1.299999865081276;1.3127791452159683
30.510547;0.13193815189402064;-0.001828855734009773;-0.013836117329256024;0.19162590447617375;1.4525783274701713;0.16887543828496493;10.062233728361697;0.8218091090017114;0.015414646136365638;0.015495620834327933;-3.387113862279758e-06;-1.299999739309567;1.3128866245707176
30.520547;0.13194944288275434;-0.0018133359795528179;-0.013718704487147425;0.19160786339269972;1.4524648580171478;0.16890307552344153;10.061790308725826;0.8214761224644542;0.015411297322113124;0.015495161245405389;-3.371096820326332e-06;-1.2999996125033428;1.3129996327138007
30.530547;0.13196188621852467;-0.0017981851058960297;-0.01360398192923993;0.191590358609576;1.452350090788144;0.1689312064237295;10.061414803071422;0.8211490873266207;0.015407977386264933;0.0154948213597129;-3.354816865623589e-06;-1.299999484788845;1.3131176612506903
30.540547;0.13197458413097368;-0.001784925277898636;-0.013503565220832344;0.19157220872863567;1.4522357335359941;0.16895972849518176;10.061108967140006;0.8208285781402246;0.015404694219194357;0.015494604125900294;-3.338299418480488e-06;-1.299999356250135;1.3132403094013223
30.550547;0.1319864715103613;-0.0017708718578561275;-0.013397252498013542;0.1915515954528057;1.4521202381441372;0.16898752522346902;10.06087255351184;0.8205150886060993;0.015401456358483242;0.015494512101914248;-3.3215561207623654e-06;-1.2999992269570602;1.3133672885412435
30.560547;0.13199965495782062;-0.0017569028245671369;-0.01329147711231612;0.19153187776239097;1.4520061820675718;0.16901646012044336;10.06070539415355;0.820209037542656;0.015398274027152868;0.015494547353310467;-3.304563815781354e-06;-1.2999990970026438;1.3134983786977406
30.570547;0.13201223808905507;-0.001745034660845484;-0.013201691610064136;0.19151015029420526;1.4518921816748518;0.16904537427219485;10.060608250023547;0.8199107870420883;0.015395158119480536;0.015494711864616869;-3.2872712967686073e-06;-1.2999989665254115;1.3136333982890764
30.580547;0.13202612502844224;-0.0017320842849911186;-0.013103621631837611;0.19148908548913235;1.4517772996965006;0.16907311002546394;10.060581463750227;0.8196206495267718;0.015392118907279399;0.015495007811056954;-3.2696343640113445e-06;-1.299998835699134;1.3137722026431318
30.590547;0.13203938782206187;-0.0017195080688244104;-0.013008478269685273;0.1914662185147491;1.4516634435717475;0.16910154480215767;10.06062404543913;0.8193388951541912;0.015389165910235548;0.015495436791457968;-3.2516493161960196e-06;-1.2999987046949033;1.3139146545766531
30.600547;0.1320540264181828;-0.0017071545577938573;-0.012914916627681076;0.1914443068557844;1.4515491487384689;0.16912859269720665;10.060734126588155;0.8190657418818947;0.015386307747853293;0.015495998638035954;-3.233350358009413e-06;-1.299998573671263;1.3140604782699394
30.610547;0.13206810249451909;-0.0016967650953636701;-0.0128363004471778;0.19142066741558075;1.451435137147355;0.16915518060273016;10.060908843958366;0.8188013414471715;0.015383551645707948;0.015496691264013766;-3.2147783085675013e-06;-1.2999984428097737;1.3142091089295322
30.620547;0.13208248695106503;-0.0016853657677620545;-0.01275004023283738;0.19139629169698705;1.4513195040356044;0.16918223976553426;10.061144105378974;0.8185457965314712;0.015380903099514754;0.015497511336531208;-3.195953335113957e-06;-1.2999983123214724;1.314359747150936
30.630547;0.13209720954577273;-0.0016741148031777229;-0.012664892279912585;0.19137140901596558;1.4512037214604687;0.16920772040000376;10.061434993413817;0.8182991764483131;0.015378365330120653;0.015498454607525206;-3.176866531901398e-06;-1.2999981823960816;1.3145115550026807
30.640547;0.13211322469368283;-0.0016632421506767492;-0.012582500034444381;0.19134759381624927;1.4510891011270077;0.16923260500020412;10.061775835156523;0.8180615148954874;0.015375938931286642;0.015499515646459669;-3.1574805613904495e-06;-1.2999980531692379;1.3146638246335047
30.650547;0.13212849467640006;-0.0016527281206060631;-0.01250290398015946;0.1913216912110983;1.450973694033203;0.16925790041012242;10.06216011417211;0.817832830919684;0.015373622893705793;0.015500687213802484;-3.1377284137401057e-06;-1.2999979247555344;1.3148160599108278
30.660547;0.132144049631729;-0.001644107336014151;-0.012437612509236426;0.19129554418849598;1.4508596784929948;0.1692816095628894;10.06258081355185;0.8176131485410608;0.015371416246076235;0.015501960210817695;-3.1175127843962687e-06;-1.2999977972972576;1.3149679041946907
30.670547;0.13215975399306576;-0.001634192825425196;-0.012362523508834395;0.1912689577697452;1.450746278666358;0.16930470606226597;10.063030863422101;0.8174024771783255;0.015369318944548332;0.015503325355586276;-3.0967010038345636e-06;-1.299997670974471;1.3151189744924978
30.680547;0.13217564536087154;-0.0016245739822937971;-0.012289655177297772;0.1912420893697895;1.450633252381957;0.1693271370765876;10.063503188333511;0.817200794294742;0.015367331568626819;0.015504775418503107;-3.075116326475898e-06;-1.2999975459933328;1.3152688110973458
30.690547;0.13219169228798025;-0.0016152509915015516;-0.012219007239234084;0.19121501866321225;1.4505204772791425;0.16934884567810707;10.063990714096335;0.8170080831717107;0.015365453756757439;0.015506305527018645;-3.0525512033528404e-06;-1.299997422570368;1.3154169303906433
30.700547;0.13220784736829594;-0.0016063706592120595;-0.012151688593751627;0.19118779696599963;1.4504077790745606;0.16936978385892382;10.064486720819394;0.8168244001646917;0.015363682874765935;0.015507911550752183;-3.028803203572717e-06;-1.2999973009044834;1.315562765170065
30.710547;0.13222411272408116;-0.0015989359376450969;-0.012095280065473757;0.19116058308556197;1.4502951800515402;0.16938990927011188;10.064985045301386;0.8166498724138976;0.015362014194593102;0.015509588781892555;-3.0036988864491736e-06;-1.2999971811632254;1.315705548094641
30.720547;0.13224032089066975;-0.0015905015692005938;-0.012031291252694509;0.19113328132032786;1.450182635656138;0.16940917572229441;10.065479596171748;0.81648461327115;0.015360442040494656;0.015511331831954647;-2.977091728479305e-06;-1.299997063501713;1.315844370108712
30.730547;0.13225649223034272;-0.0015822170957453855;-0.011968412260041696;0.19110606834440969;1.4500702330631923;0.16942752849189174;10.065963488801222;0.8163286784612543;0.015358960853193852;0.01551313442240334;-2.9488620627250023e-06;-1.299996948085568;1.3159783300715893
30.740547;0.13227259757924942;-0.001574237879203159;-0.01190781707615402;0.1910791737811174;1.4499591368724711;0.16944490869642131;10.066429707359744;0.8161821184432526;0.015357565450935903;0.015514988860122005;-2.91893203965663e-06;-1.2999968350956097;1.3161066323269728
30.750547;0.13228861148476828;-0.0015665468403597068;-0.011849375282361397;0.19105238660719304;1.4498472448971338;0.1694612610732141;10.066873495627403;0.816045007836786;0.015356250955232112;0.015516887077350433;-2.8872641124786e-06;-1.299996724710427;1.3162286831403567
30.760547;0.13230450631649746;-0.0015590146622175309;-0.011792107559544551;0.19102606557168916;1.4497368861190418;0.16947653417931688;10.067293567956815;0.8159173845890257;0.01535501243188665;0.015518822834027291;-2.8538437172565567e-06;-1.2999966170809483;1.316344081531183
30.770547;0.13232024924677466;-0.0015517708201239976;-0.011736992665475307;0.1909999405332816;1.4496257856896353;0.1694906702233544;10.067690463864887;0.8157992144876959;0.01535384402907145;0.015520792515986355;-2.818678192155622e-06;-1.2999965123270767;1.316452445547738
30.780547;0.13233486844479384;-0.001546201443926802;-0.011694599563415242;0.19097296951684578;1.4495162122468233;0.16950360198833173;10.068063581431229;0.8156904452237214;0.015352739032614941;0.0155227936712311;-2.781798498340087e-06;-1.2999964105545487;1.316553316946027
30.790547;0.13235022551282172;-0.001539404884206884;-0.011642810347364863;0.1909476359648026;1.4494062458249841;0.16951526337552064;10.068410197983525;0.8155910683160611;0.015351690797392787;0.015524822801836148;-2.7432439218818327e-06;-1.2999963118631672;1.3166462018803866
30.800547;0.1323653813427614;-0.001532775712516368;-0.011592259201015405;0.19092309747318656;1.449299390239246;0.16952559649363472;10.068727171697743;0.8155011140173961;0.015350693258721895;0.015526874905613067;-2.7030376333722556e-06;-1.299996216341558;1.3167305996650212
30.810547;0.13238034099660376;-0.0015262793731470063;-0.011542685546775663;0.19089887087803958;1.449191479185425;0.16953355270344478;10.069012640013117;0.8154206117366095;0.015349741386621093;0.015528944654836174;-2.661164493182949e-06;-1.2999961240605682;1.316806004147844
30.820547;0.1323941005119085;-0.0015201698634529758;-0.011496098726421808;0.1908741989681041;1.4490873409928349;0.16954109294922393;10.069266675714946;0.8153495963241518;0.015348831497428828;0.015531027194206924;-2.617577727319028e-06;-1.299996035065625;1.31687187150242
30.830547;0.13240864068671637;-0.0015139731041403346;-0.011448739651898038;0.1908514865115909;1.4489833192271657;0.16954718053787812;10.069491552079192;0.8152881584840301;0.015347960666636249;0.015533119083602623;-2.572241927685086e-06;-1.2999959493710935;1.3169275903611752
30.840547;0.13242295083727124;-0.0015082362304503411;-0.01140483607495869;0.19082990580476064;1.448884336429187;0.16955077505827298;10.06969132265244;0.8152364700656317;0.015347125689720919;0.015535219859394978;-2.525175098949103e-06;-1.2999958669652092;1.3169725435674027
30.850547;0.13243608931352246;-0.0015040005521655146;-0.011372347766922046;0.1908075540402767;1.44878669569405;0.16955384332102036;10.069870627060467;0.8151947360878519;0.015346322452322772;0.01553733220116776;-2.476460280780192e-06;-1.2999957878191302;1.3170062197168941
30.860547;0.13244993666190774;-0.0014985618314366496;-0.011330657325036486;0.19078777127822288;1.4486954190552057;0.16955537100742252;10.070033795417977;0.8151631179227653;0.015345545800177674;0.015539460082534894;-2.4262293361092273e-06;-1.2999957118965946;1.3170283209671199
30.870547;0.1324635537157275;-0.0014931165414826184;-0.01128889891309312;0.19076882371525536;1.4486076109768402;0.16955435795409635;10.070185134642058;0.8151417076799307;0.015344789388467898;0.015541607133438074;-2.3746482645671786e-06;-1.2999956391672418;1.3170388224894154
30.880547;0.13247594968671125;-0.0014880396256247786;-0.011249995959132238;0.190749469857109;1.4485244714020802;0.16955281135204694;10.070329924356514;0.8151305318653357;0.015344045627237587;0.015543776569589057;-2.3219234071021776e-06;-1.2999955696089747;1.3170378676670278
30.890547;0.13248913958994918;-0.001482890782366785;-0.011210449787507461;0.1907326759089503;1.4484462029763463;0.1695497432380125;10.070474801387638;0.8151295566755423;0.01534330677557103;0.015545971076467314;-2.2683001606306415e-06;-1.2999955031942332;1.3170255290001096
30.900547;0.1325011544391091;-0.0014781183936006886;-0.011173824062062014;0.19071573934241812;1.4483737639751761;0.16954416255466662;10.070627233880922;0.8151387261798758;0.015342566933747833;0.01554819123452853;-2.2140330295937745e-06;-1.2999954398878686;1.3170016756918463
30.910547;0.1325140266644338;-0.0014732648624856666;-0.011136490073823023;0.19070131770907386;1.448305110230944;0.16953806767661447;10.0707952433846;0.8151580034250493;0.015341823308814175;0.015550433493455564;-2.1593529111458785e-06;-1.2999953796683996;1.3169660721158516
30.920547;0.13252580266270858;-0.0014687874029272762;-0.01110207658699287;0.19068684382940382;1.4482424386357984;0.16952945007192483;10.070986934624868;0.8151873905899206;0.015341076530003911;0.015552689832152368;-2.104457543620914e-06;-1.2999953225467364;1.3169185602257865
30.930547;0.1325385235818689;-0.0014643749419552187;-0.01106806406367282;0.1906749439808149;1.4481838236006912;0.1695203070936235;10.071208934717792;0.8152269620233511;0.015340330151363053;0.015554950026406243;-2.0495245478490614e-06;-1.2999952685566047;1.316859155423819
30.940547;0.13255022666543267;-0.0014600449337124626;-0.01103475359662785;0.190663036090681;1.448131901160068;0.16950865866044446;10.071465699530306;0.8152768826513818;0.015339589065362839;0.015557204253183963;-1.9947273199214078e-06;-1.2999952177194005;1.3167880624454849
30.950547;0.13256292039678766;-0.0014559260349858133;-0.011002953290858371;0.19065367687077592;1.4480848581785863;0.16949656082226863;10.071760220439067;0.8153373841187098;0.01533885818230951;0.015559444101925049;-1.940237632295309e-06;-1.2999951700244503;1.31670568501353
30.960547;0.13257466370087126;-0.0014533317512365426;-0.010982762495016759;0.1906443398157055;1.4480455774880312;0.169482107203465;10.072094585980125;0.8154087168631788;0.015338142508468149;0.01556166322379511;-1.8862281513992341e-06;-1.2999951254441187;1.3166125925436516
30.970547;0.13258734062870547;-0.0014493588383929488;-0.010952065186196536;0.19063742438209902;1.448012539258624;0.16946741690148331;10.072470035053671;0.8154910729048757;0.01533744745333527;0.01556385737923531;-1.8328850175792007e-06;-1.2999950839430383;1.3165094348228634
30.980547;0.1325990387922764;-0.0014456227486403484;-0.010923244382191966;0.19063050351561558;1.447989432507167;0.16945061519625945;10.072886349533032;0.8155845168875894;0.015336778314617402;0.015566023214876703;-1.7804125365079806e-06;-1.2999950454705553;1.3163969008505905
30.990547;0.13261178927000408;-0.0014417861162273967;-0.010893585220268114;0.19062566720004662;1.447971151698971;0.16943381532600305;10.073341981228582;0.8156889918191211;0.015336139550220266;0.015568157954448585;-1.7290199497321612e-06;-1.299995009972089;1.316275669372506
31.000547;0.1326236153280924;-0.0014383410318754254;-0.01086697706532227;0.19062081519913987;1.4479645640773204;0.1694151102863198;10.073835537067762;0.8158044142420757;0.01533553410817827;0.015570259916601907;-1.6789084344219855e-06;-1.299994977418377;1.3161462935436898
31.010547;0.13263550897765494;-0.0014348772084969643;-0.010840236124393908;0.19061659654296637;1.4479646186008561;0.16939657525573024;10.074366366097985;0.8159308067589356;0.015334962551311778;0.015572327731117061;-1.6302768223111947e-06;-1.2999949478217934;1.3160091582389981
31.020547;0.13264844626535202;-0.0014315015987714425;-0.010814092150851535;0.1906149562606135;1.4479760555921481;0.16937627409204534;10.074934295740528;0.8160683339432956;0.015334422826475123;0.015574358807458704;-1.5833332166651739e-06;-1.2999949212222914;1.315864531935816
31.030547;0.13266041432487644;-0.0014281804986525184;-0.010788456101768686;0.1906123517479105;1.4479948075065097;0.16935527142754442;10.075539728112531;0.8162171739165691;0.015333911107882412;0.01557634835178007;-1.5382870710121678e-06;-1.2999948976433764;1.315712614711085
31.040547;0.13267341192451304;-0.0014250936784979005;-0.010764526868738017;0.19061215351941363;1.4480253762613955;0.1693346492066309;10.07618384267832;0.816377366366197;0.015333422693965273;0.015578289697062746;-1.495319567959862e-06;-1.2999948770510912;1.3155535855103195
31.050547;0.13268545913804958;-0.0014219143543890832;-0.010739996958681414;0.19061083576480767;1.4480636099154773;0.16931251434216538;10.076869205163616;0.8165487819143635;0.015332952284417249;0.015580176229333907;-1.4545520779278347e-06;-1.2999948593462427;1.315387626195145
31.060547;0.1326975833722324;-0.0014190342596180304;-0.010717749406314314;0.19061018192122464;1.44811283643692;0.16929099099567912;10.077600688638094;0.8167311633166151;0.015332494065669897;0.015582002882493666;-1.416031075320225e-06;-1.2999948443779274;1.3152148978520786
31.070547;0.13271083114333088;-0.001416077444781363;-0.010694860821750581;0.19061143932183836;1.4481724325693168;0.16926820846331483;10.0783855588611;0.8169241529390088;0.015332042368382861;0.01558376585919573;-1.3797424209114105e-06;-1.2999948319677388;1.3150355507782683
31.080547;0.13272327044352009;-0.0014133382987575125;-0.010673720775276863;0.1906116642999007;1.4482426629316165;0.16924529395412982;10.07923178589598;0.8171273135358433;0.015331593105466553;0.01558546229767131;-1.3456536489997124e-06;-1.299994821936421;1.3148497967560813
31.090547;0.13273596430474222;-0.001410596142045568;-0.010652580143210055;0.19061227946655743;1.4483237493768129;0.16922336575856795;10.080145539457416;0.8173401689850301;0.015331144841274288;0.01558709036901711;-1.3137491810689646e-06;-1.2999948141128828;1.3146579909692242
31.100547;0.13274996133918368;-0.0014079320690065062;-0.010631973301272574;0.19061485225894803;1.4484166969353063;0.169200529132438;10.08113055615333;0.8175622481246396;0.015330698268541398;0.01558864870932071;-1.2840428469871192e-06;-1.2999948083350583;1.3144606323002044
31.110547;0.13276335701745806;-0.001406763984722942;-0.01062278302868819;0.1906161327195136;1.4485179714015308;0.1691778787676732;10.082189076955519;0.8177930767760213;0.015330255347690079;0.015590135302477914;-1.2565862934665232e-06;-1.2999948044688174;1.314258226961908
31.120547;0.1327770548232351;-0.0014043136586013984;-0.010603925023644866;0.1906179796072818;1.4486318207871645;0.16915650093423956;10.083321537090459;0.8180321170809877;0.015329819212132929;0.015591546969005088;-1.2314621213628815e-06;-1.2999948024322323;1.3140511791789247
31.130547;0.13279112768621695;-0.0014019975933219704;-0.010586111037053196;0.19061999566973897;1.4487544605545217;0.1691344743337163;10.084526543263502;0.8182787173683057;0.015329393616461642;0.015592880789325794;-1.2087592890124105e-06;-1.2999948021870906;1.3138398494812116
31.140547;0.13280657896459278;-0.001399456834869914;-0.01056654771409872;0.19062373737334481;1.4488866782398104;0.16911287012877022;10.08580367301049;0.818532083738742;0.015328982103847734;0.015594136379741002;-1.1885562018942878e-06;-1.2999948036956182;1.3136246599875854
31.150547;0.1328214080499995;-0.0013972792930286783;-0.010549843093918506;0.19062623519811914;1.4490276790061158;0.169091752569487;10.087155562398564;0.8187912552450898;0.015328588226123218;0.015595316742952866;-1.1709016381127751e-06;-1.2999948068912923;1.3134061283239558
31.160547;0.13283660533256647;-0.0013951061047378223;-0.010533203844508556;0.19062904159732946;1.4491779349310279;0.16907218582593572;10.088586508003349;0.8190551344132435;0.015328216374074256;0.01559642803548141;-1.1557979083261965e-06;-1.2999948116957312;1.3131848564423427
31.170547;0.13285216985643444;-0.001392911329954992;-0.010516434804268523;0.19063167807416237;1.4493332415868574;0.16905223916368262;10.090100934289596;0.8193225850447826;0.015327871793570766;0.015597478641833855;-1.1432235186896838e-06;-1.299994818048266;1.3129615188381092
31.180547;0.13286911231432527;-0.0013908103689376128;-0.010500330698649004;0.19063628927627438;1.4494982314406941;0.16903298326083713;10.091703274246376;0.8195925255265342;0.015327559087572815;0.015598477269863626;-1.1331751839870321e-06;-1.2999948259215093;1.3127368763877092
31.190547;0.1328854573090611;-0.001388753105265523;-0.010484672141690634;0.19063909995596443;1.4496655425669969;0.1690144874813298;10.093396265056395;0.8198640138816948;0.015327280967532156;0.015599431808526654;-1.125677894797094e-06;-1.2999948353259239;1.3125118004661824
31.200547;0.13290222601820065;-0.0013867083371473603;-0.010469144536625296;0.19064225410357627;1.4498400417948116;0.16899781834669833;10.095177676882074;0.8201362868062531;0.015327039116779413;0.015600349487710849;-1.1207543289959287e-06;-1.2999948462981885;1.312287178686352
31.210547;0.13291943539479686;-0.0013847968098549119;-0.01045466172141715;0.19064524840006353;1.450017650384663;0.1689810306012918;10.097039558984717;0.8204086554678005;0.015326835090021453;0.015601236346622999;-1.118381759101433e-06;-1.2999948588912729;1.312063714875628
31.220547;0.13293808716780114;-0.0013829614788424928;-0.010440713605960791;0.19064973765243803;1.4501998578429076;0.16896515996264527;10.098970859986238;0.8206803765152987;0.015326669629989296;0.015602095914845834;-1.1184728899095867e-06;-1.2999948731811652;1.3118418372188703
31.230547;0.13295617755426373;-0.0013810402241065428;-0.010426231631333131;0.19065246345680298;1.45038381695539;0.16895022988113997;10.1009599462122;0.820950690655809;0.01532654230258228;0.015602928956786444;-1.1208915930718964e-06;-1.299994889264943;1.3116217391250315
31.240547;0.13297469460279812;-0.001379415998534508;-0.010414033208593588;0.19065504134065006;1.450570773522338;0.1689372663866405;10.102995071398082;0.8212189439995671;0.01532645201784195;0.015603734523762323;-1.1254830882638083e-06;-1.2999949072279975;1.311403467233016
31.250547;0.13299362826369443;-0.0013776230893421725;-0.01040059517517276;0.19065697128730213;1.450756764746727;0.16892430670195777;10.105063883077559;0.8214846016005126;0.01532639699848167;0.015604510745506988;-1.1320962833389187e-06;-1.2999949271051865;1.3111870171475177
31.260547;0.13301296880142918;-0.0013759892462258862;-0.010388396112665711;0.190658738715177;1.450945310850083;0.16891239756955786;10.10715353303008;0.8217471655223942;0.015326373554467474;0.015605254352564086;-1.1405895762821325e-06;-1.2999949488843423;1.310972340441794
31.270547;0.133033698672979;-0.0013742677807946377;-0.01037549119614768;0.19066127439547864;1.4511324517299309;0.16890158650165385;10.109251616890894;0.8220061246408273;0.01532637494333102;0.01560595983990596;-1.150824007195193e-06;-1.2999949725405602;1.310759312353403
31.280547;0.1330537930703212;-0.0013726245300915514;-0.010363290725662142;0.19066192053406303;1.4513196889006463;0.16889190961590103;10.111346375122;0.8222609748298548;0.015326392185565248;0.01560662017066046;-1.1626548962093946e-06;-1.2999949980508383;1.3105477968327361
31.290547;0.1330742168836553;-0.0013711148367545824;-0.010352133442918817;0.19066177428524383;1.4515040408766107;0.16888338748483203;10.113425868946072;0.8225112453952531;0.015326415962961824;0.01560722889962423;-1.175919245543818e-06;-1.2999950253940717;1.3103376669832514
31.300547;0.13309494514795991;-0.0013696095264617931;-0.010341040232562231;0.1906611134173192;1.4516872661402667;0.16887703302364515;10.115478248739102;0.8227564978350039;0.015326437755452123;0.015607780834293272;-1.1904179552252401e-06;-1.2999950545667842;1.31012868255436
31.310547;0.1331159674638294;-0.0013680917019750461;-0.0103298807890193;0.19065962707442297;1.4518669217209201;0.16887085404980573;10.117493390865924;0.8229963395187726;0.0153264506201641;0.015608270341411505;-1.2059237684018771e-06;-1.2999950856030813;1.3099204721964988
31.320547;0.1331372825968407;-0.0013667341788375057;-0.010319959508320363;0.19065772659985666;1.452046334998622;0.1688658424601117;10.119463804379887;0.8232304562733943;0.015326450587416987;0.015608690552037958;-1.2222306637383727e-06;-1.2999951185700456;1.3097126467182276
31.330547;0.1331598834349533;-0.001365281918019401;-0.010309266562188293;0.19065625988062088;1.4522213818915193;0.16886197095796557;10.121384102640707;0.823458642294266;0.015326437960045586;0.015609035345173928;-1.2392088217333281e-06;-1.2999951535337682;1.309504772417958
31.340547;0.13318175464508866;-0.0013639097684268883;-0.01029927740679918;0.19065278106090022;1.4523956383418772;0.16885920514186406;10.123250116722456;0.8236808385768597;0.015326416769897707;0.01560930202483301;-1.256814305681184e-06;-1.2999951905282063;1.3092962491394526
31.350547;0.13320386174956578;-0.001362673171363251;-0.010290330876641121;0.19064844842462053;1.4525670301122542;0.16885751001161822;10.125058779630534;0.8238971350699431;0.015326392738030636;0.015609492235849096;-1.2750481009244544e-06;-1.2999952295661161;1.3090863386685023
31.360547;0.13322616074555702;-0.0013612963598595386;-0.010280338748304496;0.1906435962368863;1.452738137844954;0.1688578489422713;10.12680859057761;0.8241077017316695;0.015326372428687986;0.015609610373845235;-1.2939147603154363e-06;-1.2999952706789348;1.3088743498242281
