time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.370547;0.13324860100134747;-0.001360055696329462;-0.010271389231145126;0.19063793051856928;1.4529069242972386;0.16885818570499475;10.128499314455572;0.8243127299473935;0.015326364273532143;0.015609661054379255;-1.313412966350659e-06;-1.2999953139421343;1.3086598400548073
31.380547;0.13327112667086147;-0.0013589686750287678;-0.010263612547271657;0.1906317546913987;1.4530759243582274;0.16885948488564823;10.130131217121859;0.824512406202125;0.015326378597312736;0.015609647953698194;-1.3335384252409059e-06;-1.2999953594749525;1.3084426837496739
31.390547;0.13329372659631755;-0.0013591676184123048;-0.010265566686932822;0.19062487688908647;1.453243218769805;0.1688617112708371;10.131705121314114;0.824706885522969;0.015326425095845314;0.015609574067211666;-1.3542717784874512e-06;-1.2999954074256135;1.3082229419505453
31.400547;0.1333161879411794;-0.0013580783004577383;-0.01025778715854884;0.19061742693154168;1.4534112253430527;0.16886483061968963;10.133222753111044;0.8248963085719322;0.01532651088660449;0.015609442010497906;-1.375566880669152e-06;-1.2999954579413615;1.3080007155196403
31.410547;0.13333944585491234;-0.0013567586745654846;-0.010248191729214876;0.19061063287556146;1.4535778919261182;0.1688688083006255;10.134686148960913;0.8250808314765621;0.015326641449673616;0.015609254172976454;-1.3973716854740592e-06;-1.2999955111338894;1.307776149697812
31.420547;0.13336136560407755;-0.0013558150262296066;-0.0102415185976236;0.19060185815360473;1.4537453028358798;0.16887360621109027;10.13609630168833;0.8252606186176434;0.015326821803112841;0.01560901363995435;-1.4196499713603005e-06;-1.2999955670702577;1.3075495136404367
31.430547;0.13338279353141672;-0.0013547246960730675;-0.010233734853108398;0.19059241518822115;1.4539126786950427;0.16888017958867857;10.137452725135866;0.8254358562323244;0.01532705649825447;0.015608725295952267;-1.4423729167686394e-06;-1.2999956257802898;1.3073212552934215
31.440547;0.13340356585321775;-0.001353634568797931;-0.010225949704551084;0.19058230299993897;1.454080228256546;0.16888647701635642;10.13875434418906;0.8256067712282544;0.015327350192746376;0.015608394875856357;-1.4655205057459243e-06;-1.2999956872487564;1.3070920103451895
31.450547;0.1334235236724343;-0.0013526828879778042;-0.01021920726893134;0.19057138621335695;1.4542471888037474;0.16889344413056226;10.14000000246852;0.8257735932577116;0.015327708265878036;0.015608026292164784;-1.4890949096160862e-06;-1.29999575139673;1.3068625592235208
31.460547;0.13344253077844986;-0.0013517403974579935;-0.010212528623255657;0.19055999171943003;1.4544163418877982;0.16890102939740714;10.141188264057334;0.8259365250965374;0.015328136133836797;0.015607620332462536;-1.513102296380067e-06;-1.2999958180712403;1.3066337271255544
31.470547;0.13346047772506583;-0.0013507986241538025;-0.010205848786378471;0.19054800573976502;1.454587080312042;0.16890919204806398;10.14231786943829;0.826095775508581;0.015328637845377491;0.015607175034701815;-1.5375198337284112e-06;-1.299995887058617;1.3064062644171528
31.480547;0.13347727741370002;-0.0013498576620871794;-0.010199167925893005;0.19053547367787876;1.4547597641353498;0.1689179079948011;10.143389358402048;0.8262515794067729;0.015329214864717833;0.015606686035680016;-1.5622932835249416e-06;-1.2999959581219367;1.3061807944193704
31.490547;0.13349285488760176;-0.0013490555975536973;-0.010193530296922446;0.19052229207137839;1.454933290993324;0.16892717258391363;10.14440650962636;0.8264041581935146;0.015329866102454648;0.015606147322372357;-1.5873650390714673e-06;-1.2999960310309056;1.3059578515230095
31.500547;0.13350813213950008;-0.0013480418967128937;-0.010186207652942321;0.19051026298810136;1.4551097868360938;0.16893700093808842;10.145375514653647;0.8265536838064139;0.015330589435967048;0.015605552303386422;-1.612696637624233e-06;-1.2999961055620881;1.3057379615602474
31.510547;0.1335210314624001;-0.0013472415837690764;-0.010180568640843374;0.19049623872720609;1.4552864964483683;0.16894742170590482;10.146302313499058;0.8267002839184981;0.015331383346279696;0.015604894232044133;-1.6382577351204324e-06;-1.2999961814947092;1.305521708369605
31.520547;0.13353247401228036;-0.0013464594189464617;-0.010175059293616838;0.19048216635668297;1.4554663665769882;0.16895846723786945;10.147190244735222;0.8268440559728163;0.015332247675098443;0.015604166915082948;-1.6640000633320011e-06;-1.299996258624676;1.305309728266735
31.530547;0.1335423929115507;-0.001345661036310737;-0.010169419302212004;0.19046752209070378;1.455644514436577;0.16897116855753808;10.148039305174503;0.8269850765221101;0.015333183702751399;0.01560336559933071;-1.6898516365166573e-06;-1.299996336774668;1.3051026584421854
31.540547;0.1335507331138394;-0.0013448723018848294;-0.010163844120994447;0.1904527958646706;1.4558238745504852;0.16898355026069325;10.148847792439707;0.8271233947838118;0.015334194268212557;0.015602486375686921;-1.715725865130113e-06;-1.2999964157903403;1.3049011013561382
31.550547;0.133557454296694;-0.0013440759972759588;-0.010158203637980343;0.19043771279745833;1.4560018764599183;0.16899661634143887;10.14961470863578;0.8272590209730867;0.015335284027876076;0.015601525350471579;-1.7415279267300438e-06;-1.2999964955377519;1.3047055624909358
31.560547;0.13356253229156306;-0.0013434445627135854;-0.01015380241868517;0.19042269518798294;1.4561814240316295;0.16901034071807375;10.150340262961796;0.8273919568289414;0.01533645892034347;0.015600479107833442;-1.7671672831663287e-06;-1.2999965758959737;1.304516339920936
31.570547;0.13356596217292477;-0.0013426502515886674;-0.010148161629594988;0.1904071602588681;1.4563578872453715;0.1690246785194199;10.15102510093758;0.8275222435577974;0.015337724909712011;0.015599345132115899;-1.792574196372663e-06;-1.2999966567412036;1.3043334510111757
31.580547;0.13356776171364004;-0.0013420121819156985;-0.01014369498744188;0.19039153472421647;1.4565342551983458;0.1690395789549649;10.151670222071187;0.8276499586037664;0.015339086770305063;0.015598121840956856;-1.8176917914543508e-06;-1.2999967379229496;1.3041566754021006
31.590547;0.13356796691123132;-0.001341366517584489;-0.010139163064325697;0.19037556174453682;1.45670829347948;0.16905498435598929;10.15227776425341;0.827775171206267;0.015340546874654182;0.015596808421738413;-1.8424446377669326e-06;-1.2999968192359899;1.3039857112772797
31.600547;0.1335666245057071;-0.0013407305212631859;-0.010134696047831236;0.19035957782916876;1.456882182139963;0.16907083244985868;10.152851329783878;0.8278979357197214;0.015342104998440445;0.015595403727355623;-1.8667238026899164e-06;-1.2999969004207237;1.303820316573295
31.610547;0.1335637916048824;-0.0013400956384762165;-0.010130228778008376;0.19034348417259936;1.4570546711092496;0.1690870618527389;10.153395321066268;0.828018335066489;0.015343759993081225;0.01559390507930694;-1.8904037084777855e-06;-1.2999969812015844;1.3036603213085718
31.620547;0.13355954255635338;-0.0013394619163625257;-0.01012576117964705;0.19032732637276142;1.4572254837464431;0.16910361016814068;10.153914027562397;0.8281364845910262;0.015345511338851396;0.015592308568150798;-1.913353192729403e-06;-1.2999970613279197;1.3035055791109103
31.630547;0.13355397129566748;-0.0013389760382258385;-0.010122402360084819;0.1903111290072328;1.4573943000277128;0.16912041496821306;10.154410824413235;0.8282524657880324;0.01534735848891208;0.015590610712422768;-1.93542009318043e-06;-1.2999971405850406;1.303355947622506
31.640547;0.13354818459933504;-0.001338270183948777;-0.010117293630230452;0.19029636394062222;1.45756118666883;0.16913742037100465;10.15488772445538;0.828366272441296;0.015349299117215517;0.015588809726963445;-1.9564318964434854e-06;-1.2999972187813869;1.3032113184473892
31.650547;0.1335403118673133;-0.0013377780859040653;-0.01011386853542215;0.1902799805589479;1.457725043526297;0.16915458002841;10.155345213033176;0.8284778399077871;0.015351328948694495;0.01558690565957963;-1.9762319624267906e-06;-1.2999972957414625;1.303071679892222
31.660547;0.13353150136970326;-0.0013373043404657134;-0.010110572985412764;0.1902638703335793;1.4578895869861155;0.16917185276124108;10.155782207985657;0.8285871336899102;0.015353443019603933;0.015584900371943333;-1.994704586082466e-06;-1.2999973713129789;1.3029370647190037
31.670547;0.13352191521045076;-0.0013366678274583184;-0.010106037386053982;0.19024746647111723;1.4580508469725773;0.1691901951236447;10.156196544031184;0.828694201418526;0.015355635943991135;0.015582797292387667;-2.0117643324258803e-06;-1.2999974453782097;1.3028073679226133
31.680547;0.13351170284124395;-0.00133618763423123;-0.010102675534599197;0.19023121120716374;1.4582123290176685;0.16920756337520834;10.156585692397861;0.8287991454605523;0.015357901147424698;0.015580600554137349;-2.0273479983161384e-06;-1.2999975178588137;1.3026822880258704
31.690547;0.13350098410457023;-0.001335708470320031;-0.010099313197332913;0.1902149889132353;1.4583730350697512;0.16922492474403086;10.156947234320176;0.8289020908861092;0.015360230947749666;0.015578314190708934;-2.041436756089558e-06;-1.2999975887126365;1.302561452098536
31.700547;0.13348984564734417;-0.0013352303002759274;-0.010095950448180227;0.19019882852286726;1.4585327085534454;0.16924225868232004;10.157279258578036;0.8290032041038458;0.015362617644075047;0.01557594133586594;-2.0540770638516657e-06;-1.29999765793391;1.3024445710039876
31.710547;0.13347834734784172;-0.0013347445044223159;-0.010092522284623722;0.19018261884459264;1.4586897447161797;0.16925954489868747;10.157580901923353;0.8291027123782166;0.015365054599355887;0.015573483682438953;-2.0653735448717857e-06;-1.2999977255499862;1.3023315515807061
31.720547;0.1334665318516956;-0.001334276925533869;-0.010089224176399033;0.19016682337423813;1.4588468135238986;0.16927675589580496;10.157853157469395;0.8292008634395251;0.015367537099166436;0.015570942083958785;-2.075478972072943e-06;-1.2999977916067342;1.3022225262048892
31.730547;0.1334544354967446;-0.00133394841299012;-0.010086970161370994;0.19015099520924497;1.4589997539961308;0.16929386130270477;10.158099255757797;0.8292978454005566;0.015370062980919122;0.015568317393540193;-2.0845936579880865e-06;-1.2999978561648151;1.3021177555578534
31.740547;0.13344210183730904;-0.001333474274045306;-0.01008360705200109;0.1901352929497237;1.459149018370599;0.1693108352069415;10.15832331872931;0.8293937692469809;0.015372632231815729;0.015565610937885837;-2.0929453874908254e-06;-1.2999979193088607;1.302017472456196
31.750547;0.13342958328837948;-0.0013329925038654672;-0.010080178992924458;0.19011956086289958;1.4592927236943003;0.169327658007441;10.15852782804505;0.8294887661590884;0.015375244711132944;0.015562825506577095;-2.100753462261485e-06;-1.299997981139828;1.3019218294064825
31.760547;0.13341692572359326;-0.0013326669023316835;-0.010077925421063155;0.19010408368057607;1.4594323545298635;0.16934431342957318;10.158712002635648;0.8295830994105123;0.015377897185912896;0.015559965766861025;-2.1082125887684756e-06;-1.2999980417509107;1.3018309300966433
31.770547;0.13340415892433471;-0.0013321955079604291;-0.010074562856443835;0.19008872837073978;1.4595661637848758;0.16936078246399092;10.15887168869059;0.8296771681262125;0.015380582391679934;0.015557037003915242;-2.11550445667634e-06;-1.2999981012085366;1.3017447933244595
31.780547;0.13339130019866766;-0.0013318715673948372;-0.010072309749393153;0.190073474477731;1.4596931046835224;0.16937703628904735;10.158999848510579;0.8297714198932399;0.015383290886232947;0.015554043818163958;-2.1228230293321833e-06;-1.2999981595374501;1.3016632981473335
31.790547;0.13337835524297606;-0.0013315397667326369;-0.01006999183716611;0.19005819224470125;1.4598112145638886;0.16939303762121585;10.159087074437549;0.8298662942141505;0.015386013492059269;0.015550989833862038;-2.1303811936052595e-06;-1.29999821672323;1.3015862194825862
31.800547;0.13336531509791563;-0.0013312172347988399;-0.01006773936100141;0.19004320608424213;1.4599220005563953;0.16940875296523764;10.159122194453762;0.8299622310542043;0.015388742404845637;0.015547878269779674;-2.1383774344150773e-06;-1.299998272750344;1.3015132773691571
31.810547;0.13335215918506155;-0.0013307486128170255;-0.01006437801868398;0.19002843070071448;1.4600239976772587;0.16942416055420992;10.159092978283653;0.8300596755173906;0.015391470958895027;0.015544712967536053;-2.1469571547017386e-06;-1.299998327635291;1.3014441366242897
31.820547;0.13333886228395866;-0.0013305823566320608;-0.010063300541447657;0.19001405357902504;1.4601179203757895;0.16943924154645368;10.158987240453474;0.8301590642652348;0.015394192216497413;0.015541498885736742;-2.156202446210733e-06;-1.299998381417077;1.3013784386857885
31.830547;0.13332539801711804;-0.0013301059697972217;-0.010059874865433967;0.18999974440565928;1.4602005774074367;0.16945396629974321;10.158794641297302;0.8302607812699155;0.015396897609953187;0.015538242038576499;-2.1661420684027765e-06;-1.299998434141411;1.301315866702496
31.840547;0.13331174219477718;-0.0013299317966525082;-0.01005873320546324;0.18998597035386175;1.460274916968706;0.16946829347420508;10.15850733818318;0.8303650753564906;0.015399577649087871;0.015534949260050676;-2.1767678599803107e-06;-1.2999984858814952;1.3012561570013097
31.850547;0.13329787941100715;-0.0013296112326775863;-0.010056482909767097;0.18997262865561595;1.4603399774292882;0.16948217123716616;10.158118344404278;0.8304720214675058;0.01540222347320332;0.01553162733614154;-2.188056378160749e-06;-1.299998536767051;1.3011990412548269
31.860547;0.1332838065743396;-0.0013292908942417819;-0.010054233213380899;0.18995968388840254;1.4603957651301864;0.16949552626881134;10.157620441423244;0.830581556905567;0.01540482670642314;0.015528281724563466;-2.1999842341298547e-06;-1.2999985869715096;1.30114417833609
31.870547;0.13326953102971803;-0.0013289707741336717;-0.010051984156830325;0.18994708273327443;1.460442427953478;0.16950826073508315;10.157007306973977;0.8306935426817282;0.015407378688370384;0.015524916003239395;-2.2125189647264554e-06;-1.2999986366669989;1.3010911654418251
31.880547;0.1332560650277267;-0.0013285762847785008;-0.010049095639609837;0.1899362047747587;1.4604801210448968;0.16952027245004714;10.156275058481263;0.8308078053356709;0.015409870651480164;0.015521532697241007;-2.2256108520982036e-06;-1.2999986859920536;1.3010396048982942
31.890547;0.13324142714889198;-0.0013284033202109555;-0.01004795725666066;0.18992410045326183;1.4605088448507055;0.16953147845953098;10.155423053733823;0.830924143639729;0.01541229373802918;0.01551813498117826;-2.2392097278719094e-06;-1.2999987350428592;1.3009891689896134
31.900547;0.13322662315573658;-0.0013280840288350214;-0.010045710484890042;0.18991218806783694;1.4605286804830109;0.16954182141087523;10.154452983848758;0.8310423400347794;0.015414638696933446;0.015514727668564385;-2.253264260865276e-06;-1.299998783864702;1.3009396984377513
31.910547;0.1332116455664452;-0.0013277564955628607;-0.010043399436437957;0.18990027831817088;1.4605383022841694;0.1695512606774895;10.153365632930626;0.8311621698860615;0.015416896675950986;0.015511316518103073;-2.267693517972105e-06;-1.2999988324396181;1.300891228673148
31.920547;0.1331964734001076;-0.0013275932266140602;-0.010042328630086736;0.1898887656351124;1.460540872635315;0.16956076808590206;10.152158381972566;0.8312833741214518;0.015419060695747853;0.015507906755670865;-2.2823930483114237e-06;-1.2999988806841634;1.3008438492816712
31.930547;0.1331810790031286;-0.0013272665186693008;-0.01004001922495384;0.18987703893365984;1.460532223091188;0.16956833529111834;10.150825769538152;0.8314056753838815;0.015421125513881915;0.015504502271633597;-2.2972801084819497e-06;-1.2999989284700226;1.3007975588915202
31.940547;0.13316543561914218;-0.0013270955165599148;-0.010038884931147669;0.18986548196359382;1.460515957396312;0.16957497485469517;10.14936091636443;0.8315288491068109;0.01542308573937958;0.01550110650325674;-2.312320243019141e-06;-1.2999989756666597;1.30075223028832
31.950547;0.13314952644434744;-0.00132692498915005;-0.010037751444865399;0.18985392766813475;1.4604915905193714;0.16958071260841517;10.147756077827543;0.8316527309219771;0.015424935151501614;0.015497724167309398;-2.3275164494156213e-06;-1.2999990221629383;1.300707664831408
31.960547;0.13313334978965652;-0.0013266083121287948;-0.010035509595315874;0.18984236772444818;1.4604598619466598;0.16958558343189356;10.146002450681612;0.8317771692236253;0.015426668164301683;0.015494361250725078;-2.34287887199333e-06;-1.2999990678478337;1.3006636913083356
31.970547;0.13311691447175525;-0.0013264388112784245;-0.010034377837457623;0.1898307803208322;1.4604214758830196;0.16958962499607136;10.144089498427878;0.8319020231912051;0.01542828114769082;0.015491023052822909;-2.3584047056202773e-06;-1.2999991125946058;1.300620227807237
31.980547;0.1331002329012051;-0.0013262698717976028;-0.01003324703926823;0.18981918298189945;1.4603774794523676;0.16959286753759004;10.142005195713732;0.8320271958120231;0.015429772597162952;0.01548771317609239;-2.3740835629579783e-06;-1.29999915628481;1.3005772436144418
31.990547;0.13308332281026597;-0.0013259548711541278;-0.010031008091271368;0.18980760827023838;1.4603290242492846;0.16959533108900854;10.139738749215358;0.8321526328000937;0.01543114299743525;0.015484434884799742;-2.389907358967834e-06;-1.2999991988582116;1.3005346150671842
32.000547;0.13306621346933437;-0.0013257871181312796;-0.010029879500100753;0.1897960726860614;1.460277086488952;0.16959703211659097;10.137284038439176;0.8322782940045782;0.015432394325149144;0.015481193043585502;-2.4058722969245873e-06;-1.2999992403346672;1.3004920006570015
32.010547;0.1330489410087193;-0.0013256199816116256;-0.010028752154304025;0.18978461564623525;1.46022271013077;0.16959799032500236;10.134639803863028;0.8324041260951214;0.01543352872151472;0.015477994516921358;-2.421982899098738e-06;-1.2999992807811516;1.3004489215601909
32.020547;0.13303153530449835;-0.0013254535175267373;-0.010027626121468434;0.18977326119428084;1.4601666998490535;0.1695982251879585;10.131806809208808;0.8325300222154783;0.015434547265513467;0.015474847182604256;-2.4382592888893106e-06;-1.2999993202733002;1.300404976890099
32.030547;0.13301401718861916;-0.00132528782386603;-0.010026501455514687;0.1897620376202914;1.4601097717876634;0.16959774853694767;10.128786398287877;0.8326558075338015;0.01543545009728865;0.015471758899134316;-2.454742224251979e-06;-1.2999993588912642;1.3003599442110223
32.040547;0.1329964049268826;-0.0013251230112154022;-0.010025378210961404;0.1897509855340751;1.4600526355746528;0.1695965657618103;10.125581527806016;0.832781288503998;0.015436237513522822;0.015468736804326784;-2.4714914053166853e-06;-1.299999396721894;1.3003137528733302
32.050547;0.1329787225344233;-0.0013249505672011123;-0.010024191343675324;0.1897400113108459;1.4599949198427105;0.16959467952823454;10.122197564159087;0.8329062863136034;0.015436910962046869;0.01546578682955198;-2.4885711191954365e-06;-1.2999994338606684;1.300266467994441
32.060547;0.1329610116689931;-0.0013247963985185886;-0.010023136248736126;0.18972962072821478;1.459940676867925;0.1695920908573993;10.118641881756034;0.8330306037755426;0.015437473754402515;0.015462913307054052;-2.5060332555331592e-06;-1.2999994704286586;1.3002182876012187
32.070547;0.13294333622936885;-0.0013246347664952033;-0.010022017695576957;0.1897194433050063;1.459887164872997;0.16958879754922135;10.114922747892937;0.8331540013050536;0.015437931180495638;0.015460118726261131;-2.5239186485293545e-06;-1.2999995065699876;1.300169493531623
32.080547;0.13292577695094626;-0.0013244743637691604;-0.010020900885224287;0.1897096800676464;1.4598358502208697;0.169584791656216;10.111048130951609;0.8332762473854826;0.015438289648787231;0.015457403947899654;-2.5422673302915594e-06;-1.2999995424168533;1.3001203302376534
32.090547;0.13290842884549578;-0.0013243066596210626;-0.010019720826772802;0.1897002174600417;1.4597857802301457;0.16958006614127105;10.10702614930223;0.8333971680434752;0.015438555611963634;0.015454768814057286;-2.5611055517848483e-06;-1.2999995780692593;1.3000708877733307
32.100547;0.13289139588293364;-0.0013241575315465514;-0.010018672990138791;0.18969151605652018;1.4597402945227755;0.169574627970945;10.102866803206771;0.8335166031585012;0.015438734838554093;0.015452213103911544;-2.5804163105387904e-06;-1.299999613613717;1.3000210965232522
32.110547;0.13287477526669925;-0.0013239925518990548;-0.010017497129767319;0.18968300777671587;1.4596948488947157;0.16956850865648324;10.098582153216656;0.8336343441998838;0.015438831980482657;0.015449737022962779;-2.600137995218505e-06;-1.2999996491541503;1.2999707625739159
32.120547;0.1328586442205749;-0.001323992738287443;-0.010017563062406998;0.18967529824093962;1.4596536233624755;0.1695617695087387;10.094184739073308;0.8337501493857861;0.01543885069906496;0.015447340399839455;-2.6201969610080724e-06;-1.2999996848231212;1.2999195875363143
32.130547;0.1328430609067369;-0.001323683610052825;-0.010015282931307837;0.18966787227914947;1.4596121268385742;0.1695544950464738;10.089686579050564;0.8338637876150199;0.015438794148298816;0.015445022058151306;-2.640541071274509e-06;-1.2999997207656115;1.2998672393214161
32.140547;0.13282807573990618;-0.0013236774976269486;-0.010015289000672521;0.18966119197842934;1.4595731160191898;0.1695467789366342;10.085099163527278;0.833975033203975;0.015438665087611474;0.015442780114624993;-2.6611595045694667e-06;-1.299999757109784;1.2998134117515294
32.150547;0.13281373688884174;-0.0013235258058445186;-0.010014188665100949;0.18965518586712973;1.45953532555261;0.16953871257583544;10.080433152448498;0.834083626991549;0.015438465970959422;0.015440612173882783;-2.682081134716209e-06;-1.2999997939454317;1.2997578173129227
32.160547;0.13280008154685932;-0.0013233751718651108;-0.010013091227514296;0.18964987777060452;1.4594983567228619;0.16953037642624416;10.075698507234126;0.8341892478424677;0.01543819913594549;0.015438515761262046;-2.703350288754804e-06;-1.2999998313217225;1.2997001999226525
32.170547;0.132787130867952;-0.0013233722305440565;-0.01001310598628323;0.18964528154918853;1.4594618784738513;0.16952183196791937;10.070905913604475;0.8342915034763597;0.01543786561490076;0.015436488720397388;-2.7250003157087643e-06;-1.2999998692693815;1.2996403673833485
32.180547;0.13277489941275436;-0.0013232236475797085;-0.010012014599685069;0.1896414405650649;1.4594258411617371;0.1695131110071298;10.066067252560329;0.8343899451848484;0.015437463463521296;0.015434528613038404;-2.747041938365655e-06;-1.2999999078289204;1.29957816450084
32.190547;0.13276340037502551;-0.001323075987886009;-0.010010926281850626;0.18963837690019994;1.4593900783928446;0.16950421044875197;10.061194096882595;0.8344840996279019;0.015436987981828198;0.015432632462301837;-2.7694704585869397e-06;-1.2999999470566546;1.299513407749031
32.200547;0.13275263673850207;-0.0013230757471612772;-0.01001095022174254;0.1896361068774386;1.4593544628078918;0.16949510009087262;10.056296199948003;0.8345734871625163;0.01543643270148208;0.015430797192181923;-2.7922747155467206e-06;-1.2999999870136851;1.2994458757969374
32.210547;0.13274259234091487;-0.0013229294098940074;-0.010009867993920465;0.18963466249941177;1.4593190365254503;0.16948573353512317;10.05138109244134;0.8346576038087847;0.015435789984291903;0.01542901939460681;-2.8154319478835864e-06;-1.3000000277529986;1.299375366876298
32.220547;0.13273323369408957;-0.0013227833922469891;-0.01000878874419616;0.1896340339326049;1.459283553038708;0.1694760606191538;10.046454802672026;0.8347359054353377;0.015435052487286174;0.015427295243476828;-2.8389120788728086e-06;-1.30000006930985;1.299301745198738
32.230547;0.13272452166559948;-0.0013227841555778098;-0.01000882156241116;0.18963418231835624;1.459247642787867;0.169466039171657;10.041523120306895;0.8348078351800421;0.015434215077001833;0.015425621424728196;-2.8626926431506167e-06;-1.300000111697174;1.2992249406187235
32.240547;0.13271642236594416;-0.0013226382714001189;-0.010007747885924801;0.18963506940780187;1.4592110538934107;0.16945563887844367;10.036591885875703;0.8348728471639768;0.015433275019387967;0.01542399572769559;-2.886744439973236e-06;-1.3000001549088547;1.2991449252890308
32.250547;0.13270890667634072;-0.0013224922913817644;-0.010006676722311505;0.18963663311285084;1.4591733455063731;0.1694448439595497;10.031666017965975;0.8349303956582335;0.015432230052085194;0.015422416839529047;-2.9110096933087216e-06;-1.3000001989332057;1.2990617575237478
32.260547;0.13270194340471037;-0.0013224927844457197;-0.010006717043574543;0.18963883094383668;1.4591340771927948;0.16943365494775797;10.026748829065836;0.834979934520237;0.015431076275701252;0.015420884285201818;-2.9354150687408475e-06;-1.3000002437569607;1.2989757018996304
32.270547;0.13269549507724965;-0.0013224930373407632;-0.010006759387466542;0.18964164854883409;1.4590928477362193;0.1694220833286357;10.021842335700843;0.8350209435237888;0.015429807891961297;0.015419398306780378;-2.959884962745101e-06;-1.30000028934982;1.2988872338627107
32.280547;0.13268952017670366;-0.0013223463665019638;-0.01000569428729905;0.18964506784125765;1.4590491994839812;0.169410141239755;10.016948163780935;0.8350529597489145;0.015428419184171092;0.015417958774883445;-2.984333180171192e-06;-1.300000335658973;1.2987969155997143
32.290547;0.13268398092612224;-0.0013221994360228468;-0.010004630703745214;0.18964903836917293;1.459002633038502;0.16939783365543362;10.012068992087574;0.8350755897900947;0.015426906879421508;0.01541656348240204;-3.0086637978440234e-06;-1.300000382620742;1.2987053407578621
32.300547;0.13267885144525962;-0.0013221989637172624;-0.010004677621743065;0.18965348958500194;1.4589527852577573;0.16938516438646625;10.007209900650489;0.8350884764584695;0.015425270412152303;0.015415207121494025;-3.0327894287883723e-06;-1.3000004301565555;1.2986131289582636
32.310547;0.13267412408749427;-0.0013220431576217845;-0.010003551335022955;0.18965822554125017;1.4588984825195122;0.16937214867539527;10.002378770403046;0.8350912568415538;0.015423510905565952;0.015413882059766485;-3.0566411511641664e-06;-1.3000004781531163;1.2985208811779287
32.320547;0.13266981099027728;-0.0013220512828225632;-0.010003665407526452;0.18966361289685693;1.4588428051603433;0.1693588114716859;9.997585874288411;0.8350835585860207;0.015421631208660398;0.015412580191731537;-3.08014942435407e-06;-1.3000005264590972;1.2984291609739964
32.330547;0.13266593953431788;-0.0013220424072778604;-0.010003650088392086;0.18966901811265602;1.4587813710366224;0.16934517828667958;9.99284296803907;0.835065009841255;0.015419636232824642;0.015411293575139208;-3.103208925641932e-06;-1.3000005748967738;1.298338516256651
32.340547;0.1326625455755335;-0.001321904433133661;-0.01000265648086443;0.1896749717613785;1.4587188591683449;0.16933127412156923;9.988161928274858;0.8350352796460873;0.015417532614685127;0.01541001428727038;-3.125654389330098e-06;-1.3000006232702437;1.298249503839153
32.350547;0.13265966326534756;-0.001321896310741711;-0.010002642442711028;0.18968080435232454;1.4586510460573512;0.16931712363015156;9.983553257257947;0.8349941751422588;0.01541532821724582;0.015408735009868252;-3.1472676694117764e-06;-1.3000006713777243;1.2981627466434473
32.360547;0.13265731028644917;-0.0013219058938810562;-0.010002759097596813;0.1896870602130108;1.4585828480747658;0.16930274520896227;9.979025370023095;0.8349417129199348;0.015413031440558044;0.015407448900267198;-3.1678161726725715e-06;-1.300000719025609;1.2980789910614141
32.370547;0.13265547650261747;-0.0013217521719463255;-0.010001636737913575;0.18969313953150532;1.4585103825997339;0.16928814570565062;9.97458512678724;0.8348781048693747;0.01541065065762157;0.015406148593821022;-3.1870952116805622e-06;-1.300000766025202;1.2979990988329115
32.380547;0.13265412454529815;-0.0013217629274816965;-0.010001754119711546;0.189699616385352;1.4584385522919983;0.16927332374763276;9.970238894024895;0.834803690191974;0.015408194115829391;0.015404826074406953;-3.2049538775232733e-06;-1.3000008121908753;1.2979240211048408
32.390547;0.13265320007545334;-0.0013216104654167934;-0.01000063235385082;0.18970593226531401;1.458363717735463;0.16925827570257085;9.965992794546203;0.8347188537914212;0.015405670395972739;0.01540347298950409;-3.221300647510649e-06;-1.3000008573598216;1.2978547383065742
32.400547;0.13265264195990814;-0.0013216225196263378;-0.010000750212383974;0.189712659791989;1.4582908228885385;0.16924299578761917;9.961851443854917;0.8346239861978214;0.015403089396492453;0.015402080591332286;-3.2360940408760284e-06;-1.3000009013958016;1.2977921461325272
32.410547;0.13265239072223373;-0.0013216265837490786;-0.0100008030899535;0.18971936887470783;1.4582170949627453;0.16922747574635544;9.957816587573813;0.8345195233612084;0.015400463212490544;0.01540063959502411;-3.249329670891446e-06;-1.3000009441512355;1.2977370431018602
32.420547;0.13265239843355903;-0.0013214845650228334;-0.009999746768891342;0.18972622033131858;1.4581440572552204;0.16921171086021228;9.953887034037843;0.8344060038319024;0.015397806435015446;0.015399140355731658;-3.261025039128017e-06;-1.3000009854371815;1.2976902045776963
32.430547;0.13265263584462753;-0.0013214811162014862;-0.00999973441016798;0.1897330537429731;1.4580707999781541;0.1691957108334394;9.950059297427826;0.8342840457238683;0.015395135191828859;0.015397573735949964;-3.271208067037255e-06;-1.3000010250568719;1.2976523508116429
32.440547;0.13265309265982628;-0.0013214953989078224;-0.009999852010535335;0.18974030822905671;1.4580011240863249;0.1691795035665626;9.946328130841446;0.834154273113118;0.015392465265990219;0.015395932624749765;-3.279912613942462e-06;-1.3000010628637269;1.297624043568679
32.450547;0.1326537678198731;-0.0013213463430830823;-0.009998729859106091;0.18974737525597288;1.4579312017390458;0.16916311902005238;9.942687002062282;0.834017274388052;0.015389810945054412;0.015394213675045669;-3.2871671132817533e-06;-1.3000010987675805;1.2976056470236292
32.460547;0.13265465401896773;-0.001321361710048794;-0.009998846742066336;0.18975477689721854;1.4578659873200042;0.16914656429010988;9.939128953354402;0.8338735634006061;0.015387184719405126;0.015392417788153073;-3.292981792862837e-06;-1.3000011327106298;1.2975973864209427
32.470547;0.13265573553095242;-0.0013213690768807667;-0.00999889813186701;0.1897620354493689;1.457802816160973;0.16912981635117103;9.935647682573576;0.8337235215900562;0.015384597289810618;0.015390548248977903;-3.2973462838607363e-06;-1.3000011646689769;1.2975994894532745
32.480547;0.1326569980514975;-0.0013213771091666565;-0.009998949151969121;0.18976926692394064;1.4577432448678724;0.16911283993600534;9.932238603344855;0.8335673862219926;0.015382057688865336;0.015388608550998752;-3.3002320547104203e-06;-1.3000011946666012;1.2976122597518711
32.490547;0.13265842618568105;-0.0013212306257972053;-0.009997825511401543;0.18977632414738063;1.4576865899708864;0.16909560894456135;9.928900300611128;0.8334053240308321;0.015379572745195656;0.015386601717784148;-3.3016080200567408e-06;-1.3000012227787268;1.2976359533660269
32.500547;0.1326599910757389;-0.0013212488603863751;-0.009997940930791099;0.1897836350177854;1.4576364505647075;0.16907810789110303;9.925635886443207;0.8332375183079138;0.015377146224537072;0.015384530116353193;-3.3014674508467203e-06;-1.3000012491239439;1.2976706304760468
32.510547;0.13266164761961124;-0.0013212508726845964;-0.009997925755713438;0.18979062291700297;1.4575889818963876;0.16906032141515603;9.922452684994422;0.8330641752585521;0.015374779039405578;0.015382395044956945;-3.2998323912239504e-06;-1.3000012738393483;1.2977161780139066
32.520547;0.1326633398355457;-0.001321271228516868;-0.009998040346754082;0.18979786364218992;1.4575492731455608;0.1690422305344713;9.919360286756811;0.8328855388137342;0.0153724708131992;0.015380196797931855;-3.2967358281807027e-06;-1.3000012970515697;1.2977724318827888
32.530547;0.13266500612083518;-0.0013211289685102264;-0.009996914963041503;0.18980475972875624;1.45751365238551;0.16902381352778795;9.91636908277184;0.8327019940089534;0.015370221435841686;0.01537793560181839;-3.292216885980029e-06;-1.3000013188743478;1.297839254264461
32.540547;0.13266658452169602;-0.0013211433226105504;-0.009996963175063458;0.1898117039958724;1.4574859451903956;0.16900504825311322;9.913490194681888;0.8325141071870069;0.015368030738785565;0.015375612289520462;-3.2863336251452624e-06;-1.3000013394293712;1.297916518371857
32.550547;0.13266801339119572;-0.0013211591178195984;-0.009997010490605918;0.1898185168278791;1.4574655645408394;0.16898591273384211;9.910735049649588;0.832322526221342;0.015365896985718051;0.015373228023218001;-3.2791723450065423e-06;-1.3000013588552477;1.2980040139755724
32.560547;0.13266922184048305;-0.0013211850263410748;-0.00999712179292156;0.18982530673695072;1.4574538568605493;0.16896638080759366;9.908113807284506;0.8321278874837285;0.01536381669702877;0.015370784067530882;-3.270836572186213e-06;-1.300001377288687;1.2981013766166558
32.570547;0.13267011895378442;-0.0013210486447969767;-0.009995992307630985;0.1898316296417214;1.4574475789070442;0.16894642119468;9.905634273744905;0.831930859277677;0.015361785752969717;0.015368281470417237;-3.2614189904552966e-06;-1.300001394832973;1.2982081378132737
32.580547;0.13267059367207884;-0.001321077759861813;-0.009996100613481464;0.18983807794773835;1.457450888131534;0.16892599378470935;9.903301897832868;0.8317322521866627;0.015359800368788631;0.015365720609037454;-3.250983381068214e-06;-1.3000014115471614;1.2983238093356142
32.590547;0.13267052721022882;-0.0013210913030112991;-0.009996076868956419;0.18984412861383723;1.45745916618802;0.16890503900933115;9.901121391836503;0.8315330261061645;0.015357857710003456;0.015363102505442362;-3.2395696524294354e-06;-1.300001427482755;1.2984479596130545
32.600547;0.13266981010709708;-0.0013211236807693617;-0.009996181332593236;0.18985044049382213;1.4574765834785481;0.16888348079083831;9.89910031688132;0.8313341804018249;0.01535595573653463;0.0153604311042764;-3.2272044649502506e-06;-1.3000014427432445;1.2985803212583142
32.610547;0.1326683516702087;-0.0013211404367417154;-0.00999615346696633;0.18985649941375568;1.4574984555001052;0.16886125069689606;9.897250707723826;0.8311366778350838;0.015354092240784599;0.0153577132651311;-3.2139074874769494e-06;-1.3000014575128234;1.2987207343941893
32.620547;0.13266607842871958;-0.001321029333296718;-0.00999514445031549;0.1898629709142851;1.4575290367358607;0.16883831398305862;9.89558646489492;0.8309414724517941;0.015352264227179635;0.01535495649195164;-3.1996988280139274e-06;-1.300001472027502;1.2988688745022412
32.630547;0.13266292790259432;-0.001321049213721273;-0.009995112281311813;0.18986932860279873;1.457563494600197;0.1688146754241481;9.894120630801952;0.8307495130307446;0.015350468122764605;0.015352167031696035;-3.1846012360860846e-06;-1.3000014865098963;1.2990241198412165
32.640547;0.13265884377755038;-0.0013210878342002684;-0.00999520824041253;0.18987625079043047;1.4576059882254726;0.16879036753242235;9.89286527358865;0.8305616408708948;0.015348700170891743;0.015349349527097475;-3.168627700263355e-06;-1.3000015011288475;1.2991856822807735
32.650547;0.13265377562868105;-0.0013211107454517992;-0.009995171969964687;0.18988323027258758;1.457651579967409;0.16876543866984883;9.891832330510548;0.8303785319094271;0.015346956314999993;0.015346507376037913;-3.1517590929667614e-06;-1.3000015160115885;1.2993527406411758
32.660547;0.13264768361771348;-0.0013211523957015908;-0.009995263967214932;0.1898909226911379;1.4577041171473208;0.16873994187382765;9.891033598763151;0.8302007695536301;0.015345231662912667;0.015343643026150369;-3.1339363052170552e-06;-1.3000015312765636;1.299524449566658
32.670547;0.13264054381855309;-0.0013210317763332376;-0.009994114694186627;0.18989880033524964;1.4577587405617314;0.16871392183190048;9.890478743785316;0.8300288984506178;0.015343520209819071;0.015340758284029995;-3.1150865422902754e-06;-1.300001547060392;1.2996999364400224
32.680547;0.13263234823070863;-0.0013210681040230104;-0.009994137989134866;0.18990731356143953;1.4578183499239343;0.1686874124480753;9.890172446375956;0.8298633459664744;0.015341814915863184;0.01533785464828664;-3.095149348209711e-06;-1.3000015635229742;1.2998783196291017
32.690547;0.13262310060578336;-0.001321106184009824;-0.009994159675187825;0.18991634077214214;1.4578817219834934;0.16866044725595514;9.890114729711854;0.829704308328288;0.015340107935420021;0.015334933459698904;-3.0740731616253817e-06;-1.3000015808213456;1.3000586558458784
32.700547;0.13261281446615172;-0.0013211460149700658;-0.009994179874393192;0.18992589821032604;1.457948716001617;0.16863306227027447;9.890305127675807;0.8295517357147411;0.015338391458858337;0.015331996092322235;-3.0518161002105878e-06;-1.3000015990889053;1.3002398703977418
32.710547;0.13260151193217765;-0.001321187535464325;-0.009994198677774293;0.18993599620021492;1.4580192236905243;0.1686052836819014;9.890745538347328;0.8294053974360154;0.015336659050718193;0.015329044849359937;-3.0283643637051127e-06;-1.3000016184594758;1.3004208097676462
32.720547;0.1325892172069376;-0.001321239235727009;-0.009994281244433382;0.18994677865942156;1.4580942653987896;0.1685771206578014;9.891438407572286;0.829264938938995;0.015334906364627301;0.01532608389334775;-3.0037301725435854e-06;-1.300001639101501;1.3006003829243975
32.730547;0.13257594635260142;-0.0013211284864996721;-0.009993123074413815;0.18995780256035336;1.458170440288205;0.16854857731327624;9.892383210514192;0.8291299408106836;0.015333130819619675;0.015323119049857547;-2.977921842921915e-06;-1.3000016612018361;1.300777648817408
32.740547;0.1325617001384354;-0.001321174246939844;-0.009993137888923975;0.18996947520965313;1.4582506688801828;0.1685196681521898;9.893575264949366;0.828999998560083;0.015331330883378588;0.015320157296747312;-2.9509255065857508e-06;-1.3000016849175768;1.300951784880545
32.750547;0.13254646783888482;-0.001321221110136537;-0.009993151352705754;0.18998163910887442;1.4583334274385047;0.16849041594762693;9.895007086807274;0.8288747315836609;0.01532950581880877;0.015317206330766265;-2.9227017631408947e-06;-1.3000017103603472;1.3011219954690232
32.760547;0.1325302406905903;-0.001321268929964081;-0.009993163410850773;0.18999426941823996;1.458418034209381;0.16846084586964932;9.896670766960776;0.828753692151056;0.01532765576802099;0.015314273472505859;-2.8931764797611883e-06;-1.3000017376202981;1.3012874619370955
32.770547;0.1325130185656332;-0.0013213175416880148;-0.00999317399828297;0.19000734461860871;1.4585036636315305;0.16843099889197163;9.898559855471314;0.8286363087857125;0.015325780933604663;0.015311364537968114;-2.8622510900116386e-06;-1.3000017667891661;1.3014473893930925
32.780547;0.1324948055323036;-0.0013213667292075132;-0.009993183052678422;0.19002086582728112;1.4585894339724965;0.16840094739142641;9.900668524164818;0.8285219762455351;0.01532388030388458;0.015308483445178853;-2.82983168536189e-06;-1.3000017979559129;1.3016011117801922
32.790547;0.1324756078542326;-0.0013214162103812647;-0.009993190503404529;0.19003486631365202;1.458674510325213;0.16837078883275108;9.90298855777253;0.8284101892348968;0.015321952078567368;0.015305632666634941;-2.7958268797021752e-06;-1.3000018311925357;1.3017481524805052
32.800547;0.13245544256880243;-0.0013214742641931862;-0.009993261376605922;0.19004955208414315;1.4587593154332008;0.1683406300786103;9.905507865447248;0.8283005250166307;0.01531999547186601;0.015302814350865796;-2.760124057040203e-06;-1.300001866557257;1.3018881714148263
32.810547;0.1324343540813168;-0.0013215147250622559;-0.009993200279230124;0.19006456039712677;1.4588400277865852;0.16831058103970117;9.908211351643452;0.8281925442477098;0.015318011557066647;0.015300030766694696;-2.722587139496728e-06;-1.3000019040978064;1.30202083081117
32.820547;0.13241241703918993;-0.0013215630871361362;-0.009993202461754879;0.19008041484290963;1.4589196016413823;0.16828075273602722;9.911082178791503;0.8280858300572119;0.015316002687902494;0.015297283337497046;-2.6830709231856403e-06;-1.3000019438420483;1.302145705256513
32.830547;0.13238971162304294;-0.001321463793657554;-0.00999209354348362;0.19009704942813163;1.458996649895847;0.16825125118117;9.914102449416516;0.8279801173753614;0.015313971730670796;0.015294571852097026;-2.641433284708729e-06;-1.3000019857992704;1.3022622959001922
32.840547;0.13236630292363766;-0.0013215098855089505;-0.00999209185826829;0.19011449943752018;1.459070778124786;0.16822216673599505;9.917253567967562;0.8278753055545656;0.015311921778301547;0.015291894983268252;-2.597536816648384e-06;-1.3000020299775088;1.3023700604207924
32.850547;0.13234224373637288;-0.001321554514916951;-0.009992088154777411;0.1901328169821228;1.4591419887465176;0.16819356443165656;9.920516600772187;0.8277713335448877;0.01530985657974712;0.015289250822328609;-2.551247114423639e-06;-1.3000020764050775;1.3024684013730214
32.860547;0.13231757498303684;-0.001321597532461291;-0.009992082423007425;0.19015204361861981;1.4592104362306169;0.1681654873829658;9.923871836076422;0.8276680602042803;0.01530778116733316;0.015286636650642609;-2.502444366753104e-06;-1.300002125141982;1.3025566745334243
32.870547;0.13229231876861566;-0.0013216388008557172;-0.009992074714521796;0.1901722081527609;1.4592763727976914;0.16813797048427126;9.927297829313792;0.827565227752466;0.015305701440932594;0.015284048580945817;-2.4510400528043805e-06;-1.3000021762621492;1.302634238996681
32.880547;0.13226648242226174;-0.0013216781600417873;-0.009992065150142912;0.19019331344555848;1.4593400307821258;0.16811104628848655;9.93077265280104;0.8274625033623919;0.015303623439869846;0.015281481199635637;-2.3969948377023266e-06;-1.300002229817452;1.3027005167983887
32.890547;0.1322400662607788;-0.0013217154118811247;-0.009992053873309613;0.19021533811952082;1.4594016359966056;0.16808474523339278;9.934276699259962;0.8273595708549646;0.015301552583960133;0.015278927970862196;-2.340334483117062e-06;-1.3000022858186353;1.3027551152072072
32.900547;0.13221306754093504;-0.0013217503316287225;-0.009992040982598555;0.19023825400326927;1.4594614544021467;0.16805910090856693;9.937792832180532;0.8272561913674912;0.015299492089560395;0.015276382657286022;-2.281139683050993e-06;-1.3000023442473123;1.3027979741623867
32.910547;0.13218549083569275;-0.0013217827009609057;-0.009992026519990743;0.190262046688813;1.4595197201790646;0.16803415239304026;9.941303494409814;0.8271522097167245;0.015297442703477715;0.015273839973916008;-2.219522250598132e-06;-1.300002405082851;1.302829358813284
32.920547;0.13215735733152453;-0.0013218123279356434;-0.00999201049011087;0.19028672296482574;1.4595765703917452;0.16800994159853186;9.94478863336426;0.8270475636350703;0.015295404436372085;0.015271295759099532;-2.1556159685656224e-06;-1.300002468310174;1.3028497220852673
32.930547;0.1321287049218147;-0.001321839043912393;-0.009991992856096966;0.19031230028731314;1.4596321261738574;0.16798651586480026;9.948227229550312;0.826942302520896;0.015293377842826188;0.01526874846659521;-2.089577432948715e-06;-1.3000025339031156;1.3028595888315264
32.940547;0.13209958755478338;-0.0013218627009076386;-0.009991973542434009;0.19033879013003108;1.459686581905146;0.16796393378873842;9.95159980976137;0.8268365960429346;0.015291364129108876;0.01526620012563125;-2.021584401712149e-06;-1.3000026018211328;1.3028595042734048
32.950547;0.13207006656411996;-0.001321736537912402;-0.009990843258272295;0.1903661991542632;1.4597402600781644;0.1679422656140253;9.954887856877637;0.8267307064806638;0.01528936481569397;0.015263654490449996;-1.951831297599515e-06;-1.3000026720171722;1.3028500884961762
32.960547;0.13204019369993092;-0.0013219004559150472;-0.00999192952586094;0.19039449500050828;1.4597932927307233;0.16792158926307899;9.958072579672379;0.8266249089655809;0.015287382163606351;0.015261114829688694;-1.8805407118179084e-06;-1.3000027444230364;1.3028321024619327
32.970547;0.13201000860102882;-0.0013217678878800691;-0.009990795479300674;0.1904237200568525;1.4598463593429634;0.16790198637787027;9.961136659491206;0.8265194486006584;0.015285420572377383;0.0152585841846848;-1.8079790665935867e-06;-1.3000028189429418;1.3028063382201378
32.980547;0.1319795512942423;-0.001321778851636881;-0.00999076872225394;0.1904538807074185;1.4598997015899893;0.16788353600946007;9.964066319848675;0.826414599398474;0.015283486770485305;0.015256066596182625;-1.7344371495227295e-06;-1.3000028954779608;1.302773475138083
32.990547;0.1319488691036212;-0.001321786791931732;-0.009990740107044229;0.19048502917565285;1.4599537559267375;0.1678663070617366;9.966850844629082;0.8263107339415459;0.01528158833535983;0.015253566693765902;-1.6601969686214355e-06;-1.3000029739284316;1.3027340912525922
33.000547;0.13191801081620602;-0.0013217918382929113;-0.009990709719904182;0.19051719585270846;1.4600088056588902;0.16785035693551756;9.9694811122254;0.8262083399810244;0.015279732793325508;0.015251088263896023;-1.585514455266446e-06;-1.3000030541613055;1.3026886752797893
33.010547;0.1318870185932651;-0.0013217941508400627;-0.009990677665112366;0.19055038006231187;1.4600650254147312;0.16783573566270055;9.971949665835961;0.8261080077304707;0.015277927434391264;0.015248633888765841;-1.5106017046375022e-06;-1.3000031359996707;1.3026375824995535
33.020547;0.13185592681969657;-0.0013217938717451111;-0.009990644056620184;0.1905845447910144;1.4601224713333765;0.16782248455372542;9.974251845286249;0.8260103896376577;0.015276178527375353;0.01524620554127931;-1.4356064778146614e-06;-1.3000032192608562;1.3025810804228932
33.030547;0.13182476692647538;-0.0013217911002374573;-0.009990609012721256;0.1906196201155607;1.4601810899771697;0.16781062580297068;9.976385178459651;0.8259161493760534;0.015274490725218212;0.015243804971871505;-1.360602734899501e-06;-1.3000033038084249;1.3025194030238194
33.040547;0.1317935749627294;-0.0013217859337030218;-0.009990572665375496;0.19065551434927766;1.4602407074794337;0.16780015930576078;9.978347406269032;0.8258259359757915;0.015272867079062627;0.015241433200030356;-1.285606489630788e-06;-1.3000033895743217;1.302452731679269
33.050547;0.1317623995700887;-0.00132177850798818;-0.009990535162013578;0.19069213661765455;1.4603010492851503;0.16779107388729847;9.980135899631057;0.825740369488361;0.015271308681999418;0.015239089499795853;-1.2106199652052107e-06;-1.300003476541042;1.302381236907326
33.060547;0.13173130848961093;-0.0013217689950221505;-0.009990496648844648;0.19072942213929253;1.4603618404194774;0.16778335946813777;9.981748062524293;0.8256599917899565;0.015269814790782831;0.015236771833574948;-1.1356710856986455e-06;-1.3000035647146548;1.3023051563803434
33.070547;0.13170038813076473;-0.001321757597398978;-0.00999045726100795;0.1907673415032954;1.4604228899436416;0.1677770167369787;9.983181480905783;0.8255851887253158;0.01526838479643804;0.015234478637200826;-1.060824157327595e-06;-1.300003654119839;1.3022247443317176
33.080547;0.13166973686573183;-0.0013217445454388717;-0.009990417125879359;0.19080589464853942;1.460484045102242;0.1677720650569307;9.984434297627827;0.8255161940964838;0.015267020671621737;0.015232209173841433;-9.861762420068072e-07;-1.30000374478576;1.302140125323573
33.090547;0.13163946084821768;-0.0013217300748815932;-0.00999037636494601;0.19084510600569315;1.4605450889768403;0.1677685408458871;9.985505570896647;0.8254532094402899;0.015265727659798202;0.015229962273023957;-9.118542694509494e-07;-1.3000038366945559;1.3020512699111886
33.100547;0.13160967100040682;-0.00132171440870863;-0.009990335098147965;0.1908850219573861;1.4606057254027995;0.16776649086776205;9.986395399268227;0.8253964753755455;0.015264512751914924;0.015227736276080204;-8.380214847557536e-07;-1.3000039297555481;1.3019581534066031
33.110547;0.1315804787211069;-0.0013216977676956583;-0.00999029345248577;0.19092569840448265;1.4606655930952839;0.16776597521402706;9.987105915252211;0.8253462183570704;0.015263381971750693;0.015225530410078927;-7.648933633512066e-07;-1.300004023842843;1.3018608914223337
