time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.120547;0.13155198988300712;-0.0013216803764357985;-0.00999025156399458;0.19096718122823061;1.4607242532798375;0.16776707164476887;9.987642518576449;0.8253025860357582;0.01526233849637176;0.015223344801154661;-6.927367782002247e-07;-1.3000041188366875;1.3017597338822207
33.130547;0.13152429768982;-0.0013215157851792652;-0.009989100375969846;0.19100949854833316;1.4607812975126517;0.1677698568925894;9.988012883705037;0.8252656391799369;0.015261383303522644;0.015221179159373618;-6.218440484288149e-07;-1.3000042146257527;1.3016550071153699
33.140547;0.13149748432685676;-0.0013216440977661078;-0.009990167645934741;0.19105261117781822;1.4608360894635135;0.1677743768060532;9.988224431141786;0.8252353603046302;0.01526051754922535;0.015219033391097996;-5.525054502426607e-07;-1.300004311086559;1.3015470828269222
33.150547;0.1314716254791849;-0.001321625516074651;-0.00999012590542605;0.19109651376431153;1.460888481609381;0.16778064220401595;9.988283165432186;0.825211622980991;0.015259744054051796;0.015216910165436064;-4.849861382386973e-07;-1.3000044080665885;1.3014363848913448
33.160547;0.13144678148864486;-0.0013216068616141035;-0.009990084461133168;0.1911411705930433;1.4609381914059023;0.16778864994676068;9.988194452739808;0.8251941610601781;0.015259066474011722;0.015214815641491521;-4.195173624339402e-07;-1.300004505378993;1.3013233944025318
33.170547;0.1314229866022042;-0.0013214416706929899;-0.009988934191318438;0.1911865647588644;1.460985079508716;0.1677983999365876;9.987964377994583;0.8251826104807938;0.015258487095988439;0.015212757546225595;-3.5631457959225743e-07;-1.3000046028112857;1.3012085755469804
33.180547;0.13140025652007567;-0.001321423406516453;-0.009988893573190182;0.1912326376793383;1.4610287401180708;0.1678098966253691;9.987599547289044;0.8251765766410634;0.01525800556052029;0.015210743189262544;-2.95593814339795e-07;-1.3000047001517798;1.3010922904052702
33.190547;0.13137860835301318;-0.0013214055583413023;-0.00998885347364649;0.19127933338637096;1.4610690007390952;0.16782314386984315;9.987104951655958;0.8251756780254997;0.01525761998749172;0.015208778545374202;-2.3756736966569755e-07;-1.300004797213945;1.3009748508006052
33.200547;0.13135807233779573;-0.001321388254815866;-0.009988813957133543;0.19132656909060425;1.4611057680397428;0.16783814284718265;9.986482821505733;0.8251795860788591;0.015257328843720039;0.015206868258740052;-1.8243829486123943e-07;-1.3000048938428792;1.30085661232553
33.210547;0.13133868918008604;-0.0013213716155510617;-0.009988775099006881;0.19137425171512112;1.4611390367287127;0.16785489365631373;9.985734095546636;0.8251880502247249;0.015257131465168074;0.015205016575447027;-1.3040083198398425e-07;-1.3000049899124777;1.3007379766821459
33.220547;0.13132050365568637;-0.001321355732767197;-0.009988737002979874;0.19142227750782564;1.4611687950807757;0.16787339470438015;9.984860300246758;0.8252008854289569;0.01525702798161865;0.015203228234813588;-8.162924728374275e-08;-1.3000050853156473;1.3006193505820576
33.230547;0.13130356079434366;-0.001321340674929991;-0.00998869978536966;0.19147051861803388;1.46119500758883;0.16789363798859092;9.983863693418416;0.8252179196984516;0.01525701911642658;0.0152015081081173;-3.624225555460287e-08;-1.300005179944383;1.3005011113844487
33.240547;0.13128790409143945;-0.001321326516314887;-0.009988663527537711;0.19151880942080565;1.461217623502443;0.1679156074793836;9.98274638560439;0.8252389402043722;0.015257104964922876;0.015199860394240794;5.739339226035955e-09;-1.3000052736649579;1.3003835945907596
33.250547;0.131273575862875;-0.0013213133526467748;-0.009988628244262956;0.19156695061222195;1.4612365669028984;0.16793928078667217;9.98150977240256;0.8252636831968247;0.01525728372054273;0.015198288600392509;4.440317806740773e-08;-1.3000053663029338;1.300267074782765
33.260547;0.13126061078714993;-0.0013213012824266229;-0.009988593890527513;0.1916147274061073;1.461251705597095;0.16796462698092357;9.980154072208125;0.8252918506016265;0.015257551724967441;0.0151967955257094;7.991639965089584e-08;-1.3000054576420634;1.3001517237271851
33.270547;0.13124902061500957;-0.001321290385078107;-0.009988560376936548;0.1916619316458439;1.461262808343665;0.16799160427244092;9.978678405167715;0.8253231756004602;0.015257903751579191;0.015195382608349923;1.1248914413207803e-07;-1.3000055474295602;1.3000375989315915
33.280547;0.131238791557825;-0.0013212807291345667;-0.00998852757695413;0.19170838241736543;1.4612695882033337;0.16802015768612577;9.977082907860085;0.825357539831567;0.015258333019707485;0.015194049686156815;1.423457085892462e-07;-1.3000056353938592;1.2999246750740996
33.290547;0.13122989873867275;-0.001321272392153617;-0.00998849533415719;0.19175392716369632;1.4612718122075932;0.16805021272650267;9.975371126737215;0.8253949897693518;0.01525883234899725;0.015192795662942158;1.6969855294256895e-07;-1.3000057212633895;1.2998129019648812
33.300547;0.13122231912270094;-0.0013212654525351047;-0.009988463458808522;0.19179842607126452;1.4612692969013337;0.16808167131535054;9.973549567391293;0.8254356101399741;0.015259395868564202;0.015191619429604385;1.9472579936382e-07;-1.3000058047600587;1.2997022625785761
33.310547;0.13121603549620364;-0.0013212599514540507;-0.009988431726904808;0.19184174229102838;1.4612618461265245;0.1681144142231565;9.971625989185672;0.8254794562464723;0.015260019469475682;0.01519052041618871;2.175580964540779e-07;-1.300005885580325;1.2995927924394552
33.320547;0.13121102732398587;-0.001321255864518421;-0.009988399906300781;0.1918837377930186;1.4612492680867601;0.16814830888320073;9.969608698389564;0.8255266391321185;0.015260700419048413;0.015189498775504181;2.382938768517527e-07;-1.3000059633943923;1.2994845590269064
33.330547;0.1312072538554353;-0.0013212531144069371;-0.009988367780974769;0.19192427741203485;1.4612313786065696;0.16818322057897342;9.967505436913783;0.82557740723043;0.015261437304521602;0.015188555366832125;2.5704023183366483e-07;-1.3000060378712819;1.299377651758521
33.340547;0.13120465202806925;-0.0013212516048117086;-0.009988335156952435;0.19196324176798102;1.461207947234717;0.16821902302425157;9.965322203879058;0.8256321143862696;0.015262230491187198;0.015187690809495655;2.739322494371366e-07;-1.3000061087082382;1.2992722184139742
33.350547;0.1312031501324268;-0.0013212512383162286;-0.009988301858047633;0.1920005250346238;1.4611786522699344;0.16825560183695415;9.963063838925384;0.8256911391684325;0.015263082686440992;0.015186904317298966;2.891112898213905e-07;-1.3000061756359254;1.299168479795425
33.360547;0.1312026782918961;-0.00132125192419644;-0.009988267714187147;0.1920360217875664;1.4611430668568348;0.16829284839373018;9.960734459682994;0.825754820959881;0.015263998819987296;0.015186194330836624;3.0270113952930325e-07;-1.3000062384100428;1.2990666720146757
33.370547;0.13120317237041343;-0.001321253580964808;-0.009988232566510007;0.19206962847767778;1.461100730796226;0.16833065508692005;9.958336630568157;0.8258234057757508;0.015264985405544548;0.015185559840944525;3.1479991118660086e-07;-1.3000062968249475;1.2989669693752606
33.380547;0.13120457624281656;-0.0013212561148790289;-0.009988196283245515;0.19210125030997247;1.4610513008139645;0.16836891677063104;9.955872261397683;0.8258969987656303;0.015266050253174698;0.015185000058611432;3.254676645086592e-07;-1.3000063507468453;1.2988694744827032
33.390547;0.13120684388678527;-0.0013212594067197264;-0.009988158756592333;0.1921307995560129;1.46099460979218;0.16840752611297222;9.953345046960733;0.8259755596928079;0.015267202467969242;0.015184513139670307;3.3471359626414636e-07;-1.3000064001247442;1.2987742735978676
33.400547;0.13120994048545007;-0.0013212633302057547;-0.00998811988951406;0.19215819394750833;1.460930603936966;0.16844636496546245;9.950760647822559;0.8260589459521696;0.015268452284174411;0.01518409614933089;3.4249748582567103e-07;-1.3000064449609257;1.2986814221089158
33.410547;0.13121383929137756;-0.0013212677597049703;-0.009988079585170622;0.19218336247926143;1.4608593032903077;0.1684853052202871;9.948124408610239;0.8261469585965634;0.01526981041378412;0.015183746492031809;3.4874364693822507e-07;-1.300006485269827;1.2985908438918268
33.420547;0.1312185182465234;-0.0013212725645473011;-0.009988037746709935;0.1922062537528531;1.4607808057562959;0.16852421571958437;9.945439931325055;0.8262393944590067;0.015271287121400147;0.015183463211356418;3.533645199676142e-07;-1.300006521047996;1.2985022766472012
33.430547;0.13122395981300838;-0.0013212776200640006;-0.009987994301887421;0.1922268348498723;1.4606952975032885;0.16856296871086085;9.942711432938731;0.8263361193033264;0.015272891542915055;0.01518324757606344;3.5628197816711657e-07;-1.3000065522528743;1.298415322272749
33.440547;0.13123014693570823;-0.0013212828180120865;-0.009987949234987607;0.19224508088457584;1.4606030714047618;0.16860144401833596;9.939947768345293;0.8264371069528705;0.015274631431702348;0.01518310309071171;3.574205808630072e-07;-1.3000065788053037;1.298329564255742
33.450547;0.13123705471318858;-0.0013212880602954992;-0.00998790258911137;0.1922609745855053;1.4605045384700681;0.1686395300107672;9.937162751475377;0.8265424138490485;0.015276513525278873;0.015183033984580973;3.5668668396453017e-07;-1.3000066006222306;1.2982446735645197
33.460547;0.1312446487076405;-0.0013212932550087347;-0.009987854442882619;0.19227451839176427;1.460400239463893;0.16867712825798956;9.934371578580219;0.8266521268109532;0.015278543932951727;0.015183042788835649;3.5398701659706943e-07;-1.3000066176436558;1.2981604670886857
33.470547;0.13125289404965682;-0.001321298321432846;-0.009987804895304942;0.1922857398353913;1.4602908068797327;0.16871416318626353;9.931586710646044;0.8267662993748885;0.01528072783688629;0.015183129461512426;3.4927812780875754e-07;-1.3000066298414759;1.2980769054332189
33.480547;0.13126176413413757;-0.0013213031949268527;-0.009987754058157638;0.1922946921309088;1.4601768159324309;0.16875058963207704;9.928815572372129;0.826884892936183;0.015283069096891082;0.015183292386841485;3.425876349902296e-07;-1.300006637235925;1.2979940102071834
33.490547;0.13127124040632204;-0.001321307823623572;-0.009987702038376296;0.19230145669623228;1.460058670492111;0.1687863905239485;9.926061288847668;0.8270077666382555;0.015285569667974645;0.015183529627702889;3.340009909679167e-07;-1.3000066399074672;1.2979117915783298
33.500547;0.13128130992618084;-0.0013213121602564126;-0.009987648927289284;0.19230613050086054;1.4599366550314143;0.16882155801516172;9.92332512495571;0.8271347101741473;0.015288228481095139;0.015183838756910378;3.2364225363983347e-07;-1.3000066379749495;1.2978302886176527
33.510547;0.1312919643419846;-0.001321316167960418;-0.009987594811452285;0.19230880156791127;1.4598110445906753;0.16885606935624758;9.920608594123893;0.8272655026180641;0.015291041559099725;0.015184215469325938;3.1165013535064414e-07;-1.3000066315712597;1.2977496503962278
33.520547;0.1313032003031143;-0.0013213198264781538;-0.009987539785640914;0.19230953995357075;1.459682155670917;0.1688898831585496;9.917915607913043;0.8273999832253972;0.015294004031009467;0.01518465387656443;2.981462135144588e-07;-1.3000066208503556;1.297670149431487
33.530547;0.13131502134290604;-0.0013213231229924044;-0.009987483957221191;0.19230840143255207;1.4595502967022997;0.16892296065124637;9.915254921144655;0.8275380513619555;0.015297111393550502;0.015185149167278226;2.832055756424681e-07;-1.3000066059929989;1.297592117905405
33.540547;0.13132743047794662;-0.0013213260502239106;-0.00998742745507425;0.1923054290788785;1.4594156492636867;0.16895528661102302;9.912640106291482;0.8276795759063795;0.015300358684050193;0.015185699887966949;2.6683759151365033e-07;-1.3000065871859587;1.2975158568108782
33.550547;0.13134041860310383;-0.001321328608285691;-0.009987370436823404;0.19230066129297727;1.4592782201056773;0.16898687135097;9.910086551128972;0.8278243266820278;0.015303739639553332;0.015186308532632945;2.4900345961595153e-07;-1.3000065646034267;1.2974415945120323
33.560547;0.13135396941158892;-0.0013213307956621559;-0.009987313077867894;0.1922941496409257;1.4591379287535742;0.16901774417656132;9.907609578974641;0.827971991981775;0.015307247413548929;0.015186980808148318;2.2967608355909819e-07;-1.3000065384253405;1.2973695216077055
33.570547;0.13136807369165382;-0.0013213325972538253;-0.009987255557473339;0.19228597150653862;1.4589946882582854;0.1690479552516376;9.905224264656015;0.8281222526147685;0.015310875634442727;0.015187723747429918;2.088905925423575e-07;-1.300006508885477;1.2972998533537838
33.580547;0.13138273078897705;-0.001321333981523793;-0.009987198058011735;0.19227622615989942;1.4588483542714357;0.1690775802994496;9.90294377056011;0.8282748646835615;0.015314618080798875;0.015188543187181613;1.8675032522863962e-07;-1.300006476296396;1.2972328354686788
33.590547;0.1313979378953207;-0.0013213349227284153;-0.009987140774673824;0.19226501635922658;1.4586986722532367;0.16910671193362542;9.90077616139791;0.8284297136150343;0.015318467365263554;0.015189441920406997;1.6339887957936832e-07;-1.3000064410273264;1.2971686660095896
33.600547;0.13141368570433357;-0.0013213354316558565;-0.009987083930360697;0.19225243230648736;1.4585453608125762;0.16913544668795377;9.898722464612659;0.8285868375836645;0.015322414604998695;0.015190419630208644;1.3899490043881954e-07;-1.3000064034688772;1.297107458125011
33.610547;0.13142996685096947;-0.0013211889111746904;-0.009985918584149225;0.19223856531252015;1.4583883028675917;0.16916387836312377;9.896778363787766;0.8287464331946539;0.015326450749254605;0.015191473809969073;1.1371457209452649e-07;-1.3000063640002961;1.2970493259402673
33.620547;0.13144678373635868;-0.0013213353849208158;-0.009986972643912542;0.19222347743734958;1.458227273785766;0.1691920853087715;9.894938518067196;0.828908838061192;0.015330568196355652;0.015192600262374008;8.776484454765993e-08;-1.3000063229600987;1.29699445201741
33.630547;0.13146414605130993;-0.0013211883508109327;-0.00998580963615022;0.1922072900341083;1.45806263325391;0.16922012121340638;9.893199063097413;0.8290744760232144;0.015334761825409462;0.015193793566016493;6.138981657945245e-08;-1.3000062806414305;1.2969430215904212
33.640547;0.13148206334000423;-0.0013213345121289158;-0.009986866711288154;0.19219004707350373;1.4578942638834211;0.1692480240287503;9.891557028102726;0.8292437770182922;0.015339028833720453;0.0151950482607856;3.48640977807619e-08;-1.3000062373166474;1.2968951317714184
33.650547;0.13150054418925997;-0.0013211873741129122;-0.009985707376738364;0.19217186623342974;1.4577225412546773;0.1692758225326856;9.890009967767115;0.8294171387509544;0.015343366978171439;0.01519636032224638;8.463422706375255e-09;-1.3000061932616578;1.29685079652312
33.660547;0.1315196070239575;-0.001321333591702959;-0.009986768695694077;0.19215281153545888;1.4575473102814192;0.1693035332057952;9.888556032075751;0.8295949575111193;0.015347773527707815;0.015197728132495723;-1.757133042441931e-08;-1.3000061487450845;1.2968100031757321
33.670547;0.1315392908913791;-0.0013211865739826143;-0.00998561404108144;0.19213301542000769;1.4573689822242402;0.16933116262965495;9.88719192421029;0.829777645179863;0.01535224589194153;0.015199152267009417;-4.3045228858403384e-08;-1.300006103997815;1.296772707266745
33.680547;0.13155965393380312;-0.001321332873966893;-0.00998668034551957;0.19211251490760212;1.4571875378994095;0.169358716920773;9.885910779661785;0.8299655958722401;0.015356781653836648;0.015200633721518246;-6.779418885829097e-08;-1.300006059208573;1.2967387715270595
33.690547;0.1315807627455232;-0.0013211858043863335;-0.009985530899205421;0.1920913838209775;1.4570035529693488;0.16938620916966585;9.884703331248664;0.8301591287744545;0.015361378925200888;0.015202171360602815;-9.166666582051418e-08;-1.3000060145445616;1.2967079711651939
33.700547;0.13160267652421817;-0.0013213318196830168;-0.009986602583058982;0.19206961673186357;1.4568170576275603;0.1694136568889269;9.883560087633795;0.8303583971899622;0.015366038493287744;0.015203760779349998;-1.1451963573029936e-07;-1.300005970168398;1.2966800574028103
33.710547;0.1316254296565558;-0.0013211841698709118;-0.00998545861430806;0.19204729239779605;1.456628532651911;0.16944107118472862;9.882471574422992;0.8305633307928559;0.015370763979559032;0.015205395426823877;-1.3622372186264433e-07;-1.300005926237947;1.2966547935145807
33.720547;0.13164902443892018;-0.0013213293175009279;-0.009986535778335004;0.19202444836147958;1.456437896156015;0.16946844662206945;9.881427911448167;0.8307737016138645;0.015375558325487352;0.015207067885716628;-1.5667396427119525e-07;-1.300005882896074;1.2966319869028775
33.730547;0.13167343422529168;-0.0013211805422440543;-0.009985397210335001;0.192001218896356;1.4562455821661506;0.1694957625371019;9.880418821506243;0.8309892385005888;0.015380420934195586;0.015208769539908443;-1.7581044001776841e-07;-1.300005840268732;1.296611513428684
33.740547;0.1316986081889198;-0.001321324298985011;-0.009986479609830715;0.19197768984949218;1.4560515672927214;0.1695230011391509;9.879433892928686;0.8312096573572554;0.01538534742593462;0.015210489796077213;-1.9361275913781652e-07;-1.30000579847468;1.296593340175421
33.750547;0.13172448048496058;-0.0013213204854563357;-0.009986455191296493;0.1919540137134088;1.4558564455698488;0.1695501654109892;9.878463098700951;0.8314346052955842;0.015390330230562006;0.015212217074491665;-2.1006590559317225e-07;-1.300005757627955;1.2965775716494152
33.760547;0.13175098159381587;-0.0013213155889754107;-0.009986432948014165;0.19193030244200496;1.4556608042719879;0.169577280867272;9.877497101322616;0.8316636202056693;0.015395359921890015;0.015213941234811103;-2.2517028754830834e-07;-1.3000057178378797;1.2965643892196261
33.770547;0.13177804161904103;-0.0013211628044776924;-0.009985303506294977;0.1919066742794249;1.455465615084414;0.16960438618859075;9.8765267776444;0.8318961561336211;0.015400427086914569;0.015215655296991027;-2.389904892411365e-07;-1.3000056792286674;1.2965538590360384
33.780547;0.1318055907729265;-0.0013213019531994274;-0.009986394343403855;0.19188319781940041;1.4552716947270752;0.16963151381912314;9.875542027718453;0.832131630027761;0.015405522934321791;0.01521735507982332;-2.51671103232672e-07;-1.3000056419562365;1.2965458128837752
33.790547;0.13183356177081265;-0.0013211463677984007;-0.009985268528134488;0.1918599803664637;1.4550802195861707;0.16965867038996285;9.874532163990207;0.8323694651960701;0.01541063872786838;0.01521903687362042;-2.63412570756734e-07;-1.3000056062025451;1.2965399062286929
33.800547;0.13186188545779573;-0.001321282627454643;-0.00998636272335841;0.19183703199110777;1.4548916590261194;0.1696858429899646;9.873488997384452;0.8326091242021953;0.015415765596765628;0.01522069567685975;-2.744319208576111e-07;-1.3000055721668842;1.296535767876045
33.810547;0.13189048439878667;-0.0013211241691244659;-0.009985239939037691;0.191814399961749;1.4547068754977637;0.1697130269468407;9.872409074576252;0.8328500619555715;0.015420894515270815;0.015222325647289705;-2.8493633591152546e-07;-1.300005540051087;1.2965331091532875
33.820547;0.13191927371364295;-0.0013211110178608005;-0.009985227573472552;0.1917920512658528;1.4545262206291716;0.16974024097827453;9.871293116470353;0.8330916393917878;0.015426015642975173;0.015223921392254723;-2.951279545340462e-07;-1.3000055100269412;1.296531755025513
33.830547;0.13194815874784588;-0.0013210966421997971;-0.009985216230701284;0.19176998837216935;1.454350251234164;0.16976751687565195;9.870144512583172;0.8333331465041415;0.015431118293045791;0.015225479078630082;-3.052064398618949e-07;-1.300005482217833;1.2965316305606367
33.840547;0.131977029135085;-0.0013210811915398914;-0.00998520575345961;0.19174821283767698;1.4541793420679723;0.1697948859734301;9.868967926947173;0.833573902228994;0.015436192452637502;0.015226996856129294;-3.1534706276546046e-07;-1.3000054567233896;1.2965327383958607
33.850547;0.13200576594326416;-0.0013210648481186433;-0.009985196017362011;0.19172671960305088;1.4540136673286466;0.16982237886324172;9.867767828340293;0.8338133127395434;0.015441230684906562;0.01522847430979594;-3.2569394203392696e-07;-1.3000054336546338;1.2965351554928786
33.860547;0.1320342575769781;-0.0013210478221994696;-0.009985186922396952;0.19170548652208824;1.4538531791804237;0.1698500252022591;9.866547314841199;0.8340508785108188;0.015446229028932092;0.015229911988478896;-3.363823708046521e-07;-1.300005413140301;1.2965389921056754
33.870547;0.13206240676154832;-0.001321030333932617;-0.009985178379968167;0.19168449259338213;1.4536976818579108;0.16987784944471784;9.865307667735777;0.8342861779397146;0.015451185839034891;0.015231311593298985;-3.475549714633132e-07;-1.3000053953128226;1.296544316263697
33.880547;0.13209012650326118;-0.0013210125873551683;-0.009985170303530052;0.19166375031343258;1.4535469539856603;0.1699058760727738;9.864047763435003;0.8345188596711619;0.015456099012097511;0.01523267659231226;-3.593622761014246e-07;-1.3000053802933105;1.296551148395615
33.890547;0.13211733497063427;-0.0013209947364922182;-0.00998516261496904;0.1916433183597096;1.4534008427647807;0.16993413956470071;9.862763442499736;0.8347486317945483;0.015460963880387571;0.015234012789463095;-3.7195300789882864e-07;-1.3000053681809578;1.296559520999591
33.900547;0.13214395828732564;-0.001320976849690568;-0.009985155255881771;0.19162328436028;1.4532593191470546;0.16996268928614164;9.861448372079362;0.834975210370957;0.015465773393027741;0.015235328021325403;-3.854492046272728e-07;-1.300005359043595;1.2965695220738365
33.910547;0.13216993819108738;-0.0013209588949649079;-0.009985148197128944;0.191603726129678;1.4531225436412392;0.16999159100265535;9.860095564265462;0.8351982951472378;0.015470520187490405;0.015236631530676012;-3.9992012552664716e-07;-1.300005352902244;1.2965812899905078
33.920547;0.13219523084110738;-0.0013209407652508174;-0.009985141440690638;0.1915846804654577;1.4529908757839944;0.1700209176322889;9.858697882931054;0.8354176224890678;0.015475198541593222;0.01523793381576583;-4.1538210336348175e-07;-1.300005349712467;1.296594983709243
33.930547;0.1322197930951067;-0.0013209223219048261;-0.009985134999514854;0.19156615254339798;1.4528647506330234;0.17005072765109128;9.857247782799197;0.8356330143018198;0.015479804515873902;0.015239246150000173;-4.3183193937416115e-07;-1.3000053493561885;1.2966107590443472
33.940547;0.13224357512293652;-0.0013209034211647296;-0.009985128870197238;0.19154814377861346;1.4527445548574152;0.17008105172409274;9.85573748862137;0.8358443820363074;0.015484334811594561;0.015240579553446288;-4.4928622235702336e-07;-1.300005351656852;1.2966287519658752
33.950547;0.13226653196247287;-0.0013208839242198002;-0.009985123035328228;0.1915306554177351;1.4526306026626077;0.17011189480805824;9.854160598008653;0.8360517220051924;0.015488785937433027;0.015241943910761252;-4.6779560377351894e-07;-1.3000053564063137;1.2966490666986503
33.960547;0.13228863804122337;-0.001320863709208916;-0.009985117489837256;0.19151367619257817;1.4525230989002667;0.1701432427663247;9.85251411631235;0.8362551195843616;0.015493154317140751;0.015243347199200017;-4.874360934018417e-07;-1.3000053633786313;1.296671789608769
33.970547;0.13230989156813963;-0.0013208426870569944;-0.009985112254026589;0.191497178625965;1.4524220863494337;0.17017506711198482;9.850799617428388;0.8364547565648024;0.015497437149329923;0.01524479464606811;-5.082930092029962e-07;-1.3000053723363052;1.2966970050475666
33.980547;0.13233030749168234;-0.0013208208156141028;-0.009985107371500152;0.19148112499633407;1.4523274513896949;0.170207321704597;9.849023357805713;0.8366509038879699;0.015501632998091966;0.015246288426088333;-5.304502351019725e-07;-1.3000053830426153;1.2967247915769575
33.990547;0.13234989912524514;-0.0013207981069602852;-0.009985102914884239;0.19146547434261926;1.452238939274684;0.170239933461997;9.847194560770502;0.8368439227686586;0.015505741159009124;0.0152478283394009;-5.539941011349606e-07;-1.300005395278041;1.2967552548968708
34.000547;0.13236866130761146;-0.0013207746128820342;-0.009985099001391011;0.19145017720033014;1.452156190640128;0.17027280195015418;9.845323033448523;0.8370343099778415;0.015509761067854662;0.015249412623754264;-5.790190263368258e-07;-1.3000054088577546;1.296788592935249
34.010547;0.1323865685927438;-0.0013207504008152864;-0.00998509579660926;0.1914351642855558;1.452078784757623;0.1703058133335058;9.843418730611697;0.8372227152516296;0.015513692827329173;0.015251037877129036;-6.056148119505179e-07;-1.3000054236290042;1.296825121775811
34.020547;0.1324035867283327;-0.0013207255535445514;-0.0099850934933306;0.19142035746672817;1.4520062208294862;0.17033885499360152;9.841492233975888;0.8374098590283615;0.015517537732789553;0.0152526990118528;-6.338426331412964e-07;-1.3000054394412541;1.296865240433962
34.030547;0.13241968332056087;-0.0013207001793863692;-0.00998509227949366;0.19140569496715795;1.4519379182924053;0.17037181616896552;9.83955444015034;0.8375964231134767;0.015521298303470427;0.01525439064003057;-6.63718575407449e-07;-1.300005456129238;1.296909399393564
34.040547;0.13243482939473122;-0.0013206744026312404;-0.009985092311223749;0.19139113749355446;1.4518732801710097;0.17040457517245758;9.83761644108339;0.8377830070674346;0.015524977959633104;0.015256108648188103;-6.952085279899946e-07;-1.3000054735199764;1.2969581173231428
34.050547;0.13244899937919002;-0.0013206483389916644;-0.009985093702965126;0.19137665744138807;1.4518117489151419;0.1704369888108694;9.835689755050744;0.8379701254181544;0.01552858020952545;0.015257850060001174;-7.282289205754353e-07;-1.3000054914374541;1.2970119457564055
34.060547;0.1324621671710374;-0.0013206220742303487;-0.009985096541760637;0.1913622277157907;1.4517528309931407;0.17046890127123787;9.833785445359634;0.8381581730790133;0.015532108082115132;0.015259611671496785;-7.626549032676293e-07;-1.3000055097039784;1.297071353149662
34.070547;0.13247429385327855;-0.0013205956521476368;-0.009985100905083177;0.1913478102082936;1.4516960764357592;0.1705001641886265;9.83191236313644;0.8383473867082878;0.015535564201831649;0.015261389328285347;-7.983411564039537e-07;-1.3000055281478105;1.2971366969631712
34.080547;0.13248532525803747;-0.0013205690694927815;-0.00998510686072282;0.19133334784745468;1.4516410183539517;0.1705306471770769;9.830076922886517;0.8385378633603814;0.015538950857772911;0.01526317864951369;-8.351415463479807e-07;-1.3000055466135048;1.2972083395134075
34.090547;0.13249520777443674;-0.0013205422836133438;-0.009985114460451161;0.19131876386167873;1.4515871188034775;0.170560239452459;9.828284861826335;0.838729586103269;0.015542269833073205;0.01526497624558689;-8.729043589712325e-07;-1.3000055649581246;1.2972866974657973
34.100547;0.1325039053711638;-0.001320515229498296;-0.009985123741505442;0.19130395827918076;1.4515337632275203;0.17058885331294849;9.82654265554066;0.838922414507501;0.015545522210980921;0.015266780181538646;-9.114561798069989e-07;-1.30000558303008;1.2973721101464624
34.110547;0.13251140630161462;-0.001320487832853716;-0.00998513472710051;0.19128880576051754;1.4514803326056638;0.17061643035463586;9.824857624029924;0.8391160987412795;0.01554870816048568;0.015268589779976034;-9.505985399397745e-07;-1.3000056006577492;1.2974647254333298
34.120547;0.13251772336049178;-0.0013204600273679493;-0.00998514742165774;0.19127317145555106;1.4514262901163988;0.1706429429068822;9.823237912584764;0.8393103229064796;0.01555182691940631;0.015270405859079078;-9.900995777263603e-07;-1.3000056176595687;1.2975645327034024
34.130547;0.1325228918718359;-0.001320431768418004;-0.009985161808277429;0.19125693170394203;1.4513712044768086;0.17066838833224401;9.821693084598477;0.8395047028801403;0.01555487744110462;0.015272231360722362;-1.029682079788924e-06;-1.3000056338591044;1.297671441891036
34.140547;0.13252696416265833;-0.0013204030231311285;-0.009985177853523167;0.191239978269108;1.4513147191593079;0.1706927804015326;9.820233910617386;0.839698733843569;0.01555785948968657;0.01527407160600127;-1.0690452526814965e-06;-1.3000056490925114;1.2977853636817465
34.150547;0.13253000004279844;-0.0013203737637507743;-0.009985195520451025;0.19122221918800705;1.4512564813031144;0.17071614161948634;9.818870027395489;0.8398917662398806;0.015560774169140503;0.01527593395513043;-1.107897105059289e-06;-1.3000056632041632;1.2979062850347887
34.160547;0.1325320575653795;-0.001320343986752251;-0.009985214785551874;0.19120358626269457;1.45119610537075;0.17073850375840144;9.817608067170946;0.8400830623774337;0.01556362342849028;0.015277826675164712;-1.1459485476733926e-06;-1.3000056760331786;1.298034261751233
34.170547;0.13253319246032444;-0.0013203137339171883;-0.009985235648950357;0.19118403705341724;1.4511332361285132;0.17075991885047523;9.816452642658978;0.8402719081626668;0.015566409166764017;0.015279757272786701;-1.182901633493807e-06;-1.3000056874048553;1.2981693346785024
34.180547;0.13253346499324092;-0.0013202831027091734;-0.009985258121565855;0.19116355382497177;1.4510676302677157;0.17078046678336795;9.815407438133397;0.8404577020050213;0.015569132343262456;0.015281731049578874;-1.2184712572894232e-06;-1.30000569713049;1.2983114708786612
34.190547;0.13253293926584098;-0.0013202522466666778;-0.009985282199971935;0.19114214411312266;1.4509991924030643;0.17080024916010006;9.81447478947995;0.8406399705093388;0.015571792537145518;0.015283750634835929;-1.2524081929725039e-06;-1.3000057050077036;1.2984605565934986
34.200547;0.13253167084793435;-0.0013202213461731638;-0.00998530785207548;0.19111983089125048;1.45092797659962;0.17081938264356156;9.813655833164434;0.840818356033533;0.015574388637664902;0.015285816695193407;-1.2844990022643638e-06;-1.3000057108276586;1.2986163981723604
34.210547;0.13252969726860664;-0.0013201905544593026;-0.009985334992466741;0.19109663276309752;1.4508541851175678;0.17083799999933552;9.812950885647178;0.8409926003202051;0.015576919696406274;0.015287929172980748;-1.3145522264552821e-06;-1.3000057143939732;1.2987786874701934
34.220547;0.13252704105166427;-0.0013201599598374615;-0.009985363457004806;0.19107255057059003;1.4507781974972775;0.1708562429401257;9.81235871955106;0.841162466665762;0.015579384379514002;0.01529008831087112;-1.3423898883104727e-06;-1.3000057155366942;1.2989469409234808
34.230547;0.13252371676924377;-0.0013201295760158053;-0.00998539302763887;0.19104756843773293;1.450700630265183;0.17087424637826756;9.811875809668088;0.8413276460869913;0.01558177974112278;0.015292294977459642;-1.3678578828388953e-06;-1.300005714103363;1.299120507448379
34.240547;0.13251972952881294;-0.001320099347193994;-0.009985423478456348;0.19102166249584748;1.4506223445205433;0.17089213070584114;9.811496197804466;0.8414877796903815;0.015584101451283012;0.015294550520334363;-1.3908334476662399e-06;-1.300005709938424;1.299298644336558
34.250547;0.13251506470913796;-0.0013200691633103413;-0.009985454593439044;0.1909948093767971;1.4505442997552174;0.17091000061894526;9.811211924659753;0.8416425879552722;0.015586345414867147;0.015296857115975412;-1.4112129793264479e-06;-1.3000057028806247;1.2994805428061909
34.260547;0.13250968261305449;-0.0013200388849626341;-0.009985486165004135;0.19096699755209484;1.4504673635585055;0.17092794364804634;9.811014023226479;0.8417919532227897;0.01558850848595605;0.015299218388846946;-1.4289002079972392e-06;-1.3000056927797754;1.299665305828217
34.270547;0.13250352684103445;-0.0013200083849317648;-0.009985517987778612;0.190938240535662;1.4503922525209287;0.1709460284299864;9.810893250883634;0.8419358896207075;0.015590587651902592;0.015301638536134522;-1.4438142755718907e-06;-1.3000056795047823;1.2998519737196237
34.280547;0.13249653476280543;-0.0013199775914353258;-0.009985549863403454;0.19090857923120647;1.4503195537137532;0.17096430790491088;9.810840247719122;0.8420745051667412;0.015592578974434229;0.01530412015204673;-1.4559039559767408e-06;-1.3000056629290104;1.3000396253211721
34.290547;0.1324886431888932;-0.0013199464871065081;-0.009985581627843078;0.19087807035484594;1.4502497360603577;0.17098283087517704;9.8108458549653;0.8422080017094461;0.015594477372266557;0.015306663009332333;-1.4651335955140875e-06;-1.3000056429103228;1.3002274965273215
34.300547;0.13247979886271077;-0.001319915066851793;-0.00998561318285347;0.19084677259290322;1.4501832326269315;0.17100164581933802;9.810902657269732;0.8423366410739834;0.015596277723913761;0.015309263924598604;-1.471448452940144e-06;-1.3000056192927696;1.30041500841687
34.310547;0.1324699703684688;-0.0013198833149616865;-0.009985644499102825;0.19081473581407796;1.4501206262669597;0.17102078792050288;9.811006879685742;0.8424607009432;0.015597976252446147;0.015311916715771215;-1.4747744037725642e-06;-1.3000055919341647;1.300601666620617
34.320547;0.13245914750889815;-0.001319851224458317;-0.009985675584965825;0.190781993261809;1.450062743256203;0.17104026578256837;9.81115794715689;0.8425804716948866;0.015599570786021361;0.015314613102435305;-1.47505317002614e-06;-1.3000055607337195;1.3007869619030181
34.330547;0.1324473307512689;-0.0013198188271588895;-0.0099857064579572;0.190748568379966;1.4500105448194467;0.17106005941434754;9.811356718332151;0.8426962442930525;0.01560106031797035;0.015317344473246442;-1.4722504841025338e-06;-1.3000055256285785;1.3009703627151226
34.340547;0.1324345223478887;-0.0013197862016176354;-0.009985737144272725;0.1907144948105566;1.449964977793146;0.17108012721367594;9.811604788891847;0.842808266424872;0.015602444726000607;0.01532010225705614;-1.466330426489322e-06;-1.3000054865661599;1.3011513168533768
34.350547;0.13242072222111492;-0.0013197534506579733;-0.0099857676889976;0.1906798240159992;1.449926894188964;0.171100412006384;9.81190353776033;0.8429166971332165;0.015603724991276494;0.015322877188000092;-1.457244301758647e-06;-1.3000054434971775;1.301329201850417
34.360547;0.13240592829078343;-0.0013197206712196846;-0.009985798149868014;0.19064461627326418;1.4498969846803473;0.17112083853945576;9.812253077920872;0.8430216046943144;0.015604903597023092;0.015325660200077624;-1.4449393401282231e-06;-1.3000053963900393;1.30150327228141
34.370547;0.13239014135332877;-0.0013196879440177795;-0.009985828579031585;0.19060893494482087;1.449875770070908;0.17114130994929305;9.812653008013324;0.8431230284784414;0.015605984117527812;0.015328444185344273;-1.4293555229546504e-06;-1.300005345231268;1.3016727311610623
34.380547;0.13237337005868052;-0.0013196553436515565;-0.00998585902309491;0.19057285187426096;1.4498636783980805;0.17116171423698637;9.81310327818652;0.8432210304940069;0.015606970695944702;0.015331224115840307;-1.4104163339856731e-06;-1.300005290026517;1.3018369280430637
34.390547;0.13235563674585094;-0.0013196229546375534;-0.009985889539883823;0.19053645548262788;1.449861015048286;0.17118194030155198;9.813604114863539;0.8433156854915974;0.015607868866361568;0.015333996183527925;-1.3880459186759255e-06;-1.300005230822103;1.3019954410919752
34.400547;0.13233699073705643;-0.0013195908758652898;-0.009985920197657235;0.19049984683647037;1.4498678727138368;0.17120189054609497;9.81415635241549;0.8434070789751653;0.015608686753788192;0.015336757024890159;-1.3621966887669535e-06;-1.3000051677221627;1.3021479969826444
34.410547;0.13231751852193163;-0.0013195592102911195;-0.009985951044176905;0.19046312298769782;1.4498842533458824;0.17122148302798168;9.814760948897419;0.8434953575973582;0.015609434445910415;0.01533950279400831;-1.3328502284543985e-06;-1.3000051008803797;1.3022944498983402
34.420547;0.13229733668415164;-0.0013195280565702807;-0.009985982081822166;0.19042636817817413;1.4499102525435368;0.17124065350841475;9.815417070857823;0.8435807413727046;0.015610121518502659;0.01534222872810063;-1.2999981973251475e-06;-1.3000050304754274;1.3024348167407729
34.430547;0.13227657576634727;-0.0013194975067374705;-0.00998601328346776;0.1903896583253944;1.449946074837614;0.17125936228042984;9.816121547538817;0.8436634262512963;0.015610755032644807;0.015344929716651159;-1.2636283017065037e-06;-1.300004956697605;1.3025692023720243
34.440547;0.13225536844811947;-0.0013194676425211974;-0.009986044612020413;0.1903530628087842;1.4499919958319196;0.1712775975477432;9.816870190410192;0.8437434919424047;0.015611338773650103;0.015347601774617987;-1.2237296949984146e-06;-1.3000048797638895;1.302697674504737
34.450547;0.13223384434484697;-0.0013194385294124432;-0.009986076013848967;0.19031664234503642;1.450048358233891;0.17129537353087254;9.817658668477533;0.8438209260500837;0.015611873061614125;0.015350244394544243;-1.1803214377581685e-06;-1.3000047999420314;1.3028202726381015
34.460547;0.13221212618462966;-0.0013194102094010855;-0.009986107420397407;0.19028044715885226;1.4501155559450585;0.17131272575596287;9.818482196126883;0.8438956920089543;0.015612355860069812;0.01535286202417508;-1.1334851122800924e-06;-1.3000047175560214;1.3029370917367824
34.470547;0.13219032513950527;-0.0013193826968646786;-0.009986138763199408;0.1902445114114765;1.4501939883150812;0.17132970420648763;9.819335462704007;0.8439677766677647;0.015612784595578017;0.015355462788439302;-1.0833634602819367e-06;-1.3000046329711041;1.3030482905350855
34.480547;0.13216853897144262;-0.0013193559777520169;-0.009986169986125283;0.19020885146500532;1.450284019746742;0.17134636831783784;9.820214038567714;0.8440372121555988;0.01561315661598922;0.015358055937726203;-1.0301184007197664e-06;-1.3000045465648244;1.3031540945468014
34.490547;0.1321468523189034;-0.001319330007164117;-0.00998620105722729;0.19017347528541576;1.4503859575050402;0.17136278281086667;9.82111582554688;0.8441040458004362;0.01561346857918751;0.015360650426037728;-9.738995639455714e-07;-1.3000044586947295;1.3032548661825696
34.500547;0.13212533625307837;-0.0013193047133207877;-0.009986231960949069;0.1901383913270198;1.4505000237843233;0.17137901388060847;9.822040701285545;0.8441683239986859;0.01561371612001776;0.015363254450850494;-9.148567252222972e-07;-1.3000043696839227;1.303351154592827
34.510547;0.13210404758416588;-0.001319280017963228;-0.009986262669665642;0.19010360001193727;1.4506263391066432;0.17139512965386702;9.822989035002065;0.8442301492469765;0.015613894149490081;0.015365875394729191;-8.53167623466222e-07;-1.3000042798213929;1.303443611017188
34.520547;0.1320830310381978;-0.0013192558611048743;-0.009986293137146876;0.19006907776063747;1.4507649409462458;0.17141120157944303;9.823960385648393;0.8442897111105035;0.015613997910471444;0.015368520932228921;-7.890423072360049e-07;-1.3000041893526375;1.303532786531932
34.530547;0.13206232869603213;-0.0013192322066378583;-0.009986323315040948;0.19003478246163705;1.450915817157895;0.17142730101521536;9.824952718534641;0.8443472624389788;0.015614024757814975;0.015371200425315607;-7.227025643024702e-07;-1.3000040984755343;1.303618988172283
34.540547;0.13204198854047625;-0.0013192090290028427;-0.009986353151148182;0.19000067026258322;1.4510789030764426;0.17144348963871903;9.8259625611948;0.8444031512112382;0.015613975417521764;0.015373924763513973;-6.543713242955612e-07;-1.3000040073723396;1.3037023076394327
34.550547;0.13202205816719445;-0.00131918630195753;-0.009986382569724317;0.18996669725070456;1.45125406019552;0.17145981304429023;9.826986727172445;0.8444578700278896;0.015613853268592784;0.015376705248782034;-5.842840149353034e-07;-1.3000039162465122;1.303782735167914
34.560547;0.13200257309543906;-0.0013191640038140804;-0.009986411467135336;0.18993281583734786;1.451441106496813;0.17147630992606627;9.828024362746271;0.8445119906434418;0.015613662251664016;0.015379552742442227;-5.127042798136439e-07;-1.300003825321554;1.3038602436453173
34.570547;0.13198355548773552;-0.0013191421268775856;-0.009986439732334729;0.18989897515321064;1.4516398476747003;0.1714930237589391;9.829077402834844;0.8445660333251042;0.015613404877769934;0.015382477101748778;-4.399324701803595e-07;-1.300003734828597;1.3039348177360846
34.580547;0.1319650182666625;-0.0013191206650600808;-0.009986467265259355;0.18986512398622535;1.451850044286386;0.17150999473568643;9.83015016761723;0.8446203916432032;0.015613081044263797;0.015385487017534625;-3.662888349051864e-07;-1.3000036450140409;1.3040063901292736
34.590547;0.13194696655687485;-0.001319099591368421;-0.009986493972522138;0.18983122181732648;1.4520713974541;0.17152724489404908;9.831249341079396;0.8446753336465239;0.015612687810374335;0.015388590234149808;-2.9207492899223327e-07;-1.300003556135198;1.304074753523938
34.600547;0.13192939713243024;-0.0013190788541116909;-0.009986519759974156;0.18979724443977197;1.4523036230487159;0.17154477803139204;9.832383676899505;0.8447310619168178;0.01561221969201526;0.015391793522611918;-2.1753966538373457e-07;-1.3000034684341228;1.304139611965228
34.610547;0.13191229792812467;-0.0013190583837146453;-0.00998654453640486;0.18976317062609024;1.452546545545061;0.17156258511701986;9.833562985201421;0.8447877719702621;0.015611669401189132;0.01539510205568621;-1.428633075693364e-07;-1.3000033821363801;1.3042007018270192
34.620547;0.13189564949564944;-0.001319038089914512;-0.00998656821664832;0.18972897065654581;1.4528000964400272;0.17158064507672882;9.83479684423815;0.8448456301672498;0.015611029809862073;0.015398518775956991;-6.818125110807602e-08;-1.3000032974745246;1.304257848976584
34.630547;0.13187943176096936;-0.0013190178654262032;-0.009986590718828936;0.1896946145520907;1.453064206252906;0.1715989237945784;9.836093599304299;0.8449047295851102;0.015610296362019318;0.015402044678566634;6.357946099221941e-09;-1.3000032146939104;1.3043109781382614
34.640547;0.13186363662963624;-0.0013189976192642871;-0.009986611963661117;0.18966008680035334;1.4533387239285824;0.17161737189994916;9.837460502874166;0.84496512504673;0.015609467734876332;0.01540567974595447;8.056352745606936e-08;-1.300003134030475;1.304360077086211
34.650547;0.1318482750363599;-0.0013189773126394925;-0.009986631883172357;0.18962539138795448;1.453623456800282;0.1716359314176591;9.838904640818459;0.8450268892451207;0.015608544909374123;0.015409423304956099;1.5422699680877295e-07;-1.3000030556849447;1.3044051633949922
34.660547;0.13183337212704618;-0.001318956958276617;-0.009986650423198103;0.18959054796650543;1.4539182011936804;0.17165455452142708;9.84043296907058;0.8450900974882649;0.015607530299092726;0.015413273555688362;2.2715443537146094e-07;-1.3000029798112183;1.3044463362108196
34.670547;0.13181896551478395;-0.0013189365916871935;-0.009986667521218058;0.18955558470098613;1.454222600012508;0.17167321275904251;9.842051307682354;0.8451547607687085;0.015606427215453538;0.015417227130414154;2.991758402060385e-07;-1.3000029065022065;1.3044838252841207
34.680547;0.1318051108928879;-0.0013189162608400673;-0.009986683092012425;0.1895205312181343;1.4545360069315516;0.17169189008970265;9.843763634483324;0.8452207951373631;0.015605240064967598;0.015421279313599648;3.7013238475926356e-07;-1.3000028357774298;1.3045179560211382
34.690547;0.13179187931610953;-0.0013188960437074857;-0.009986697058147198;0.1894854175690637;1.4548576054301776;0.17171057279462024;9.845572423901363;0.845288093058442;0.01560397550307565;0.015425424739196485;4.398496702242538e-07;-1.3000027676137438;1.3045491223437684
34.700547;0.13177934274230704;-0.001318876051932022;-0.009986709386403097;0.18945028049779683;1.4551865802759207;0.17172923969083217;9.847479292507524;0.845356618690656;0.015602642441678865;0.015429657906901168;5.081235134289564e-07;-1.3000027020080238;1.3045777794806979
34.710547;0.1317675583121501;-0.001318856416829061;-0.00998672008609851;0.1894151675591578;1.455522103958517;0.17174785933606945;9.849484747112593;0.8454264064553708;0.01560124995753068;0.015433973085454453;5.747335924566919e-07;-1.300002638998829;1.3046044180026368
34.720547;0.13175656398067428;-0.0013188372786269165;-0.00998672919008614;0.18938013037017756;1.4558632722861216;0.1717664012054099;9.851587522516553;0.8454975074405439;0.015599805792526754;0.015438363769065863;6.394576685196213e-07;-1.3000025786280405;1.3046295598266562
34.730547;0.13174638932689392;-0.0013188187725373;-0.009986736735797043;0.18934521576301497;1.4562091015665601;0.17178484561608284;9.853784220727114;0.8455699523249991;0.0155983168681867;0.01544282248603131;7.020718932810052e-07;-1.3000025208983688;1.3046537502609887
34.740547;0.13173706134385027;-0.0013188010049780513;-0.00998674274414936;0.18931046569635798;1.4565585387828193;0.17180317764317912;9.85606936672769;0.8456437025073749;0.015596789991742474;0.015447341474837083;7.623609452283455e-07;-1.30000246576123;1.3046775350507342
34.750547;0.13172859260434747;-0.0013187840260956243;-0.009986747210849072;0.18927592109608032;1.456910483395861;0.17182137560626812;9.858436603697657;0.8457186240071438;0.015595231847842513;0.015451913550951778;8.201443347611659e-07;-1.3000024131296601;1.304701453895637
34.760547;0.1317209743418373;-0.001318767816224723;-0.009986750112420511;0.1892416314617432;1.457263812316296;0.17183941136146466;9.860879835900578;0.8457945183337833;0.015593649247385767;0.015456532061921964;8.753024409972782e-07;-1.3000023628962651;1.3047260389642295
34.770547;0.13171418844639993;-0.001318752295309641;-0.009986751409202488;0.18920767036054467;1.4576173602701403;0.1718572589008898;9.863392974640071;0.8458711308692987;0.015592049813519332;0.01546118992397907;9.277879113720169e-07;-1.3000023149369175;1.3047518274054488
34.780547;0.13170821919973372;-0.0013187373412021418;-0.009986751043515865;0.18917414075570574;1.4579699046296997;0.17187489830890199;9.865969927423633;0.8459481233163405;0.015590442532975066;0.01546587921247205;9.776125099191253e-07;-1.3000022691126538;1.3047793475631357
34.790547;0.1317030471576977;-0.0013187228113580448;-0.009986748951426778;0.18914116768049363;1.4583202318132822;0.1718923188037995;9.868605482363522;0.8460250676873402;0.015588837841471173;0.015470592049529197;1.02480819332387e-06;-1.3000022252909331;1.3048090462535018
34.800547;0.13169863759698872;-0.0013187085755885287;-0.00998674509447349;0.18910888231685952;1.4586672402245748;0.17190952302533002;9.871295962187018;0.8461014473372195;0.015587246775904758;0.015475321065946037;1.0693804429821483e-06;-1.300002183368954;1.304841262662838
34.810547;0.13169494541000507;-0.0013186945409944903;-0.009986739483947992;0.1890774032422635;1.4590100020652468;0.17192651922594224;9.874039306398826;0.8461766561177206;0.015585679877189082;0.015480058054071821;1.111298940112826e-06;-1.3000021432729316;1.304876294402558
34.820547;0.13169192688314216;-0.0013186806488421309;-0.009986732171411342;0.18904683481100198;1.4593477846962513;0.17194330571881575;9.876834599345845;0.8462500173509964;0.015584147453898703;0.01548479284437833;1.1505376210476865e-06;-1.3000021049484272;1.3049144579368726
34.830547;0.13168954036383854;-0.0013186668672105324;-0.009986723218327997;0.18901727929424234;1.4596800581782234;0.17195987062366516;9.879681205894533;0.8463207947087449;0.015582660719845869;0.015489514430151202;1.187118425354518e-06;-1.300002068352321;1.3049560774181224
34.840547;0.13168774508960643;-0.0013186531981630892;-0.009986712671747756;0.18898884013718464;1.4600064712031076;0.17197620352925358;9.882577178647391;0.8463881740809691;0.015581231857158165;0.015494212722353939;1.2211297886348492e-06;-1.3000020334209903;1.305001422386717
34.850547;0.13168650294194872;-0.0013186396878966298;-0.009986700564232094;0.18896161446367923;1.460326769991009;0.17199229665872806;9.8855171754607;0.8464512482382646;0.015579872910823257;0.015498879114345483;1.2527177342547823e-06;-1.3000020000371049;1.305050637375145
34.860547;0.13168577386649322;-0.0013186264285203575;-0.009986686943924978;0.18893568047886067;1.460640699174149;0.17200813497232412;9.888492365615441;0.8465090506531998;0.015578594978979702;0.015503506389052957;1.2820550637900875e-06;-1.3000019680469845;1.305103675178183
34.870547;0.1316855115094568;-0.0013186135424699227;-0.00998667190637304;0.18891108660682582;1.460947921091478;0.17202368769246143;9.891492510269634;0.8465606565210948;0.015577408143205247;0.015508088729350654;1.3093118503631517e-06;-1.3000019372998721;1.305160226419355
