time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.880547;0.13168566624589256;-0.001318601154793263;-0.009986655576636288;0.18888785259234842;1.4612479634180808;0.17203890950096598;9.894507246440048;0.8466052844242046;0.015576321456683685;0.015512621702535728;1.3346375489496916e-06;-1.3000019076635434;1.3052197083819843
34.890547;0.1316861850374348;-0.001318589371275578;-0.009986638039827977;0.18886597573779995;1.46154025213686;0.1720537485709682;9.897526201261226;0.8466423290130662;0.015575343041626855;0.015517102140755204;1.3581550666314307e-06;-1.3000018790343708;1.3052813936354484
34.900547;0.13168700616560713;-0.0013185782638648392;-0.0099866193036063;0.1888454291205821;1.4618242359546123;0.17206814997740028;9.900539545560944;0.8466713644240914;0.01557448126729951;0.015521527671206134;1.379979290708216e-06;-1.3000018513507101;1.3053445973769568
34.910547;0.13168806072211053;-0.001318567871775787;-0.009986599345079195;0.18882615633013164;1.4620995065824567;0.17208205684158104;9.903538355526624;0.8466921668993571;0.01557374646095827;0.015525895418412254;1.4002338341184166e-06;-1.300001824589413;1.3054087513255335
34.920547;0.13168928279220007;-0.0013185582368888161;-0.009986578166192741;0.18880807221014198;1.4623658247254065;0.1720954146623093;9.90651335022155;0.8467047292467994;0.01557315052963486;0.015530201126040064;1.4190284970330464e-06;-1.3000017987449304;1.30547331646323
34.930547;0.13169061822101677;-0.0013185494424305037;-0.009986555793095509;0.18879106800398301;1.4626230369015174;0.17210817350636093;9.909453132514399;0.846709225115179;0.015572704307789375;0.015534439938463337;1.4364343748871015e-06;-1.3000017738043192;1.305537675217132
34.940547;0.131692027886895;-0.0013185416044702682;-0.009986532266040465;0.18877501991623247;1.4628709644809885;0.172120290421873;9.912343703876255;0.8467059209841805;0.015572416083171335;0.015538607499339958;1.4525038291542577e-06;-1.3000017497413878;1.30560115658101
34.950547;0.13169348968892686;-0.001318534831692325;-0.009986507646765537;0.18875980402511178;1.4631093467507106;0.17213173418234107;9.915169212412927;0.8466950939411463;0.01557229250255936;0.015542700259913543;1.4673050320144935e-06;-1.3000017265331105;1.3056631271986379
34.960547;0.1316949940647734;-0.0013185292064801942;-0.009986482005809242;0.18874531076663334;1.4633378518242248;0.1721424838029194;9.917913770193755;0.8466770149625072;0.015572339782859105;0.015546715186846707;1.4809166588819355e-06;-1.3000017041554999;1.3057230185047377
34.970547;0.13169652979159266;-0.0013185247944854815;-0.009986455387347673;0.18873145335141725;1.4635561391419052;0.1721525267922987;9.9205635808247;0.8466519571917467;0.015572563734773247;0.015550649382506474;1.4933893751956732e-06;-1.3000016825627243;1.305780318752668
34.980547;0.13169807435510247;-0.0013185216636289556;-0.00998642779181598;0.18871817527240586;1.46376390050092;0.17216186736901667;9.923107878902995;0.8466201772871536;0.015572968530203025;0.015554500616769254;1.5047217277683132e-06;-1.300001661697928;1.3058345775426818
34.990547;0.13169959754631425;-0.0013185199034075458;-0.009986399182822212;0.18870545082842588;1.4639608492954217;0.1721705271405949;9.925539192536391;0.8465819122198844;0.015573555457618017;0.015558268079374651;1.5148701761253034e-06;-1.3000016415103695;1.3058854455986268
35.000547;0.13170106920014676;-0.0013185196165162926;-0.009986369483174355;0.18869326788664853;1.4641467375764452;0.1721785256210465;9.927853186989205;0.8465374132144324;0.015574323007673292;0.01556195178698026;1.5237838598330102e-06;-1.300001621940567;1.3059327557836384
35.010547;0.13170245956564483;-0.001318520875837643;-0.009986338567601017;0.18868161051632454;1.4643213705571334;0.17218586112415613;9.930046756020692;0.8464869676195607;0.015575268137680969;0.015565551263315196;1.5314476255733044e-06;-1.3000016029081158;1.3059765474157974
35.020547;0.13170373429912074;-0.0013185236964691092;-0.009986306289142986;0.18867045963478896;1.4644845639849655;0.17219250980423764;9.932116275983224;0.8464308888979931;0.015576387192744966;0.01556906504315023;1.5379045938582489e-06;-1.3000015843326018;1.3060170361359826
35.030547;0.13170485620808386;-0.0013185280542220479;-0.009986272515352739;0.18865979619051773;1.4646361281570646;0.17219843643276844;9.934058891511036;0.8463695205431443;0.015577675522704813;0.015572491567579047;1.5432363870063655e-06;-1.3000015661650706;1.3060546209504214
35.040547;0.1317057929926532;-0.0013185339125789662;-0.009986237145349814;0.18864959542723303;1.4647758759642406;0.1722036052529766;9.935874734522425;0.846303251761016;0.015579127354625735;0.015575830272964592;1.547529390518264e-06;-1.300001548396173;1.3060898190983226
35.050547;0.13170652098390392;-0.0013185412180945048;-0.009986200113953458;0.18863982092203094;1.4649036111458644;0.17220798866752293;9.937567545418487;0.8462324771850848;0.015580736837509001;0.015579081252172155;1.5508799729855517e-06;-1.3000015310397786;1.3061230932377002
35.060547;0.13170702502463227;-0.0013185498905082535;-0.009986161381405335;0.18863042665714622;1.4650191487962372;0.17221157457876232;9.939144375657596;0.8461575388258457;0.015582498548669206;0.015582243991363315;1.5534200000000565e-06;-1.300001514116317;1.3061548045171756
35.070547;0.1317072952630369;-0.0013185598332351603;-0.009986120915426519;0.18862136939941418;1.465122358543599;0.17221436437764473;9.94061486931151;0.846078735500626;0.015584407007390782;0.015585317072642005;1.5552997260915412e-06;-1.3000014976526852;1.3061853554367229
35.080547;0.13170732519725153;-0.001318570937243097;-0.009986078675631642;0.1886126194492266;1.4652131617601951;0.17221635915053535;9.941989857315097;0.8459963506953363;0.015586456477911176;0.015588299548369104;1.5566424510905974e-06;-1.3000014816964802;1.3062153040155686
35.090547;0.13170712017780542;-0.0013185830635491992;-0.009986034603395894;0.18860415984276477;1.4652914946851845;0.17221755252969057;9.94327917982918;0.8459106107984344;0.01558864148462589;0.0155911926199567;1.5575254107037592e-06;-1.3000014663157788;1.3062453364142639
35.100547;0.13170670364500706;-0.001318596035331115;-0.009985988623389539;0.18859598409487344;1.4653573067808514;0.17221793683390801;9.94448996860269;0.8458215985924503;0.015590957167625466;0.015593999858388387;1.5579848280253409e-06;-1.300001451574382;1.306276223719384
35.110547;0.13170610982790534;-0.0013186096681478733;-0.009985940650550045;0.1885880966460801;1.4654106223175971;0.1722175057690896;9.945627133554243;0.8457292266991937;0.015593398378512998;0.015596725683345686;1.5580206794417195e-06;-1.3000014375280546;1.3063088454123641
35.120547;0.13170537609408398;-0.001318623813716096;-0.009985890592986954;0.18858050811464067;1.46545161048882;0.17221625385248215;9.946694472936624;0.8456332917000597;0.015595958290857739;0.01559937351406063;1.557603174385132e-06;-1.3000014242550613;1.306344161014466
35.130547;0.13170453969834425;-0.0013186383705654822;-0.009985838356596069;0.18857322982356312;1.4654805432389766;0.17221418439832925;9.947694276908994;0.845533520795559;0.015598628790796298;0.01560194513555741;1.5566824369426277e-06;-1.300001411878112;1.3063830879922262
35.140547;0.13170363255682838;-0.001318653262525651;-0.009985783849200354;0.18856627308599258;1.4654976313824681;0.17221131334398154;9.94862678806331;0.8454295983334139;0.01560140268524207;0.01560444101926925;1.5551953904263733e-06;-1.3000014005605542;1.3064264527315597
35.150547;0.13170267644663367;-0.0013186684135543547;-0.009985726979456438;0.18855964513840676;1.4655029346408817;0.1722076582037336;9.949490336769113;0.8453212264102056;0.015604274958471158;0.015606860755744797;1.5530750052872014e-06;-1.3000013904807652;1.306475031556867
35.160547;0.1317016834258396;-0.0013186837271112947;-0.009985667677309842;0.18855334042238708;1.4654964782512028;0.1722032320007433;9.950281172655671;0.8452081974611197;0.015607241913941675;0.015609203527724337;1.550259911789055e-06;-1.300001381801788;1.3065295236239158
35.170547;0.13170065302188208;-0.0013186990711662654;-0.009985605926048068;0.18854733611100702;1.465478476940281;0.17219805403137772;9.95099368261031;0.8450904194101782;0.015610300270978057;0.015611468287884664;1.5466896596134067e-06;-1.3000013746814578;1.3065905161928386
35.180547;0.13169956205606845;-0.001318714268863446;-0.009985541753176976;0.18854159674854218;1.4654494522347983;0.17219215863847823;9.95162181338137;0.8449678936820474;0.015613447009990948;0.01561365383532678;1.5422895127367826e-06;-1.3000013693195307;1.306658543249249
35.190547;0.1316983659858875;-0.00131872910556963;-0.009985475199854519;0.1885360850298763;1.465410126848788;0.17218558467073283;9.95216037225136;0.8448407094209456;0.015616678961119353;0.01561575926478716;1.5369672885771305e-06;-1.3000013659682683;1.3067341160759647
35.200547;0.13169701795989844;-0.0013187433716794427;-0.009985406317520472;0.1885307766243536;1.4653611909589408;0.1721783597088863;9.952605261785429;0.84470907921256;0.015619992602280964;0.0156177836814846;1.530611711758937e-06;-1.3000013648864024;1.3068176965280114
35.210547;0.13169548728351785;-0.0013187569103000345;-0.009985335183523368;0.18852567874183865;1.4653031162360985;0.17217050064271214;9.952952891970071;0.8445733487219685;0.015623383909022525;0.015619725108962536;1.5230703570939739e-06;-1.300001366303503;1.3069097052210037
35.220547;0.13169376664833465;-0.0013187696172786492;-0.009985261908729224;0.18852083601457892;1.46523617408879;0.17216202203637734;9.9531985758144;0.8444339184818745;0.015626847806525148;0.015621580535236447;1.5141445549158642e-06;-1.300001370418657;1.307010515182809
35.230547;0.1316918667566769;-0.001318781406886415;-0.009985186627305699;0.1885163170383334;1.4651606073102545;0.17215293885774838;9.953335183986436;0.8442911283235105;0.015630378273216047;0.01562334731025464;1.5036189411629004e-06;-1.300001377390011;1.307120368011926
35.240547;0.13168980429673618;-0.001318792189891761;-0.009985109484066;0.18851220188658238;1.4650766836247309;0.17214326967795882;9.953353822529877;0.8441452233106882;0.015633968677767725;0.015625024541023404;1.4912704250389294e-06;-1.3000013873127723;1.3072393015985675
35.250547;0.13168759907497815;-0.0013188018761460794;-0.009985030638662936;0.18850857361845227;1.464984647297949;0.17213304411339012;9.953244900242225;0.8439964092449345;0.015637611864345615;0.015626613641658196;1.4768523265951438e-06;-1.3000014002198368;1.3073671446083195
35.260547;0.1316852739123721;-0.0013188103939320173;-0.009984950284481573;0.18850550961145582;1.464884821809779;0.17212230608502602;9.952998878117452;0.8438448788286783;0.015641301097379465;0.015628117469205935;1.4601035546537178e-06;-1.3000014161020117;1.3075035266446053
35.270547;0.1316828417880778;-0.001318817707642167;-0.009984868666861385;0.1885030825746778;1.464777759827259;0.1721111079292155;9.952608549736627;0.843690786285233;0.015645031633743058;0.01562953878484997;1.4407850190662998e-06;-1.300001434921589;1.307647920732947
35.280547;0.1316802999572239;-0.0013188238109698993;-0.009984786081369122;0.1885013618207934;1.4646641865579595;0.17209950203222657;9.952070738628365;0.8435342641831648;0.015648801267739515;0.015630879908478203;1.418714547691628e-06;-1.3000014566191125;1.3077997031276594
35.290547;0.13167764221621153;-0.0013188287148279338;-0.009984702851372238;0.18850040188774037;1.4645448157214727;0.172087530477315;9.951384767048062;0.8433754897262843;0.01565260921736831;0.0156321438043243;1.3937743743244034e-06;-1.3000014811254355;1.3079581055619192
35.300547;0.1316748647247055;-0.0013188324502878756;-0.009984619299713332;0.1885002361289812;1.4644202222483291;0.1720752111885503;9.950550731472907;0.8432147272382529;0.015656454178856145;0.015633335458352212;1.365892798603582e-06;-1.3000015083720824;1.3081221242020358
35.310547;0.13167195926066763;-0.001318835063902604;-0.009984535726393868;0.18850089091989525;1.464290821642455;0.17206253221623216;9.949570211098557;0.843052315464551;0.015660332476660935;0.015634462523682637;1.3350368872016157e-06;-1.3000015382964298;1.3082906204993834
35.320547;0.13166890784102792;-0.001318836606951003;-0.009984452418693657;0.18850240208597172;1.464156976999106;0.1720494558632527;9.94844759770207;0.842888628312345;0.015664237164966278;0.015635534361506612;1.3012175953158015e-06;-1.3000015708494592;1.308462584122616
35.330547;0.13166568086453234;-0.0013188371383029548;-0.009984369680504581;0.18850481316653853;1.464019178118171;0.1720359256270295;9.947190102495165;0.8427240751327203;0.015668158462165523;0.015636559846596548;1.2644745534319839e-06;-1.3000016060022126;1.30863728886825
35.340547;0.13166224010287655;-0.0013188367273105628;-0.009984287821317427;0.18850816265825338;1.4638780987117517;0.17202187743232353;9.94580636908366;0.8425591390752241;0.015672085104202493;0.015637545756600573;1.2248529398041834e-06;-1.3000016437422426;1.3088142409431411
35.350547;0.13165854677618063;-0.0013188354439960246;-0.009984207115271372;0.18851247644992686;1.4637344449110068;0.17200725050363436;9.944304747831996;0.8423943677460022;0.015676006198491715;0.015638497082921463;1.1824099262977345e-06;-1.3000016840696644;1.3089930213027536
35.360547;0.13165456561742003;-0.001318833344548482;-0.0099841277766428;0.1885177720966459;1.4635887635692906;0.1719919892548671;9.942692512723553;0.8422303073970393;0.015679912786966073;0.015639418780685112;1.1372415907444528e-06;-1.3000017269985615;1.3091731396969413
35.370547;0.13165026554028822;-0.0013188304665668446;-0.00998404994899331;0.18852406342090725;1.4634414125015325;0.1719760386786036;9.940976486202757;0.8420674395390344;0.015683798375499634;0.015640316982164813;1.089493649898336e-06;-1.3000017725384467;1.3093539738293054
35.380547;0.13164562520283044;-0.0013188268413239206;-0.009983973704918577;0.18853135756315875;1.4632926903876364;0.17195934081747372;9.939164815470097;0.8419061310308824;0.015687658300635562;0.01564119834950172;1.039350981361722e-06;-1.3000018206508372;1.3095348247375278
35.390547;0.13164063879846774;-0.0013188225059596944;-0.009983899060451268;0.18853965615851884;1.4631429414823272;0.17194183565595633;9.937268551317326;0.8417466174696879;0.015691488555757433;0.015642068579571504;9.870272454798982e-07;-1.3000018712194115;1.3097150693634787
35.400547;0.13163531470861328;-0.0013188175009322706;-0.009983825988742654;0.1885489590246177;1.4629925388874903;0.17192346512234988;9.935300897754225;0.8415890570055513;0.015695285562684333;0.01564293166765002;9.327622780925337e-07;-1.3000019240596448;1.3098942740308626
35.410547;0.13162966922087377;-0.0013188118674149383;-0.009983754432782283;0.18855925878861404;1.4628418120612239;0.17190417385043763;9.933274650811837;0.8414335849784347;0.01569904672950431;0.01564379004376519;8.768114418504425e-07;-1.3000019789473325;1.310072111951142
35.420547;0.13162372129971542;-0.0013188056561352856;-0.009983684326983903;0.1885705260842203;1.4626909830087897;0.171883900588872;9.931200911687739;0.8412803119371473;0.015702769856702062;0.01564464490369108;8.19415934794555e-07;-1.3000020356295052;1.3102481884759347
35.430547;0.13161749361172145;-0.00131879893250699;-0.009983615611969835;0.1885826972698588;1.4625401425448548;0.1718625682245494;9.929089917998018;0.8411293520970994;0.015706451499436183;0.01564549668815587;7.607720446325605e-07;-1.300002093821988;1.3104220196621055
35.440547;0.13161101315718712;-0.0013187917649576282;-0.009983548234797588;0.18859568280889505;1.4623892790545892;0.17184008790710154;9.92695222651344;0.8409808922208653;0.015710086386584703;0.015646345629338896;7.010270564458147e-07;-1.3000021532195456;1.3105931412551104
35.450547;0.13160430540943155;-0.0013187842056653217;-0.009983482153419139;0.18860939156832746;1.4622383553311;0.17181637579068537;9.924799460679852;0.84083518092866;0.015713668429699425;0.015647191657459897;6.403027960702802e-07;-1.300002213512379;1.3107611324699318
35.460547;0.13159739765273662;-0.0013187762853617288;-0.00998341733849071;0.1886237504661715;1.462087388014511;0.1717913705091131;9.922645110911674;0.8406924230280411;0.015717191626471092;0.015648033912586543;5.787152661328744e-07;-1.3000022743945603;1.3109255054462103
35.470547;0.13159033489539299;-0.0013187680339714122;-0.009983353756004553;0.18863871281770325;1.4619364800660142;0.17176504535624454;9.920504475758122;0.8405527105715289;0.015720649977855314;0.015648870681812723;5.163762246209606e-07;-1.300002335570293;1.3110856038898642
35.480547;0.1315831851174287;-0.0013187595040786825;-0.009983291355741695;0.1886542545450402;1.461785828627393;0.17173740913495214;9.918392397082272;0.840416076676878;0.015724037293302802;0.015649699640362655;4.5339582681057037e-07;-1.3000023967701633;1.311240659093111
35.490547;0.13157602758090498;-0.0013187507666120825;-0.009983230078465612;0.18867036338801607;1.4616357321578353;0.1717084978990535;9.916320666023447;0.8402825868110546;0.015727347358050713;0.0156505177820915;3.898844756645075e-07;-1.3000024577744118;1.3113899750459082
35.500547;0.13156894123769497;-0.0013187418906387782;-0.009983169857562497;0.18868703078698454;1.4614865682234683;0.1716783651936627;9.914298003671936;0.8401523639074556;0.015730574223536298;0.015651321394523226;3.259445080751999e-07;-1.3000025184091955;1.3115330183108733
35.510547;0.13156200321094366;-0.0013187329480052693;-0.009983110615528864;0.18870424715750325;1.461338708377019;0.17164707280632652;9.912332228363498;0.8400255756985707;0.015733712464926896;0.015652107132730957;2.616609398449159e-07;-1.3000025785119127;1.3116693328293805
35.520547;0.13155529221867285;-0.0013187240437681845;-0.009983052268145387;0.18872200125144303;1.461192431651403;0.17161468879976824;9.910431792794299;0.8399024564232999;0.015736757663565595;0.01565287329461147;1.9710144247576282e-07;-1.3000026379235725;1.3117985094638978
35.530547;0.13154888964734232;-0.0013187153330123586;-0.009982994718792118;0.18874027692351467;1.461047956559023;0.17158129320331347;9.90860504354211;0.8397833507430719;0.015739707081146522;0.015653619820020892;1.323327628632932e-07;-1.300002696516206;1.3119203024541182
35.540547;0.13154287988874008;-0.00131870700766443;-0.00998293783841849;0.18875904385499068;1.4609055223565723;0.17154698113750105;9.906858853678266;0.8396686868534398;0.015742559459348427;0.01565434758305863;6.742670901017866e-08;-1.300002754197217;1.3120347024705328
35.550547;0.1315373531263055;-0.0013186992563152674;-0.009982881476895479;0.1887782626626115;1.4607653593843848;0.17151185943404237;9.905198663085601;0.8395588335268811;0.015745313500897546;0.01565505764908343;2.4379915772745104e-09;-1.3000028108786637;1.3121418798922402
35.560547;0.13153240242481407;-0.0013186922191917776;-0.009982825518404936;0.1887979040873674;1.4606276439627222;0.1714760372165426;9.903629133904737;0.8394539422888538;0.015747966730825094;0.015655750503389295;-6.26026899697281e-08;-1.3000028664519243;1.3122420962932224
35.570547;0.1315281115869709;-0.0013186859765869246;-0.00998276990725249;0.1888179543002645;1.4604925889661924;0.17143961124874163;9.90215386674512;0.8393539361996344;0.015750516358522353;0.01565642519905901;-1.2766811514343722e-07;-1.3000029207963075;1.3123356984297287
35.580547;0.1315245440416486;-0.0013186805741729776;-0.009982714618772322;0.1888384020504119;1.4603605320072346;0.17140264922698512;9.900774552319488;0.839258640248776;0.015752960841071324;0.015657078444290037;-1.927212661724691e-07;-1.3000029738188468;1.3124231769293442
35.590547;0.13152173628135205;-0.00131867606623621;-0.009982659643200225;0.18885922462981516;1.4602318703492798;0.17136518421735086;9.899490797193641;0.8391678834463708;0.01575530036948967;0.0156577047667606;-2.577190481121858e-07;-1.300003025491414;1.3125051367147544
35.600547;0.13151969633315297;-0.0013186725455038829;-0.009982604998499636;0.18888038671648535;1.4601069931224822;0.17132723001177463;9.898300410476985;0.8390815112787059;0.015757535629567297;0.015658298564076623;-3.226245184286941e-07;-1.300003075849848;1.3125821034855145
35.610547;0.131518410433126;-0.001318670131493844;-0.009982550733356412;0.18890185445092675;1.4599863784680254;0.17128879764736155;9.89719943302297;0.838999390348173;0.01575966527930015;0.01565885629977462;-3.87412959814932e-07;-1.3000031249704727;1.312654315532577
35.620547;0.13151785302804794;-0.0013186689549393726;-0.009982496917277891;0.1889236041987753;1.4598707307963958;0.17124989454896986;9.896182179295758;0.8389214310465523;0.015761685750017636;0.015659376774007507;-4.52060482261206e-07;-1.3000031729632522;1.3127217047679682
35.630547;0.13151799242755008;-0.0013186691691148395;-0.009982443624657495;0.1889456119235668;1.4597609454278264;0.17121051987816727;9.895241839364251;0.8388476079178249;0.015763593974670653;0.01565986016661438;-5.165271204364846e-07;-1.3000032199735327;1.312784004578162
35.640547;0.13151878765170721;-0.001318670943358539;-0.00998239091176065;0.1889678442941246;1.459657934480856;0.1711706731943454;9.894371301088826;0.8387779756310284;0.015765388023674522;0.015660307405654515;-5.807589224582112e-07;-1.3000032661672816;1.3128408081421985
35.650547;0.1315201803251489;-0.0013186744213826813;-0.009982338800672222;0.18899026072576874;1.4595625127732577;0.17113037368032039;9.893563064559883;0.8387126391886157;0.015767065325356044;0.01566071955639361;-6.447103256482236e-07;-1.3000033117201257;1.312891587616133
35.660547;0.13152209606107268;-0.0013186796858412845;-0.009982287288047087;0.18901281405553202;1.4594753946879857;0.1710896770244976;9.892808758129277;0.8386516793126063;0.015768622396090223;0.015661096898528497;-7.083481793617855e-07;-1.3000033568181222;1.312935716985099
35.670547;0.1315244594982008;-0.0013186867497885619;-0.009982236370692668;0.18903546188466014;1.4593972123445158;0.17104867660071596;9.892099959319825;0.8385951005555559;0.015770055989007374;0.015661438373485097;-7.716193210084322e-07;-1.3000034016380424;1.3129725093796023
35.680547;0.13152720780285682;-0.001318695561948056;-0.009982186058344741;0.1890581887069272;1.4593285372117508;0.17100748392901954;9.891429587055603;0.8385428236680338;0.015771363578845767;0.015661741559198552;-8.344198436225751e-07;-1.3000034463195833;1.3130013431435834
35.690547;0.13153029849655756;-0.0013187060139361736;-0.009982136375348134;0.18908100527931607;1.4592698940731386;0.17096620522839007;9.890791882319755;0.8384946982923595;0.015772543466174457;0.015662002454757067;-8.966009867973868e-07;-1.3000034909693412;1.3130218569693672
35.700547;0.13153372007808864;-0.001318717956969764;-0.009982087364911059;0.18910392379413082;1.4592216990876445;0.17092493482442053;9.89018155738844;0.8384504947924775;0.015773595791283963;0.015662214521657704;-9.57995859865748e-07;-1.3000035356866682;1.313034058062857
35.710547;0.13153749443317345;-0.0013187312332808411;-0.009982039082334328;0.18912694248135567;1.4591842423845554;0.17088375487984628;9.889593971554232;0.8384099107376849;0.015774523473773328;0.015662368388377302;-1.0184324677160819e-06;-1.3000035805844894;1.3130382736872674
35.720547;0.13154166185698174;-0.0013187456997939009;-0.0099819915780606;0.1891500520283707;1.4591578263470328;0.17084272037278897;9.889025525275995;0.8383726583768181;0.015775331274043087;0.015662453857446555;-1.0777431008392713e-06;-1.3000036257904697;1.3130350031840394
35.730547;0.13154626568044492;-0.0013187612360651567;-0.009981944888185684;0.18917324834826132;1.459142791897054;0.17080184610423796;9.88847195299576;0.8383385218621616;0.015776024268791346;0.015662462804337952;-1.135786604396971e-06;-1.3000036714217682;1.3130247499068808
35.740547;0.13155134957943002;-0.0013187777472487814;-0.009981899043481294;0.18919653450709167;1.4591393237119017;0.1707611208277423;9.88792611315295;0.8383073015534851;0.01577660763295078;0.0156623908074407;-1.1924586201902458e-06;-1.300003717571303;1.3130079107051191
35.750547;0.1315569629755205;-0.00131879516065964;-0.009981854090572012;0.1892199079159868;1.4591473442614828;0.17072053165572246;9.887379110738523;0.8382787734493855;0.015777086708156675;0.01566223706425263;-1.2476857613785234e-06;-1.3000037643401503;1.3129847617286254
35.760547;0.1315631665015884;-0.0013188134278511651;-0.00998181009280111;0.18924334601544507;1.4591665537493528;0.17068007389092132;9.886823292867968;0.838252724233163;0.015777466431747524;0.015662003110360413;-1.3014170388403186e-06;-1.3000038118599038;1.312955461563594
35.770547;0.13157002910139387;-0.00131883253464858;-0.009981767109865541;0.18926680099833101;1.4591964462015479;0.17063975206380566;9.88625319438349;0.8382289866697268;0.015777751583119982;0.01566169139277425;-1.3536099045882235e-06;-1.3000038602463266;1.312919976019698
35.780547;0.13157761283768707;-0.0013188524914835287;-0.009981725187895722;0.18929019962792767;1.4592363748429515;0.17059958254156654;9.885664927066216;0.8382074279014479;0.015777948431453043;0.015661304418703795;-1.4042290021425936e-06;-1.3000039095350158;1.3128780691990007
35.790547;0.131585957836993;-0.0013188733003166035;-0.009981684347177668;0.18931345591656623;1.459285719841353;0.1705595923416712;9.885055832188765;0.8381879051324915;0.01577806579807743;0.01566084482933584;-1.4532702065177695e-06;-1.3000039596601998;1.3128294853102376
35.800547;0.13159508338578105;-0.001318894926404109;-0.009981644562469754;0.18933649775604516;1.4593439686862233;0.1705198190330823;9.88442440776229;0.8381702638124202;0.015778114572649955;0.015660316267649094;-1.5007789801141812e-06;-1.3000040104613457;1.3127740898818958
35.810547;0.13160500136318112;-0.0013189172950432454;-0.009981605783075047;0.18935928096307802;1.4594106371829592;0.17048032002506175;9.88377009815257;0.8381544249160171;0.015778107022723743;0.015659723422975357;-1.546838284340859e-06;-1.3000040617068092;1.3127118157972955
35.820547;0.1316157233344275;-0.001318940312061695;-0.009981567990320149;0.1893817841630007;1.4594851960780872;0.1704411725324682;9.883092172914242;0.8381404518833925;0.015778056301874215;0.015659070628688515;-1.5915434139737e-06;-1.3000041131379967;1.312642558728362
35.830547;0.13162725643549525;-0.0013189638912109037;-0.009981531224371582;0.18940399743978703;1.4595670753676013;0.17040245335146167;9.882388381852238;0.8381284919990019;0.01577797543633783;0.015658361321427824;-1.6349965591262256e-06;-1.3000041645035172;1.3125661482377218
35.840547;0.13163960200181934;-0.0013189879707100202;-0.009981495552895644;0.18942591061123815;1.4596557046609793;0.17036422142194055;9.8816552150082;0.8381186885850807;0.015777875927843504;0.01565759982062072;-1.6773236803842876e-06;-1.3000042155600822;1.3124824116347662
35.850547;0.13165275930448694;-0.0013190125223929198;-0.00998146103277148;0.18944751322152864;1.4597505709122072;0.1703265196837211;9.880888331133436;0.8381111585924939;0.015777766925669578;0.015656793308963045;-1.7186725174442848e-06;-1.3000042660619786;1.3123912778200886
35.860547;0.13166672595297677;-0.00131903755955323;-0.009981427713030632;0.1894688051861855;1.459851255305407;0.17028938201677518;9.880081509592014;0.8381059673625041;0.015777655727969117;0.015655951575950632;-1.7591771481223973e-06;-1.3000043157686327;1.3122928009808401
35.870547;0.13168149367674742;-0.0013190631282183809;-0.009981395652914933;0.1894897965895361;1.4599574640953068;0.17025283021467896;9.879227154152316;0.8381030680628608;0.015777548730931897;0.01565508469310336;-1.7989381610034596e-06;-1.3000043644612165;1.312187075357696
35.880547;0.1316970409719164;-0.0013190892883430635;-0.009981364917457646;0.18951049343510584;1.4600690458731753;0.17021687031151367;9.878320381655275;0.8381023101275368;0.015777451191867638;0.015654200094980572;-1.8380430571398579e-06;-1.3000044119497494;1.3120741752838683
35.890547;0.1317133321742215;-0.0013191161135660905;-0.009981335564615198;0.18953089006363466;1.4601859228421903;0.17018150168609628;9.877362456466319;0.8381035664456455;0.015777365713620158;0.01565330076255816;-1.8765883487079866e-06;-1.3000044580830952;1.31195414963933
35.900547;0.1317303242395049;-0.0013191437027260324;-0.00998130763472254;0.1895509790586629;1.4603080331853782;0.17014672982693654;9.87635983021825;0.8381068230694055;0.01577729111486958;0.01565238617437347;-1.914679783893646e-06;-1.300004502766405;1.3118270056439258
35.910547;0.13174796741443187;-0.0013191721790005414;-0.009981281134738371;0.18957075904909965;1.4604353476512575;0.1701125638789456;9.875321646414816;0.8381120731005499;0.015777223750113648;0.01565145516587284;-1.9524261223012285e-06;-1.3000045459581064;1.3116927342769744
35.920547;0.13176620565229402;-0.001319201674222541;-0.00998125603233294;0.1895902269352647;1.4605678156702842;0.17007900820401076;9.874258385782493;0.8381191367340342;0.01577716042670806;0.01565050744739056;-1.989929055336167e-06;-1.3000045876462405;1.3115513545835809
35.930547;0.13178498747571632;-0.0013192323062975297;-0.009981232273237429;0.18960937421925994;1.4607052733618804;0.1700460691556854;9.873179798022871;0.8381276241150138;0.015777099505918223;0.015649543366683605;-2.027269622458525e-06;-1.3000046278424056;1.3114028754799918
35.940547;0.13180427408703554;-0.0013192641539174503;-0.009981209816826448;0.1896281926601451;1.4608474369607216;0.17001376522341335;9.872092246300793;0.8381370129534028;0.015777039486479655;0.015648563725558035;-2.0645168576051978e-06;-1.3000046665881118;1.3112472161710267
35.950547;0.13182403134844997;-0.0013192972484218856;-0.009981188676280773;0.1896466731846541;1.4609938908517488;0.16998212320643147;9.870997859340447;0.8381467168970511;0.015776977443833003;0.015647569087515134;-2.1017568459805097e-06;-1.3000047039240195;1.3110841570516747
35.960547;0.13184421701568802;-0.0013193315968649227;-0.009981168940192303;0.18966480626109136;1.461144057694197;0.1699511692043807;9.869895254187309;0.8381561630736514;0.015776909160658735;0.015646558497575645;-2.139090560830314e-06;-1.3000047398381451;1.3109133477826613
35.970547;0.1318647800795904;-0.0013193671999492623;-0.009981150769016664;0.18968259582226202;1.4612972661503627;0.16992092450477714;9.868780833964575;0.8381648616496378;0.015776830597456257;0.01564552968917222;-2.1765860742812375e-06;-1.300004774261993;1.3107344052003032
35.980547;0.13188566692725207;-0.0013194040469504565;-0.009981134374582252;0.1897000705605021;1.4614528657388375;0.16989140479720602;9.8676501322932;0.8381723662275138;0.01577673895834997;0.015644480684516508;-2.2142457593484427e-06;-1.3000048071084076;1.3105470188056325
35.990547;0.13190682210986635;-0.001319442116852322;-0.009981119983777305;0.18971727915267483;1.4616102886540507;0.1698626203031276;9.866498639504655;0.8381781899106806;0.01577663255359393;0.01564341083957046;-2.252026718737045e-06;-1.3000048383063505;1.3103509185254558
36.000547;0.13192818544558768;-0.001319481391099152;-0.009981107796790015;0.1897342802441108;1.461769063374705;0.16983457518469483;9.86532252833289;0.8381818195762941;0.015776510057171084;0.015642320877174497;-2.2898700184156147e-06;-1.3000048678291762;1.3101457421330394
36.010547;0.1319496951612375;-0.0013195218619812947;-0.009981097964101796;0.18975114207567123;1.4619288101902137;0.16980726184485692;9.86411931748556;0.8381828008737512;0.015776369513374775;0.015641212127790332;-2.327686205248474e-06;-1.3000048957043828;1.3099309625114561
36.020547;0.1319712980386236;-0.0013195635362498743;-0.009981090588086295;0.18976794919792808;1.4620892150339533;0.16978065443562648;9.862887692073333;0.8381807827572557;0.015776207270300994;0.01564008543642169;-2.365329644496622e-06;-1.3000049219865282;1.3097059459517708
36.030547;0.13199295615410456;-0.0013196064447777284;-0.009981085721079258;0.18978479752889965;1.462249959209562;0.1697547121409979;9.861626987003708;0.8381755049547689;0.01577601806522684;0.01563894119655346;-2.402623035019756e-06;-1.3000049467206671;1.309470041634412
36.040547;0.13201464174583777;-0.0013196506470425121;-0.009981083351599125;0.18980178212968307;1.4624106581212046;0.16972938877549626;9.86033816095011;0.8381667920775845;0.01577579676257032;0.015637780492042296;-2.4394086614766143e-06;-1.3000049699387823;1.3092225669613171
36.050547;0.13203632600802742;-0.001319696219107082;-0.009981083410914375;0.18981900125899306;1.462570897010373;0.1697046411077191;9.859025473361738;0.8381545862612478;0.015775540052228292;0.015636605649528276;-2.475572092017189e-06;-1.3000049916901666;1.3089627649571556
36.060547;0.13205797558359783;-0.0013197432553680565;-0.009981085802850722;0.1898365635527672;1.4627303186529321;0.1696804335497264;9.857695675652787;0.8381389746829503;0.015775246879317664;0.015635419829746106;-2.511035097702676e-06;-1.3000050120682813;1.308689881765294
36.070547;0.1320795519192251;-0.0013197918891108325;-0.00998109042071993;0.18985457730370878;1.4628886342214946;0.16965673346177507;9.856355215519935;0.8381201439390915;0.015774917970577885;0.01563422683696409;-2.5457434328497753e-06;-1.3000050312055658;1.3084033161762842
36.080547;0.132101003871508;-0.001319842285497657;-0.00998109714267063;0.18987313863234165;1.4630455514585852;0.16963349646861514;9.855009234913085;0.838098298475129;0.015774554910991168;0.01563303211285732;-2.579665172674296e-06;-1.3000050492479795;1.3081027272043326
36.090547;0.1321222652584183;-0.0013198946011345242;-0.009981105835616037;0.18989233077873488;1.4632007497483532;0.1696106555122833;9.853663734037726;0.8380736582155348;0.015774159082483214;0.01563184379715442;-2.612789713559824e-06;-1.3000050663389566;1.3077880683836136
36.100547;0.13214326171467017;-0.001319948951197466;-0.009981116379744059;0.18991222083861203;1.4633539346995696;0.16958812699274262;9.852328119777132;0.8380465138745912;0.01577373103847593;0.015630672277830934;-2.645118487043138e-06;-1.3000050826167182;1.3074595385541599
36.110547;0.13216391291884344;-0.0013200053952042354;-0.00998112869342127;0.18993285317051278;1.463504824055407;0.16956582720223443;9.851015237455334;0.8380172094363174;0.015773270687851223;0.015629529309507024;-2.676652675363007e-06;-1.3000050982094007;1.3071175008931153
36.120547;0.13218413027897954;-0.0013200639362152852;-0.009981142736546546;0.18995425246694042;1.4636530016599067;0.16954368326819796;9.849739930677872;0.8379860505982466;0.015772777503871932;0.015628427535144644;-2.7073852863109796e-06;-1.300005113221939;1.3067624939610385
36.130547;0.13220382165498432;-0.0013201245338149373;-0.009981158484791341;0.18997643134239428;1.4637978242878715;0.16952163604546325;9.848518127866964;0.8379532789382473;0.015772250316643567;0.015627379132991812;-2.7373063228576745e-06;-1.3000051277178835;1.3063953092836766
36.140547;0.13222289863260414;-0.0013201871080059748;-0.0099811759093961;0.18999939183367948;1.463938505586833;0.16949964020136352;9.847365955675777;0.8379191342157236;0.015771688313243444;0.015626393759413174;-2.766412556007957e-06;-1.3000051417095724;1.3060169124992689
36.150547;0.1322412786276368;-0.0013202515269116586;-0.009981194997594133;0.19002312526995693;1.4640742186076052;0.16947766427700642;9.846298281812981;0.8378839007579546;0.01577109312876565;0.015625477284197373;-2.794703018305152e-06;-1.3000051551644194;1.3056281477765423
36.160547;0.13225888536855493;-0.0013203176109124481;-0.00998121578230755;0.1900476118444312;1.4642040847062943;0.16945569067537122;9.84532776502668;0.8378479454700033;0.015770469332109172;0.015624631805061615;-2.8221699908927435e-06;-1.3000051680099942;1.3052295021077083
36.170547;0.13227564805271447;-0.0013203851669658705;-0.00998123834200489;0.19007281898601186;1.4643271257386197;0.16943371154930503;9.844464321735074;0.8378117752118135;0.015769822925277774;0.015623856820549467;-2.8487992010963277e-06;-1.3000051801297117;1.3048211038969817
36.180547;0.13229149686445918;-0.001320454027977418;-0.009981262779430634;0.19009870428033593;1.464442277753214;0.16941171949501238;9.843714110943994;0.8377760185623835;0.015769159829123514;0.015623150693803697;-2.8745676916801736e-06;-1.300005191365352;1.3044028343556238
36.190547;0.13230635843816863;-0.0013205240726366643;-0.0099812892053701;0.19012522097852094;1.4645484994846032;0.16938969684068236;9.84307989634965;0.8377413110604871;0.01576848559095568;0.01562251126972013;-2.899439041516716e-06;-1.3000052015390244;1.3039744760375598
36.200547;0.13232015745750522;-0.0013205952170922857;-0.009981317731590077;0.19015233089873224;1.464644923710545;0.16936761232706124;9.842563247243843;0.8377082174794449;0.015767805304621824;0.015621936052135674;-2.923361767311408e-06;-1.3000052104770634;1.303535879756885
36.210547;0.1323328282057481;-0.0013206673839907953;-0.009981348459870337;0.19018002515234955;1.4647309039295642;0.1693454330204805;9.8421655588639;0.8376772183440216;0.015767122521774656;0.015621422885802044;-2.94625528123505e-06;-1.300005218006236;1.3030870900197067
36.220547;0.13234433275621002;-0.0013207404725448292;-0.009981381468403532;0.19020832528796797;1.4648058885124382;0.16932313265180773;9.84188796317887;0.8376486336114011;0.015766438209519427;0.0156209708250527;-2.967982762162987e-06;-1.3000052239399689;1.3026284349321164
36.230547;0.13235467052220137;-0.0013208143372236251;-0.009981416798644914;0.19023725790423773;1.4648692664193708;0.16930068165363327;9.841731889335973;0.8376225084453176;0.01576575090004411;0.015620580021745592;-2.988346866206749e-06;-1.3000052280842411;1.3021605865485435
36.240547;0.1323638688274566;-0.0013208887710317526;-0.009981454449462432;0.19026683274450246;1.464920352994769;0.16927804345092914;9.841699234168148;0.8375986259503552;0.015765057686667062;0.015620249990072044;-3.007132090502709e-06;-1.30000523024248;1.301684546179253
36.250547;0.1323719649278501;-0.0013209635154051538;-0.009981494397251892;0.19029704637270922;1.464958516503726;0.16925518761482347;9.84179207809757;0.8375766346469093;0.015764354969046258;0.01561997785837581;-3.024162212612585e-06;-1.3000052302141731;1.3012015384844062
36.260547;0.1323789912045524;-0.0013210382892288302;-0.009981536627368894;0.1903279001614813;1.4649833463972395;0.16923209796914546;9.842012493884754;0.8375561543278061;0.015763638655733294;0.015619758948894873;-3.0393203652479803e-06;-1.3000052278173833;1.3007128840271456
36.270547;0.13238497007941727;-0.0013211127861416166;-0.009981581152720144;0.1903594028286353;1.4649947394084037;0.16920877099766707;9.84236130526475;0.8375368365369961;0.015762904829443196;0.015619588284292642;-3.0525266101491347e-06;-1.300005222918932;1.30021987804036
36.280547;0.1323899202527424;-0.0013211866450340282;-0.009981628021976222;0.19039155203187239;1.4649928428911019;0.1691852186765782;9.84283725323359;0.8375184195734249;0.015762150503811315;0.015619460364907523;-3.0637145112464233e-06;-1.300005215440064;1.2997236275989774
36.290547;0.13239386667976136;-0.0013212594493537276;-0.009981677305912876;0.19042431853658803;1.4649779807825503;0.16916147087185912;9.843438761042458;0.8375007763986164;0.015761372840442146;0.01561936874923633;-3.0728356968166917e-06;-1.3000052053486046;1.2992250002544754
36.300547;0.1323968504141234;-0.0013213307658723355;-0.00998172906879052;0.19045764525778303;1.4649506801518979;0.16913756620056675;9.844165431421258;0.8374839350043667;0.01576056753956735;0.015619306756583852;-3.079880926663921e-06;-1.3000051926450127;1.2987248030049
36.310547;0.1323989310378148;-0.0013214001978112274;-0.00998178336950515;0.19049145692405983;1.464911655550673;0.16911354433572465;9.845015944500307;0.8374680617483949;0.015759728410276213;0.015619267529286123;-3.0848857657988586e-06;-1.3000051773483425;1.2982239201802195
36.320547;0.13240017413582464;-0.0013214674277702346;-0.009981840284865954;0.1905256757428128;1.464861632091722;0.1690894511804363;9.845984666219767;0.8374534349633124;0.01575884759550887;0.015619243689287443;-3.0879039197014102e-06;-1.300005159498802;1.2977232621646337
36.330547;0.13240063552679687;-0.0013215322237897194;-0.009981899892843026;0.19056023203173797;1.4648011603277558;0.16906534748114496;9.84706092714696;0.8374404297874596;0.015757915571088597;0.015619227269109732;-3.0889683889151514e-06;-1.3000051391636052;1.297223750725355
36.340547;0.13240035811858464;-0.00132159441747466;-0.009981962216969651;0.19059506292249742;1.4647305579614927;0.16904131709499104;9.848231508774214;0.83742946618449;0.015756922019208447;0.015619208979988749;-3.0880777396029726e-06;-1.3000051164450264;1.2967263496814545
36.350547;0.13239938375762908;-0.0013216538869030084;-0.0099820272104009;0.190630114432801;1.4646499658296848;0.16901747355854907;9.84948429186315;0.8374209195228572;0.015755857399757458;0.015619177626732103;-3.085211058739701e-06;-1.3000050915024444;1.2962319908566713
36.360547;0.1323977658787736;-0.0013217105468001258;-0.009982094788920398;0.19066536179814686;1.4645594385801908;0.1689939496507003;9.850810267333683;0.8374150766522177;0.015754714320878736;0.015619120540006623;-3.0803470498034987e-06;-1.3000050645520262;1.2957415669359684
36.370547;0.13239556712620498;-0.0013217643438779934;-0.009982164850259274;0.19070082721560175;1.4644589767554426;0.16897087263517513;9.852202959422822;0.837412138254514;0.015753489108790805;0.015619024313149085;-3.0734694863534253e-06;-1.3000050358356823;1.2952560600482708
36.380547;0.1323928490590192;-0.0013218152631515304;-0.009982237282783671;0.1907365605893299;1.4643485291473168;0.16894835172909384;9.853656899655707;0.8374122201847868;0.015752182542023034;0.015618875247812617;-3.064548575645186e-06;-1.3000050056039678;1.2947765636049908
36.390547;0.13238967110355812;-0.0013218633280788687;-0.009982311982520777;0.1907726009952055;1.464228038391751;0.1689264840310099;9.855166282832942;0.837415397510719;0.01575079870253782;0.015618659131189667;-3.053517899637277e-06;-1.3000049741126933;1.294304174842217
36.400547;0.13238609632638407;-0.0013219085773034825;-0.009982388848691681;0.19080896527182176;1.4640975299868195;0.16890536323221303;9.856724143209936;0.8374217809575032;0.015749343843914954;0.015618361063664652;-3.0402810722348563e-06;-1.3000049416141677;1.2938399211311433
36.410547;0.13238218810355473;-0.0013219510398233246;-0.009982467763785278;0.19084565919250718;1.4639572569241468;0.16888508198199534;9.858322760945645;0.8374315064096085;0.01574782634726287;0.015617966685766623;-3.0247384755597883e-06;-1.3000049083488208;1.2933847518589274
36.420547;0.1323780008310755;-0.0013219907336647055;-0.009982548593961688;0.190882685888942;1.463807846591649;0.16886573237626204;9.859954730970369;0.8374446817024757;0.015746255974925846;0.015617464035199901;-3.006801684988677e-06;-1.3000048745265758;1.2929396045494261
36.430547;0.132373582284631;-0.001322027671178816;-0.009982631212537904;0.1909200500202333;1.4636503096886309;0.16884741435147194;9.861612795444014;0.8374614088353326;0.015744641691462207;0.015616844089808258;-2.986389063705812e-06;-1.3000048402997038;1.2925055103648002
36.440547;0.1323689827471261;-0.0013220618548127486;-0.009982715518914897;0.19095775195810724;1.4634859115404595;0.16883024432232616;9.863288770564806;0.8374818136836808;0.01574298983010576;0.015616099907113256;-2.963421093298597e-06;-1.3000048057593034;1.2920835753967268
36.450547;0.1323642540145148;-0.0013220932706813648;-0.009982801413528974;0.1909957764561011;1.4633159981404695;0.168814346482615;9.864973614489873;0.8375060354819358;0.01574130400065065;0.015615225647903347;-2.9378289844493215e-06;-1.300004770958149;1.2916748440630996
36.460547;0.1323594407013333;-0.0013221218919707112;-0.009982888743765423;0.19103409747582484;1.4631418356469206;0.1687998344974691;9.86665801730858;0.8375342182872271;0.015739586217700288;0.015614215885347638;-2.909565210887865e-06;-1.3000047359347544;1.2912802480389827
36.470547;0.13235457188672675;-0.0013221477028825667;-0.009982977286824044;0.19107268681803805;1.46296455401751;0.1687868034745945;9.868332356810194;0.837566473337764;0.015737837916644494;0.015613065075550128;-2.878606338941616e-06;-1.3000047007217939;1.2909006739981304
36.480547;0.13234965328623655;-0.0013221707219008858;-0.009983066780111769;0.19111150093732804;1.4627851656584778;0.16877533070610598;9.86998764139887;0.8376028181460164;0.015736059995426974;0.015611767949899963;-2.844948052971705e-06;-1.3000046653345938;1.2905370113536903
36.490547;0.13234466304401823;-0.0013221909928682503;-0.009983156960881237;0.19115046332591898;1.4626045520613054;0.16876547191942132;9.871617578266351;0.8376431603828866;0.015734252493813303;0.015610320953804827;-2.8085872275556587e-06;-1.3000046297625067;1.290190069526965
36.500547;0.13233955593060287;-0.0013222085561553159;-0.00998324759504722;0.19118947036161274;1.4624235064930016;0.1687572565935895;9.873219059701887;0.8376873074200627;0.015732414902503752;0.015608723288935844;-2.7695093412994857e-06;-1.300004593992374;1.2898603858968725
36.510547;0.1323342778809215;-0.001322223434265761;-0.009983338485366599;0.191228411970092;1.4622428258744897;0.16875069411970223;9.874790973229064;0.8377349740284139;0.015730546436882167;0.015606976783753387;-2.727700156560971e-06;-1.3000045580439255;1.2895481097975312
36.520547;0.13232878277972515;-0.001322235634716138;-0.009983429451073535;0.19126718493683478;1.4620632735922339;0.1687457899382606;9.876333229095717;0.837785823819765;0.015728645875252578;0.015605085195662019;-2.683164300050236e-06;-1.3000045219788532;1.289253071435545
36.530547;0.13232303876410814;-0.0013222451576980125;-0.009983520297912994;0.19130569733555433;1.461885495864241;0.16874255983824885;9.877845771814833;0.8378395448395244;0.015726711586082853;0.01560305337163388;-2.6359398067460986e-06;-1.3000044858807231;1.2889749560645374
36.540547;0.13231702981000393;-0.0013222520128186382;-0.009983610810160026;0.19134386829215172;1.461710009429107;0.16874102465852106;9.879327616614498;0.83789590932927;0.015724741430190134;0.015600885882050289;-2.58610589875139e-06;-1.3000044498267378;1.2887135021996305
36.550547;0.13231076507370806;-0.0013222562229592955;-0.00998370076910344;0.19138162417614873;1.4615371531217465;0.16874118945847147;9.880777158183088;0.8379547705407155;0.015722732644002414;0.015598585291641192;-2.5337683164986987e-06;-1.300004413878853;1.2884686124617217
36.560547;0.13230428840088518;-0.001322257794851089;-0.009983789978561891;0.19141889517173624;1.4613670114686004;0.16874303948550565;9.88219352103003;0.8380160297372206;0.01572068254267466;0.015596151487870727;-2.479033707132131e-06;-1.3000043780934676;1.2882402654776033
36.570547;0.13229767248721203;-0.001322256695017301;-0.009983878277730803;0.19145561103287784;1.4611994467791436;0.16874655915397588;9.883577972226465;0.8380796451422101;0.01571858974132368;0.015593582634914116;-2.4220090521813346e-06;-1.3000043425242636;1.2880283542946247
36.580547;0.13229100344470443;-0.001322252857991295;-0.009983965541789402;0.19149170351553393;1.461034219191668;0.16875174001685428;9.884934878730132;0.8381456484146549;0.01571645527628296;0.015590876604042393;-2.362821693129876e-06;-1.3000043072202898;1.2878326471893946
36.590547;0.13228437108702604;-0.0013222462093678982;-0.009984051675795592;0.19152711778079418;1.4608710594953622;0.16875856145520862;9.886271824860442;0.8382140877696042;0.015714283018562907;0.015588032291078479;-2.3016154790320734e-06;-1.300004272230683;1.2876528478981157
36.600547;0.132277863829388;-0.0013222366869597168;-0.0099841365974464;0.19156181796534513;1.4607096780154736;0.16876696829831578;9.887598324369245;0.838284922980843;0.01571207845624226;0.015585050655565865;-2.2385206613870243e-06;-1.3000042376090557;1.287488623053702
36.610547;0.13227156073547403;-0.0013222242498613043;-0.00998422022428994;0.1915957844099288;1.4605497661829718;0.16877686923298102;9.88892329819986;0.8383579801462043;0.015709846880344987;0.015581934358998259;-2.173654615484662e-06;-1.3000042034130495;1.2873395738500608
36.620547;0.1322655197749982;-0.0013222088732848015;-0.009984302485154988;0.1916290081488533;1.460390945997329;0.16878815152317242;9.890253104802408;0.8384329730438206;0.015707593242137285;0.015578686337382347;-2.1071580830318573e-06;-1.3000041697023574;1.2872052688969249
36.630547;0.13225976676417314;-0.0013221905405201924;-0.009984383341778305;0.19166148786383067;1.4602326876299307;0.16880069450198756;9.891591033767973;0.8385094936842514;0.01570532341546499;0.01557530894276434;-2.0391938931458066e-06;-1.30000413653585;1.287085372394973
