time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.640547;0.1322542948836344;-0.001322169242002058;-0.009984462788864917;0.1916932296413521;1.4600743537390817;0.16881438127620157;9.892937664683114;0.8385869737462724;0.015703044606052638;0.01557180394101415;-1.969904279111191e-06;-1.3000041039676826;1.2869797436058703
36.650547;0.13224908118490308;-0.0013221449824703066;-0.009984540836984612;0.19172424614970082;1.4599153939409364;0.1688291057390896;9.89429162850378;0.8386646911433518;0.01570076405686949;0.015568173695196884;-1.8994052136110501e-06;-1.3000040720423407;1.2868884323413545
36.660547;0.13224410881878276;-0.001322117794164278;-0.009984617513799136;0.19175456089823756;1.4597555048819348;0.1688447597020093;9.89565004435344;0.8387418308549982;0.015698487901927207;0.01556442364282432;-1.827824273636429e-06;-1.300004040780361;1.286811587932108
36.670547;0.13223938003658037;-0.001322087741341162;-0.00998469287731991;0.19178421407444887;1.459594588326955;0.16886121839878146;9.897008939061472;0.838817551596094;0.01569622189776386;0.015560563790914722;-1.7553188648926933e-06;-1.3000040101607178;1.2867493370867504
36.680547;0.1322349160814968;-0.0013220548983840401;-0.009984767012380623;0.19181325842863345;1.459432578427407;0.16887834756298037;9.898364755381516;0.8388910320369568;0.01569397252754042;0.015556607366076503;-1.6820618494833241e-06;-1.300003980126635;1.2867017063082151
36.690547;0.1322307413685302;-0.001322019322444231;-0.009984840018186652;0.19184174970495443;1.459269343900409;0.16889601817249744;9.899716194331782;0.8389615339287138;0.01569174645103953;0.015552568290041245;-1.608222115332892e-06;-1.300003950616416;1.2866686223878994
36.700547;0.13222686476552528;-0.0013219810489440867;-0.009984912013734545;0.19186973908680263;1.4591047029866417;0.16891411527268585;9.901065127557644;0.8390284687887375;0.015689549642891477;0.015548460064539839;-1.533939562533756e-06;-1.3000039215880694;1.2866499251738523
36.710547;0.13222328530145752;-0.0013219401010223833;-0.009984983165338485;0.1918972681284275;1.4589384674035017;0.16893254489733092;9.902416451389152;0.8390914164207457;0.015687388171331095;0.015544296470580095;-1.459292532712173e-06;-1.3000038930133702;1.2866453276877643
36.720547;0.1322200171424555;-0.001321896503662674;-0.009985053698125275;0.19192437419312033;1.4587704719000396;0.16895124215627214;9.903777244936881;0.8391501478502768;0.015685269041511577;0.015540092654054283;-1.3842951328092931e-06;-1.3000038648578567;1.2866544137449412
36.730547;0.1322171047133494;-0.001321850305225501;-0.009985123857665316;0.1919511070431928;1.4586005716388262;0.16897017322299518;9.905155806739197;0.8392046718423682;0.015683199184071565;0.015535865097037973;-1.3089391578839682e-06;-1.3000038370775906;1.286676743835442
36.740547;0.1322146177140522;-0.001321801592130994;-0.009985193845291609;0.1919775398693163;1.4584286658774994;0.16898932545897669;9.906560516460123;0.8392551912770314;0.015681184314871883;0.015531630427382889;-1.2332366093702976e-06;-1.300003809637723;1.2867119696188714
36.750547;0.13221262963487623;-0.0013217504758572575;-0.00998526377602109;0.1920037695471793;1.4582547879002814;0.16900869361291368;9.907998044156496;0.8393019408843923;0.015679229221070654;0.015527404087052988;-1.157236415379756e-06;-1.3000037825333728;1.286759848628168
36.760547;0.1322111925483445;-0.001321697062017327;-0.009985333687378807;0.19202991049475168;1.4580791282913608;0.16902827007589127;9.909472044420534;0.839345031417746;0.015677337971763444;0.015523199650081915;-1.0810206634434427e-06;-1.3000037557782493;1.2868201545601856
36.770547;0.13221032812467945;-0.001321641429390511;-0.009985403580005171;0.19205607877560324;1.457901901871643;0.1690480375868362;9.910983566500972;0.8393843902894711;0.015675513655931;0.01551902849622444;-1.0046834687235563e-06;-1.3000037293685456;1.2868926140475123
36.780547;0.13221003802656844;-0.001321583628535169;-0.009985473444207731;0.19208237000515674;1.45772324129971;0.1690679627842247;9.912531972289738;0.8394197922726092;0.015673758875594607;0.01551489979269989;-9.283097907729761e-07;-1.300003703268722;1.2869769650100138
36.790547;0.13221031671751157;-0.0013215236974349052;-0.009985543271089133;0.19210884422358238;1.4575432868797757;0.16908799367746158;9.914115884781223;0.8394509252516968;0.015672075976351823;0.015510821790273183;-8.519668272459274e-07;-1.3000036774286383;1.2870730187640165
36.800547;0.13221115681634563;-0.0013214616762965057;-0.009985613066944614;0.19213552548621554;1.457362305879019;0.16910806321788402;9.915735198745491;0.8394774176560629;0.01567046628181857;0.015506803216062922;-7.757048346921694e-07;-1.300003651809538;1.2871805967474512
36.810547;0.1322125512072691;-0.0013213976012439069;-0.009985682854452275;0.19216241577185575;1.457180659541989;0.1691280960440972;9.91739249284972;0.8394988338002302;0.015668930115852596;0.0155028528285297;-6.995657748171399e-07;-1.300003626385611;1.2872994201448145
36.820547;0.13221449551224337;-0.0013213314962294382;-0.009985752653965648;0.1921895140200523;1.456998724102431;0.16914801466195187;9.919091801131994;0.8395146902595881;0.01566746761974941;0.015498978648712402;-6.235859880952857e-07;-1.3000036011082832;1.2874290955698475
36.830547;0.1322169900637165;-0.001321263383359597;-0.00998582246723097;0.19221683047242952;1.4568168968981992;0.1691677506982941;9.920836154460275;0.8395244714532369;0.01566607905382779;0.015495188094488712;-5.477846337830226e-07;-1.3000035758818116;1.287569144129575
36.840547;0.13222003803765162;-0.0013211932947139293;-0.009985892276423571;0.19224439365013793;1.4566356611450713;0.16918726710068518;9.922626252399146;0.8395276439125915;0.015664765109231905;0.015491487750817686;-4.721536255503601e-07;-1.300003550585898;1.2877190012364041
36.850547;0.13222364723096086;-0.0013211212820060118;-0.009985962051245155;0.19227224935384402;1.4564556409585945;0.1692065711174323;9.924460853822227;0.8395236945048622;0.015663527157852433;0.015487882650366545;-3.966640484678699e-07;-1.3000035251070943;1.2878780801202152
36.860547;0.13222783988809617;-0.0013210474355645153;-0.009986031755268385;0.1923004527199134;1.4562775621425277;0.1692256937706583;9.92633780212563;0.8395121630271212;0.01566236636942789;0.015484376053500594;-3.2128592899946784e-07;-1.3000034993520415;1.2880458543981774
36.870547;0.13223265452602864;-0.0013209718901214024;-0.009986101360363117;0.1923290547818557;1.4561020979780823;0.1692446588756964;9.928255215262245;0.839492688487949;0.015661282607672068;0.015480969718167184;-2.46007224507855e-07;-1.3000034732550554;1.2882218175370488
36.880547;0.13223813695716155;-0.0013208948008309144;-0.009986170857472686;0.19235809401173734;1.4559297471927464;0.16926347617312718;9.930212989687458;0.8394650603722796;0.015660274372964883;0.01547766436208853;-1.7084005296832194e-07;-1.3000034467711898;1.2884054306691486
36.890547;0.1322443331029874;-0.0013208163252471494;-0.00998624022824031;0.19238760133923902;1.4557608252171592;0.16928214669813027;9.932213660116979;0.8394291932755865;0.01565933906402257;0.015474460719093709;-9.581157637276833e-08;-1.3000034198481394;1.2885961958929284
36.900547;0.1322512797930128;-0.001320736630758254;-0.009986309406749107;0.19241760849733358;1.4555954705709875;0.16930066350546194;9.934262039472456;0.8393850785642429;0.015658473014876995;0.015471361134574193;-2.096058144935198e-08;-1.3000033924073762;1.2887937459577947
36.910547;0.13225898922420745;-0.0013206558983358135;-0.009986378288635266;0.1924481517974889;1.4554335979370134;0.16931901641909705;9.936364135428368;0.8393327952152089;0.015657671912958197;0.015468369932703544;5.364365825183973e-08;-1.3000033643719435;1.288997845170713
36.920547;0.132267444538088;-0.0013205743118526246;-0.00998644677036491;0.19247926924082578;1.4552748720613746;0.16933720153485438;9.938525923488127;0.8392725007149218;0.01565693178500567;0.015465491677402436;1.2789145677561026e-07;-1.300003335722015;1.2892083444965992
36.930547;0.13227661100094376;-0.0013204920544392243;-0.009986514769565044;0.19251099344127545;1.4551188033979983;0.16935522471815503;9.940752000607345;0.8392043727101312;0.015656249681632605;0.015462729665388577;2.0166514377220398e-07;-1.3000033065001173;1.289425132114745
36.940547;0.13228644104297538;-0.001320409316272779;-0.009986582213672875;0.1925433467111557;1.4549648983985695;0.1693730996638714;9.943044001772423;0.8391285985605992;0.015655623005090727;0.015460086167800322;2.748850581372748e-07;-1.300003276763329;1.289648112305576
36.950547;0.1322968681189458;-0.0013203262931848728;-0.009986649021469183;0.19257634096674187;1.4548127263482993;0.16939084791538772;9.945400040409984;0.8390454248267184;0.01565504820467764;0.01545756283418428;3.475191680092999e-07;-1.3000032465678804;1.289877203705355
36.960547;0.13230780678833132;-0.0013202431761498627;-0.00998671510198575;0.19260998814239882;1.4546619251110557;0.1694084987814842;9.947816024528896;0.8389551881789173;0.015654520044357353;0.015455160699028185;4.195619187139224e-07;-1.3000032159931072;1.2901122441088873
36.970547;0.1323191677743656;-0.0013201601565948657;-0.00998678036239986;0.19264431792385664;1.4545122159080468;0.16942608477179605;9.950287787377334;0.8388582867677725;0.01565403098497826;0.015452880947746824;4.910108418816817e-07;-1.3000031851313372;1.290352871750523
36.980547;0.13233087415797917;-0.00132007744355457;-0.009986844711696556;0.1926793845883017;1.4543633777852174;0.16944363635830234;9.952813035450353;0.8387551523329501;0.015653571243311796;0.015450725752731096;5.618471524334764e-07;-1.300003154036044;1.2905985730388092
36.990547;0.1323428636838559;-0.001319995265690675;-0.009986908064866068;0.19271525386589872;1.4542151654751418;0.1694611820680159;9.95539267169165;0.8386462794017063;0.015653130632895536;0.015448698014654635;6.320383911619939e-07;-1.3000031226993474;1.2908488114016181
37.000547;0.13235508480270683;-0.0013199138581213375;-0.009986970358061455;0.19275198887686898;1.4540672497159974;0.16947875033827597;9.958031480628524;0.8385322507545147;0.01565270035630909;0.015446801010362343;7.015673569058573e-07;-1.3000030910789577;1.2911030761424889
37.010547;0.132367496588777;-0.0013198334461843944;-0.009987031572523035;0.19278965509280932;1.4539192209258949;0.1694963650221564;9.960737788224986;0.8384137043961287;0.01565227338361312;0.015445038168838281;7.70444342868386e-07;-1.3000030591165708;1.2913608650670474
37.020547;0.132380066462865;-0.0013197542364022446;-0.009987091728009611;0.1928283277966975;1.453770647268896;0.169514034953892;9.963521211798486;0.8382912383181031;0.01565184445994423;0.015443412024763122;8.386886189307376e-07;-1.3000030267251088;1.2916216686442301
37.030547;0.13239276004356507;-0.0013196764250454464;-0.009987150825801296;0.19286807838574266;1.4536211294101329;0.16953174129909754;9.966389557558333;0.8381652917714479;0.015651409926097346;0.015441923550066987;9.063117805127319e-07;-1.300002993770232;1.291884986467827
37.040547;0.13240553140434802;-0.0013196002003591075;-0.009987208806187534;0.19290895036549754;1.4534702938888893;0.1695494318466674;9.969347089961149;0.8380360797420622;0.01565096717992083;0.015440573209833603;9.733166024511435e-07;-1.300002960064384;1.292150373282163
37.050547;0.13241832418781657;-0.0013195257251932544;-0.009987265574802603;0.19295094663631782;1.453317765940345;0.1695670323443125;9.972394494689905;0.8379035929139901;0.01565051386169865;0.015439362092081847;1.0397021004110418e-06;-1.3000029253804914;1.2924174883017758
37.060547;0.13243108275910415;-0.0013194531342649197;-0.009987321049838495;0.19299402640598787;1.4531632036579984;0.16958446902367352;9.975529725302088;0.8377676506610885;0.0156500467494486;0.015438291034909454;1.1054666661036392e-06;-1.3000028894698177;1.2926861019485678
37.070547;0.1324437636102734;-0.001319382548828861;-0.009987375168852917;0.19303810904929278;1.4530063785716654;0.16960168745530266;9.978749550970928;0.8376280033759013;0.015649561110411905;0.015437358693496684;1.1706092701952278e-06;-1.3000028520732891;1.2929560752066935
37.080547;0.13245633824536443;-0.0013193140890939245;-0.009987427867256407;0.19308309272320096;1.4528471980209052;0.1696186559743579;9.982051407572008;0.8374844289155574;0.01564905076328778;0.015436560837700746;1.2351348143511783e-06;-1.3000028129459025;1.2932273643990577
37.090547;0.1324687862239367;-0.0013192478955041896;-0.009987479062910403;0.19312887476108861;1.4526856413114697;0.16963535648331482;9.985435067595898;0.8373367623275001;0.01564850808601432;0.015435891116044986;1.2990616681144073e-06;-1.3000027718918739;1.2935000418430538
37.100547;0.132481081532389;-0.0013191841432874417;-0.009987528655324339;0.19317535606657393;1.4525217086689626;0.16965177816631635;9.988903563613396;0.8371848511158957;0.01564792389891948;0.01543534217804134;1.3624103525024423e-06;-1.3000027287689793;1.2937743001265116
37.110547;0.1324931819712766;-0.0013191230071701247;-0.009987576536837036;0.1932224381625741;1.4523554856779808;0.16966791670173076;9.992462567340842;0.8370284968919545;0.015647288278156105;0.015434906646362804;1.425170684794466e-06;-1.3000026834578986;1.294050401551602
37.120547;0.13250503132470334;-0.0013190646031718753;-0.009987622618205272;0.19327002149148345;1.4521872891977674;0.1696837710281139;9.996118690995553;0.8368674626559618;0.01564659246119289;0.015434577388838865;1.4872929852213757e-06;-1.3000026358516792;1.2943285659541113
37.130547;0.1325165668240289;-0.0013190089708583102;-0.009987666860323222;0.19331799929550675;1.4520177013018383;0.1696993418290764;9.999878264457754;0.8367015307697466;0.01564583032758409;0.01543434695550255;1.548716443494928e-06;-1.3000025858857125;1.2946088773641324
37.140547;0.13252772245735306;-0.0013189560915111138;-0.00998770927918616;0.19336624833889748;1.4518473866135477;0.16971463257346878;10.003748024968134;0.8365305426047488;0.01564499798183648;0.015434207744670093;1.6093930046871437e-06;-1.3000025335720302;1.2948912741554761
37.150547;0.13253843577257857;-0.0013189059112472161;-0.009987749917007406;0.19341462504692572;1.4516769133348206;0.16972964409549446;10.00773695049433;0.8363544110939026;0.015644091763866864;0.015434153278114952;1.6692996349459672e-06;-1.3000024790046527;1.2951756021174732
37.160547;0.13254866298341506;-0.001318858364040833;-0.009987788808412784;0.19346296805688504;1.4515068124195845;0.16974436863649042;10.011856991920709;0.8361731346360244;0.015643107177039504;0.015434178660639947;1.7284496510994648e-06;-1.300002422335443;1.2954616646987147
37.170547;0.13255839008133624;-0.0013188133802594082;-0.009987825955163208;0.1935111022140168;1.4513377520991084;0.16975879290645426;10.01612253676605;0.8359868184889709;0.01564204001410276;0.01543427979004698;1.7868914092396788e-06;-1.300002363745103;1.2957492245716689
37.180547;0.1325676266499736;-0.0013187708760605263;-0.009987861324030798;0.19355884334422396;1.451170605492247;0.16977290734946945;10.020548930282414;0.8357956933408237;0.015640887993019218;0.015434452762550713;1.8447015783173001e-06;-1.3000023034231631;1.2960380352043226
37.190547;0.13257638657106907;-0.001318730747605456;-0.009987894874014342;0.1936060068029587;1.451006362338196;0.16978671534754472;10.025149937349623;0.8356001111936608;0.015639651370433785;0.01543469455527042;1.9019792280014177e-06;-1.3000022415577892;1.2963279331036146
37.200547;0.13258467339039548;-0.0013186928739208144;-0.009987926573528656;0.19365242081731035;1.4508459585195637;0.16980023679440984;10.029935517680325;0.8354004790064778;0.015638332298461614;0.015435004261305956;1.958818591290051e-06;-1.3000021783453006;1.2966188048248757
37.210547;0.1325924760536861;-0.001318657131427786;-0.009987956395222037;0.19369793404775631;1.450690168450282;0.16981350640436016;10.03491103555721;0.8351971705443145;0.015636933385206137;0.015435382868767127;2.0152734775644427e-06;-1.3000021140255371;1.296910419529024
37.220547;0.1325997682745796;-0.0013186234287335594;-0.009987984324466303;0.19374240624583866;1.4505396544103681;0.1698265699745141;10.04007756623612;0.8349905187951563;0.015635456135399305;0.015435831802275679;2.071354930680725e-06;-1.3000020489089135;1.2972023708522593
37.230547;0.13260651067951515;-0.0013185917214448594;-0.009988010376234487;0.19378570484518082;1.4503951110939348;0.16983947945173683;10.04543285229113;0.8347808645083317;0.015633899672795427;0.015436352413923196;2.1270494604331663e-06;-1.300001983350699;1.2974941572518943
37.240547;0.13261265278881876;-0.0013185619876720893;-0.00998803458666097;0.19382772837077616;1.4502573479465881;0.16985228794002824;10.050972643173735;0.8345685766661124;0.015632260612989033;0.015436946329046929;2.1823281922570987e-06;-1.3000019176976216;1.2977852302534922
37.250547;0.132618132230465;-0.0013185342116625426;-0.009988056999696593;0.19386842480931218;1.4501272483327055;0.16986504283006376;10.056691942296235;0.8343540320580548;0.01563053472491178;0.01543761511729613;2.237154648126704e-06;-1.3000018522630927;1.2980749876167181
37.260547;0.1326228792263682;-0.0013185083885441586;-0.009988077674420228;0.19390778187000182;1.4500057291727144;0.1698777751575833;10.062585535371761;0.8341375990845865;0.015628718956214652;0.015438359911901197;2.2914937400984686e-06;-1.3000017873251277;1.2983628447063993
37.270547;0.13262682831720254;-0.0013184845266593927;-0.009988096677719266;0.19394581335048391;1.4498937983765539;0.16989049044085683;10.068647140183545;0.833919675294114;0.015626811831540875;0.01543918143388512;2.3453107637847366e-06;-1.3000017231126022;1.298648351649821
37.280547;0.13262992704246257;-0.0013184626495196933;-0.009988114051110091;0.1939825526176946;1.449792626046154;0.16990316785776896;10.074867240055928;0.8337007163505663;0.015624812738514116;0.015440079125360415;2.3985538660982596e-06;-1.3000016597904303;1.2989311784800528
37.290547;0.13263213691949893;-0.001318442794959685;-0.0099881298037077;0.19401804112774418;1.449703477942262;0.16991576337583114;10.081230667397724;0.8334811662062228;0.015622721761868418;0.015441050146419737;2.4511313693817555e-06;-1.300001597466337;1.299211034605742
37.300547;0.13263343226102642;-0.0013184250002892567;-0.00998814394770455;0.1940523169225261;1.4496275412875104;0.1699282111365288;10.087715338238485;0.8332613686428207;0.015620539600787854;0.015442090460483674;2.5029026146964933e-06;-1.3000015362139032;1.2994876519241303
37.310547;0.1326337963749058;-0.0013184092784190348;-0.009988156522736805;0.19408540588123283;1.4495658267081135;0.16994043119580607;10.094294075334055;0.833041549593529;0.015618266951443726;0.015443197325490947;2.553682021092407e-06;-1.300001476091283;1.2997607649684528
37.320547;0.13263321211260523;-0.0013183956007454078;-0.009988167572573488;0.19411730548229225;1.4495191537684533;0.16995234557444172;10.100939045399153;0.8328217875173997;0.015615904885749937;0.015444370514712013;2.603265445580742e-06;-1.3000014171369498;1.300030067794349
37.330547;0.13263165585432296;-0.0013183838991205426;-0.009988177109595982;0.1941479782994566;1.449488186237181;0.16996389173905233;10.107624343274033;0.8326019691195629;0.0156134561914745;0.015445611663856686;2.651473590667774e-06;-1.3000013593688131;1.3002952155384555
37.340547;0.1326290993991237;-0.0013183740810383973;-0.009988185112008682;0.19417737551022274;1.4494735638446317;0.16997502675015025;10.114325479877465;0.8323818597567681;0.015610925351251;0.015446923215211853;2.69816790836497e-06;-1.3000013028121225;1.3005558663342174
37.350547;0.13262550770282494;-0.0013183660493490442;-0.009988191544963235;0.19420546659606322;1.4494760128822142;0.16998572174040774;10.12101900897382;0.8321612420208724;0.015608317093158896;0.015448308209228096;2.7432304858912334e-06;-1.3000012475068976;1.300811676467563
37.360547;0.13262083176131298;-0.0013183597210373672;-0.009988196370534623;0.19423224616478374;1.449496387403767;0.16999595526047873;10.127682362354133;0.8319400000402125;0.015605635452581803;0.015449771020120321;2.7865432656180715e-06;-1.3000011934714768;1.3010622551228628
37.370547;0.13261501343306192;-0.0013183550388519557;-0.00998819953955878;0.19425772561606142;1.4495357128422435;0.17000571751389632;10.134292773144065;0.8317181679691534;0.015602884159129577;0.015451317820829896;2.8279837480965298e-06;-1.3000011406769914;1.301307186129941
37.380547;0.13260800117700253;-0.0013183519745443995;-0.00998820098924543;0.1942819280704061;1.4495951381056678;0.17001502148808362;10.14082773835231;0.8314959589780608;0.015600067608363648;0.015452956013255116;2.8674338458571373e-06;-1.300001089062822;1.301546080312671
37.390547;0.13259976133845908;-0.0013183505175227437;-0.009988200658977929;0.19430488745483152;1.4496757826735112;0.17002390553875948;10.14726708723568;0.8312737583172818;0.015597190986927741;0.015454693153093016;2.904796991747302e-06;-1.3000010385669134;1.301778588995278
37.400547;0.13259028007415663;-0.0013183506512789067;-0.009988198506069846;0.19432664825365883;1.4497786147619856;0.17003242397569218;10.153593164389546;0.8310520882793928;0.015594259149211271;0.01545653525758651;2.9400028675426603e-06;-1.3000009891374222;1.3020044478006627
37.410547;0.13257955774837404;-0.0013183523424447146;-0.009988194497913739;0.19434726293088792;1.4499043692978786;0.17004063206812844;10.159789451946773;0.8308315275550008;0.015591275317415913;0.015458485065953573;2.972986545839e-06;-1.3000009407264908;1.3022235908955266
37.420547;0.13256760337010726;-0.0013183555563287474;-0.009988188583908628;0.19436677894336865;1.450053468517486;0.17004857177829663;10.165840098356655;0.8306126101741885;0.01558824058072444;0.015460542265946474;3.0036825154698317e-06;-1.3000008932940643;1.302436217231632
37.430547;0.1325544349490827;-0.0013183602781740378;-0.009988180675975322;0.19438522053863433;1.450225969182441;0.1700562677893644;10.1717300367112;0.830395774037971;0.015585154657560975;0.01546270485119552;3.0320570223193415e-06;-1.300000846817347;1.3026426977777719
37.440547;0.13254008353912194;-0.001318366518253218;-0.009988170658948354;0.19440258163599664;1.4504215545010868;0.17006373414605747;10.177445066471437;0.8301813805280538;0.015582016884111542;0.015464969691484231;3.0581254215934726e-06;-1.3000008012844528;1.3028434726068805
37.450547;0.1325245962939624;-0.0013183743055951943;-0.009988158427537256;0.194418834602801;1.4506395740801448;0.17007097710058297;10.182971699288288;0.8299697826771797;0.015578826094377305;0.015467333468207037;3.081924468820138e-06;-1.3000007566855796;1.3030390889232937
37.460547;0.1325080331601408;-0.0013183836790984964;-0.00998814392819482;0.1944339426768661;1.4508790657135835;0.1700779891462948;10.188296730039534;0.8297613812029894;0.015575580716185639;0.015469794258152158;3.1034808484958857e-06;-1.300000713017662;1.3032302284439694
37.470547;0.13249045975769602;-0.0013183946641810427;-0.009988127179324619;0.19444785712642304;1.4511386948508;0.17008474551025635;10.19340769067027;0.8295566110731509;0.015572279405209399;0.01547235219047989;3.1228159564629576e-06;-1.300000670293234;1.3034176064415954
37.480547;0.13247194257005354;-0.0013184072379701169;-0.009988108263050353;0.19446050356648878;1.4514167662003448;0.17009121009260555;10.198293928802896;0.8293558885388688;0.015568921399815312;0.015475008771339102;3.1399817212963e-06;-1.3000006285399457;1.3036018699063956
37.490547;0.13245254643589102;-0.0013184213275645386;-0.0099880872999878;0.19447177696417567;1.451711447074703;0.17009734478540742;10.202947751024197;0.8291596007829658;0.015565507931893378;0.015477765307741625;3.1550815313877155e-06;-1.3000005877856569;1.30378358287927
37.500547;0.13243233258700535;-0.0013184368547554197;-0.009988064406975373;0.19448154954427502;1.4520209983209904;0.17010311223817812;10.207366214265438;0.8289681527823207;0.01556204390697535;0.015480621907023432;3.1682425125789416e-06;-1.3000005480438568;1.303963252744176
37.510547;0.13241135787404265;-0.0013184537781300327;-0.00998803965688;0.19448968924464774;1.452343820926168;0.1701084732186648;10.211551697826055;0.828781974817024;0.015558537445695044;0.015483578278526366;3.179570729005551e-06;-1.300000509331877;1.3041413640943822
37.520547;0.1323896776524795;-0.001318472101501574;-0.00998801308920951;0.19449607560742543;1.4526784036894151;0.17011338928341116;10.215509555775252;0.8286014441701923;0.015554997866209546;0.015486634687124058;3.189139752014998e-06;-1.3000004717097002;1.3043183673844196
37.530547;0.13236735023258997;-0.0013184918699387868;-0.009987984755817745;0.19450059799886382;1.4530232460733827;0.1701178273008224;10.219245134181326;0.8284268383498393;0.015551434227741521;0.015489790986955547;3.197020720056919e-06;-1.300000435279691;1.3044945717374403
37.540547;0.13234444073749482;-0.0013185131628223965;-0.009987954729095824;0.19450314758048548;1.4533767960382014;0.17012176170127544;10.222762779995103;0.8282583472526253;0.015547855145575369;0.015493044761262066;3.2033156241591658e-06;-1.3000004001442433;1.304670048435216
37.550547;0.13232102207785224;-0.0013185360702641267;-0.009987923072148913;0.19450362187290662;1.453737472576442;0.17012518414944425;10.226066843651614;0.8280960627084669;0.015544268632402203;0.015496391006615826;3.2081478364932825e-06;-1.3000003663720536;1.3048446963085354
37.560547;0.13229716817475554;-0.0013185606716921785;-0.0099878898369047;0.19450193561196943;1.4541037453589463;0.17012811164264086;10.229162795214377;0.827940016176053;0.015540681465250101;0.015499823600923541;3.211632642475785e-06;-1.3000003339962931;1.3050184056375054
37.570547;0.13227294159331768;-0.0013185870383724445;-0.009987855099230976;0.19449801456624718;1.4544742358490512;0.17013058116131546;10.232056837279272;0.8277902796117279;0.015537099393878645;0.01550333667330501;3.2138798109641027e-06;-1.3000003030465692;1.3051911057425623
37.580547;0.13224838232010064;-0.0013186152396200486;-0.00998781898147345;0.19449177830130185;1.4548477910196276;0.17013264466148798;10.23475491336388;0.8276469691724302;0.01553352897803931;0.015506925099796958;3.2150099567690994e-06;-1.3000002735928065;1.3053626634177278
37.590547;0.13222350993786444;-0.0013186453339298512;-0.009987781644721852;0.1944831483913777;1.455223436347444;0.1701343683547715;10.237262565963102;0.8275101618635223;0.015529979663366361;0.015510585007324225;3.2151493549315457e-06;-1.3000002457569122;1.305532827400759
37.600547;0.13219833879779497;-0.0013186773651445171;-0.009987743272306185;0.19447207808152234;1.4556002901402054;0.17013582626557133;10.239585048576975;0.8273798772551793;0.015526463600589636;0.0155143142857223;3.2144166138417323e-06;-1.3000002196879572;1.3057013356247522
37.610547;0.1321728840172758;-0.0013187113758503192;-0.009987704059760827;0.19445855832428277;1.4559775690113483;0.17013709110791353;10.241727304891645;0.8272561000886248;0.015522993525114763;0.01551811256576214;3.212923292039186e-06;-1.3000001955297427;1.305868073509637
37.620547;0.1321471550336868;-0.0013187474144536828;-0.00998766420658011;0.19444259795149652;1.456354582211335;0.1701382247476455;10.24369479291328;0.8271387556425478;0.015519581024231581;0.015521980786227373;3.2107910654022986e-06;-1.300000173401601;1.3060331164412216
37.630547;0.1321211511672653;-0.0013187855206528989;-0.009987623904283524;0.19442421443653443;1.4567306290749416;0.1701392727061248;10.245494681862727;0.8270277128770482;0.015516235462894995;0.015525920491234265;3.208167439287287e-06;-1.3000001533966072;1.3061966397085536
37.640547;0.13209486159786257;-0.0013188256897558117;-0.00998758332387602;0.19440344176038113;1.4571049448850786;0.1701402766620001;10.247135788486434;0.8269228933201616;0.015512963819825568;0.01552993358727106;3.2052102392788113e-06;-1.3000001355780684;1.3063588091681084
37.650547;0.13206826673210206;-0.0013188678481562295;-0.009987542617332265;0.1943803390585523;1.4574767569414604;0.17014129264668362;10.248627888484652;0.8268243550214308;0.015509771924870784;0.015534022671036388;3.2020488053631975e-06;-1.3000001199679898;1.3065197278974834
37.660547;0.13204134544330767;-0.0013189118869756707;-0.009987501939165698;0.19435499450368168;1.4578453129580622;0.17014238936997853;10.249981472842002;0.826732201839943;0.015506665365594922;0.015538190406358392;3.198765656533271e-06;-1.3000001065471887;1.306679428821813
37.670547;0.13201408764628256;-0.0013189577106034278;-0.009987461462072461;0.19432752323054853;1.4582098288544512;0.17014363412756509;10.251207038237396;0.8266464391718152;0.0155036492676701;0.015542438168748195;3.1954035415195933e-06;-1.3000000952662647;1.306837908524415
37.680547;0.13198649676827048;-0.0013190052273490784;-0.009987421380794346;0.19429805785613796;1.458569404640625;0.17014508477792262;10.252313691785156;0.8265669601690288;0.015500728032428652;0.015546765764196351;3.1919780743181367e-06;-1.3000000860507248;1.3069952204970319
37.690547;0.1319585812487634;-0.001319054317768957;-0.009987381917540427;0.19426673532161337;1.4589229593560784;0.17014678809112022;10.253308075787254;0.8264935890209814;0.015497905170023838;0.015551172058052459;3.1885080757690265e-06;-1.3000000788074488;1.307151541968673
37.700547;0.13193035377914397;-0.0013191048437698972;-0.009987343310220807;0.19423368135269362;1.4592692760557067;0.17014877860612437;10.254194521532737;0.8264260617771844;0.015495182837154817;0.01555565524271122;3.185051955091491e-06;-1.3000000734467556;1.3073070819863424
37.710547;0.13190184068295974;-0.0013191566768055334;-0.00998730578175329;0.19419899387528564;1.4596071499306393;0.1701510735778208;10.254976904031778;0.8263639955372428;0.015492561261159539;0.01556021245752071;3.1817103719184357e-06;-1.3000000699044836;1.307461940029649
37.720547;0.13187308456041552;-0.0013192096892060612;-0.00998726952149239;0.19416273761280264;1.4599354667840918;0.17015366944027766;10.255660386047463;0.82630690944;0.015490038660229083;0.015564839314571404;3.178609170032662e-06;-1.3000000681401411;1.3076160911197143
37.730547;0.13184413639333467;-0.001319263708449669;-0.00998723468507374;0.19412495615425757;1.4602531848237739;0.17015654995997534;10.256250541287084;0.8262542965927728;0.015487611960958774;0.015569530294878961;3.175892648884828e-06;-1.3000000681102595;1.3077694272448124
37.740547;0.13181505019064735;-0.001319318494678959;-0.009987201398845692;0.19408569099128398;1.460559427131385;0.1701596939047285;10.256751479568658;0.8262056990390964;0.01548527780539208;0.01557428002877404;3.173719932905663e-06;-1.30000006974008;1.3079217835758177
37.750547;0.13178587899649935;-0.001319373771709269;-0.009987169756351175;0.19404499617890508;1.4608536638127245;0.1701630702888561;10.257165831687095;0.826160733640604;0.015483033298839939;0.015579083865683145;3.1722509935309873e-06;-1.3000000729147865;1.308072985389465
37.760547;0.1317566670677841;-0.001319429270862106;-0.009987139807789333;0.19400294139435198;1.4611357246091643;0.17016663920314204;10.25749557178099;0.8261191032443231;0.015480876063544731;0.015583936931950074;3.171623939879515e-06;-1.3000000774782015;1.3082228758068586
37.770547;0.13172744819281693;-0.0013194847457659027;-0.009987111569239317;0.19395959673375265;1.4614056391341022;0.17017036406612293;10.257742049057802;0.8260805983180816;0.01547880342114501;0.015588832713765296;3.1719409052501107e-06;-1.3000000832334122;1.308371275284418
37.780547;0.13169824839938413;-0.0013195399690543554;-0.009987085053016065;0.19391500660349278;1.4616635162189895;0.17017421376037678;10.257905931587192;0.8260450442726042;0.01547681173932347;0.01559376211920546;3.1732613049783417e-06;-1.300000089968644;1.308517904058205
37.790547;0.13166908670417773;-0.0013195947423382522;-0.009987060277436679;0.1938691861005583;1.461909547327584;0.17017814517712893;10.257987555742899;0.8260122609884506;0.015474896861774499;0.015598713588214548;3.175580154229599e-06;-1.3000000975007675;1.30866229715396
37.800547;0.13163997823530207;-0.0013196489129917973;-0.0099870372466125;0.193822151970853;1.4621440275446662;0.17018208347672614;10.25798715231485;0.8259820860982175;0.015473054552920114;0.015603674468156414;3.1788131487724002e-06;-1.3000001056940342;1.308803726666582
37.810547;0.13161093512569116;-0.0013197023858213886;-0.009987015929514129;0.19377394763605085;1.4623673365575867;0.17018592874111116;10.257904823338379;0.8259544172989548;0.01547127988296898;0.015608631898102741;3.1828210171907477e-06;-1.3000001144389794;1.3089411899275152
37.820547;0.13158196597919547;-0.0013197551349841932;-0.009986996251376069;0.19372463895475245;1.4625799695935913;0.17018958290785857;10.25774016532089;0.8259292616661635;0.015469566299871255;0.015613571521110294;3.1874537694411664e-06;-1.3000001236276377;1.3090735000735327
37.830547;0.13155308280350395;-0.001319807197875086;-0.009986978102778604;0.19367430253101467;1.4627826265007486;0.170192959607877;10.257491127575161;0.8259067518360048;0.015467905782200508;0.015618475599994417;3.192587065299865e-06;-1.300000133162056;1.3091994256684516
37.840547;0.13152431001930748;-0.0013198586521971222;-0.009986961364757952;0.1936230216258722;1.4629762138754576;0.1701959779714732;10.257153068037674;0.8258870867140591;0.015466290727519106;0.015623323046218881;3.198134784574367e-06;-1.3000001429831045;1.3093177974584171
37.850547;0.13149568668109562;-0.0013199096030408598;-0.009986945924760378;0.19357088239165593;1.4631616666785248;0.17019856498989494;10.256719799338846;0.8258704698443959;0.01546471592160481;0.015628091233963113;3.204038398035333e-06;-1.3000001530944556;1.3094275521933503
37.860547;0.13146725767701892;-0.0013199601689956669;-0.009986931669283586;0.19351796690964143;1.463339770057485;0.17020066237091752;10.256185883981294;0.8258570930219016;0.015463178406189614;0.015632757823966267;3.210262634318013e-06;-1.300000163574729;1.309527756325295
37.870547;0.13143906288072832;-0.001320010452824711;-0.009986918469193773;0.19346435187939634;1.463511141165624;0.17020222889668765;10.255547810795463;0.8258471191444177;0.015461676212740902;0.015637302257690517;3.2168067468671512e-06;-1.300000174560429;1.309617662205943
37.880547;0.13141114545654256;-0.0013200605125458173;-0.009986906183793474;0.1934101148469528;1.4636762007392832;0.170203241154107;10.254803977423286;0.8258406491985594;0.015460207976801916;0.01564170692312773;3.2237025942253447e-06;-1.3000001861961306;1.3096967457526072
37.890547;0.13138357191341574;-0.0013201103584245704;-0.009986894689653088;0.19335534282609557;1.4638351018157396;0.17020368875962144;10.253954892187279;0.8258377376289364;0.015458773384591812;0.01564595712007662;3.2309859173899372e-06;-1.3000001985891247;1.3097646294188139
37.900547;0.1313564338881598;-0.0013201599768353936;-0.00998688389656988;0.19330013624826042;1.4639878243706157;0.17020356298811917;10.253003526611225;0.8258384761151829;0.015457372993009224;0.01565004019698896;3.2386738855423277e-06;-1.3000002117963223;1.3098209736442143
37.910547;0.13132982976155153;-0.0013202093316931178;-0.00998687372276763;0.1932446034873555;1.4641343913276184;0.17020285319846193;10.251955407020134;0.8258430495268654;0.015456006631858268;0.01565394477936431;3.246765066359672e-06;-1.3000002258326888;1.3098654454891177
37.920547;0.13130384903913117;-0.0013202583369622467;-0.009986864070397216;0.19318885264626448;1.4642750056386709;0.1702015502303555;10.250818570728145;0.8258516991979357;0.015454671687852852;0.015657660508325854;3.255231100979264e-06;-1.300000240692975;1.3098976988206767
37.930547;0.13127856928334286;-0.0013203068724003517;-0.009986854838340345;0.19313298124805603;1.464410072631511;0.17019963806296862;10.249602260583698;0.8258646217799116;0.015453362732103305;0.015661178192791184;3.264007066579098e-06;-1.3000002563886905;1.3099173770364863
37.940547;0.1312540539057992;-0.0013203548498747402;-0.0099868459407511;0.19307706414797302;1.4645401391702237;0.17019708536405417;10.248315078153553;0.8258818831061877;0.015452072637529082;0.01566448958083304;3.2730093959781762e-06;-1.3000002729744005;1.3099242295249764
37.950547;0.1312303458491887;-0.0013204022514682109;-0.009986837296888287;0.19302115501943953;1.4646657610594107;0.17019385843153043;10.246965449051538;0.8259034051323826;0.01545079440295755;0.015667587294232847;3.282165141685041e-06;-1.3000002905391643;1.3099182563065366
37.960547;0.1312074669336224;-0.0013204491075893177;-0.009986828813196574;0.1929653057464075;1.4647873697618;0.17018993865490983;10.245562424352226;0.8259289996272566;0.01544952178129812;0.015670465560364822;3.291433498628555e-06;-1.3000003091861574;1.309899709237292
37.970547;0.13118542498679706;-0.0013204954641486267;-0.009986820394259764;0.19290958933156013;1.4649052314333255;0.17018532404955083;10.24411372902902;0.825958420119352;0.015448248435235791;0.01567312001352198;3.300813314414183e-06;-1.3000003290271107;1.3098689764443683
37.980547;0.13116422134369504;-0.0013205413805640557;-0.009986811975943387;0.19285411116368534;1.4650194980304325;0.1701800219017603;10.242623928116997;0.8259914168792122;0.01544696793414585;0.015675546073014347;3.310330877707935e-06;-1.3000003501768362;1.3098265164324958
37.990547;0.13114385268343884;-0.001320586945400137;-0.009986803541707955;0.19279900189226906;1.465130264519412;0.17017404336502964;10.241095096494668;0.8260277861766679;0.01544567490295335;0.015677738431451912;3.320027743448966e-06;-1.3000003727364038;1.3097728606389316
38.000547;0.13112431206008823;-0.0013206322681526444;-0.009986795097699326;0.19274439931756976;1.4652375217785834;0.17016740084868837;10.239527970516143;0.8260674071818143;0.015444365596024755;0.015679692500651547;3.3299683962493386e-06;-1.3000003967795746;1.3097086316510522
38.010547;0.13110559884901454;-0.001320677430038826;-0.009986786638188548;0.19269043689646834;1.4653410494332606;0.1701601067186062;10.23792256363627;0.8261102119611721;0.015443038310218765;0.015681405432815588;3.340248379906238e-06;-1.3000004223407757;1.3096345726579823
38.020547;0.1310877293225741;-0.0013207224418418698;-0.009986778148941828;0.1926372440165606;1.4654404703180182;0.17015217336352598;10.236278995984527;0.8261561059756605;0.015441694100448322;0.01568287574602989;3.3509724325210148e-06;-1.3000004494051105;1.3095515462401748
38.030547;0.1310707341602672;-0.0013207672545535803;-0.009986769621997077;0.19258494219743305;1.465535455018986;0.17014361134581482;10.234598161512354;0.8262049422898381;0.01544033619632758;0.01568410307962227;3.3622221537914117e-06;-1.3000004779118155;1.309460500927844
38.040547;0.13105464793811591;-0.0013208118019341162;-0.009986761050234442;0.1925336339808309;1.46562582138969;0.17013442160307052;10.232881533917725;0.8262565797568714;0.015438968261445776;0.015685088126994845;3.3740645810121454e-06;-1.3000005077492518;1.309362456397924
38.050547;0.13103950094087635;-0.0013208560347502292;-0.009986752428349501;0.19248339988365662;1.4657115052002412;0.17012458696947555;10.231130523751235;0.8263109711262459;0.01543759294561856;0.015685831926397796;3.3865782166215185e-06;-1.30000053872978;1.3092585094005877
38.060547;0.13102531572664147;-0.001320899932864837;-0.009986743761164863;0.19243430021572241;1.465792553317461;0.17011407326224934;10.229345283605097;0.8263682093910656;0.015436211474959735;0.01568633571001458;3.399840518560478e-06;-1.3000005705871744;1.3091498709127738
38.070547;0.13101210831204815;-0.0013209434990787271;-0.00998673506177103;0.1923863695424536;1.4658691055492479;0.17010284455926902;10.227523274541056;0.826428504368439;0.015434825012392718;0.015686601933378966;3.413903639711469e-06;-1.3000006030255709;1.3090379477889065
38.080547;0.13099989364852851;-0.0013209867363343439;-0.009986726355760705;0.1923396161109369;1.4659412871385331;0.1700908821415938;10.225660062269554;0.8264920884513722;0.015433436417292924;0.01568663471342594;3.4287921563817192e-06;-1.3000006357887954;1.308924329921514
38.090547;0.13098868410628028;-0.0013210296343644937;-0.009986717695404742;0.19229403326318767;1.4660090683917943;0.1700781842980543;10.223751905046818;0.8265590798832787;0.015432050534432806;0.015686439080332553;3.4445034539697434e-06;-1.3000006687003243;1.3088105867373863
38.100547;0.13097847147031522;-0.0013210721874378417;-0.009986709156019884;0.19224959994087235;1.4660721438518125;0.17006474818748593;10.221797211179227;0.826629421103411;0.015430674103068372;0.015686020774883683;3.4610099600616146e-06;-1.300000701662368;1.3086981091701682
38.110547;0.13096921516101614;-0.0013211144042178777;-0.009986700813163501;0.1922062693969544;1.4661298908245457;0.1700505591147716;10.219797100057795;0.8267029445437264;0.015429315646786262;0.015685386612989932;3.4782747609990073e-06;-1.3000007346350015;1.308588161228505
38.120547;0.13096085720979248;-0.0013211562871277723;-0.009986692727727231;0.19216397557084813;1.4661814789957992;0.17003559065760726;10.217755666529257;0.8267794490611043;0.015427983698091062;0.01568454407413918;3.496256214074112e-06;-1.3000007675977547;1.3084819751524701
38.130547;0.1309533440156116;-0.0013211978121167426;-0.009986684948976206;0.1921226595995775;1.466226092189484;0.17001980539581993;10.21567942997655;0.8268586966278317;0.015426684666826342;0.015683501279880108;3.5148964326598926e-06;-1.3000008005041266;1.3083807684850006
38.140547;0.13094663212684018;-0.0013212389348266835;-0.009986677524721412;0.19208228607640015;1.4662631151110435;0.1700031595816163;10.213576195856799;0.8269403930601671;0.015425422978167413;0.015682268159965092;3.5341364751341184e-06;-1.3000008332689441;1.3082857174354594
38.150547;0.13094068141207438;-0.0013212796200216986;-0.009986670501700474;0.1920428295330161;1.4662921685338965;0.16998561574372467;10.21145338878322;0.827024223690862;0.015424202447019555;0.015680857093577905;3.553958438738005e-06;-1.300000865779975;1.308197915757126
38.160547;0.1309354484250659;-0.0013213198623957022;-0.009986663927596291;0.19200425241244548;1.4663130437022855;0.16996715560300424;10.209316396708685;0.8271098790179853;0.01542302682921298;0.015679282577569943;3.5743967186987723e-06;-1.3000008978982611;1.308118303306402
38.170547;0.13093088732819547;-0.0013213596826692875;-0.009986657871431841;0.19196650276860328;1.4663256100062023;0.1699477793397253;10.207168336062434;0.8271970242966044;0.015421899601674253;0.01567756099244905;3.595499017826808e-06;-1.3000009294692447;1.3080475812435686
38.180547;0.13092695283259378;-0.0013213991175362687;-0.009986652428669732;0.19192952341873895;1.4663297020653818;0.16992749311777286;10.20501177075569;0.8272852878426115;0.015420824048405621;0.01567571058643705;3.617280372152152e-06;-1.3000009603555438;1.3079862328311413
38.190547;0.13092359496316583;-0.0013214382122944176;-0.009986647690189964;0.191893260321081;1.466325101511012;0.1699063015300112;10.202850617502765;0.8273742940296999;0.015419803541814247;0.01567375118304492;3.639714531924293e-06;-1.3000009904475172;1.3079347220720603
38.200547;0.13092075426738176;-0.0013214770214819045;-0.009986643718666754;0.19185767284666386;1.4663117081758377;0.1698842070881288;10.200689683514666;0.8274636872628451;0.015418841062443294;0.015671703819353077;3.6627607459917444e-06;-1.3000010196484886;1.3078936569600919
38.210547;0.13091837263720568;-0.0013215156200858478;-0.009986640565122584;0.191822736879858;1.466289732684446;0.16986121326752737;10.198532691555195;0.8275531333981692;0.015417938737828147;0.015669590406153497;3.6863783375207195e-06;-1.3000010478787143;1.307863691217665
38.220547;0.13091640944257482;-0.0013215540998408914;-0.009986638295899228;0.19178843256004585;1.46625969356982;0.16983733377869203;10.196381581522148;0.8276423228256753;0.015417098421069485;0.01566743250042231;3.7105047942556516e-06;-1.3000010750987832;1.3078453433668715
38.230547;0.13091484166869435;-0.0013215925491777386;-0.009986636996648786;0.1917547313373161;1.4662222325428251;0.1698125983640394;10.194236790334369;0.827730980407673;0.015416322615228286;0.015665249390551132;3.7350435110390277e-06;-1.300001101324285;1.3078389930485197
38.240547;0.13091365229585422;-0.0013216310509236865;-0.009986636766345166;0.19172159709556394;1.4661779430163964;0.169787048199664;10.192097579864067;0.8278188691800836;0.01541561475147078;0.01566305703795959;3.759881331171126e-06;-1.3000011266424896;1.3078449797264264
38.250547;0.13091282742997962;-0.0013216696924253982;-0.009986637720629053;0.19168898728665895;1.4661273328847442;0.16976073465206204;10.189962944621424;0.8279057618196782;0.015414979198297383;0.0156608682154151;3.784896507954143e-06;-1.3000011512257155;1.3078636083209565
38.260547;0.13091236228226144;-0.0013217085560537308;-0.00998663999197512;0.19165684555992618;1.4660708177221697;0.16973372110803148;10.187832268085787;0.827991399180931;0.01541442169162509;0.01565869357915535;3.80995180448778e-06;-1.3000011752982892;1.3078950497883082
38.270547;0.13091226334716566;-0.0013217476978676173;-0.009986643704138345;0.1916251099063882;1.4660086719259295;0.16970607377224037;10.18570509975536;0.8280754893184106;0.015413948777322951;0.015656543453548354;3.83488517930813e-06;-1.3000011990766493;1.3079392491935142
38.280547;0.13091254843148342;-0.0013217871389440549;-0.009986648936274984;0.19159373143298472;1.465941030426497;0.16967784855244125;10.18358106710885;0.8281577190943988;0.01541356563460983;0.015654429054360784;3.859487958401876e-06;-1.300001222734753;1.3079958897090702
38.290547;0.13091324305253282;-0.001321826876214414;-0.009986655712716131;0.19156267359209805;1.4658679621443436;0.1696490841794322;10.181460303237097;0.8282377460594831;0.015413274385457473;0.015652362468830987;3.883482959738694e-06;-1.3000012463953263;1.3080643803364016
38.300547;0.1309143648267108;-0.0013218669087203953;-0.009986664010743745;0.1915319032071451;1.4657895290174376;0.1696198025916639;10.17934398627809;0.8283152319439585;0.01541307383745147;0.01565035604848737;3.906532912646142e-06;-1.300001270141027;1.3081439038356815
38.310547;0.13091590909914053;-0.0013219072533255211;-0.009986673780129142;0.19150139215899456;1.4657057751705884;0.16959002210615395;10.177234606607005;0.8283899543363679;0.015412960025950839;0.015648421344829765;3.928276729366998e-06;-1.300001294040871;1.3082335839346309
38.320547;0.13091785128449882;-0.0013219479302472234;-0.009986684984096534;0.19147112327400312;1.4656167477345345;0.16955977473879655;10.175135751217525;0.8284618970440754;0.015412927321152832;0.015646567902922112;3.948367628987882e-06;-1.3000013181602534;1.3083326460792484
38.330547;0.1309201612095338;-0.0013219889356243034;-0.009986697615669178;0.19144109309167737;1.465522657240582;0.1695291095015926;10.17305206772874;0.8285312333635344;0.01541296979850713;0.01564480322638165;3.966497730740963e-06;-1.3000013425392956;1.308440446641319
38.340547;0.13092281832216282;-0.001322030231367375;-0.009986711665489083;0.1914113092721388;1.4654239587654678;0.16949808571698186;10.170989585100589;0.828598267315899;0.015413082545091815;0.015643134157355274;3.982410553220048e-06;-1.300001367158168;1.308556413204578
38.350547;0.13092581546798143;-0.0013220717663935222;-0.009986727098817812;0.19138178422371407;1.4653211424429797;0.1694667654071946;10.168954869493797;0.8286633616218899;0.015413262740948567;0.015641568128609257;3.995909508937374e-06;-1.3000013919246827;1.30867997486001
38.360547;0.13092915263288782;-0.0013221135016631802;-0.009986743869210373;0.1913525240727957;1.4652144827841127;0.16943520913914428;10.166953412979547;0.8287268382534226;0.015413509552723546;0.015640112967705275;4.006859610933496e-06;-1.3000014167075877;1.3088105721486198
38.370547;0.13093283596029492;-0.0013221554047714416;-0.009986761933890115;0.19132351954845098;1.4651040345316662;0.16940348644532735;10.164989831340115;0.8287889363182878;0.015413822444941657;0.015638775741990726;4.0151773814186055e-06;-1.3000014413930854;1.3089477165874523
38.380547;0.13093688132695092;-0.0013221974225299383;-0.009986781251572933;0.19129475420046665;1.464989793371546;0.16937168874780165;10.163069368452316;0.8288498502524394;0.015414200040631331;0.015637561819337908;4.020816284283298e-06;-1.3000014659282897;1.3090909805675222
38.390547;0.13094131122430377;-0.0013222394611195625;-0.009986801769473693;0.19126622228766835;1.4648718275685877;0.16933992303021642;10.16119793948899;0.8289097821032557;0.015414640723810085;0.015636474364662253;4.0237601973357095e-06;-1.3000014903377233;1.3092399538958066
