time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.400547;0.13094614514453998;-0.0013222813879441946;-0.009986823410356057;0.19123793437295628;1.4647502914543877;0.16930830026640697;10.159380658720494;0.828968981676375;0.015415142224696707;0.01563551406087218;4.0240286616585914e-06;-1.3000015147134505;1.309394222903956
38.410547;0.13095139017819882;-0.0013223230403585496;-0.009986846071618073;0.19120990696545656;1.4646253540787757;0.1692769356325954;10.157621346833544;0.8290277758003528;0.015415699218697414;0.01563467939149879;4.021679783628752e-06;-1.300001539190506;1.3095533315619912
38.420547;0.13095703700363068;-0.0013223642240166576;-0.009986869625852405;0.19118215183048265;1.4644971502088633;0.16924595309303025;10.155923478488994;0.8290865688915711;0.015416303268386437;0.015633967434530424;4.016798008796768e-06;-1.3000015639211733;1.3097167361981223
38.430547;0.13096305857062493;-0.0013224047177120605;-0.009986893918717554;0.19115467248193926;1.4643657650294981;0.16921548301782335;10.154290222789523;0.8291457825243593;0.015416946319820879;0.01563337395452558;4.009472442482534e-06;-1.300001589061479;1.3098838046326942
38.440547;0.13096940816495362;-0.0013224443070191708;-0.009986918781011237;0.191127457739464;1.4642312319244233;0.1691856501133891;10.152723549124978;0.8292058001045116;0.015417623430757914;0.015632893181897294;3.999782095580184e-06;-1.3000016147751765;1.3100538443717102
38.450547;0.1309760244205809;-0.0013224828207946595;-0.009986944033619988;0.19110047840270378;1.4640935853922976;0.16915656683110872;10.151224234369217;0.8292669856428656;0.015418332834951943;0.015632518989342033;3.987800518457386e-06;-1.3000016412333775;1.3102261012017038
38.460547;0.13098284177696695;-0.0013225201279532391;-0.009986969472753203;0.191073695905527;1.4639529029675076;0.16912834417644793;10.149792373538084;0.8293296623975394;0.015419074743510622;0.01563224597644261;3.973610429400216e-06;-1.3000016686005853;1.310399719620782
38.470547;0.13098979657597776;-0.0013225560984578173;-0.009986994876171752;0.1910470693868746;1.4638092484691407;0.16910110342662102;10.14842750649237;0.8293939984479892;0.015419850116369182;0.0156320686875248;3.957304362810802e-06;-1.3000016970253392;1.3105737139040665
38.480547;0.13099682694816367;-0.0013225905644579374;-0.009987020025005858;0.19102055665109946;1.4636625949339608;0.16907497471558705;10.147128775185271;0.8294599647891742;0.015420659752725604;0.015631980821220068;3.938965133440893e-06;-1.300001726633864;1.310746968776484
38.490547;0.1310038638094856;-0.0013226233090500763;-0.009987044705348823;0.19099411083809545;1.4635128225474767;0.16905008600084845;10.145895996910323;0.8295274281233745;0.0154215036945926;0.015631975496754328;3.918646280676747e-06;-1.3000017575157352;1.310918238529344
38.500547;0.1310108242397708;-0.0013226540847615987;-0.00998706871536541;0.19096767248948357;1.4633597788529915;0.16902654485487434;10.14473116991175;0.829596256043168;0.015422380946848276;0.015632045367520907;3.896371853989221e-06;-1.3000017897143816;1.3110861570417114
38.510547;0.13101762327002986;-0.0013226826486931352;-0.009987091891584077;0.19094117035033628;1.4632032989549024;0.16900442979508645;10.14363811497291;0.8296663722762945;0.01542328975270081;0.015632182867044583;3.872146969491431e-06;-1.3000018232495025;1.3112493268920657
38.520547;0.13102418624315426;-0.0013227087956845791;-0.009987114117622601;0.19091453437777497;1.4630431055510653;0.16898380718705402;10.142619803286385;0.8297377572164585;0.015424229186084843;0.015632381712340104;3.845971052452155e-06;-1.3000018581597177;1.31140647098605
38.530547;0.1310304462360601;-0.001322732363192954;-0.00998713529563815;0.19088770493028373;1.4628787016422027;0.16896474909423626;10.141676485399907;0.8298103997255966;0.015425200887674875;0.015632638900222942;3.817876668258451e-06;-1.3000018945126093;1.311556532368978
38.540547;0.1310363438041307;-0.001322753213897711;-0.00998715529761307;0.19086063244523385;1.4627094090698258;0.1689473254542593;10.140806613570813;0.8298842386359798;0.015426208759906588;0.015632955600318993;3.7879814918072417e-06;-1.300001932378187;1.3116986284469216
38.550547;0.13104183250446164;-0.0013227712282928156;-0.009987173948411428;0.19083327422016777;1.462534494082699;0.16893158230652294;10.140008206459507;0.8299591241808435;0.01542725751174581;0.01563333630301322;3.756491661412581e-06;-1.300001971805534;1.3118318787143157
38.560547;0.13104687459971343;-0.0013227863036498133;-0.009987191061931135;0.19080559342074727;1.4623532643964328;0.16891753038057358;10.13927884507359;0.8300348510194172;0.015428351768179376;0.015633786924746342;3.723654235094994e-06;-1.3000020128175036;1.3119553094114245
38.570547;0.13105143100808053;-0.0013227983360133708;-0.009987206481015979;0.19077756612608926;1.4621651359122727;0.1689051526554766;10.138615729165966;0.8301112387197935;0.015429496130537252;0.01563431275434243;3.68971655654946e-06;-1.300002055415425;1.312067995189381
38.580547;0.13105545541926514;-0.0013228071939133405;-0.009987220093063631;0.19074919070488944;1.4619696755457834;0.1688944207767829;10.138015893379116;0.8301881473630984;0.015430695711044915;0.015634916401542673;3.65490838336245e-06;-1.3000020995782267;1.312169249978557
38.590547;0.1310588898438747;-0.0013228127197451387;-0.009987231839222887;0.19072048266331199;1.4617665986978297;0.16888530439663113;10.13747573269146;0.8302654731770436;0.015431956157074852;0.015635597085308282;3.6194191808141746e-06;-1.3000021452602166;1.3122586372689593
38.600547;0.13106166265420258;-0.0013228147650482937;-0.009987241722008228;0.19069145807331456;1.4615557391259915;0.16887776827528764;10.136990812841594;0.8303431875753444;0.015433283791107068;0.0156363522116943;3.583368246611196e-06;-1.3000021924080023;1.312335866002812
38.610547;0.13106369442000548;-0.0013228132188633488;-0.009987249806342573;0.19066212214677292;1.461337034041376;0.16887176790928524;10.136556004266938;0.8304213123555401;0.01543468620581931;0.01563717911947172;3.5467939456850256e-06;-1.3000022409763612;1.3124006730154745
38.620547;0.13106491219663216;-0.0013228080006998095;-0.009987256210253113;0.19063247068228228;1.4611105208454453;0.16886725552525633;10.136165339600097;0.8304998400940169;0.015436171936850792;0.015638075757542943;3.509666083814898e-06;-1.3000022909071909;1.312452720679101
38.630547;0.1310652647714947;-0.0013227990422802719;-0.00998726107659726;0.19060250322720118;1.4608763053884586;0.1688641884351696;10.135811995347902;0.8305787316669299;0.01543774907992316;0.01563904093392772;3.471904886716045e-06;-1.3000023420948355;1.312491612484325
38.640547;0.13106473010698005;-0.001322786293996503;-0.009987264540475637;0.19057223429633158;1.4606345131064045;0.16886252334730914;10.13548839182869;0.8306579676656717;0.01543942343035706;0.015640073641246005;3.433408844241751e-06;-1.300002394379342;1.3125170582348573
38.650547;0.1310633168085756;-0.001322769743286242;-0.009987266723566417;0.19054169103565655;1.460385264522925;0.16886220029632004;10.13518664725916;0.8307375787548442;0.015441197210738162;0.01564117200707809;3.394099301247391e-06;-1.3000024475624379;1.312529028543895
38.660547;0.13106106064381448;-0.0013227494164579497;-0.009987267754331732;0.19051090027452003;1.4601286666248119;0.16886313655270777;10.134899475400164;0.8308176731065747;0.015443070099115845;0.01564233344234124;3.3539619132846037e-06;-1.300002501429662;1.3125277323796942
38.670547;0.13105801522828028;-0.0013227253662486279;-0.009987267780670933;0.1904798739094857;1.4598648018198552;0.168865239894767;10.134620956804326;0.8308984608918191;0.01544504144753283;0.015643555315044456;3.3130519500530125e-06;-1.30000255577703;1.3125134567816477
38.680547;0.13105424463846732;-0.0013226976444894417;-0.009987266958528626;0.1904486058171443;1.4595937329156965;0.16886842169191896;10.134346993585549;0.8309802219296322;0.015447111087309392;0.01564483493011766;3.2714669685117375e-06;-1.300002610425996;1.3124864320131149
38.690547;0.13104981521450487;-0.00132266627003212;-0.009987265443917268;0.19041707798686636;1.45931555206388;0.1688725881471777;10.134074854921197;0.8310632375145068;0.01544927843787157;0.01564616889526772;3.2293288198254838e-06;-1.3000026652043393;1.3124467842101761
38.700547;0.1310447790608944;-0.0013226312314354959;-0.009987263405925557;0.19038526094807498;1.4590304789494313;0.168877624638434;10.133802716765421;0.8311477730069027;0.015451540915194694;0.015647552883541402;3.1867955941729976e-06;-1.3000027199167088;1.3123945471216731
38.710547;0.13103916773491717;-0.0013225925239047315;-0.009987261029659031;0.19035311539257427;1.4587389174078116;0.16888339885531836;10.133531133982062;0.8312341129484222;0.01545389308692826;0.015648982891216804;3.144076619284944e-06;-1.3000027743376659;1.3123297560893137
38.720547;0.1310330065720085;-0.0013225501771760612;-0.009987258498399012;0.19032060321714162;1.4584413780333672;0.16888977485470444;10.133264496054638;0.831322608134782;0.015456327690535617;0.015650457157083877;3.101418853309815e-06;-1.3000028282100013;1.3122526159172951
38.730547;0.1310263273873677;-0.0013225042608944187;-0.009987255982053946;0.19028769802167947;1.4581383676042194;0.16889661847833468;10.13301036337278;0.8314136996133326;0.015458837274270032;0.01565197660212537;3.0590787425404843e-06;-1.3000028812457118;1.3121635833165624
38.740547;0.13101916912309655;-0.0013224548801233761;-0.009987253624305302;0.19025439059979907;1.4578303745595367;0.16890379948894618;10.132777965973464;0.8315078616758583;0.015461414773680864;0.01565354295695608;3.0173100940767284e-06;-1.3000029331668743;1.3120632963866892
38.750547;0.1310115749990607;-0.0013224021643224188;-0.009987251514684267;0.190220688629366;1.4575179359399488;0.16891119740186958;10.132576185552692;0.831605496802134;0.015464053675921833;0.015655156267600164;2.976369435073176e-06;-1.3000029837719416;1.3119524858879654
38.760547;0.1310035924239245;-0.0013223462569175522;-0.009987249676714023;0.1901866077968932;1.4572017339350511;0.16891870056273506;10.132411046517248;0.8317068886947496;0.015466748224875787;0.015656814603778223;2.9365252142776955e-06;-1.3000030329439243;1.311831879545951
38.770547;0.13099527656211657;-0.0013222873160589571;-0.009987248088888795;0.19015216705644264;1.4568826526738277;0.16892619767721587;10.132284250703364;0.83181222880239;0.015469492094284262;0.015658516168746993;2.8980565329261832e-06;-1.3000030805814324;1.3117020279453695
38.780547;0.1309866890614418;-0.0013222255189125935;-0.009987246724432047;0.19011739661501367;1.4565616967125932;0.16893357320541627;10.132193079869923;0.8319216415274261;0.015472276268528927;0.01566026101393098;2.861234481249728e-06;-1.3000031265483916;1.311563187045072
38.790547;0.1309778925777006;-0.0013221610483819051;-0.009987245590839832;0.19008234310355648;1.4562398086841897;0.1689407096550502;10.132130872446842;0.832035159767263;0.015475089213293948;0.015662050542396177;2.82629127821094e-06;-1.3000031706931092;1.311415374959314
38.800547;0.13096895162355138;-0.001322094071499135;-0.00998724473840692;0.19004706408562835;1.4559177584231018;0.16894749791816138;10.132088468757505;0.8321526790812593;0.015477918908580423;0.01566388598642747;2.7934070236464013e-06;-1.300003212885975;1.3112585308085931
38.810547;0.1309599345465239;-0.0013220247458316117;-0.009987244229735385;0.19001161631638616;1.455596131523434;0.16895385501760019;10.132056704926585;0.8322739550302147;0.015480753925345779;0.015665767776707952;2.762740604688372e-06;-1.3000032530393992;1.3110926931273512
38.820547;0.13095091082212196;-0.001321953242731261;-0.009987244100556418;0.18997604658591452;1.455275370773526;0.16895973237284045;10.13202773372894;0.8323986663775484;0.015483583184544757;0.015667695741030253;2.734465079361188e-06;-1.3000032911103472;1.3109180842290677
38.830547;0.13094194980691076;-0.001321879739051537;-0.00998724433482813;0.18994039995384152;1.4549559016462585;0.1689651085851938;10.131994302917295;0.8325265015024623;0.015486396148352857;0.01566966892690275;2.7087593309421614e-06;-1.3000033270944753;1.3107349918246534
38.840547;0.1309331234709176;-0.0013218043705981919;-0.009987244853676676;0.1899047402624396;1.4546382215478746;0.1689699852962824;10.131948642986023;0.8326572108562977;0.015489183555071848;0.015671685474512677;2.685776254328551e-06;-1.3000033610268147;1.3105435930899318
38.850547;0.13092450834969988;-0.001321727201019641;-0.009987245528839497;0.1898691662513477;1.454322834732495;0.16897439271784964;10.13188167075445;0.8327905787189742;0.01549193658945027;0.015673743610858545;2.6656231891194254e-06;-1.3000033929850217;1.3103439374935364
38.860547;0.13091618486535744;-0.0013216482405820206;-0.009987246234308444;0.18983381429881557;1.4540101965483763;0.16897839705554363;10.131782937317075;0.8329263239580228;0.015494645064273622;0.01567584240303789;2.6483589727155296e-06;-1.3000034230766726;1.3101360370220891
38.870547;0.13090823630568357;-0.0013215674718892612;-0.009987246892693369;0.18979883808044629;1.4537007478845778;0.168982098923713;10.131641653872435;0.8330640155478259;0.015497296942108893;0.01567798120176444;2.6339927462358363e-06;-1.3000034514102687;1.3099198921809871
38.880547;0.13090074401810567;-0.0013214848539486205;-0.009987247463399506;0.1897643719411031;1.4533949085087925;0.16898561813080823;10.131447252741824;0.8332030750933109;0.015499878739993034;0.015680159643034153;2.6224798153928522e-06;-1.3000034780675793;1.3096953778537486
38.890547;0.13089378296211615;-0.0013214003291531925;-0.00998724790570915;0.18973050414992254;1.4530930551138697;0.16898908158413953;10.131188359466194;0.8333428735514314;0.015502376380774794;0.015682378758774332;2.613739982755952e-06;-1.300003503090708;1.3094621244480222
38.900547;0.1308874268094944;-0.0013213138407003162;-0.009987248174834519;0.18969727782860635;1.4527955554975176;0.16899261768471266;10.130851299238458;0.8334828430488415;0.015504776596045398;0.015684640880070117;2.6076906573020845e-06;-1.3000035264878507;1.3092196301068022
38.910547;0.13088175364718954;-0.0013212253600735856;-0.009987248245212363;0.18966471424788695;1.452502773864673;0.16899634054778495;10.130419536083979;0.8336225096743245;0.015507067958461377;0.015686947636429815;2.6042376921931095e-06;-1.300003548247961;1.3089675201988809
38.920547;0.13087684389879797;-0.0013211349157522798;-0.009987248122158697;0.18963283117900823;1.4522150586203755;0.16900033070165266;10.129874475339218;0.8337614749244467;0.015509241963536093;0.01568929834726179;2.6032222148512023e-06;-1.3000035683443785;1.3087056868314733
38.930547;0.13087277264472766;-0.0013210425910110037;-0.009987247833848873;0.1896016450538718;1.4519327763985663;0.16900463145403058;10.129197628998094;0.833899400924128;0.015511294325763704;0.015691690454666694;2.604394336046929e-06;-1.3000035867274526;1.3084342449426916
38.940547;0.13086959685159294;-0.00132094850028772;-0.009987247434987134;0.18957117166396126;1.451656334205893;0.16900925838520886;10.128373239278531;0.8340360083742717;0.01551322465388011;0.01569412090536275;2.6074543869890837e-06;-1.3000036033311142;1.3081533918698205
38.950547;0.13086734589331345;-0.0013208527767869858;-0.009987247024114916;0.1895414221806809;1.4513861771800334;0.16901420772645254;10.127388985781803;0.8341711076784475;0.015515034220774354;0.015696586416984033;2.612117030461588e-06;-1.300003618098397;1.3078633823390442
38.960547;0.1308660233616326;-0.0013207555679413407;-0.009987246739461532;0.1895123925146787;1.451122792627853;0.16901946281103897;10.126234456705712;0.8343046345884102;0.015516724054249038;0.015699082316385123;2.6181337176881336e-06;-1.3000036309968919;1.3075646792709121
38.970547;0.13086561388021237;-0.0013206570336151842;-0.009987246732905086;0.18948406383963629;1.450866694277524;0.1690250025258531;10.124900567687186;0.8344366174966851;0.015518294793799554;0.0157016012826759;2.625277891796229e-06;-1.3000036420120782;1.3072579971381348
38.980547;0.1308660898926158;-0.0013205573490058982;-0.009987247157190444;0.18945640923462578;1.4506184286830073;0.16903080649176697;10.123380640957693;0.8345670649561786;0.01551974783456658;0.01570413265486583;2.6333374142031937e-06;-1.300003651133805;1.3069441574966207
38.990547;0.1308674144167933;-0.0013204567006577376;-0.00998724818343906;0.18942939424850444;1.450378660966499;0.16903685764683982;10.121670607597418;0.8346958666033393;0.015521086784138691;0.015706662679691327;2.642122973741665e-06;-1.30000365834352;1.306623953299806
39.000547;0.13086953425729667;-0.0013203552721218943;-0.009987250003404599;0.18940297858630803;1.4501482008671454;0.16904314480841032;10.119768176010906;0.8348227940947032;0.015522318316325626;0.015709176548321633;2.6514809658103118e-06;-1.3000036636077126;1.3062981152515505
39.010547;0.13087237456276168;-0.001320253234154743;-0.009987252778636973;0.18937712296088607;1.4499278715445516;0.1690496592155577;10.11767287955693;0.8349475760936328;0.015523451892806543;0.015711661526947376;2.6613028889996163e-06;-1.3000036668862065;1.3059673661226185
39.020547;0.13087584860758786;-0.0013201507461559421;-0.00998725659932822;0.18935179968834212;1.449718374218308;0.16905638969364314;10.115386722641682;0.8350699932201436;0.015524498878880513;0.015714109054929874;2.6715229331750227e-06;-1.3000036681553688;1.3056324595143904
39.030547;0.13087987157309747;-0.0013200479574235115;-0.009987261507310056;0.1893270014586426;1.449520245162893;0.16906331967883986;10.112913455566867;0.8351899192039682;0.015525472150108495;0.015716514551226485;2.68211232838392e-06;-1.300003667438814;1.3052941470724202
39.040547;0.13088436263236825;-0.0013199450121681917;-0.009987267532337486;0.18930273907856515;1.4493338882494382;0.16907042091755106;10.11025718743548;0.8353072595832183;0.015526386169291743;0.015718875158443602;2.6930753349997346e-06;-1.300003664814745;1.3049531109013706
39.050547;0.13088924303737268;-0.001319842071836035;-0.0099872746961215;0.18927903158551976;1.4491596568771725;0.1690776541944106;10.107422891486229;0.835421874830513;0.015527256449644358;0.01572118736112697;2.7044307790398333e-06;-1.3000036603749179;1.3046098815584366
39.060547;0.13089443777466614;-0.0013197393428160194;-0.009987283019638245;0.18925590179950388;1.4489978399734278;0.16908497501202943;10.104418421047276;0.8355335294942039;0.01552809872771995;0.015723446274166702;2.7161845991059846e-06;-1.300003654171788;1.3042648252169573
39.070547;0.13089987612013862;-0.0013196370910851254;-0.009987292551807686;0.18923338130829043;1.448848576193684;0.16909232663813037;10.101255472470418;0.8356418365892887;0.01552892913999268;0.01572564563513599;2.7283209847570875e-06;-1.300003646197623;1.3039182395524356
39.080547;0.13090549464624623;-0.0013195356396597262;-0.009987303376203743;0.18921151241721915;1.4487119713556313;0.1690996288407093;10.097948431863973;0.8357462756567996;0.015529764822767756;0.01572777774791493;2.740814543004407e-06;-1.3000036363915364;1.303570459385316
39.090547;0.13091123865184237;-0.001319435356994551;-0.00998731558710211;0.18919033753334955;1.4485882805002328;0.1691067782626122;10.094512288861411;0.8358463142950956;0.015530623524157145;0.015729834282396857;2.7536494178670244e-06;-1.300003624658015;1.3032218814680587
39.100547;0.13091705149526536;-0.0013193366336297608;-0.009987329273745845;0.1891698851379787;1.4484777768889372;0.16911365856528424;10.090962004963735;0.8359415288013573;0.01553152217529281;0.015731807684677152;2.766833529298755e-06;-1.3000036108931923;1.302872916173506
39.110547;0.13092286941798978;-0.0013192398438300306;-0.009987344530701834;0.18915016673776172;1.4483804607812194;0.16912015178068737;10.087313469687475;0.8360316548709336;0.015532475020517592;0.01573369225832173;2.7803971758520564e-06;-1.300003595015421;1.3025239394936095
39.120547;0.1309286330166389;-0.0013191453230008636;-0.009987361476574141;0.18913118891998118;1.4482959656970011;0.16912614638448292;10.083582901189855;0.8361165553971703;0.015533492491725987;0.01573548422438393;2.7943853262138773e-06;-1.300003576982176;1.3021752834225744
39.130547;0.130934297887451;-0.001319053369048231;-0.009987380244749587;0.18911296535631505;1.4482236885246373;0.16913154357186316;10.079784447772003;0.8361961550678267;0.015534581997842372;0.015737181108705547;2.8088515812909236e-06;-1.300003556784085;1.3018272233995867
39.140547;0.13093983684600033;-0.0013189642371248124;-0.009987400941846858;0.1890955161104794;1.4481629639663176;0.16913626638869822;10.07592948721144;0.8362704295614938;0.015535749637633774;0.015738781703019625;2.8238456191872696e-06;-1.3000035344320997;1.3014799316730614
39.150547;0.13094523436299796;-0.0013188781331139683;-0.009987423620831102;0.18907886267940435;1.4481131239869707;0.16914026880795607;10.072028358442866;0.8363394339871759;0.015537000954098015;0.015740285991585553;2.8394069963979562e-06;-1.300003509953774;1.30113346189257
39.160547;0.13095048224928632;-0.0013187952265943095;-0.009987448290945587;0.18906302204457068;1.4480734557104655;0.1691435317187198;10.068092209513926;0.8364032971101244;0.015538340680321514;0.015741694024896176;2.8555793804283153e-06;-1.30000348340343;1.3007877651689412
39.170547;0.13095558911713764;-0.001318715668050397;-0.009987474931638651;0.18904799729293548;1.4480431704258883;0.1691460471657528;10.064133829266627;0.8364621922307572;0.015539772681077;0.015743005000349204;2.8724249138640633e-06;-1.3000034548671746;1.3004426455722988
39.180547;0.13096058421348494;-0.0013186395914005307;-0.009987503493550029;0.18903377279116815;1.4480213840289027;0.16914780838902405;10.060166999530352;0.8365163195314556;0.015541300115005634;0.015744217524146203;2.8900236659324232e-06;-1.3000034244414491;1.300097725793272
39.190547;0.1309654962384471;-0.0013185670953816309;-0.009987533909600874;0.1890203192949672;1.4480071135259194;0.16914881376752;10.056203794122824;0.8365658726947293;0.015542925205110684;0.015745330111191707;2.9084618008839828e-06;-1.3000033922138952;1.2997525440217845
39.200547;0.1309703290723271;-0.0013184982173556497;-0.009987566122027837;0.18900760589164803;1.4479993603328034;0.16914907593420464;10.052252221132616;0.8366109883856553;0.015544649351982921;0.015746340461316975;2.9278036149073793e-06;-1.300003358274986;1.299406702191839
39.210547;0.1309750630521352;-0.001318432928216378;-0.009987600096403473;0.18899561150046892;1.4479971770604434;0.1691486202452714;10.048316829694889;0.8366517314558031;0.01554647343184229;0.0157472430389382;2.9480722963180334e-06;-1.3000033227301797;1.2990599651779762
39.220547;0.13097967704650176;-0.001318371143424432;-0.009987635812561329;0.1889843241940022;1.4479995940641197;0.16914747300743652;10.04440035550623;0.8366881305485472;0.015548396896738727;0.01574802800856013;2.969269429404165e-06;-1.300003285683322;1.2987123474625473
39.230547;0.1309841616228728;-0.0013183127330939296;-0.009987673253411803;0.18897373130105044;1.4480055206654938;0.16914565612239274;10.04050422651323;0.836720230507996;0.015550416736689473;0.015748684379418936;2.99139004574777e-06;-1.300003247209553;1.2983641395591246
39.240547;0.13098851210275816;-0.0013182575381160474;-0.00998771239891443;0.18896381655319014;1.4480137352709017;0.1691431904124456;10.036629235198866;0.8367481050302028;0.015552528330527012;0.015749203833399675;3.0144086482701255e-06;-1.300003207351496;1.2980157574547702
39.250547;0.13099272094873615;-0.0013182053944124942;-0.009987753219495714;0.18895456254502785;1.4480229228386945;0.1691400951431923;10.032777298086462;0.8367718081784623;0.01555472738674372;0.015749581528071793;3.0382810575390475e-06;-1.300003166141128;1.2976675378307232
39.260547;0.13099677715863617;-0.0013181561491559552;-0.009987795665243418;0.18894595665875308;1.4480317203617714;0.1691363814602058;10.028952674872926;0.8367913414197876;0.015557010670715087;0.01574981537828678;3.0629675754891827e-06;-1.3000031236135159;1.2973197126267824
39.270547;0.13100066223623785;-0.0013181096589375682;-0.009987839656589797;0.18893800745464653;1.4480388032297087;0.1691320512781314;10.025161555809287;0.8368066819090231;0.015559375540848904;0.015749904730090872;3.0884486684014325e-06;-1.300003079798321;1.2969725601706843
39.280547;0.13100434861042773;-0.0013180657798283872;-0.009987885094106244;0.1889307558863398;1.4480430445317556;0.16912710732865502;10.02141083620412;0.8368178402806047;0.015561819554340231;0.015749848285677034;3.1147294836395462e-06;-1.3000030347191596;1.2966265227230933
39.290547;0.13100780667403697;-0.001318024363385336;-0.009987931883614173;0.18892425911286698;1.448043671470211;0.1691215632876412;10.017707071347308;0.8368249225194861;0.015564339470661805;0.015749643597236018;3.141831256092539e-06;-1.3000029884100086;1.2962821811690621
39.300547;0.13101100738856752;-0.0013179852651919006;-0.009987979946492377;0.18891855671658175;1.448040269951791;0.16911544484340202;10.014056467026293;0.8368281087997703;0.0155669302595907;0.015749288618053796;3.169768224145569e-06;-1.3000029409147;1.2959401906301182
39.310547;0.13101391579696575;-0.0013179483611541218;-0.009988029192701165;0.1889136601453712;1.4480326280493085;0.16910878497269863;10.010466076768697;0.836827522382937;0.015569586105344825;0.015748783098572455;3.1985430006591844e-06;-1.300002892260221;1.2956012021663874
39.320547;0.131016484839866;-0.0013179135548941157;-0.009988079475688272;0.18890958131929755;1.4480205739421912;0.16910161208375266;10.006944562134468;0.8368231374687096;0.015572301629337528;0.015748129136479508;3.2281841144102715e-06;-1.3000028424316417;1.2952656894059982
39.330547;0.13101865866380277;-0.0013178807748707923;-0.009988130583882109;0.18890636031418784;1.44800388870438;0.16909393287495972;10.003501388509841;0.8368148129797174;0.015575071034292974;0.015747330754828346;3.2587677804474096e-06;-1.3000027913763212;1.294933799240528
39.340547;0.13102038679093342;-0.001317849978705619;-0.009988182284786217;0.1889040612349402;1.4479822541446952;0.16908572993709006;10.000145498808912;0.8368023831663973;0.015577886959731757;0.015746392712712484;3.2903752592288188e-06;-1.3000027390297357;1.2946053830562716
39.350547;0.1310216347541477;-0.0013178211501971167;-0.009988234375453474;0.18890275366710152;1.447955250141592;0.16907698078864775;9.99688482933298;0.8367857139639026;0.015580741209387733;0.01574531957114549;3.3230470799456445e-06;-1.3000026853192452;1.294280145417656
39.360547;0.13102237972531905;-0.0013177942630219193;-0.009988286700768258;0.188902504710634;1.4479224180464354;0.16906767305914308;9.993726087900727;0.8367647332978582;0.015583626340659053;0.015744115256998394;3.356796159705795e-06;-1.3000026301529952;1.2939577641202369
39.370547;0.1310226032123201;-0.001317769241609484;-0.009988339137393328;0.1889033840984555;1.4478833224574286;0.16905779852035654;9.99067328648019;0.8367394825579989;0.015586536738430832;0.01574278337085507;3.3916475674291193e-06;-1.3000025734338325;1.2936379099499697
39.380547;0.13102229312456337;-0.0013177459573788875;-0.009988391556946056;0.18890546855263038;1.4478375941007813;0.16904734492923834;9.98772722747797;0.8367101323603113;0.015589469848576629;0.015741327947764297;3.4276440402078662e-06;-1.3000025150720678;1.293320254154985
39.390547;0.13102144791922973;-0.0013177242508127217;-0.009988443789873385;0.1889088377625142;1.447784979405422;0.16903630381570084;9.984888147728805;0.8366769249280952;0.015592426842112098;0.01573975304929418;3.464811096597753e-06;-1.3000024549685945;1.2930045433415256
39.400547;0.1310200812713084;-0.00131770395970974;-0.009988495619870414;0.18891356502751802;1.447725364215958;0.16902467768529225;9.982157322845566;0.8366401111541363;0.015595411280888852;0.015738061857122333;3.5031312745011527e-06;-1.300002393004169;1.2926906321244755
39.410547;0.13101823203514792;-0.0013176849353175241;-0.009988546822974316;0.1889197011562831;1.4476587420236107;0.16901247354605667;9.979535256303409;0.8365999145035136;0.015598427835010104;0.015736257537838357;3.5425524806195662e-06;-1.3000023290673879;1.2923784482585694
39.420547;0.1310159646964323;-0.0013176670319764935;-0.009988597214704398;0.18892725597668128;1.4475851741444232;0.16899969883975902;9.977020558599573;0.8365565091013671;0.015601482625966459;0.015734344630443722;3.5830053596900035e-06;-1.3000022630959838;1.2920680058304879
39.430547;0.13101335407626005;-0.0013176500940791853;-0.009988646659250727;0.1889361961680708;1.4475047833421237;0.16898636961041297;9.974611521599392;0.8365100253030288;0.015604583439747806;0.01573232881496349;3.6244088914252945e-06;-1.3000021950874376;1.2917594631413036
39.440547;0.13101046796990148;-0.0013176339706212727;-0.009988695048884713;0.18894646566083273;1.447417718084039;0.16897251850126965;9.972308488886446;0.8364606035935719;0.015607738662194235;0.015730215679764147;3.666658265112594e-06;-1.3000021250721947;1.2914531204142567
39.450547;0.13100735274075795;-0.0013176185441106073;-0.00998874229035928;0.18895801237771134;1.4473240815918231;0.1689581896940616;9.970114806955218;0.8364084322675172;0.015610955954981675;0.01572800981687427;3.709613313235066e-06;-1.3000020530731593;1.2911493206785318
39.460547;0.13100403377575012;-0.0013176037395850372;-0.009988788302530898;0.18897079219715546;1.4472239078194402;0.16894342861414482;9.968035194139754;0.8363536713940309;0.015614241388795616;0.01572571533646149;3.7531139710825057e-06;-1.3000019790868023;1.2908483651550449
39.470547;0.131000540318465;-0.0013175894963265192;-0.009988833011260908;0.18898474255168674;1.4471171705264525;0.1689282822110876;9.966073138376764;0.8362963463120198;0.01561759819433761;0.01572333733376047;3.7970048528032185e-06;-1.300001903110905;1.290550530907991
39.480547;0.13099692837157634;-0.0013175757237416682;-0.009988876349124164;0.18899976651358588;1.4470037888323626;0.16891280863784078;9.964230028043746;0.8362363421806441;0.01562102522191965;0.015720882530868865;3.841140351658823e-06;-1.3000018251962446;1.2902561262774455
39.490547;0.13099327801577532;-0.0013175622879335698;-0.00998891826464369;0.18901574915023905;1.446883629131981;0.16889708592395714;9.96250601415511;0.8361735004424251;0.015624516364664172;0.015718359046601973;3.885373071173148e-06;-1.3000017454789585;1.2899655239646004
39.500547;0.1309896771177569;-0.0013175490436037748;-0.00998895872947013;0.18903258290393868;1.4467565370164235;0.1688812130587121;9.96090035349041;0.8361077672401435;0.015628061001506446;0.015715776104669146;3.929542140463691e-06;-1.3000016641779848;1.28967920184882
39.510547;0.13098620990679483;-0.0013175358793033078;-0.009988997728719579;0.18905018778553823;1.4466224397640535;0.16886530054104926;9.959410768352525;0.8360392906588803;0.015631645016344075;0.015713143068891256;3.973470978240388e-06;-1.300001581567303;1.289397810591061
39.520547;0.1309829525161321;-0.0013175227435553724;-0.009989035240081443;0.18906851684087048;1.4464814222368263;0.1688494544591868;9.958033576693625;0.8359683966251213;0.015635252111969124;0.01571046698081871;4.01697934771156e-06;-1.3000014979479835;1.289122182126784
39.530547;0.1309799676242136;-0.0013175096359443468;-0.009989071229590635;0.18908754194960115;1.4463337056302257;0.1688337668311548;9.956764158546767;0.8358954760605719;0.01563886522331427;0.01570775075557321;4.059902087105356e-06;-1.3000014136389342;1.2888532129222083
39.540547;0.13097730014267828;-0.001317496566232075;-0.009989105657691724;0.18910723922746486;1.4461796235784388;0.16881831388175333;9.955595978908946;0.8358208794429666;0.01564246843310266;0.01570499427111365;4.1020840936345936e-06;-1.3000013289806411;1.288591724075227
39.550547;0.13097498206337896;-0.001317483526051435;-0.009989138472126518;0.18912758836623866;1.4460196119983089;0.16880315605757554;9.954519551301152;0.8357449309183506;0.015646048869057506;0.015702195879362526;4.143362490018907e-06;-1.3000012443321476;1.2883384277524959
39.560547;0.1309730371131371;-0.001317470505283774;-0.009989169603546646;0.18914857502665305;1.4458541302137908;0.16878834517134209;9.953522967990697;0.8356679859210259;0.015649596860873246;0.01569935258647975;4.18357681718448e-06;-1.3000011600541568;1.2880939169903802
39.570547;0.1309714734670471;-0.00131745751411935;-0.009989198979552336;0.1891701824965488;1.4456835502279983;0.16877393282124348;9.952592978763581;0.8355903914651258;0.01565310492034164;0.01569646054938397;4.222591806373871e-06;-1.3000010764931238;1.2878585366261668
39.580547;0.1309702718944493;-0.0013174445753424686;-0.009989226529994049;0.1891923840135639;1.445508120862376;0.16875997030425358;9.951715879056577;0.8355124524383853;0.01565656774227159;0.01569351631827035;4.260310717238943e-06;-1.300000993974485;1.2876322824334303
39.590547;0.13096938503969363;-0.0013174317000645694;-0.00998925217027095;0.1892151556434109;1.445328008214139;0.16874650768133617;9.950877993822468;0.835434492531223;0.0156599825372287;0.015690517836724736;4.296681310454984e-06;-1.3000009128131524;1.2874149296642348
39.600547;0.13096875008878214;-0.0013174188644731865;-0.009989275802176118;0.18923849530505604;1.4451433370569549;0.1687335950815544;9.950065903401075;0.8353568905465597;0.015663348258096895;0.01568746390068433;4.331690128504182e-06;-1.300000833336493;1.2872062331286784
39.610547;0.13096830257844397;-0.001317406010925317;-0.009989297340075493;0.18926242032033427;1.4449542313727994;0.1687212814035999;9.949267179186247;0.835280048706179;0.015666664828066286;0.01568435251327736;4.365349286925136e-06;-1.3000007558814664;1.28700595700353
39.620547;0.13096798823902112;-0.0013173930784939657;-0.009989316722719683;0.18928694472;1.4447609133168164;0.16870960991352388;9.948470649272615;0.8352043420344017;0.01566993290786663;0.015681180815668213;4.397675704843193e-06;-1.300000680772856;1.2868138471010007
39.630547;0.13096777273418572;-0.001317380029553165;-0.009989333908666546;0.18931205766080067;1.4445637809307388;0.16869861750824017;9.947664863113877;0.8351300690964174;0.015673152796500472;0.01567794648084015;4.428672558247039e-06;-1.3000006083290931;1.2866297358855079
39.640547;0.130967639527136;-0.0013173668576018456;-0.009989348877820147;0.189337720538555;1.4443633333205812;0.16868833883941947;9.946836926519284;0.8350574650007992;0.015676322666464775;0.015674648092981816;4.458331058347819e-06;-1.3000005388766738;1.2864536882819035
39.650547;0.13096757899012093;-0.0013173535802072384;-0.009989361638813516;0.1893638783284671;1.4441600406400426;0.16867880375933872;9.94597450132843;0.8349867856732986;0.015679437983184188;0.01567128516927693;4.4866347001128405e-06;-1.3000004727240992;1.286286070587507
39.660547;0.1309675840176549;-0.0013173402345933631;-0.009989372228045051;0.18939047208332946;1.4439543242115496;0.16867002830230785;9.945068194966645;0.8349183881801576;0.01568249168884824;0.015667859433719858;4.513552041810664e-06;-1.3000004101158436;1.286127525711566
39.670547;0.13096765168983854;-0.0013173269014634407;-0.009989380695226974;0.1894174502144306;1.443746622632157;0.16866201365850667;9.9441105626326;0.8348527500002145;0.01568547408887498;0.015664376418338143;4.5390224990456666e-06;-1.3000003512127687;1.2859788344655103
39.680547;0.13096778051110877;-0.0013173137323098335;-0.009989387091685436;0.18944477470850576;1.4435374128541352;0.16865475212328387;9.943094628353597;0.834790404265327;0.015688373464778853;0.015660846220916836;4.562938844096069e-06;-1.3000002960987014;1.2858407975643107
39.690547;0.13096796252994564;-0.0013173009409908549;-0.009989391475344818;0.18947242362641215;1.443327105627163;0.16864822660238687;9.942015277521458;0.8347318483947974;0.01569117793180477;0.015657282082481593;4.585145521227194e-06;-1.3000002447977672;1.2857142634601268
39.700547;0.1309681785229474;-0.0013172887622001181;-0.009989393920582903;0.18950039141988637;1.443115910508141;0.1686424082544188;9.940870789680122;0.8346774980329636;0.015693877316306934;0.015653697231476922;4.605455253165121e-06;-1.3000001973002915;1.2856000789182802
39.710547;0.13096840319954384;-0.001317277414285399;-0.009989394520255695;0.18952867603731366;1.4429038450739886;0.1686372599470161;9.939662301868022;0.8346276831098537;0.015696463778638;0.01565010374937326;4.623676290502254e-06;-1.3000001535958419;1.2854988520977997
39.720547;0.13096861267296353;-0.0013172671025742362;-0.009989393391937123;0.1895572651192824;1.4426908596178973;0.1686327355367636;9.938393675775947;0.8345826418383077;0.015698931413030533;0.015646513333523272;4.639652377729867e-06;-1.3000001136939816;1.2854108356896468
39.730547;0.13096878548357696;-0.0013172580406651227;-0.009989390691519592;0.18958613842761735;1.44247689797373;0.16862877529127965;9.937072513764912;0.8345424870287147;0.01570127574441529;0.0156429365442869;4.653284935642956e-06;-1.3000000776048783;1.2853360561159093
39.740547;0.1309689054746474;-0.001317250454743717;-0.009989386607666519;0.18961527253465363;1.4422618599281525;0.16862531253075785;9.935709905349988;0.8345071658591702;0.01570349317540864;0.015639381649747378;4.664513042038141e-06;-1.3000000452971332;1.2852744790338289
39.750547;0.1309689645580161;-0.0013172445848475406;-0.009989381327533943;0.18964464764130917;1.442045582545594;0.16862229138269172;9.9343184578312;0.834476437564941;0.01570557997850808;0.015635855327577566;4.673282663973904e-06;-1.3000000166845942;1.2852260439736003
39.760547;0.1309689562054219;-0.0013172406865620614;-0.00998937499793862;0.18967426382712962;1.4418278838750367;0.1686196794544803;9.93291015004967;0.8344499092545345;0.01570753117620104;0.015632363945747147;4.679535759001772e-06;-1.2999999916447964;1.285190594837944
39.770547;0.13096887293501838;-0.0013172390094260346;-0.00998936771703747;0.1897041491746901;1.4416085852054474;0.16861746548901596;9.93149509812821;0.8344271435427187;0.015709340760811208;0.01562891393450597;4.683215144209323e-06;-1.299999970024603;1.2851678637594537
39.780547;0.130968715231893;-0.0013172397564868944;-0.009989359568236373;0.18973435024950858;1.4413874657554508;0.16861564668898615;9.930081753436411;0.8344077546053984;0.01571100298248758;0.015625511376236;4.684282210257688e-06;-1.299999951635563;1.285157475046675
39.790547;0.130968497400767;-0.001317243052399602;-0.009989350654376002;0.1897649140393886;1.4411642390770423;0.16861422360220668;9.928678793842943;0.8343914391811891;0.01571251248758592;0.015622161519987264;4.68274152139828e-06;-1.2999999362717234;1.2851588782215846
39.800547;0.1309682448226554;-0.0013172489379323624;-0.009989341102914093;0.18979587432588146;1.4409386322911115;0.1686132131204271;9.927296902543493;0.834377991380989;0.01571386361064511;0.015618868526805208;4.678636134313486e-06;-1.2999999237331037;1.2851713698580538
39.810547;0.13096798977417146;-0.0013172573915640347;-0.009989331068848539;0.18982724428034686;1.4407104758792577;0.1686126573064052;9.925947950973857;0.8343673239610472;0.015715050352134698;0.015615635346987447;4.671998563008634e-06;-1.2999999138361293;1.285194169194837
39.820547;0.13096776925854378;-0.0013172683628908514;-0.009989320744087279;0.18985900596655178;1.4404796666335569;0.16861260949042717;9.92464274271416;0.8343594591444741;0.015716066346193432;0.015612464062065531;4.662810914068454e-06;-1.2999999064165333;1.2852263786229465
39.830547;0.13096762561747974;-0.0013172818050173945;-0.009989310350797531;0.1898911077206761;1.4402460712314917;0.16861311554344488;9.923389210618499;0.8343544976601632;0.01571690493453665;0.0156093565019531;4.651014426937226e-06;-1.2999999013206869;1.28526698327471
39.840547;0.13096760386783937;-0.0013172976975574463;-0.00998930011665961;0.18992348075841936;1.4400095262911323;0.16861420650893974;9.922191477083066;0.834352596122368;0.015717560438785878;0.015606314282130569;4.636527459806627e-06;-1.2999998983972043;1.2853149900485508
39.850547;0.13096773485846291;-0.0013173160482041878;-0.009989290248011094;0.18995605625697826;1.439769911801541;0.16861590127691403;9.921050845649964;0.8343539489638787;0.015718028752747137;0.01560333859604614;4.619242123512142e-06;-1.2999998975061267;1.2853695648927173
39.860547;0.1309680201751593;-0.0013173368764682275;-0.009989280909701517;0.18998877095317185;1.4395272228016294;0.16861821728097615;9.919967857667183;0.8343587756165095;0.01571830632509458;0.01560043076483326;4.599026717164306e-06;-1.2999998985309518;1.2854300486247374
39.870547;0.13096844411215228;-0.00131736019451445;-0.009989272227650727;0.190021566976212;1.43928164587977;0.1686211812438739;9.918943069793393;0.8343673071476078;0.015718390463550242;0.015597592718578855;4.57574100830133e-06;-1.2999999013732526;1.285495846215611
39.880547;0.13096899628595254;-0.0013173859919775382;-0.009989264323839415;0.19005438677443656;1.4390335845409579;0.1686248293326866;9.91797709427517;0.8343797645637413;0.01571828123176085;0.015594826233032337;4.549250169658843e-06;-1.299999905940016;1.285566317740716
39.890547;0.13096967573703525;-0.0013174142327826944;-0.009989257342603653;0.19008716515753546;1.4387835973349032;0.16862920061093467;9.917071438652124;0.834396367799105;0.015717982196406948;0.015592132264486842;4.519438776682361e-06;-1.2999999121461199;1.2856407465195163
39.900547;0.13097047901457867;-0.001317444866077578;-0.009989251431824919;0.1901198269670934;1.438532336300411;0.16863433431441258;9.916229743042166;0.8344174054744401;0.015717500032162275;0.015589511461838745;4.4862134843621664e-06;-1.2999999199209122;1.2857183294124461
39.910547;0.1309713893964181;-0.0013174778376793205;-0.009989246706506855;0.1901522953335427;1.438280492431329;0.16864026692729672;9.91545775526743;0.8344432964208127;0.015716843842704026;0.015586964427444871;4.449480528157436e-06;-1.2999999291980724;1.2857981992932863
39.920547;0.13097237566891662;-0.0013175130967250273;-0.009989243232366527;0.19018450559607364;1.4380287092447097;0.16864702471718201;9.914761444616365;0.8344745375207421;0.015716023455760824;0.01558449111241961;4.409125434559054e-06;-1.2999999399014592;1.2858795005369543
39.930547;0.13097339900304522;-0.0013175505972078702;-0.009989241033253033;0.19021641369979758;1.4377775305128087;0.16865462043482257;9.91414534117522;0.8345115471879914;0.0157150475414497;0.015582090557454896;4.365021264623918e-06;-1.2999999519333858;1.2859614578236787
39.940547;0.1309744263570577;-0.0013175902850014612;-0.009989240110830569;0.19024799415854174;1.4375273710299188;0.16866305434552017;9.913612338413666;0.8345545488000511;0.015713923655649928;0.015579760911722591;4.3170518288248744e-06;-1.2999999651644436;1.28604347221209
39.950547;0.13097544509678394;-0.0013176320817630787;-0.00998924045762277;0.19027923478254197;1.4372784296753867;0.16867231541464694;9.913163303078607;0.8346035857741956;0.015712659574859903;0.015577499012724634;4.265129356755621e-06;-1.2999999794409975;1.2861252480153533
39.960547;0.1309764614591069;-0.0013176758858637104;-0.009989242049212988;0.19031013260323942;1.4370306125712953;0.16868238551662953;9.912796526761724;0.8346586126166864;0.01571126363754538;0.015575300248662114;4.209200144297273e-06;-1.2999999946063971;1.2862067591827075
39.970547;0.1309774806990727;-0.0013177215745390537;-0.009989244833027542;0.19034069278225935;1.4367835812102852;0.16869324495615967;9.91250926764781;0.8347195945055629;0.015709744542958988;0.015573159287127988;4.149244444810357e-06;-1.3000000105184324;1.2862880472349207
39.980547;0.1309784928224173;-0.0013177689989612776;-0.00998924873274173;0.19037093367238683;1.4365369292618013;0.16870487317563163;9.912300752234449;0.8347865444934374;0.01570811238133638;0.015571071348918176;4.085276753600837e-06;-1.3000000270531378;1.2863691092549874
39.990547;0.13097947449799613;-0.0013178179944104706;-0.009989253661317221;0.19040088685761106;1.4362903658748116;0.1687172401694613;9.912173842102685;0.8348594399637178;0.015706379440808663;0.015569033198916813;4.017347221937612e-06;-1.3000000440971367;1.2864499471419588
39.999992;0.13098039529538094;-0.0013178683960600047;-0.009989259531621539;0.19043058967100734;1.4360437863421376;0.16873029358461333;9.91213503206439;0.8349381180642212;0.01570455846209096;0.015567043491308127;3.945540641643906e-06;-1.3000000615527663;1.2865306276034358
39.999992;0.13097687568493452;-0.0013724606362289448;-0.010402134533790028;0.1902040302780488;1.4339079850437328;0.1670519593846714;10.912194063268961;0.8350222753454334;0.015702660069043976;0.015565102874983512;3.869963203191295e-06;-1.3000000793523907;1.2866113196574307
39.999992;0.1309775774772206;-0.0013725133398613243;-0.010402142017549588;0.1902333807445614;1.4336619156581407;0.1670661630030487;10.91236300210351;0.8351115482721704;0.01570069245327687;0.015563213231952278;3.7907305526434645e-06;-1.3000000974447015;1.286692336510076
39.999992;0.13097813900964242;-0.001372566941892482;-0.010402150144324775;0.19026264075395027;1.4334167459123168;0.16708084680465485;10.912653890182533;0.835205614345038;0.01569866267847465;0.015561375997261267;3.7079839900557293e-06;-1.3000001157647236;1.2867741157417327
39.999992;0.13097856344866388;-0.0013726213085994575;-0.01040215877804071;0.1902918461611388;1.4331729528559354;0.16709596481908068;10.913075990473564;0.8353042695725673;0.015696577602103485;0.015559591556163205;3.621916475183639e-06;-1.3000001342354544;1.2868571414944923
39.999992;0.13097886276942172;-0.0013726763311503558;-0.010402167783046938;0.19032100975160712;1.4329309358138922;0.16711146860784812;10.913634474969138;0.8354074171866236;0.0156944449849393;0.01555786022194532;3.532761748710455e-06;-1.3000001528055996;1.2869418535233088
39.999992;0.1309790450034936;-0.0013727319078517379;-0.010402177045549455;0.19035012790106806;1.4326910298345337;0.16712729668398488;10.91433065799426;0.8355149737000785;0.015692274800001155;0.015556182789598345;3.440745671860819e-06;-1.3000001714842748;1.2870285577488123
39.999992;0.13097911071328652;-0.0013727879532453688;-0.01040218646687988;0.19037918122564468;1.432453570435637;0.16714337433510598;10.915163635739665;0.8356268154646688;0.015690078637912327;0.015554560041855221;3.3460554156159172e-06;-1.3000001903403937;1.2871174164361738
39.999992;0.13097906123059763;-0.0013728357799635022;-0.01040213059426223;0.19040798827859134;1.4322178028556065;0.1671596341254502;10.916132997079416;0.8357428521848489;0.015687867770866733;0.015552992540972817;3.2488507540709744e-06;-1.3000002094753103;1.287208506843568
39.999992;0.13097891194122338;-0.0013728926546424317;-0.010402139983089923;0.19043679338843955;1.4319862551107267;0.1671760396346444;10.917240164231272;0.8358631007101225;0.015685652099073633;0.015551480837563627;3.149284805728273e-06;-1.3000002289960106;1.2873018306845276
39.999992;0.13097869450312222;-0.0013729499499979527;-0.010402149148036097;0.19046538424087778;1.4317580254021163;0.16719258490587693;10.918487217379793;0.835987601502189;0.01568344002245694;0.015550025296700607;3.047526694443271e-06;-1.3000002489957694;1.2873973206550255
39.999993;0.13097844348481513;-0.0013729990438884675;-0.010402092598701325;0.1904935345314152;1.4315320810199654;0.16720927745552852;10.919875432167787;0.8361162821612196;0.01568123891048755;0.01554862567195555;2.9437854013173154e-06;-1.3000002695414967;1.2874949474536725
39.999994;0.13097818137309783;-0.0013730399498475495;-0.010401970157566014;0.19052116328161986;1.4313083502630664;0.16722612705967232;10.921404285399367;0.8362489251851519;0.015679055570933242;0.015547281158518757;2.83830649140099e-06;-1.3000002906713872;1.2875947891348112
39.999996;0.1309779185381733;-0.0013732106912228647;-0.010402825447191073;0.1905480424927683;1.431085449881438;0.16724214275267574;10.92306999109002;0.8363851926496817;0.015676896138715687;0.015545990750093644;2.731344264487087e-06;-1.3000003123937671;1.287696909268754
40.0;0.1309776713870346;-0.0013732093792127261;-0.010402374505718006;0.19057397855551692;1.4308620692601925;0.16725933042559973;10.924864914445866;0.836524647969517;0.01567476632974635;0.015544753033159645;2.62313412091681e-06;-1.300000334679515;1.2878012003740535
40.000008;0.13097753686153288;-0.0013747267485134018;-0.010413400711224631;0.19059823832957334;1.4306320053100798;0.16727669299276665;10.926779427133038;0.836666817458249;0.015672671713380812;0.015543566114200895;2.513881009306224e-06;-1.3000003574601287;1.2879073522663507
