time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.000024;0.13097645559792395;-0.0013750508515376755;-0.010415478578054986;0.19061829112874962;1.4303881882180547;0.1672932427386646;10.92880512033429;0.8368112706940544;0.01567061705123383;0.015542428817532686;2.403766850825027e-06;-1.30000038064423;1.288014865845259
40.000056;0.1309766085380787;-0.0013766290258261584;-0.0104269529579955;0.1906347736068654;1.430112312152308;0.16730901849555968;10.930937113455554;0.8369576322727031;0.015668605643817755;0.015541342021608324;2.292956174647643e-06;-1.3000004041411743;1.2881231129531714
40.00012;0.13097707001914297;-0.0013798885460210922;-0.010451134661976651;0.19064218961724527;1.4297736999313453;0.1673230859864848;10.933174026840113;0.8371055179430424;0.015666639247936383;0.015540308902758437;2.1815852944009073e-06;-1.3000004278645663;1.2882314854864934
40.000248;0.13097696889834926;-0.0013857208388374893;-0.010494841693460781;0.19063105091081553;1.4293108290693515;0.16733452106479105;10.935516316277136;0.8372544885534261;0.01566471832192356;0.015539334927009834;2.0697450345835358e-06;-1.3000004517199202;1.288339438190238
40.000504;0.13097741404854502;-0.001394639759991693;-0.010561878766087263;0.19058842820326938;1.4286143896078916;0.16734039401291384;10.937964764231756;0.8374040969990357;0.01566284237990935;0.015538427853083207;1.9574770088372463e-06;-1.3000004756079389;1.2884463291592163
40.001016;0.13097767490337098;-0.0014081197505773782;-0.010663461248724257;0.19048937393295123;1.427504038028455;0.1673357628512023;10.94051929094502;0.8375539701819043;0.015661010179004977;0.015537596743216668;1.844793976588864e-06;-1.3000004994475323;1.2885512876107827
40.00204;0.13097994446093963;-0.001418464008415972;-0.010741195553151279;0.19030628723293755;1.425747297517771;0.1673156690880077;10.943178010619818;0.8377038356846429;0.015659220592512086;0.01553685027021598;1.7317072964775314e-06;-1.3000005231946463;1.2886532714038703
40.004088;0.1309842957829325;-0.0014082663300790655;-0.010663414910105511;0.1900234090185323;1.4232242309098984;0.1672801346185931;10.945937237219868;0.8378534830832276;0.015657474218499005;0.015536195776558234;1.6182353806903895e-06;-1.3000005468329736;1.2887511924565582
40.006136;0.13099060080063749;-0.001388732716489721;-0.010514899458625208;0.1898194500065033;1.421287934798035;0.1672601679063279;10.948791517646331;0.8380026894185981;0.0156557734786825;0.015535639268981227;1.5043928625658355e-06;-1.300000570334903;1.288843937937359
40.008184;0.13099697169006402;-0.0013690256244961259;-0.010365107487924066;0.18967247133112478;1.4197927749817896;0.16725277296517319;10.951732842065649;0.8381511781662891;0.015654121175884574;0.015535184980021318;1.3901781031477949e-06;-1.3000005936288455;1.2889303264830028
40.01228;0.1310052343946876;-0.0013334690327796218;-0.010095333768279601;0.1894516906921154;1.4177295414661333;0.16723295085773252;10.954750069954322;0.8382986535868852;0.01565252003608005;0.015534834877218564;1.2755738279348848e-06;-1.300000616608381;1.2890091764908513
40.016376;0.13101211801053395;-0.0013120346594425324;-0.009932518822769628;0.1893405120756984;1.416520474642344;0.1672336984120042;10.957829181098894;0.8384448524889643;0.01565097349809382;0.015534589970136419;1.1605803613826177e-06;-1.300000639167589;1.2890795092670895
40.022172;0.1310177724335786;-0.0013051380743936128;-0.00987977875296104;0.1893028764800188;1.4158906212660474;0.16724700846092713;10.960953922584311;0.8385895683551412;0.015649486558279246;0.01553445201915857;1.0452641254539488e-06;-1.3000006612182047;1.2891406964801275
40.027317;0.13102257389214197;-0.001304130397177144;-0.009871664949998924;0.18929083703636262;1.4154725644717336;0.16726687359144898;10.964106204243194;0.8387326630808365;0.015648065929234966;0.015534423147606315;9.297571751955516e-07;-1.300000682678787;1.2891924251006013
40.032461;0.13102757727555697;-0.0013052052693349003;-0.00987930565128876;0.18928945763593188;1.415141065043842;0.1672882922599427;10.967266128369515;0.8388740656778035;0.015646718480014046;0.015534504584939763;8.142053816110013e-07;-1.3000007034692727;1.289234587549849
40.037606;0.13103264317511334;-0.0013046837003583337;-0.009874880997273934;0.18929308527991454;1.4148539150314163;0.16731227061143894;10.970412952924177;0.8390137516761685;0.015645448453817316;0.01553469631379385;6.987329058131912e-07;-1.3000007235152307;1.2892672038654094
40.047606;0.13103786254619046;-0.0013060210568398563;-0.00988451026640359;0.18929554964970172;1.4145625603151475;0.16733581669056893;10.973527447777007;0.8391517258969812;0.015644255863049197;0.015534997120815014;5.834525844223974e-07;-1.3000007427373221;1.2892903300049372
40.057606;0.13104301276226005;-0.0013062753313879758;-0.009885951521071482;0.18930260155228087;1.4143120618061742;0.16736192946120676;10.976593966172109;0.8392880329395377;0.015643137300544736;0.015535404710613153;4.6848711109771005e-07;-1.3000007610439404;1.2893040060242185
40.067606;0.13104803967007128;-0.0013064890940929093;-0.00988708473272515;0.18931037020884675;1.4140727917577998;0.16738859674159146;10.979601213190652;0.8394227563444262;0.01564208791466264;0.015535915812230693;3.5396174585123106e-07;-1.30000077834455;1.289308323205834
40.077606;0.13105282864742704;-0.001306565030016393;-0.009887173520003643;0.18931724520334678;1.4138328116017775;0.16741580418570937;10.982542135982158;0.8395559660629768;0.015641102123899495;0.015536526130282273;2.399737814637798e-07;-1.3000007945699292;1.2893034265987093
40.087606;0.13105727657070484;-0.0013067876379319224;-0.009888369226544718;0.18932305017511422;1.413591099200997;0.16744353267878279;10.985413290234915;0.8396876893287714;0.015640172880992256;0.015537230850383516;1.265739350086455e-07;-1.3000008096978395;1.2892894153403078
40.097606;0.13106128637298176;-0.0013068459759937867;-0.009888319824362954;0.18932746541165182;1.4133457507902805;0.16747174483363514;10.988212938827202;0.8398179333110222;0.015639292327794853;0.015538025697273996;1.3795304271117268e-08;-1.3000008237787437;1.2892663654892746
40.107606;0.13106475850346191;-0.001306904452477112;-0.009888268370258732;0.18933070271556948;1.4130990302171247;0.16750038493273997;10.990937837179837;0.8399466897121882;0.015638454202351187;0.015538907403109195;-9.828387195054848e-08;-1.3000008369354477;1.289234429961432
40.117606;0.13106760288978722;-0.0013071097474277944;-0.009889324019520647;0.18933267445414026;1.4128509273423389;0.1675293954156088;10.993581443099327;0.8400739269396228;0.01563765512006394;0.015539872886012626;-2.0951706145764774e-07;-1.3000008493227466;1.2891938958156266
40.127606;0.13106975812032773;-0.0013071685599549171;-0.009889268678101087;0.18933333051631013;1.4126015962986527;0.1675587347086208;10.996135047896145;0.8401996019757397;0.015636894307577615;0.015540917839583323;-3.197283980875404e-07;-1.3000008610748177;1.2891452682776183
40.137606;0.13107119079557342;-0.001307227490758361;-0.009889211542243837;0.18933261098003504;1.412350957173471;0.16758838620289804;10.998589475822342;0.8403236721144931;0.01563617322317152;0.015542036156620512;-4.287584605071024e-07;-1.3000008722886727;1.2890893211768124
40.147606;0.13107188511537465;-0.0013074331282530505;-0.009890261812489956;0.18933047877722237;1.4120989375704533;0.16761835487664437;11.000935943796536;0.8404460729474148;0.015635495112410577;0.01554322017209639;-5.364811617981281e-07;-1.3000008830487442;1.289026978879085
40.157606;0.1310718460636969;-0.0013074921292925137;-0.009890201415208385;0.1893269458718232;1.4118457129284312;0.16764865565585146;11.00316689964699;0.8405666735287762;0.015634863972156802;0.015544461238731863;-6.427975499871876e-07;-1.3000008934451162;1.2889590969443478
40.167606;0.13107110705358338;-0.0013075510974685115;-0.009890139563352936;0.1893220075430556;1.4115912414182412;0.16767930765005823;11.005276304594302;0.8406852757775265;0.01563428291041242;0.015545751156585427;-7.476226888457213e-07;-1.3000009035655304;1.2888863391079757
40.177606;0.13106972251240542;-0.0013077566381700738;-0.009891185500636012;0.18931566032718097;1.411335377052129;0.16771034006902466;11.007258817635421;0.8408016594078757;0.01563375293494586;0.015547083825353204;-8.508869865679507e-07;-1.3000009134817965;1.2888091901582872
40.187606;0.13106774953079994;-0.0013078154154632835;-0.009891121231501751;0.1893079297012593;1.4110780920053474;0.16774179878371848;11.00910933710597;0.840915612687977;0.015633273102617886;0.015548455505824899;-9.525555500507411e-07;-1.3000009232353036;1.2887279717813154
40.197606;0.13106523738657067;-0.00130787402108504;-0.009891056067193767;0.18929881798222967;1.4108191492500006;0.16777374166806464;11.010824239706466;0.8410269799284222;0.015632841346190002;0.0155498637733767;-1.0526350378102112e-06;-1.3000009328265458;1.2886428753857784
40.207606;0.1310622333025677;-0.001307932385906482;-0.00989099026282031;0.18928833244244533;1.4105584213576723;0.1678062227999939;11.012403619798762;0.841135748662571;0.015632455117423606;0.015551306492791357;-1.1511534065881043e-06;-1.3000009422173728;1.2885540831931848
40.217606;0.13105879121378727;-0.0013081370935049744;-0.009892033195333565;0.1892764601778751;1.4102957893942785;0.1678392785957741;11.013851920854846;0.8412420646916111;0.015632112129852035;0.015552781512575338;-1.2481343074757168e-06;-1.300000951338671;1.2884618215027857
40.227606;0.1310549706069286;-0.0013081948192790692;-0.009891966973532049;0.1892632149831218;1.4100314030221242;0.167872925633937;11.015175649774013;0.841346124491143;0.0156318115545831;0.015554286910753525;-1.3435807495510725e-06;-1.3000009601013756;1.2883662379086975
40.237606;0.13105083309072751;-0.0013082522217277306;-0.00989190096467652;0.18924860426692758;1.4097652216781689;0.16790716024512023;11.01638078984532;0.8414480607139576;0.015631554405710967;0.015555821275198885;-1.4374741754415835e-06;-1.3000009684117428;1.2882672718335724
40.247606;0.13104644716005112;-0.0013083093535942573;-0.009891835403511266;0.18923266871127353;1.4094972504979852;0.16794195246431623;11.017472864483032;0.8415479296116917;0.01563134207565819;0.015557383461232411;-1.5297910109976724e-06;-1.3000009761855544;1.2881646841504455
40.257606;0.13104189351809026;-0.0013085129478582053;-0.009892879562596985;0.18921546144932339;1.409227501837668;0.16797724670808023;11.018457908871092;0.8416457582729228;0.015631174673094363;0.01555897172489581;-1.6205169336254793e-06;-1.3000009833583845;1.288058180782466
40.267606;0.13103726208142902;-0.0013085698169059666;-0.009892815399134256;0.18919708845185756;1.4089564378090422;0.168012967560866;11.019341318463129;0.8417415427237872;0.015631050500211838;0.015560582877394515;-1.7096490647602358e-06;-1.3000009898818388;1.2879474632278494
40.277606;0.13103264875799955;-0.0013086267104661284;-0.009892752130576051;0.18917765929402325;1.4086846489375704;0.1680490171578512;11.020126122814334;0.8418352412816633;0.01563096621694619;0.01556221220306564;-1.79721039536559e-06;-1.30000099569421;1.287832186505286
40.287606;0.13102815824963326;-0.0013086837014823858;-0.009892689875777414;0.18915731682610326;1.4084130205019927;0.168085275438499;11.02081286456429;0.8419268370692826;0.015630917390419354;0.015563854289744803;-1.8832689662529962e-06;-1.3000010006932448;1.287711921574413
40.297606;0.13102390899613878;-0.0013088874583026145;-0.00989373782929639;0.18913621047511245;1.4081423661834536;0.1681216150337972;11.021400204205653;0.8420163639776225;0.015630898915412614;0.015565504008789794;-1.9679046705071115e-06;-1.300001004749162;1.287586173127915
40.307606;0.1310200330362154;-0.0013089446608778484;-0.00989367789151622;0.18911452266287826;1.4078735397286508;0.16815791295697988;11.02188500739536;0.8421038471706673;0.015630904947693574;0.015567156602107807;-2.051140884530694e-06;-1.300001007741792;1.2874544391547942
40.317606;0.13101666373342932;-0.0013090019084440665;-0.009893619220568743;0.18909240432916827;1.407607083490642;0.16819404100741617;11.022261658384789;0.8421892689258603;0.015630929456538704;0.01556880688417313;-2.1329320887596677e-06;-1.3000010095906465;1.2873162477378945
40.327606;0.1310139211179358;-0.001309059170154148;-0.009893561853396482;0.18907000164782886;1.4073435854833256;0.16822985193214765;11.022522405985661;0.842272618915847;0.01563096798225404;0.015570448649429752;-2.2132103972160444e-06;-1.3000010102713802;1.2871711848244902
40.337606;0.1310119149628644;-0.0013091164523401345;-0.009893505789415287;0.18904744458838432;1.4070836109121738;0.16826518496665607;11.022659687115398;0.8423539779207754;0.01563101894489009;0.015572075271194577;-2.291913790209137e-06;-1.3000010098141213;1.2870189738566542
40.347606;0.13101076254181554;-0.001309173785278807;-0.009893451000431598;0.18902484744378417;1.4068277088032195;0.1682998779750858;11.022667801176016;0.8424335446220024;0.01563108363539846;0.015573680848501647;-2.368973801088543e-06;-1.300001008288399;1.28685953906674
40.357606;0.13101059323779177;-0.0013093778437499053;-0.009894506539701187;0.1890023086726614;1.4065764158023955;0.16833376955373178;11.022542728193798;0.8425115698496296;0.01563116584660246;0.01557526046105755;-2.4443051580421716e-06;-1.3000010057970293;1.2866929901820756
40.367606;0.1310115320222438;-0.0013094353438554112;-0.009894454184810187;0.1889799586765202;1.4063305887922488;0.16836670037361104;11.022281725862435;0.8425882658607979;0.015631271253386866;0.015576809640851189;-2.5178252956867877e-06;-1.3000010024867976;1.286519531097564
40.377606;0.13101368854277806;-0.0013094929158252529;-0.009894402979960278;0.18895790196103027;1.4060910099858661;0.1683985186886399;11.021883197976615;0.8426637684188069;0.01563140633148187;0.015578323625124577;-2.5894827479549536e-06;-1.3000009985444116;1.2863393573882358
40.387606;0.13101716097900595;-0.0013095505162713543;-0.00989435286053582;0.18893623448766184;1.405858588474665;0.16842907865048926;11.021345365557703;0.8427381288674813;0.015631577323191738;0.01557979705024451;-2.6592659250978514e-06;-1.300000994162588;1.2861526852497307
40.397606;0.13102203382700767;-0.001309608076144446;-0.009894303757047905;0.18891503284683184;1.4056341853345948;0.16845823135642582;11.020664330368605;0.8428112901430549;0.015631789321256723;0.015581225252881968;-2.727191459535099e-06;-1.3000009895205846;1.285959855956274
40.407606;0.13102836637982476;-0.001309665510389264;-0.00989425562345788;0.18889437174629423;1.405418562763348;0.16848582696387612;11.019834383305435;0.8428830963421448;0.01563204518483259;0.01558260600917973;-2.7932806366986553e-06;-1.3000009847962597;1.2857613257221496
40.417606;0.13103618451486404;-0.0013098693821184562;-0.009895317566351404;0.18887432141874028;1.405212382116441;0.1685117299453416;11.018849568843304;0.8429533541430861;0.015632345038453482;0.015583939322085901;-2.857540799743864e-06;-1.3000009801702377;1.2855575492096805
40.427606;0.13104547614696746;-0.0013099263105964968;-0.009895271497238713;0.18885496594803527;1.4050165668467818;0.1685358263291162;11.01770352722885;0.8430218622212637;0.0156326872401434;0.01558522575178383;-2.919970506521135e-06;-1.300000975811834;1.2853488885543227
40.437606;0.13105619347462452;-0.0013099828215165613;-0.009895226664336341;0.18883633320556908;1.404831878433467;0.16855801632643336;11.01638888787069;0.8430883877069377;0.01563306964738116;0.015586465456001872;-2.980574443550062e-06;-1.3000009718690928;1.2851356384149637
40.447606;0.1310682692491523;-0.0013100387541602817;-0.009895183253847216;0.18881843385852753;1.4046590663696337;0.1685782090918243;11.014898810183409;0.8431526429406274;0.015633489975998272;0.015587658175009816;-3.039366243915806e-06;-1.3000009684681453;1.2849181529333131
40.457606;0.1310816350650838;-0.0013100939318127888;-0.009895141456502828;0.1888012698125487;1.404498754303085;0.16859632854079287;11.013229488315867;0.8432142807678574;0.015633945820292487;0.015588803135349553;-3.0963683264921306e-06;-1.300000965712398;1.2846969699421806
40.467606;0.13109622507767152;-0.0013101481828525058;-0.009895101458416888;0.18878484467260762;1.404351521868487;0.16861231655751086;11.011380877258018;0.8432729041560207;0.01563443421862465;0.015589898949067933;-3.1516147614658894e-06;-1.3000009636770327;1.2844728359922213
40.477606;0.1311119653786779;-0.0013102013544347426;-0.009895063447470253;0.18876915997354937;1.4042180269572397;0.16862612429899315;11.00935663067042;0.8433280882552112;0.01563495054907085;0.015590943946614495;-3.205135828801579e-06;-1.3000009624040798;1.284246631658918
40.487606;0.1311287643260895;-0.0013102533189590707;-0.009895027602161969;0.18875421073998097;1.4040990530580297;0.16863770743217898;11.007165169722297;0.8433793916153461;0.015635488298376216;0.015591937121645708;-3.256928946086295e-06;-1.3000009619011423;1.284019320111869
40.497606;0.1311465177673167;-0.0013104506193464583;-0.009896103157761581;0.18873998543652676;1.403995364048662;0.16864703798891265;11.004819320444069;0.8434263828593417;0.015636040597410885;0.015592879397669946;-3.306955877242327e-06;-1.3000009621432613;1.2837919438850223
40.507606;0.13116511771818185;-0.0013104998816643675;-0.009896072031702017;0.1887265158610545;1.4039078061304928;0.16865411754767345;11.002332343829998;0.8434687395823154;0.015636601716303433;0.015593773731602147;-3.355171557020706e-06;-1.3000009630828435;1.2835655764808984
40.517606;0.13118445205653798;-0.001310547691069848;-0.009896043369254577;0.18871382604214826;1.403836743874614;0.16865897410967243;10.999713794826627;0.8435063182680766;0.01563716610288445;0.015594623781156584;-3.4015451720412305e-06;-1.3000009646608561;1.283341258816351
40.527606;0.13120440928373034;-0.0013105939884025409;-0.009896017161511644;0.18870195911364562;1.4037822886915385;0.16866164916483642;10.99696977291628;0.8435390940642556;0.015637726028667455;0.015595433792784144;-3.4460497073887438e-06;-1.3000009668126384;1.283119947499961
40.537606;0.13122489150142708;-0.0013106386991901544;-0.009895993337588338;0.18869095929532598;1.4037443587657463;0.16866218874199843;10.994106568488403;0.8435670662656227;0.015638271225493442;0.015596210730214017;-3.488639409301579e-06;-1.300000969483839;1.2829024686326673
40.547606;0.13124581808598;-0.001310681738961853;-0.009895971783873107;0.1886808615809083;1.4037228463995592;0.16866063936630826;10.991133006562121;0.8435902013234504;0.015638790840772413;0.015596965407928792;-3.5292374439189617e-06;-1.300000972650957;1.2826895224202668
40.557606;0.13126711532444496;-0.0013107230339259087;-0.009895952362972655;0.18867168741730908;1.403717650941168;0.16865704873912826;10.988059965862409;0.8436084081520917;0.015639275183328034;0.015597710755537042;-3.567739159892712e-06;-1.3000009763170868;1.2824817226691312
40.567606;0.13128870463999814;-0.0013107625317785245;-0.009895934927800965;0.18866344971239157;1.403728564897379;0.16865147556549268;10.984898900573672;0.8436215685815919;0.015639715928036584;0.015598459074240944;-3.6040272717389486e-06;-1.300000980485076;1.2822796805284147
40.577606;0.13131050534613864;-0.0013108002019264484;-0.009895919328017115;0.18865615710305564;1.4037552219842064;0.16864399736908287;10.981661552817256;0.8436295878253285;0.015640105188000044;0.015599220098050131;-3.637978330925862e-06;-1.3000009851366594;1.282084103017138
40.587606;0.13133244824023174;-0.0013108360385037639;-0.009895905422098046;0.18864981492598365;1.4037972144075657;0.1686347004084308;10.97836107691984;0.8436324084114102;0.015640434472816878;0.015600000696948488;-3.6694569820326084e-06;-1.3000009902256549;1.281895762058252
40.597606;0.13135447766626762;-0.0013110167167763231;-0.009897002211013417;0.18864441589220132;1.4038541307714538;0.16862366809492702;10.975012193076216;0.8436299942199791;0.015640695154738427;0.015600806069960532;-3.698311369091126e-06;-1.3000009956753498;1.2817153895327884
40.607606;0.1313765400790604;-0.001311049019340349;-0.009896991499556824;0.18863997307431193;1.4039258234698422;0.16861098845883737;10.97163007045392;0.8436222735375671;0.015640880225544135;0.015601640919052275;-3.7243723333798445e-06;-1.3000010013891723;1.2815436624855119
40.617606;0.13139857749169326;-0.001311079721612073;-0.009896982414374388;0.1886364684523041;1.4040119740555983;0.16859676307623359;10.968229521813424;0.8436090457289638;0.01564098425622907;0.015602509592559006;-3.747462050973259e-06;-1.3000010072830142;1.2813812250335042
40.627606;0.13142053083341662;-0.001311108975391212;-0.009896974988530571;0.18863389629330124;1.4041122891567333;0.1685811025739165;10.96482391917366;0.8435899353200912;0.015641001060782665;0.015603415586342149;-3.7673994910202908e-06;-1.3000010133126318;1.2812286808514228
40.637606;0.13144234624557743;-0.001311136901092093;-0.009896969236146221;0.1886322550748421;1.4042263442325955;0.16856412358208211;10.96142443974897;0.8435644516422441;0.01564092283376791;0.015604361262174729;-3.7839905960269787e-06;-1.3000010194725142;1.2810866373463217
40.647606;0.1314639815568422;-0.0013111635747446503;-0.009896965162101463;0.18863154289412287;1.4043535752525242;0.16854594730155936;10.958041405916067;0.8435321151269973;0.01564074181985891;0.01560534804347307;-3.7970339606367017e-06;-1.3000010257738197;1.2809557869090504
40.657606;0.1314854106096505;-0.0013111890614034452;-0.009896962780728675;0.18863176606673682;1.4044933293998387;0.16852668893104605;10.954685878783382;0.8434925557797751;0.01564045149125496;0.01560637638052234;-3.8063625833481657e-06;-1.3000010322221844;1.28083689773212
40.667606;0.13150662376431274;-0.0013112134279007908;-0.009896962119380733;0.18863295024005108;1.4046448927477875;0.1685064561777096;10.951369244818522;0.8434455205738269;0.015640046296890427;0.015607445006409298;-3.8118914326816554e-06;-1.3000010388203487;1.280730711997927
40.677606;0.1315276299985451;-0.0013112367262373594;-0.009896963206835755;0.18863512930594856;1.4048075161756841;0.1684853639126193;10.948101681490117;0.843390808023135;0.015639521013624227;0.015608550606268059;-3.813625487899238e-06;-1.3000010455890527;1.280637812123636
40.687606;0.13154845914722518;-0.001311258989943713;-0.009896966069206516;0.18863832268922542;1.4049804568312312;0.16846353468659903;10.944890844849477;0.8433282198801786;0.01563887021248541;0.015609689086795137;-3.8116230614316465e-06;-1.300001052571657;1.2805584979580884
40.697606;0.13156915690402493;-0.0013112802360991684;-0.00989697073040477;0.18864253105231096;1.4051629643039478;0.16844108024279683;10.941740819702222;0.8432576066858517;0.01563808862337358;0.01561085650919426;-3.8059623161513285e-06;-1.3000010598240779;1.2804928242687923
40.707606;0.13158977511230416;-0.00131130931133273;-0.009897044169274923;0.1886478956200816;1.405355286197564;0.1684180932427645;10.938651359973122;0.8431789331138394;0.015637172353622452;0.015612047598070304;-3.7967433015695304e-06;-1.300001067403196;1.2804407881438595
40.717606;0.13161035863958456;-0.001311328492285323;-0.009897052489177945;0.1886541198823012;1.4055541647944412;0.1683946559831076;10.935618090063748;0.8430922503929503;0.01563611977191292;0.015613254701239653;-3.7840947025814356e-06;-1.3000010753595832;1.2804023940683482
40.727606;0.13163093305988108;-0.001311346640610142;-0.00989706266607552;0.18866135183094315;1.4057595893213795;0.1683708539469613;10.932633891264658;0.8429976222059927;0.015634931532173692;0.015614469710138412;-3.7681520321065845e-06;-1.300001083752892;1.28037761747202
40.737606;0.13165150374000395;-0.0013113637860721569;-0.009897074721956108;0.1886696002697479;1.4059705787799084;0.16834678752407836;10.929691197363425;0.8428950731399134;0.01563361021508904;0.015615685882741644;-3.7490297368855584e-06;-1.3000010926677177;1.2803664962082673
40.747606;0.13167206408458307;-0.0013115265750567465;-0.009898197771685881;0.18867887841576456;1.4061864581152335;0.16832257549337318;10.926784618929643;0.8427845586216878;0.01563215945973125;0.015616897357343621;-3.7268231174979795e-06;-1.300001102189648;1.280369245039231
40.757606;0.13169260787076068;-0.0013115416663338048;-0.009898213630311908;0.1886892489668695;1.4064071944656358;0.1682983515435835;10.92391287989191;0.8426659721989749;0.015630582463557252;0.015618098914073527;-3.7016305444193826e-06;-1.3000011123642456;1.280386178839489
40.767606;0.13171314111255225;-0.0013115556529780404;-0.009898231348907072;0.18870077558259238;1.4066327732617725;0.16827425709626634;10.92107965829487;0.8425391976019566;0.015628881651444302;0.015619286983539454;-3.6735666754417597e-06;-1.3000011231922046;1.2804174745397727
40.777606;0.13173368364920052;-0.0013115685073354936;-0.009898250863563612;0.18871354295655646;1.4068631607394737;0.16825042337029678;10.918293677260241;0.8424041849085955;0.01562706001335789;0.015620459258527567;-3.642765641342754e-06;-1.300001134665068;1.280462977644517
40.787606;0.13175426050533406;-0.0013115802241203268;-0.009898272099844133;0.1887276154576936;1.4070980856647874;0.16822695057046902;10.915568626964847;0.842261005200264;0.01562512218187123;0.015621613272276264;-3.6093770962280107e-06;-1.3000011467871246;1.280522229246841
40.797606;0.13177489243643087;-0.001311590817192213;-0.009898294961229282;0.18874301758634873;1.4073370246055452;0.16820390394637394;10.912922517779101;0.8421098404041921;0.015623074309188105;0.015622746572453385;-3.5735462247637723e-06;-1.3000011595592054;1.2805946359039415
40.807606;0.13179559144047992;-0.0013116003270819394;-0.00989831932169529;0.18875974391766623;1.4075792492107102;0.16818132090291166;10.910375402412392;0.8419509344828398;0.015620922982468031;0.015623858037178483;-3.535392369260696e-06;-1.300001172976953;1.2806795619747953
40.817606;0.13181635852046572;-0.001311608816963663;-0.009898345044950276;0.18877778200312545;1.4078239154854266;0.16815921687282026;10.907946547553621;0.8417845481702363;0.015618674328742187;0.015624948795993052;-3.495006920343477e-06;-1.3000011870626016;1.2807763379380377
40.827606;0.13183718330226699;-0.0013116163504837898;-0.009898372004056025;0.18879713073637686;1.4080701935282924;0.1681375951015211;10.905652885329465;0.8416109296374448;0.015616334056067415;0.015626021762370906;-3.4524649603115835e-06;-1.3000012018741454;1.2808843005462083
40.837606;0.1318580510433271;-0.0013116229772009854;-0.009898400085106958;0.18881779950891428;1.4083173616090217;0.1681164565259391;10.903508765103373;0.8414303025329756;0.015613907458985379;0.015627079623266628;-3.4078385702506923e-06;-1.3000012174731648;1.2810028197155505
40.847606;0.13187895136490357;-0.0013116287444645154;-0.009898429192643879;0.18883978306531937;1.4085647916477189;0.16809579932056937;10.90152649963243;0.8412428607311356;0.015611399449253273;0.015628122996862222;-3.3612063296864995e-06;-1.3000012338963052;1.2811312591418635
40.857606;0.1318998798969443;-0.001311633714454197;-0.009898459253120048;0.18886303730183357;1.4088118948169037;0.16807561178213973;10.899717009257811;0.8410487821772715;0.01560881571179517;0.015629149973002254;-3.3126606640941995e-06;-1.3000012511628083;1.2812689664678725
40.867606;0.13192083812771277;-0.001311637960632194;-0.009898490210271227;0.1888874816382838;1.4090581079245033;0.16805587103959196;10.898089430766326;0.8408482397182255;0.015606164053767153;0.015630156705167944;-3.2623226746725988e-06;-1.300001269297845;1.2814153483512205
40.877606;0.131941835750666;-0.0013116415597472179;-0.0098985220236644;0.18891302013556882;1.4093029113180398;0.16803655613057833;10.896650190782777;0.8406413710582724;0.015603453847960668;0.015631138608484776;-3.2103620063729514e-06;-1.3000012883347942;1.281569905566106
40.887606;0.13196289150401333;-0.0013116445975529306;-0.00989855466134892;0.18893955863680906;1.40954580280586;0.1680176632595349;10.895403519183281;0.8404282780882342;0.015600693869238305;0.015632091537053545;-3.1569951758123063e-06;-1.3000013083099096;1.281732137591777
40.897606;0.1319840315477744;-0.0013116471766561801;-0.009898588087512592;0.18896701343085678;1.409786234659374;0.16799920250653888;10.894353303218612;0.8402090495456684;0.015597890900193893;0.015633012238959933;-3.102445693596426e-06;-1.3000013292771795;1.2819014338912804
40.907606;0.13200528826616317;-0.0013116494210784436;-0.009898622263983012;0.18899531700141076;1.4100236495403742;0.1679811801893834;10.893504369179462;0.839983730574184;0.01559505034433727;0.01563389860223103;-3.0469007517730936e-06;-1.300001351317361;1.2820770517319542
40.917606;0.132026699738551;-0.0013116514688041117;-0.009898657147145521;0.1890244162273117;1.4102576186002378;0.16796358665758365;10.89286216436061;0.8397523260860209;0.015592178458904801;0.01563475071362027;-2.990511438233775e-06;-1.3000013745208425;1.2822581239422584
40.927606;0.13204830229802458;-0.0013116534463483774;-0.009898692663578412;0.1890542673642481;1.410487910209218;0.16794639545109022;10.892430979396426;0.8395148623446863;0.015589284220376733;0.01563557184064049;-2.933418816637585e-06;-1.3000013989676797;1.2824436387691749
40.937606;0.1320701176379981;-0.0013116554579323044;-0.0098987286876935;0.18908484022112218;1.410714444163432;0.16792957270284117;10.892212185739263;0.8392713991625093;0.015586378540485495;0.0156363680422601;-2.8757658229414775e-06;-1.300001424720308;1.2826324404667033
40.947606;0.13209215097169175;-0.00131165758737616;-0.009898765044771796;0.18911612297367883;1.4109372417881074;0.16791309568740967;10.89220379874444;0.8390219847864452;0.015583471826572276;0.015637147125070534;-2.8176946479714484e-06;-1.300001451828542;1.2828233066894141
40.957606;0.1321143992645088;-0.001311659874261608;-0.00989880154694039;0.18914811705651993;1.4111564082144814;0.1678969633885327;10.892401537867375;0.8387665969142338;0.015580572392309864;0.015637917681448326;-2.7593349639674686e-06;-1.3000014803410316;1.283015053714737
40.967606;0.13213685396941663;-0.001311662294998358;-0.009898838035252875;0.1891808300799192;1.411372106649442;0.1678811890438873;10.892800922882897;0.83850511601083;0.015577686301018143;0.01563868832341304;-2.700794008113121e-06;-1.3000015103012776;1.2832066038108785
40.977606;0.13215949541400404;-0.0013116647893178178;-0.00989887438634381;0.18921426963526344;1.411584490686879;0.16786579466714732;10.893398592370524;0.8382373654997883;0.015574818021705326;0.015639467672044646;-2.6421705641364365e-06;-1.300001541719531;1.2833970297331434
40.987606;0.13218228282231828;-0.0013116672975790047;-0.009898910492442453;0.18924843582408787;1.4117936230825419;0.1678508150283911;10.894191690328872;0.8379631938354881;0.01557197105184086;0.01564026493342081;-2.5835820107057964e-06;-1.3000015745592937;1.2835855896339479
40.997606;0.1322051489340026;-0.001311669770698774;-0.009898946251166765;0.18928331850949262;1.4119994630043726;0.16783629454937116;10.895176247206775;0.8376825707573862;0.015569148515112229;0.0156410898506463;-2.5251566644191635e-06;-1.3000016087579074;1.283771701857321
40.999992;0.13222801022347355;-0.0013116721654615221;-0.009898981575560758;0.18931889727294215;1.4122019301329942;0.1678222764254342;10.896346362966055;0.8373956528985627;0.015566353995210759;0.01564195163351866;-2.466981592618815e-06;-1.300001644244657;1.2839548989289933
40.999992;0.13224461043928418;-0.0013696326976251698;-0.010337838542155309;0.18908505909496465;1.410425073816208;0.16614979774469818;11.897695324024438;0.8371027665123918;0.015563591521883031;0.015642857805718377;-2.409075631472609e-06;-1.3000016809424244;1.2841348701691917
40.999993;0.1322672255638114;-0.0013696170701825673;-0.010337738400258305;0.18912159531500194;1.4106184360028373;0.16613689656719477;11.899216962982155;0.836804347373707;0.015560864283688986;0.01564381315188194;-2.3514192441570733e-06;-1.300001718766962;1.2843115541825827
40.999994;0.132289616257861;-0.0013696013021017783;-0.010337637674009761;0.18915862851666673;1.4108081898861888;0.1661246252638344;11.900904812663148;0.8365008964807932;0.015558173682800628;0.01564481872301582;-2.2939875531044413e-06;-1.300001757628896;1.2844851793854397
40.999996;0.1323117182554718;-0.0013695765171734386;-0.010337469111991624;0.18919590560675198;1.4109928993059382;0.16611205547127053;11.902750539942021;0.8361929453953227;0.015555519905751257;0.01564587238652328;-2.2367679078479664e-06;-1.3000017974441251;1.2846562053473325
41.0;0.13233346858740908;-0.001369653838018884;-0.010338072900706114;0.1892327321445905;1.411167632927342;0.16610126791066057;11.904744948644877;0.8358810320853208;0.015552902563016892;0.015646970895435246;-2.1797836937886384e-06;-1.30000183814163;1.2848251861472713
41.000008;0.13235480614520068;-0.001369677796236129;-0.010338272721836043;0.18926888543046724;1.4113309595422863;0.16609133668249418;11.90688020965586;0.8355657056213154;0.015550319482804132;0.015648110800552808;-2.1231133200277273e-06;-1.3000018796590282;1.2849926484583203
41.000024;0.13237572722826446;-0.0013711411962350642;-0.01034935395352421;0.18930304507022314;1.4114724705530315;0.16608131682826466;11.909149807786044;0.8352475369180291;0.015547765275375021;0.015649287611368436;-2.0668813135659107e-06;-1.3000019219538854;1.285159027399436
41.000056;0.13239610866461607;-0.0013726490039581533;-0.010360769697645137;0.18933317176369388;1.4115775714039784;0.16607124170251453;11.911547092406003;0.8349270929292948;0.015545232201479279;0.01565049561290614;-2.011228902067274e-06;-1.3000019650255459;1.2853246529158122
41.00012;0.13241590099037814;-0.0013742366318845094;-0.01037278748821123;0.18935495950319764;1.4116138410426868;0.16606113479485723;11.914064993198888;0.8346049165806364;0.01554271216732198;0.01565172831180687;-1.956297449606776e-06;-1.3000020088977817;1.2854897574733941
41.000248;0.13243424716550514;-0.0013800878036812653;-0.010417114564398068;0.18935952778120668;1.4115232303863514;0.16604801765572794;11.91669660466025;0.8342815796696855;0.015540198090320603;0.015652977684103214;-1.9022355535865605e-06;-1.3000020535813128;1.285654493833116
41.000504;0.13245210071994043;-0.0013892058176162554;-0.010486134633082712;0.18933315340825488;1.411191665983207;0.166029900165873;11.919435451572703;0.8339577334507987;0.015537684343954106;0.01565423338728646;-1.8491947858593256e-06;-1.3000020990715593;1.2858190281958155
41.001016;0.1324686585969526;-0.001403603897975152;-0.010595135269307413;0.1892492984879529;1.4104270222851152;0.166000780206909;11.92227528054173;0.8336340604799722;0.01553516605951219;0.01565548298719139;-1.7973015270330248e-06;-1.3000021453802189;1.2859836340747994
41.00204;0.13248412731814382;-0.0014184530622219432;-0.010707574595727581;0.18907149855192118;1.4089511319046797;0.16595666203050366;11.925209641680237;0.8333111708941965;0.015532638565452481;0.015656712039779367;-1.7466484944357998e-06;-1.3000021925712837;1.2861486565112787
41.004088;0.1325027231077721;-0.0014154462302004018;-0.010684641708116204;0.18877405229700764;1.406524308694268;0.16589156044224349;11.928232187944609;0.8329895243289512;0.015530098187770482;0.015657904225962582;-1.6973202484286137e-06;-1.3000022407628802;1.2863144442131607
41.006136;0.1325217781298283;-0.001388542103788236;-0.010480865483255539;0.18857562591213367;1.4048295584290844;0.16584748912107675;11.931337748897121;0.832669427104536;0.015527543154295324;0.015659042484509694;-1.649411732876787e-06;-1.3000022900758352;1.2864812834626742
41.008184;0.13254057342981765;-0.0013593545783289207;-0.010259786922334967;0.18844968364619144;1.4036741664344077;0.16581945829258984;11.934522242148468;0.8323511077787439;0.015524973671389119;0.01566011055606863;-1.6030194979696395e-06;-1.3000023405702466;1.286649286077261
41.01228;0.1325608265938794;-0.0013167514997559514;-0.009937091923109582;0.18828207211825532;1.4021766091791772;0.1657854794932131;11.937781020862914;0.8320347941739661;0.015522391617830247;0.015661094088920337;-1.5582282759498695e-06;-1.300002392225686;1.2868183974773115
41.016376;0.13257636053142818;-0.0012951146574895042;-0.009773267940459268;0.18822265415999165;1.401536794898338;0.16577156801588044;11.94110735028794;0.8317207426417177;0.015519800192998586;0.01566198118437498;-1.5151197651326442e-06;-1.3000024449724803;1.2869885722501173
41.020472;0.13258859815057433;-0.001289122045398909;-0.009727939085178846;0.18821789324822422;1.401335164661734;0.1657667439088298;11.944492351328094;0.831409246981713;0.015517204349816864;0.015662762518835322;-1.4737960377023147e-06;-1.3000024987247054;1.2871598976826286
41.024568;0.13259978786009194;-0.001290987526918417;-0.0097420545150955;0.18823914447852336;1.4013321764229407;0.165768029561223;11.947926722321672;0.8311006229853745;0.01551461130831393;0.015663430759702838;-1.434372893474912e-06;-1.3000025533719717;1.2873325569864815
41.028664;0.13260999952195823;-0.0012936573445340917;-0.009762266406805777;0.18827087091637412;1.4014111001904055;0.1657724448658786;11.951402541476043;0.8307951521493373;0.015512029061453044;0.01566397954461068;-1.396928037740039e-06;-1.3000026087501415;1.2875067334838797
41.036856;0.1326184290264024;-0.0012990825137405326;-0.009803389598228138;0.18830207548184166;1.4014989055646374;0.16577800189757746;11.954913316267422;0.8304930492545342;0.015509464156853758;0.015664403738785325;-1.361457240870213e-06;-1.3000026646401606;1.2876825640791907
41.045048;0.1326269010006201;-0.0012995187640375925;-0.009806724377979588;0.1883382634151751;1.4016190022027843;0.1657856994873707;11.958453227413369;0.8301945004753948;0.015506920979991668;0.01566470079127605;-1.3278776243946462e-06;-1.3000027208086082;1.2878601332582227
41.05324;0.1326346219483944;-0.0012997462502519549;-0.009808480350953322;0.18837373304791383;1.4017378004519183;0.16579452504488384;11.962017682072593;0.8298997042517842;0.015504402205239246;0.015664870879191665;-1.2960682871785652e-06;-1.3000027770436937;1.28803946492058
41.061432;0.1326415465871128;-0.0012996435866800763;-0.009807743538387379;0.18840781939966175;1.4018516166222597;0.1658044630071816;11.965604877012519;0.829608868726401;0.015501909641514478;0.01566491555838592;-1.2659318249148276e-06;-1.3000028331497646;1.2882205063846357
41.071432;0.1326476875944859;-0.001299522361944251;-0.009806869387224018;0.18844072759037808;1.4019627621495747;0.16581650006359216;11.96921550670903;0.8293221942728608;0.01549944472911439;0.01566483661225088;-1.2374336714593816e-06;-1.3000028889313975;1.2884030964704865
41.081432;0.1326530518917706;-0.0012995202531619;-0.009806898051515123;0.1884722194061642;1.4020703482585415;0.1658286274572753;11.972849821308927;0.8290398627674822;0.015497008262676845;0.01566463633760639;-1.2105844291505422e-06;-1.3000029442012806;1.288586944481293
41.091432;0.13265763412090723;-0.001299518022279603;-0.009806926843625424;0.18850265587708462;1.402178073919138;0.16584184047095507;11.97650486538174;0.828762012609343;0.01549460031502979;0.015664318259141705;-1.185391408473147e-06;-1.3000029988015656;1.2887717028206958
41.101432;0.13266141691123032;-0.001299662417351475;-0.009808064709174944;0.1885319458339187;1.402286114762267;0.16585612825145538;11.980174191236422;0.8284886528926646;0.015492221290673255;0.01566388673321241;-1.1618203637600235e-06;-1.3000030526049782;1.2889571322142277
41.111432;0.13266437942220352;-0.0012996602550214874;-0.009808093651527001;0.1885600278526858;1.402394771992858;0.16587145813257076;11.983848902862055;0.828219587231931;0.015489873362897255;0.015663346871453245;-1.1397909750046926e-06;-1.3000031054897787;1.2891432150807063
41.121432;0.13266650590202225;-0.0012998049296636361;-0.00980923160144017;0.18858679800774983;1.4025040595464353;0.16588777076111616;11.987517999527487;0.8279544706145938;0.015487560149275556;0.015662705561066716;-1.1191962967775863e-06;-1.3000031573402244;1.2893301332788798
41.131432;0.13266779245748483;-0.001299803271326072;-0.009809260555247104;0.18861219411445568;1.4026143518892213;0.16590499130128944;11.99116859741297;0.8276929337500817;0.015485284192373367;0.015661971903179955;-1.0999192617567807e-06;-1.3000032080817878;1.2895182306900574
41.141432;0.13266824650277403;-0.0012998020212025914;-0.009809289403583759;0.1886361496828978;1.4027258915160998;0.16592304058776078;11.994786661288286;0.8274346295707613;0.01548304554013611;0.015661156970250886;-1.0818399316182564e-06;-1.3000032576792864;1.2897080533275824
41.151432;0.13266788013487193;-0.0012999478894943986;-0.009810427001846323;0.18865862493566463;1.4028388616541416;0.1659418386549213;11.99835767746376;0.8271792185241817;0.015480843170339209;0.015660272878519642;-1.0648279631902117e-06;-1.3000033060956497;1.2899003399777702
41.161432;0.13266671111977696;-0.0012999476513230871;-0.009810455261113687;0.18867962575918046;1.4029535546065075;0.16596031496524757;12.001867472026616;0.8269264268524066;0.015478676660197836;0.015659331123205444;-1.0487306064567099e-06;-1.3000033532896011;1.2900959079137775
41.171432;0.13266476974343297;-0.0012999480467105516;-0.009810483027128282;0.18869913029975713;1.4030700637063682;0.1659804226872847;12.005302747724363;0.8266761641564073;0.015476546235008005;0.015658342370727413;-1.03339011417165e-06;-1.3000033992482931;1.2902955647970709
41.181432;0.13266209740802215;-0.0012999492249199907;-0.009810510158865197;0.18871710567795205;1.4031885863798352;0.16600113504378136;12.008651423653786;0.8264285346526697;0.015474451988944447;0.01565731788591555;-1.0186832708309353e-06;-1.3000034439851682;1.290500053723587
41.191432;0.13265873843883286;-0.001300098000452982;-0.009811645511263746;0.18873348743002594;1.4033092421620352;0.16602242665407874;12.011903506817271;0.8261837264160717;0.015472393634877008;0.015656270550735433;-1.0045427214043745e-06;-1.3000034875042175;1.290709982567015
41.201432;0.1326547380486148;-0.0013001012482043084;-0.009811671024385044;0.18874822670846758;1.4034323925520371;0.16604426558284713;12.015051375941082;0.8259419269718958;0.0154703708740201;0.015655215212699032;-9.909463639901278e-07;-1.3000035297843;1.2909258144215208
41.211432;0.13265014663947416;-0.001300105738723077;-0.009811695622464825;0.18876123840943027;1.4035582862920828;0.1660666159290361;12.018089612441832;0.8257033445782219;0.015468382884144384;0.01565416787522874;-9.77886513303161e-07;-1.3000035707974216;1.2911479376604151
41.221432;0.13264501553082061;-0.0013002582104153296;-0.009812828289010514;0.18877242673696698;1.4036872590236247;0.16608943245139718;12.021015033841927;0.8254682658897502;0.01546642685775499;0.015653143602211216;-9.653428955778266e-07;-1.3000036105339718;1.2913767148175943
41.231432;0.13263938366789418;-0.0013002654461030305;-0.009812851105827199;0.18878172575315721;1.403819950371045;0.1661126537536859;12.023825732290183;0.8252370653033833;0.015464497497890044;0.01565215527056669;-9.532853839312934e-07;-1.3000036490123212;1.291612464668104
41.241432;0.1326332753679465;-0.0013002741384847347;-0.00981287310023213;0.18878906368569878;1.4039568374757412;0.16613620753523783;12.026520302142153;0.8250101679287302;0.01546258761422541;0.015651213976326805;-9.416945159928534e-07;-1.3000036862755875;1.2918554635668666
41.251432;0.13262671104948812;-0.0013002843416859923;-0.009812894301736928;0.18879440128816857;1.4040983413724628;0.16616002739830849;12.029098407701577;0.824787975046843;0.015460688911754422;0.015650329641311113;-9.305556169976722e-07;-1.3000037223851466;1.2921059930165202
41.261432;0.13261971189087426;-0.001300442771465777;-0.00981402370428724;0.1887977009052241;1.4042446757405536;0.16618406091487614;12.03156059855059;0.8245707815694795;0.01545879308337585;0.015649510333782868;-9.198313066112989e-07;-1.3000037574021006;1.2923643060852132
41.271432;0.13261229562332724;-0.0013004562474777852;-0.009814043370483813;0.1887989461267165;1.4043963287494365;0.1662082504486158;12.033907192308519;0.8243587748337589;0.015456892530240778;0.015648760824377092;-9.094616911505897e-07;-1.3000037913588645;1.292630518438904
41.281432;0.13260447746968712;-0.0013004715483820365;-0.009814062328402108;0.18879807085050798;1.404553776284184;0.16623251653753443;12.036138221364832;0.8241521392971517;0.01545497997288039;0.01564808292463153;-8.99384576663581e-07;-1.3000038242513472;1.292904584074756
41.291432;0.13259627802775906;-0.0013004888224216508;-0.009814080629355957;0.18879499402906236;1.4047176405533974;0.16625676553090202;12.038254708556764;0.823951173232734;0.015453047768893042;0.01564747791187602;-8.895529401286102e-07;-1.3000038560576868;1.2931863279815543
41.301432;0.13258772736442062;-0.0013005081921340002;-0.009814098311076247;0.1887896262474563;1.4048883820083784;0.16628089153377879;12.04025923950065;0.8237562903021588;0.015451087760503742;0.015646948367196566;-8.799675951362112e-07;-1.300003886749384;1.2934754356944846
41.311432;0.1325788629600034;-0.0013006763587212228;-0.009815224384684369;0.18878187136615704;1.4050661240746196;0.1663047680206225;12.042154487996632;0.8235678910740731;0.015449091659774853;0.015646498060573995;-8.706895964310023e-07;-1.3000039162830623;1.2937714909340159
41.321432;0.13256972504226752;-0.0013007000099741792;-0.009815240920214808;0.18877166694845793;1.4052510303676637;0.16632825720305902;12.043941666120848;0.8233862388622876;0.01544705180555305;0.015646130366938106;-8.617967288474282e-07;-1.3000039445971854;1.294074097085632
41.331432;0.1325603502903357;-0.001300725671183705;-0.009815256920808509;0.1887589402971592;1.4054429803850568;0.16635123088151776;12.045620361460509;0.8232114273970185;0.01544496175358495;0.01564584610168976;-8.533414173088336e-07;-1.3000039716239788;1.2943829615924722
41.341432;0.13255076866830678;-0.0013007531475650307;-0.009815272381852773;0.18874365330209014;1.4056418541309519;0.16637357901604907;12.04718872027454;0.8230434077105336;0.015442816221581028;0.015645642496820798;-8.453454744905789e-07;-1.3000039973023816;1.2946978690956024
41.351432;0.1325410040098704;-0.0013007821918466444;-0.009815287260894848;0.18872579319808203;1.4058475290806927;0.16639520993995424;12.048644063100326;0.822882062399322;0.015440610529353034;0.0156455146525534;-8.378016916231495e-07;-1.3000040215812436;1.2950185453246155
41.361432;0.13253107301200998;-0.001300959183125864;-0.009816410462935113;0.1887053641314532;1.4060599004742413;0.1664160540147376;12.049984445927652;0.8227273100889831;0.015438339649805035;0.01564545817718863;-8.306694081183046e-07;-1.300004044432489;1.295344522620937
41.371432;0.132520986166303;-0.0013009905821735053;-0.009816423924187303;0.18868242361188067;1.4062791562510493;0.1664360675074862;12.05121001855265;0.8225791517824956;0.01543599795148468;0.015645470398784698;-8.238713666446612e-07;-1.300004065884013;1.295675113637583
41.381432;0.1325107501128224;-0.0013010227894098153;-0.009816436504791054;0.18865701775252114;1.4065052606211863;0.16645523175928115;12.052322932714363;0.8224376344152057;0.015433580388830203;0.01564554932183654;-8.172915758628367e-07;-1.300004086029896;1.2960094249917637
41.391432;0.13250036473694302;-0.0013010555750994368;-0.009816448091156357;0.1886292074043846;1.4067381149737952;0.16647354974573686;12.053325561781211;0.8223028048103608;0.015431083326530091;0.015645691469849985;-8.107868309376405e-07;-1.3000041049974371;1.2963463352347937
41.401432;0.13248982114457003;-0.0013010887255038791;-0.009816458597904264;0.18859906696389608;1.4069774923718983;0.166491040684346;12.054218475251648;0.8221746952516238;0.015428503938334195;0.015645890649083723;-8.042182230193309e-07;-1.3000041229107606;1.2966844904873338
41.411432;0.1324791076414582;-0.0013011220594979704;-0.009816467966996457;0.18856670249408106;1.4072231035930638;0.16650772970762281;12.055000286508122;0.8220533222444049;0.015425839372613815;0.015646139095692107;-7.974693199109462e-07;-1.3000041398857984;1.2970223933871368
41.421432;0.13246822265081462;-0.0013011554333382026;-0.009816476144984246;0.18853225784009456;1.4074745623864;0.16652363444626903;12.055668960182208;0.8219386887633917;0.01542308654383271;0.015646429557025953;-7.904326149587697e-07;-1.3000041560375701;1.2973585782333836
41.431432;0.13245718881131474;-0.001301335352649475;-0.009817592046497283;0.18849589157465604;1.4077312356478795;0.16653875874913363;12.056223150993594;0.8218308008988251;0.01542024261595319;0.015646755712391113;-7.829901857773735e-07;-1.3000041714706796;1.2976917599152853
