time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.441432;0.13244605625820344;-0.0013013683826418397;-0.009817597635294373;0.1884577898084402;1.4079925466660546;0.16655310057706318;12.05666394038651;0.8217296785560134;0.015417305573279421;0.01564711101496246;-7.750132217220014e-07;-1.3000041862709324;1.2980208435053262
41.451432;0.132434888743793;-0.0013014010161179566;-0.009817601807482257;0.18841810333048173;1.4082576921727674;0.1665666679753839;12.056996309853513;0.8216353360792766;0.015414273604811016;0.015647488204991917;-7.663738036201871e-07;-1.300004200511369;1.298344874191632
41.461432;0.13242374660486553;-0.0013014331177177226;-0.009817604471172173;0.18837699968562882;1.4085260526078827;0.1665794960922252;12.057228407268607;0.8215477547284976;0.01541114369135516;0.015647880865556758;-7.56950199093602e-07;-1.3000042142560468;1.2986630454924262
41.471432;0.13241268281421065;-0.0013014645568708656;-0.009817605541801678;0.18833466230267928;1.4087971390293126;0.16659165503672732;12.057369177940377;0.8214668595175116;0.015407911279766505;0.015648285644516344;-7.466299238992091e-07;-1.3000042275605066;1.2989746725708582
41.481432;0.1324017444990643;-0.0013014951895914666;-0.009817604950438926;0.18829127525135061;1.4090704310582962;0.16660323679005254;12.057426113631923;0.8213924767898284;0.015404571238105362;0.015648702401394047;-7.353158624279129e-07;-1.3000042404748595;1.2992791118032665
41.491432;0.13239097319863202;-0.0013015248520815742;-0.009817602640165719;0.18824701547098596;1.4093451912540822;0.16661433490043073;12.057404073010726;0.8213243121706377;0.015401119374213719;0.015649131965718304;-7.229182709573221e-07;-1.3000042530456517;1.2995758244789692
41.501432;0.13238040747999802;-0.0013015533734734778;-0.009817598555030763;0.18820206507824416;1.4096204497808091;0.16662503552798016;12.057306467100998;0.8212620416160021;0.0153975538105733;0.015649574260597956;-7.093357059422948e-07;-1.3000042653165853;1.2998645787898049
41.511432;0.13237008121693924;-0.0013017272406487923;-0.009818701603276515;0.18815660662262632;1.4098950546214788;0.16663541859271655;12.057137973097552;0.8212054602960353;0.015393875256229176;0.015650028265899393;-6.944534679573841e-07;-1.30000427732906;1.3001454872172924
41.521432;0.1323600218676809;-0.0013017530501700546;-0.009818693730213424;0.18811084515011248;1.4101680577666709;0.1666455656690102;12.056905252618098;0.8211545357478776;0.015390086755801898;0.0156504921979126;-6.78157055895865e-07;-1.3000042891214196;1.3004187479058305
41.531432;0.1323502600572582;-0.0013017773649659742;-0.00981868381147019;0.18806494288483103;1.4104384208742484;0.16665556689068528;12.056615127244767;0.8211093600663774;0.015386194196005695;0.01565096315676511;-6.603377589446413e-07;-1.3000043007275852;1.30068435092767
41.541432;0.13234084013338246;-0.0013018001298204915;-0.009818671733571252;0.18801905793559337;1.4107054092427083;0.16666552032766954;12.056273301375922;0.821070111270081;0.015382207696976333;0.01565143721179236;-6.408969685469496e-07;-1.300004312170376;1.3009420262802451
41.551432;0.13233182245878866;-0.001301821303092052;-0.009818657362340274;0.18797333524128312;1.410968533372487;0.16667553077358946;12.05588475494188;0.8210370599886622;0.015378142396616725;0.015651910024974652;-6.197603834785405e-07;-1.3000043234529652;1.3011913888717657
41.561432;0.13232328231938417;-0.0013018408551706846;-0.00981864053608989;0.18792789489580403;1.4112274906799829;0.1666857061920044;12.055453873649554;0.8210105715706666;0.015374017067038422;0.015652377722382378;-5.968856966356416e-07;-1.3000043345626364;1.3014320802941242
41.571432;0.1323153019179121;-0.0013018587625864507;-0.00981862106723819;0.1878828213185338;1.411482113907345;0.1666961447782322;12.054983424236084;0.8209910840950528;0.01536985193934123;0.015652837739893847;-5.722515154258711e-07;-1.3000043454864834;1.3016638296090268
41.581432;0.13230795211493693;-0.0013018750029552177;-0.009818598748202251;0.1878381685473496;1.4117322971970545;0.16670692120215405;12.054473718513536;0.8209790609638636;0.015365667438392327;0.015653288914554853;-5.458426891723019e-07;-1.3000043562248238;1.3018864797545837
41.591432;0.13230128206943106;-0.0013018895524990247;-0.009818573374578837;0.18779396927882286;1.4119779037235745;0.16671808560606557;12.053922943899922;0.8209749128767578;0.015361483129716033;0.015653730150783796;-5.176464711582355e-07;-1.3000043667892316;1.302099985804388
41.601432;0.13229532646830441;-0.0013019023860216849;-0.009818544777109101;0.18775022755265022;1.412218719343662;0.16672967652705692;12.053328486088878;0.8209789535777825;0.015357316516419719;0.015654157887090903;-4.876587622455356e-07;-1.3000043771835998;1.3023043803216594
41.611432;0.13229011162927137;-0.0013020601297614087;-0.009819621822297621;0.1877069035916199;1.4124544230228986;0.16674172958083355;12.05268887737635;0.8209914396005391;0.015353182344182823;0.015654564201456705;-4.5589804211397314e-07;-1.3000043873776366;1.3024997623809682
41.621432;0.1322856534688917;-0.0013020695069878112;-0.009819586497082129;0.1876639747937814;1.412684921281687;0.16675427233004228;12.052005642338926;0.8210126320826984;0.015349092351192367;0.015654937138269796;-4.2242077665804973e-07;-1.300004397289181;1.3026862863445112
41.631432;0.13228195844683843;-0.0013020771959040998;-0.009819547775606457;0.18762141489566186;1.412909951149973;0.16676732703901348;12.051283794378563;0.8210428091999606;0.015345054957667453;0.01565526247495025;-3.8731887115684984e-07;-1.3000044067943812;1.3028641079447603
41.641432;0.13227903118865786;-0.0013020832496711098;-0.009819505671324906;0.18757923159478582;1.413129391264574;0.1667809259791682;12.050530773804125;0.8210822121542185;0.015341075053594782;0.01565552549727816;-3.506912611708667e-07;-1.3000044157602808;1.3030333106961105
41.651432;0.13227688360628662;-0.001302087711571712;-0.00981946022330386;0.18753743956007202;1.4133432748558226;0.16679511470864938;12.049755237342856;0.8211309563992545;0.015337154454747646;0.01565571208567952;-3.1261867598654204e-07;-1.3000044240767903;1.303193804809986
41.661432;0.13227553573934978;-0.001302090592880689;-0.00981941152468078;0.1874960565445781;1.413551794014323;0.16680994565521406;12.04896588002244;0.8211890084667408;0.01533329329374195;0.015655808792993213;-2.7315647238178655e-07;-1.300004431679449;1.303345300917218
41.671432;0.13227500973117626;-0.001302091888197892;-0.009819359737035764;0.1874551071908627;1.4137551651438693;0.16682547712596854;12.048169703464277;0.8212562726065286;0.015329491427170135;0.015655802847289173;-2.3232276975530213e-07;-1.300004438549299;1.3034874810522412
41.681432;0.13227532712339102;-0.001302091612441812;-0.009819305085243948;0.18741461929290973;1.4139534997891796;0.16684177022641436;12.047370880016164;0.8213326648446995;0.015325748740812484;0.015655683353665257;-1.9009032972513679e-07;-1.300004444683994;1.3036202025741643
41.691432;0.13227650793605208;-0.0013020898003558489;-0.009819247822168501;0.1873746204544643;1.4141468279127283;0.16685888106831032;12.046570867782423;0.82141806658249;0.015322064827367962;0.015655443317885;-1.4640755260979335e-07;-1.3000044500788117;1.3037435406078919
41.701432;0.1322785632450463;-0.001302086465375524;-0.009819188167459383;0.1873351446006976;1.4143352186111098;0.1668768559392564;12.045768940408985;0.8215122490423102;0.015318438886234045;0.015655080613458758;-1.0123344053544685e-07;-1.300004454751193;1.3038576919160838
41.711432;0.13228148573246062;-0.0013020815820587552;-0.009819126271276032;0.18729623790356123;1.414518796893091;0.16689572476055092;12.044962425087123;0.8216148880923942;0.015314870331747124;0.015654596226397362;-5.4576832689185074e-08;-1.3000044587730364;1.3039628568445405
41.721432;0.1322852544319644;-0.0013020751159920892;-0.009819062224752444;0.1872579550349494;1.414697601674383;0.16691548736117442;12.044146542340057;0.8217255960455914;0.01531135983083497;0.015653990806210747;-6.533188053567767e-09;-1.3000044622503892;1.3040592659541825
41.731432;0.13228985027041845;-0.0013020670631178743;-0.009818996080373283;0.18722035351924285;1.414871506568982;0.16693610355411198;12.043314467942547;0.8218438857922861;0.015307909629690765;0.015653261982777462;4.2718524923811985e-08;-1.3000044652676348;1.3041473415899998
41.741432;0.13229526246036466;-0.001302057459956993;-0.009818927863668404;0.18718348997546996;1.4150402903870842;0.16695749801308074;12.042458164358624;0.8219691461251537;0.015304523476966356;0.015652403987942973;9.295743758659213e-08;-1.3000044678572409;1.3042277459337783
41.751432;0.13230148406212985;-0.0013020463480535956;-0.009818857596205877;0.1871474162951641;1.415203671783782;0.16697957499652671;12.04156901360162;0.8221006840507541;0.015301206744153984;0.015651409746707784;1.4396116191508024e-07;-1.300004470002732;1.3043012981577946
41.761432;0.13230850629474078;-0.001302180363200423;-0.009819894306590348;0.18711217067380748;1.4153612094361283;0.16700223461953104;12.040637745071782;0.8222377804723515;0.015297965610695989;0.015650273093034274;1.9552316805774575e-07;-1.3000044716574055;1.3043689528833258
41.771432;0.13231631465441107;-0.001302166155572502;-0.00981982011970574;0.18707781903146703;1.4155125976013678;0.16702538747477463;12.039655268871725;0.8223797352266791;0.015294805667810009;0.015648989262973097;2.474378169018345e-07;-1.3000044727647424;1.3044317907723644
41.781432;0.13232488643239346;-0.0013021502794602544;-0.009819744133923268;0.18704440362024732;1.4156572844147939;0.16704895732546216;12.038614468860516;0.8225259201083082;0.015291731791659949;0.01564755485522795;2.9947863720310284e-07;-1.3000044732511709;1.3044909034583068
41.791432;0.13233419049664524;-0.0013021326588065374;-0.009819666494186932;0.18701197718641105;1.4157947521635486;0.16707286555000564;12.037510536832665;0.8226757816903391;0.015288748993417546;0.015645967849456963;3.5140199865370644e-07;-1.300004472993767;1.3045472633603592
41.801432;0.1323441923886376;-0.001302113244455156;-0.00981958736276533;0.18698059131558567;1.4159245087902115;0.16709702026197537;12.036339496431085;0.82282876030648;0.015285863114315127;0.015644226547923284;4.029598143840635e-07;-1.3000044718096684;1.304601655347847
41.811432;0.1323548607772168;-0.0013020920220454793;-0.009819506898011796;0.18695029717886738;1.416046141157603;0.1671213243374755;12.035097691776723;0.8229842395337336;0.015283081108386389;0.015642327698756325;4.5390698779307705e-07;-1.3000044694806907;1.3046546097995744
41.821432;0.13236616912559523;-0.0013020690075106107;-0.009819425228828038;0.1869211423650587;1.4161592764864899;0.16714568686495856;12.033782584453704;0.8231415791608866;0.015280411034251117;0.015640265753113454;5.040034283754883e-07;-1.3000044657764032;1.3047063344705108
41.831432;0.13237809277330898;-0.0013020442373662471;-0.009819342447780275;0.18689316016349874;1.416263576240439;0.16717003536291405;12.032392108756973;0.8233001595500776;0.015277862030765256;0.015638033981865997;5.530080137932466e-07;-1.300004460457281;1.3047567739106258
41.841432;0.1323906037069656;-0.0013020177659473892;-0.009819258646133344;0.18686636795433748;1.4163588195417764;0.1671943276813776;12.030923392491117;0.8234594091675049;0.015275443981988704;0.015635626390622354;6.006859405985954e-07;-1.3000044532774524;1.3048058232225364
41.851432;0.1324036717543707;-0.0013019896471186151;-0.009819173954216324;0.18684078091347917;1.416444956232331;0.16721855077736197;12.029373389068327;0.8236188348180377;0.015273166699935383;0.01563303955397459;6.468416738193326e-07;-1.3000044440039755;1.3048535233670473
41.861432;0.1324172736618479;-0.001301959907878384;-0.009819088534710035;0.18681642375179075;1.416522069663884;0.1672427084497461;12.027740179654996;0.8237780525179393;0.015271039048405344;0.01563027425559266;6.913521813843166e-07;-1.300004432441433;1.3049000820602243
41.871432;0.1324313951958682;-0.0013019285581881976;-0.009819002551415035;0.1867933356133848;1.4165903147570775;0.167266811916894;12.026022659927413;0.8239367758198305;0.01526906815373138;0.01562733651324858;7.341737182369486e-07;-1.3000044184331137;1.3049457541285185
41.881432;0.1324460207444258;-0.0013018956196089318;-0.00981891615025774;0.18677157056330992;1.4166498921755608;0.16729087573362408;12.024218877985378;0.824094746085418;0.015267259365569115;0.015624237065723207;7.753227262833819e-07;-1.3000044018417887;1.3049907638815725
41.891432;0.1324611238062512;-0.0013018611245992082;-0.009818829451513645;0.18675119199628773;1.4167010370945756;0.1673149094490266;12.022325337998637;0.8242516836135897;0.015265617464745055;0.015620989502197306;8.148494571826307e-07;-1.3000043825442429;1.305035348209027
41.901432;0.1324766672046232;-0.0013018250925820542;-0.00981874255436401;0.18673226371484594;1.4167440308440082;0.1673389114754189;12.020338136016951;0.8244073247067638;0.015264147580422764;0.015617608173729862;8.528150104840065e-07;-1.3000043604449336;1.3050798218497752
41.911432;0.13249260149311906;-0.0013017875032499693;-0.00981865555434541;0.18671483603838498;1.4167792823489742;0.16736287510068798;12.01825455991945;0.8245614814817315;0.015262854455928678;0.015614106469568286;8.892729421986009e-07;-1.300004335481633;1.305124618696225
41.921432;0.13250885618953198;-0.0013017482771985906;-0.009818568559209219;0.1866989313268655;1.416807393490245;0.16738678684886152;12.016073946444747;0.8247140498034908;0.015261741329727078;0.015610496515714943;9.242714172131619e-07;-1.3000043076093093;1.3051703266933214
41.931432;0.13252533857202364;-0.00130170728322682;-0.009818481693715598;0.18668454285671443;1.4168290928342353;0.16741060438407693;12.01379733256949;0.8248650040302036;0.015260809941566252;0.01560679079134289;9.578718508056494e-07;-1.3000042767835198;1.305217683149033
41.941432;0.1325419467936955;-0.0013016643629204802;-0.00981839509270498;0.18667164285501253;1.416845114727245;0.1674342437368431;12.011427297659624;0.8250144008994724;0.015260060817351742;0.015603003141371525;9.901351645413673e-07;-1.3000042429690912;1.305267505969841
41.951432;0.13255858758244146;-0.0013016193471466727;-0.009818308893346669;0.1866601820995981;1.416856165436822;0.16745759442989316;12.008969136680806;0.8251623498262022;0.015259492811771328;0.01559914794997087;1.021088106000839e-06;-1.3000042061618495;1.305320619670486
41.961432;0.13257518343777258;-0.0013015720771081484;-0.009818223243756377;0.18665008374843997;1.4168629865819853;0.16748053826044657;12.006431556821429;0.8253089605768227;0.015259102597275606;0.015595239783636167;1.0507295656856128e-06;-1.300004166391914;1.3053778308766089
41.971432;0.13259166798666994;-0.001301522437312937;-0.009818138309915417;0.18664124746942143;1.4168664244427422;0.16750295964667014;12.003825741379025;0.8254543141586993;0.015258884830463134;0.015591294053057318;1.079062892066516e-06;-1.3000041237122002;1.3054398832834921
41.981432;0.1326079831521104;-0.0013014703691312107;-0.00981805426133919;0.18663355505435059;1.4168674138959922;0.16752475412703688;12.001164131096756;0.8255984587993358;0.015258832723136986;0.015587327196490886;1.106118207589651e-06;-1.3000040781906992;1.3055073829348465
41.991432;0.13262407756974362;-0.0013014158524606641;-0.009817971261424458;0.18662686260693437;1.4168668672872309;0.16754582958713038;11.998459584458526;0.8257413981567953;0.015258938398159942;0.015583355860349788;1.1319573809461963e-06;-1.3000040298945168;1.30558079737512
41.999992;0.13263990148314334;-0.0013013588761013413;-0.009817889468375415;0.18662099660408574;1.4168655683161766;0.16756610515169373;11.995723964967409;0.825883098815097;0.015259193347059307;0.015579394926928876;1.1566523771180006e-06;-1.300003978864831;1.3056605132427384
41.999992;0.1326493431093119;-0.0013609062763102516;-0.01026905625087364;0.18633477976197643;1.4148040496992424;0.16595951974942086;12.992966503075785;0.8260235600602805;0.015259589615236746;0.01557545527022708;1.1802484985846256e-06;-1.3000039251138953;1.3057469153250134
41.999993;0.13266447786383848;-0.0013607158635663393;-0.010268006413729236;0.1863302976327712;1.4148055482670672;0.16597803819836934;12.990193526970753;0.8261628493634642;0.015260120665769124;0.01557154348079026;1.2027436684629371e-06;-1.3000038686464899;1.3058404629541995
41.999994;0.13267919465623515;-0.001360788646278221;-0.010268969003124283;0.18632561962623834;1.4148049264124656;0.1659956425198198;12.987410023642425;0.8263010365433413;0.01526078089401044;0.015567664068868508;1.2240975048062959e-06;-1.3000038094662758;1.3059416495039324
41.999996;0.13269344237435124;-0.0013606845923487317;-0.010268617248628537;0.18632059808860893;1.414803175210769;0.16601232030242039;12.984622033291734;0.8264381622112609;0.015261564811177292;0.015563821861893996;1.2442538336163264e-06;-1.30000374755853;1.3060508423499626
42.0;0.13270716880099265;-0.001360550213303304;-0.010268060198462572;0.186315055624468;1.414801010617345;0.1660280574601435;12.981838088718833;0.8265742948689081;0.015262466866202536;0.015560022188960626;1.2631447130233564e-06;-1.3000036828949335;1.3061681619251737
42.000008;0.13272032561119465;-0.0013604955381906197;-0.01026813069770092;0.1863082427605779;1.4147947201166295;0.1660418310059516;12.97906897837956;0.8267095323613283;0.01526348151614831;0.015556268954043027;1.2806863570206098e-06;-1.300003615474972;1.3062935164236817
42.000024;0.13273287157070254;-0.0013604566308087031;-0.010268345486376765;0.18629900226136462;1.4147772864378583;0.1660546052237444;12.976326684208164;0.8268439229308816;0.015264602791810045;0.015552562927058158;1.2967944963947086e-06;-1.3000035453541756;1.3064267317939815
42.000056;0.13274483390911127;-0.0013618641748533193;-0.010279519467335501;0.18628524547910588;1.414733631320117;0.16606633325840175;12.9736231872857;0.8269774386291439;0.015265823319106244;0.015548901587527602;1.3113893574227506e-06;-1.3000034726262566;1.3065676404678148
42.00012;0.13275618538780837;-0.001364627205288242;-0.010300963771515612;0.18626308288420299;1.414635271578565;0.1660739653628233;12.970969489282917;0.827110015970615;0.01526713437768048;0.015545280198726938;1.3243752710945754e-06;-1.30000339738952;1.3067161270092487
42.000248;0.1327659682697856;-0.0013701716452238903;-0.010343534255901003;0.1862230673975301;1.414421247322772;0.16607846716956737;12.968375314525082;0.8272415698869281;0.015268527935678098;0.015541693333810374;1.335633456759292e-06;-1.3000033197332752;1.306872149832278
42.000504;0.1327752182297866;-0.0013786662608589976;-0.010408423507434423;0.18615279795902864;1.4139865096564572;0.1660748324017818;12.965849748401084;0.8273719669132217;0.015269998442342921;0.015538135475530769;1.345041135477998e-06;-1.3000032397377248;1.3070356714725309
42.001016;0.13278309574793448;-0.0013912223988553907;-0.010504099442599757;0.18602602390094777;1.4131409023831236;0.1660600717027556;12.963402112165673;0.8275010093209437;0.015271542273998379;0.015534600797104043;1.3524942697194313e-06;-1.300003157472646;1.307206568852101
42.00204;0.13279088737104805;-0.0014038545635071025;-0.010600315052449032;0.18580892643143884;1.4116140637631327;0.16602719257674045;12.961041614491732;0.8276284591459792;0.01527315593100718;0.015531083775788521;1.3579153126109202e-06;-1.3000030730083905;1.3073846719540752
42.004088;0.13279983007166193;-0.00139991820451733;-0.010571084894529854;0.18547274043024622;1.4091743141056223;0.1659721981671911;12.958776256812058;0.8277540842796917;0.015274835107304735;0.015527580553556004;1.3612491557213427e-06;-1.3000029864446454;1.3075698445396005
42.006136;0.13281127726655326;-0.0013745320787194766;-0.010379390896251882;0.1852357456342213;1.407457094650164;0.16593610163369707;12.956612962770302;0.827877697619172;0.015276575224401208;0.015524089617281559;1.36246257432025e-06;-1.3000028979313032;1.3077619707187713
42.008184;0.13282041132145794;-0.00134572858234459;-0.010161998189870403;0.1850666916147974;1.4062761932695127;0.16591293375257463;12.954558530695241;0.8279991868518274;0.015278372170242598;0.015520611280272349;1.3615460778434229e-06;-1.3000028076693295;1.3079609317338687
42.01228;0.13283203258532755;-0.001304270454744486;-0.009848686817112135;0.1848590459336649;1.4047738698903283;0.1658817354346734;12.952620021919513;0.8281185090631461;0.015280221844365375;0.015517146879334974;1.3585013820638169e-06;-1.3000027158921172;1.3081666288481986
42.016376;0.13283899916318262;-0.001283730579076596;-0.009693878303115522;0.18475643177876305;1.4041110929967575;0.1658675443803337;12.950804857004284;0.8282356383040055;0.015282119061234748;0.015513698992876673;1.3533255667382413e-06;-1.300002622831712;1.3083789635774046
42.020472;0.13284268095337975;-0.0012781757005250899;-0.009652580495161068;0.18470690582312635;1.4038795935308839;0.16586238963661618;12.949120805381492;0.8283505235277561;0.015284057176482546;0.015510272109463798;1.3460149236846505e-06;-1.3000025286905361;1.3085977959659376
42.024568;0.13284528326592576;-0.0012785302792828756;-0.009655999601568018;0.1846830149313787;1.4038476485015279;0.16585929271710767;12.94757580863429;0.8284631010610101;0.01528602857216492;0.01550687182761872;1.336577976099074e-06;-1.3000024336303904;1.3088229890859857
42.028664;0.132847113013208;-0.0012824976481705635;-0.009686747993415993;0.1846697196955776;1.4038976182274001;0.1658562672951674;12.94617807604556;0.8285733623706911;0.01528802544794445;0.015503502914064991;1.3250553853945309e-06;-1.300002337777585;1.3090544926374528
42.036856;0.13284718329972414;-0.0012861259855784023;-0.009715018537918495;0.1846566400243567;1.4039607994922165;0.16585331735918746;12.944936169692577;0.8286814414587546;0.01529004021093766;0.015500168498709279;1.3115475229419952e-06;-1.3000022412416432;1.3092923267874896
42.045048;0.1328476231236601;-0.0012877174782826028;-0.00972781953616626;0.18464913171077058;1.4040543091132935;0.16585043829005613;12.943858261650727;0.8287876572748252;0.015292064799480773;0.015496870931960555;1.296230055954614e-06;-1.3000021441378884;1.3095364771956641
42.05324;0.1328474786965378;-0.0012879889469900043;-0.009730642851110131;0.18464201560265667;1.4041480944422138;0.16584762697459696;12.94295066207406;0.828892478053017;0.015294089515525121;0.015493613038473197;1.2793702151837844e-06;-1.3000020466078097;1.309786812143209
42.061432;0.13284676840929718;-0.001287783117016589;-0.009729859302665898;0.1846347275233787;1.4042365955002996;0.16584288714705725;12.94221698994496;0.8289964300819112;0.01529610264880725;0.015490399064017385;1.261341384038232e-06;-1.3000019488431522;1.3100430549525786
42.071432;0.13284543345219751;-0.0012861493148769094;-0.00971828293667323;0.1846273527980317;1.4043201156540748;0.16583721488522052;12.941658693364676;0.8291000072219042;0.015298091625695084;0.015487235054636513;1.242590919817675e-06;-1.300001851094917;1.3103047786118864
42.081432;0.13284360019908098;-0.0012860439268132335;-0.009718259188830645;0.18462019852704548;1.404398947016639;0.16583058379825938;12.941275920081747;0.8292036415852652;0.015300045053940064;0.015484128485530008;1.2235772000571702e-06;-1.3000017536465824;1.310571385587037
42.091432;0.13284120185820136;-0.0012859389481441532;-0.00971823726288389;0.18461348880668063;1.4044749460978174;0.16582294693097252;12.941068309864267;0.8293077338663096;0.015301953612211499;0.015481088138171097;1.2047288209063437e-06;-1.3000016567813364;1.3108420960094767
42.101432;0.13283824074357456;-0.0012859810453549555;-0.009719326017451999;0.18460723301843945;1.4045474890476157;0.1658142464278075;12.941036153273428;0.8294126670033729;0.015303809614409516;0.015478125130490874;1.1864249964594307e-06;-1.3000015607667892;1.3111160005052032
42.111432;0.1328347334450628;-0.0012858769151548827;-0.009719307700963055;0.18460149212787771;1.40461597772293;0.165804422623645;12.9411808906883;0.8295187839755027;0.015305607151409025;0.015475253368136838;1.1689809884958673e-06;-1.3000014658484784;1.3113921886337119
42.121432;0.13283070867902388;-0.0012857731352075741;-0.00971929115680108;0.18459630604162822;1.404679485803272;0.16579341749024068;12.94150389002161;0.8296263800344285;0.015307342812667208;0.01547248749069537;1.1526415022279874e-06;-1.3000013722448802;1.3116699218545858
42.131432;0.13282620334107717;-0.0012858162853874094;-0.009720385233575966;0.1845917066278874;1.4047370916717468;0.1657811686648583;12.942004908795392;0.829735724324135;0.015309015710068832;0.015469840244296588;1.1375840355026096e-06;-1.3000012801422711;1.3119486966540985
42.141432;0.13282126285811546;-0.00128571306110219;-0.009720372195572594;0.18458774685414078;1.4047881071244412;0.16576760134523258;12.942681652989476;0.8298471003201053;0.015310626810382099;0.015467322234124371;1.1239317635550053e-06;-1.3000011896964077;1.3122280893515041
42.151432;0.13281593563459246;-0.001285610105821775;-0.009720360919054068;0.18458444689045508;1.4048316846773095;0.16575262797177343;12.943529560334644;0.8299608238780735;0.015312178127357223;0.015464942958798373;1.1117663134881427e-06;-1.300001101042145;1.3125075823466998
42.161432;0.13281025928138573;-0.0012856540898966563;-0.009721460249227556;0.1845818088751991;1.4048671766300134;0.16573615888954027;12.944541146223026;0.8300772025913596;0.015313671684891705;0.015462710740527467;1.1011231330430952e-06;-1.3000010143030671;1.312786525834664
42.171432;0.13280424838904295;-0.0012855517777782851;-0.00972145237142943;0.18457982898607725;1.4048944842401188;0.16571811792720118;12.945706115952717;0.8301964749827118;0.015315108402443378;0.01546063240371841;1.0919704448035637e-06;-1.3000009295969448;1.313064165006398
42.181432;0.13279789281122512;-0.0012854498331804855;-0.009721446023198795;0.18457845147712829;1.4049136258866852;0.1656984509366804;12.94701269901514;0.8303187587441632;0.015316487583708743;0.015458713852319022;1.0841979092257017e-06;-1.300000847027832;1.3133397588640905
42.191432;0.13279116677601757;-0.001285494903593625;-0.009722549904789319;0.1845776319044496;1.4049248512627055;0.1656771201888964;12.948449259450635;0.8304439891780864;0.015317806696795175;0.015456960821115966;1.077635117465703e-06;-1.3000007666672435;1.3136127733954097
42.201432;0.13278403621509277;-0.001285393718995123;-0.009722546103582188;0.1845773884916327;1.4049287487353956;0.16565409313516477;12.950005654013042;0.8305718855521281;0.015319061117210478;0.015455379181052591;1.0720849893777214e-06;-1.3000006885480575;1.3138829627507285
42.211432;0.1327764557592213;-0.0012852929297928336;-0.009722543339745683;0.18457774254502493;1.4049257095434111;0.1656293416774496;12.951673574217578;0.8307020052410814;0.015320244900814135;0.0154539744240653;1.0673448743758352e-06;-1.3000006126778099;1.314150315097236
42.221432;0.13276836392215535;-0.0012851925651416708;-0.009722541509297343;0.18457874704272745;1.404916089797464;0.16560284693155639;12.953445795509179;0.8308338179464801;0.015321352561170417;0.015452750621189691;1.0632153972700863e-06;-1.3000005390579814;1.3144149630702493
42.231432;0.1327596841425001;-0.0012852393057776789;-0.009723649410810295;0.18458046436225542;1.4049000029092773;0.16557459790460807;12.955315885268677;0.8309667150919609;0.015322380542771005;0.015451709860192828;1.0595175717864655e-06;-1.3000004676964048;1.3146770595413082
42.241432;0.13275033142429016;-0.001285139922080204;-0.009723649229992849;0.18458300579436968;1.4048776632173698;0.1655445895890748;12.957278086020464;0.8311000232739179;0.015323327608374149;0.015450852560521056;1.0561118610335807e-06;-1.3000003986023747;1.3149366496329522
42.251432;0.13274022442125852;-0.0012850411073196627;-0.009723649725166856;0.18458648636178718;1.4048490868990133;0.16551282236087167;12.959325893645207;0.8312330786493458;0.015324193944980387;0.015450178600651484;1.052892505672294e-06;-1.3000003317661242;1.3151936352673455
42.261432;0.13272929735847877;-0.0012849429461477522;-0.009723650772643694;0.1845910601447212;1.4048144012465043;0.16547930207296385;12.96145039860428;0.8313653099808705;0.01532498051126901;0.0154496885447043;1.0497629556599023e-06;-1.3000002671421498;1.3154478020773477
42.271432;0.13271750083058778;-0.0012849922015666024;-0.009724761142042902;0.18459687591801724;1.4047736344909447;0.16544404314420647;12.963640359388052;0.8314962982532886;0.015325690217523957;0.015449383911506596;1.04661229861397e-06;-1.3000002046618404;1.3156987991149967
42.281432;0.13270479559159604;-0.001284905093085555;-0.009724833585284082;0.18460424244323942;1.4047280762664032;0.16540706674663255;12.965884332856636;0.8316258156529391;0.015326329370007545;0.0154492663542079;1.0432991872417357e-06;-1.3000001442671671;1.3159460880356684
42.291432;0.1326911516804875;-0.0012848097911930792;-0.009724835833938716;0.18461298666878992;1.4046754160803756;0.16536839135487108;12.9681731534458;0.8317538423013228;0.015326906940184626;0.015449336730162666;1.0396494579955126e-06;-1.3000000859235241;1.3161889236350162
42.301432;0.13267654280827473;-0.0012847158289092555;-0.00972483844205323;0.18462336966763504;1.4046166896934096;0.16532803037854205;12.970499885774494;0.831880540282765;0.015327432420732624;0.01544959524231963;1.0354708348144062e-06;-1.3000000296016088;1.3164263818794222
42.311432;0.1326609313333194;-0.0012846234131758238;-0.009724841437157447;0.1846354813762365;1.4045518733262075;0.16528600549482228;12.972857545373238;0.8320061852807837;0.015327914800098178;0.015450042466546876;1.0305763836489383e-06;-1.2999999752586942;1.3166574630544654
42.321432;0.13264426765700973;-0.0012846794067832518;-0.009725953737744614;0.18464937032094228;1.4044809430452052;0.16524236324884978;12.975238542101659;0.8321311119348015;0.015328362660014899;0.015450680340413596;1.0247982265604692e-06;-1.299999922844306;1.3168812458988297
42.331432;0.13262650910444448;-0.0012845907928244811;-0.009725957690842753;0.18466508026764591;1.404404009141551;0.16519717895014424;12.977635949750399;0.8322557066519414;0.01532878360740105;0.015451512474994208;1.0179876628055897e-06;-1.2999998723194286;1.3170970231550103
42.341432;0.13260763705336315;-0.0012845044830863486;-0.00972596228610631;0.18468260312604112;1.4043208770954496;0.16515054728429482;12.98004312831539;0.8323803913851479;0.01532918302081358;0.015452543411366844;1.0100160918432246e-06;-1.2999998236547081;1.3173043851888304
42.351432;0.13258765965281982;-0.0012844207229570262;-0.009725967643673998;0.18470193214170394;1.4042315239108993;0.1651025767574953;12.982452396052924;0.8325055497968019;0.015329563812221218;0.015453777974300049;1.0007758889306283e-06;-1.2999997768089995;1.3175032059992737
42.361432;0.13256659928691739;-0.0012843397109540502;-0.009725973851375776;0.18472306079219517;1.4041361631612859;0.16505339892985557;12.984855025233347;0.8326314775926179;0.015329927462210109;0.015455221472981612;9.901741752306823e-07;-1.2999997317274106;1.317693481824897
42.371432;0.1325444727251269;-0.0012842616264136923;-0.009725980972768257;0.18474597855052846;1.4040351761599146;0.165003175325179;12.98724229901203;0.8327584231226516;0.015330274510655871;0.015456879103094305;9.781344337269346e-07;-1.2999996883647331;1.317875107706928
42.381432;0.13252127803358485;-0.0012843333046128793;-0.009727097932924813;0.18477065279885896;1.4039288418258438;0.16495208692575475;12.989607486052689;0.832886653643695;0.015330604434948412;0.015458754690219728;9.646152893580837e-07;-1.2999996467011168;1.3180477647430249
42.391432;0.1324969942345261;-0.001284261690721165;-0.009727107029832833;0.18479705515077927;1.4038174889667292;0.16490031783847056;12.991947431103831;0.8330164832332027;0.015330916809454555;0.015460850681073073;9.496261698322456e-07;-1.2999996067409485;1.3182109704866027
42.401432;0.1324715879667095;-0.0012841936323892524;-0.009727117114489005;0.18482510043766837;1.4037011334486882;0.16484804271555697;12.994261503105855;0.8331482473283701;0.015331213633270595;0.015463168352322067;9.332193522705398e-07;-1.2999995685167294;1.318364234239285
42.411432;0.13244502176211856;-0.0012841292826907794;-0.00972712810159571;0.18485468685628456;1.4035798975867024;0.1647954159605202;12.996548939689992;0.8332822203123997;0.015331500401822726;0.015465706858442499;9.154579042590749e-07;-1.299999532098495;1.3185072510841616
42.421432;0.13241726622488187;-0.0012840687181860794;-0.00972713985750492;0.18488568659264806;1.4034539933646253;0.1647425679416751;12.99880734563002;0.8334185316242844;0.015331784885885436;0.015468462640755192;8.963874224115383e-07;-1.2999994975780114;1.3186399999249945
42.431432;0.1323883157700781;-0.0012840119505578764;-0.00972715222817064;0.1849179461213388;1.4033237269430348;0.16468961100797935;13.00103324783348;0.8335571745817102;0.015332075390449151;0.015471430457904087;8.760418425797295e-07;-1.2999994650331304;1.318762636225947
42.441432;0.13235819999881118;-0.0012841055829621282;-0.009728273925329411;0.18495128381288264;1.4031894912619793;0.16463664959460483;13.003223675400296;0.8336980886373148;0.015332379631095386;0.015474604464118405;8.544635101307159e-07;-1.2999994345216834;1.3188752967054373
42.451432;0.13232698649464888;-0.001284056283233708;-0.009728287068828315;0.1849855381387473;1.4030520910506619;0.16458379011795365;13.005376691845658;0.8338411932224968;0.015332704302707736;0.015477977619929124;8.317103939702145e-07;-1.299999406089104;1.3189779968463355
42.461432;0.13229477315927943;-0.0012840106422023622;-0.009728300416907443;0.1850205240267642;1.4029122344577791;0.16453114315350853;13.007489957802443;0.8339863377368737;0.015333055611920629;0.015481541022424165;8.078588556426911e-07;-1.2999993797343852;1.3190706327441095
42.471432;0.13226167166886943;-0.0012839686336846546;-0.009728313882456338;0.18505607931928386;1.4027706943553198;0.16447881672747733;13.009559867594437;0.8341332574146765;0.015333439868130903;0.015485284886661515;7.830085564463394e-07;-1.2999993553704605;1.319152988430732
42.481432;0.13222779682845368;-0.0012839302487316585;-0.00972832737954787;0.1850920515309283;1.4026282007113955;0.1644269116185459;13.011583083490384;0.8342815853062409;0.01533386363132847;0.01548920009089574;7.572757020135041e-07;-1.2999993328412989;1.319224773370922
42.491432;0.13219326992040448;-0.001283895512351602;-0.009728340817364258;0.18512828109841736;1.4024854568017222;0.16437551855507734;13.013557389841313;0.8344308889276851;0.015334333840098024;0.015493279286950419;7.30759723972379e-07;-1.2999993119661;1.3192857893374332
42.501432;0.13215822188811158;-0.0012838644959916271;-0.009728354108583272;0.18516459532295698;1.4023431159717001;0.16432471343048335;13.015479802961623;0.8345807360241252;0.015334857434711505;0.015497517110539155;7.035065349567658e-07;-1.299999292555194;1.3193360717406208
42.511432;0.13212278355414256;-0.0012838372997546089;-0.00972836719355133;0.1852008231786765;1.4022017307228096;0.16427455859804482;13.01734558355208;0.8347308062775997;0.01533544079306716;0.015501909108838703;6.755115849790172e-07;-1.2999992744056486;1.3193758014616728
42.521432;0.1320870731797915;-0.0012838140354289763;-0.009728380071606778;0.18523680202068848;1.4020617722040065;0.1642251097037371;13.019151101187827;0.8348809998227014;0.015336090145346322;0.01550645046708218;6.46760852262918e-07;-1.299999257303522;1.3194051390344286
42.531432;0.13205119612878638;-0.0012839414521497842;-0.009729501651078672;0.1852723578275541;1.4019236457810553;0.16417641845340764;13.0208966107751;0.8350314405052072;0.015336812096805921;0.015511135304394318;6.172645329337095e-07;-1.2999992410323;1.3194242339540827
42.541432;0.1320152495317734;-0.0012839263680474247;-0.009729514213062772;0.1853073454880399;1.401788008060366;0.1641285294285147;13.022584572324025;0.8351823381886988;0.015337613086846067;0.015515956243713092;5.870613346042248e-07;-1.2999992253837866;1.319433329469399
42.551432;0.1319793232660424;-0.0012839154949685543;-0.00972952662022146;0.18534161047219974;1.401655272546281;0.1640814746447894;13.024216254944351;0.8353338480337948;0.01533849848864439;0.015520904502887952;5.562140994268144e-07;-1.2999992101654418;1.3194327134704205
42.561432;0.1319435014818858;-0.0012839088887395599;-0.009729538889039765;0.18537502905801292;1.4015257519787379;0.1640352737139849;13.025790302410366;0.8354860540576828;0.015339471963189705;0.0155259708290148;5.248076464450602e-07;-1.2999991952027372;1.3194225656698644
42.571432;0.1319078633844634;-0.00128390657190743;-0.009729551065628613;0.18540748599722223;1.4013995016567145;0.1639899452282172;13.027303045898838;0.8356390059019491;0.015340535216061399;0.015531146237573956;4.929474611438087e-07;-1.2999991803545337;1.319402931993103
42.581432;0.13187248125287382;-0.0012839085317979902;-0.009729563195154427;0.18543886210235336;1.4012764365199346;0.16394551843752542;13.028750088834588;0.8357927080482979;0.015341689010178803;0.015536420969007566;4.60757688444196e-07;-1.2999991655320449;1.3193737916288877
42.591432;0.13183741894165502;-0.001283914738176319;-0.009729575313307193;0.1854690260256117;1.401156506941443;0.16390203216493276;13.03012786064505;0.8359471036691394;0.01534293559563447;0.015541782880063961;4.28365335938831e-07;-1.2999991506912965;1.3193350940563393
42.601432;0.13180272948269017;-0.0012839251481127556;-0.009729587466770596;0.1854978349115064;1.4010396677774128;0.163859528175564;13.031433983088059;0.8361020848142883;0.015344280039946954;0.015547217835012304;3.958811765185196e-07;-1.2999991358138452;1.3192867863863567
42.611432;0.13176845029004472;-0.0012839396935889233;-0.009729599727836356;0.18552514697931377;1.4009257503972914;0.16381805086616605;13.032667761854865;0.836257469914578;0.015345728547834897;0.01555271119111927;3.6340157750377156e-07;-1.2999991209032546;1.3192287854723779
42.621432;0.13173460218174193;-0.0012839582632914353;-0.009729612179462251;0.18555083325383978;1.400814487308712;0.16377765198015684;13.033830283188987;0.8364129706983593;0.015347286445093991;0.015558248265828347;3.310154780221963e-07;-1.2999991059955045;1.3191608845840572
42.631432;0.13170119849782433;-0.0012839806935293241;-0.009729624898670653;0.1855747757932601;1.4007057021915659;0.16373839255148942;13.034922509421511;0.836568193515587;0.015348958597156565;0.015563814109348255;2.9879304000808885e-07;-1.2999990911712116;1.3190827298415162
42.641432;0.1316682608946952;-0.001284006780829798;-0.009729637967705852;0.18559686081218157;1.4005994847333603;0.16370033498695186;13.035943866101967;0.8367226582633974;0.015350750691041465;0.01556939306385471;2.6677451722705435e-07;-1.2999990765466105;1.318993879791279
42.651432;0.13163582965016654;-0.001284182944042775;-0.00973076035113391;0.18561697581965936;1.4004961185155531;0.16366352976762633;13.036893799396813;0.836875841402212;0.015352669413010198;0.015574968022851158;2.3498127508528764e-07;-1.2999990622367632;1.318893873980349
42.661432;0.13160396014931217;-0.0012842156935924441;-0.009730774400059296;0.18563506040795139;1.4003962575779185;0.16362801137244962;13.03777340592726;0.8370272231111312;0.015354721794541283;0.015580520482671752;2.0343144192213436e-07;-1.2999990483231916;1.318782315023376
42.671432;0.13157271289509367;-0.0012842514554564013;-0.009730789055270896;0.18565104498770335;1.4003004519372981;0.163593799009394;13.038584234793126;0.8371763272571313;0.015356913611771966;0.01558603173077664;1.721338703222411e-07;-1.2999990348455694;1.3186589324097866
42.681432;0.1315421456454458;-0.0012842900028477075;-0.009730804400946367;0.18566486649184138;1.4002094237138865;0.1635608906532748;13.03932661090112;0.8373227706834535;0.015359247224420676;0.015591483730545978;1.410700438538688e-07;-1.299999021808525;1.3185236108534173
42.691432;0.13151230578035952;-0.0012843311012150794;-0.009730820554273671;0.18567645166853022;1.4001239883225354;0.16352926347060773;13.040000248285466;0.8374662549753904;0.015361720848716507;0.015596859459832624;1.1019470347251235e-07;-1.2999990091998426;1.3183764439673524
42.701432;0.13148322767215812;-0.0012843745279223291;-0.009730837630658953;0.18568573010328007;1.4000451025634777;0.16349889012695792;13.04060544788744;0.8376064757443288;0.015364329636003652;0.015602143813810702;7.944604992779839e-08;-1.2999989970246169;1.318217727238094
42.711432;0.1314549444879397;-0.0012844200631793236;-0.009730855693485356;0.18569264961632145;1.3999739326822647;0.1634697531233592;13.041142143510406;0.8377430459579702;0.015367067413526708;0.01560732454760247;4.8734422580250266e-08;-1.299998985340295;1.318047804120905
42.721432;0.13142750423496802;-0.0012844674583716645;-0.009730874747298938;0.18569719003500063;1.3999117837719828;0.16344183865113895;13.041608228624773;0.837875486992088;0.015369928076940686;0.015612392103019155;1.7936667441510623e-08;-1.2999989742593014;1.317866987121876
42.731432;0.13140096859612785;-0.0012845164169095862;-0.009730894774454355;0.18569937345701906;1.3998599144165884;0.1634151186489635;13.04199985532549;0.8380032684359373;0.015372906007699772;0.015617339209605667;-1.3076739098871158e-08;-1.2999989639130112;1.3176757055138288
42.741432;0.131375395773936;-0.0012845666052241453;-0.009730915779629154;0.1856992591068439;1.3998193893581632;0.16338954627096647;13.042312607023193;0.8381258859043111;0.015375995813018422;0.015622160977698609;-4.4418976531090744e-08;-1.299998954405207;1.3174746654343108
42.751432;0.1313508314525579;-0.0012846176764988264;-0.009730937797332362;0.18569692728685933;1.3997909899635395;0.1633650713648782;13.04254216126027;0.8382429506885999;0.01537919200373471;0.01562685442932465;-7.618048417167449e-08;-1.2999989457877088;1.3172648248868448
42.761432;0.13132731574233608;-0.0012846692838349675;-0.009730960859351658;0.1856924737942228;1.3997751614864888;0.16334165568852962;13.042685154775567;0.8383542141780569;0.015382489286431687;0.01563141750142971;-1.0842104388984662e-07;-1.2999989380678771;1.317047214813458
42.771432;0.13130488857462544;-0.0012847210906197417;-0.009730984966948205;0.1856860120554365;1.3997720555307993;0.16331927263026283;13.042739574474746;0.838459487298834;0.015385883245451638;0.01563584869043725;-1.4117712336128064e-07;-1.29999893122612;1.3168227648778783
42.781432;0.13128358693480266;-0.0012847727924356657;-0.009731010087708372;0.18567766303508149;1.3997816516089938;0.16329790483216394;13.042704121086922;0.8385585624934107;0.015389369948177009;0.015640147324924643;-1.7448509326236002e-07;-1.2999989252293243;1.3165922814979063
42.791432;0.13126344671293352;-0.001284824138029058;-0.009731036168814797;0.18566754637798338;1.3998038325915727;0.16327755122258186;13.042578405446271;0.8386512663564061;0.015392944851444856;0.01564431386386195;-2.0838789178176027e-07;-1.2999989200390372;1.3163565267840796
42.801432;0.1312445103086724;-0.0012848749320136293;-0.009731063147438553;0.18565579043064154;1.3998384345020327;0.16325822738693987;13.042363918842442;0.838737550021848;0.015396603147731459;0.01564834982747975;-2.429291525766778e-07;-1.2999989156118403;1.316116236742043
42.811432;0.1312268243706386;-0.0012849250176567727;-0.009731090952471773;0.18564254161944155;1.3998853430379363;0.1632399508128045;13.042063104989433;0.8388174747531276;0.015400341216976551;0.0156522571209902;-2.7816549920164973e-07;-1.2999989119101105;1.3158720716385646
42.821432;0.13121042767791888;-0.0012849742498694616;-0.00973111952411956;0.18562795483313504;1.3999444927115257;0.16322272777009145;13.041676943388378;0.8388911769129025;0.01540415688387974;0.01565603716146076;-3.141811284041075e-07;-1.2999989089247093;1.3156246061821948
42.831432;0.13119534517804593;-0.0012851691172950065;-0.009732257711194793;0.18561216884325982;1.400015660935047;0.16320655597797268;13.041204409416027;0.838958897045036;0.015408048354269262;0.0156596905429328;-3.5107370097974497e-07;-1.2999989066838262;1.3153743769133268
42.841432;0.13118159076479757;-0.0012852161992011842;-0.009732287790985157;0.18559534116086865;1.4000986710317396;0.16319143511454628;13.040644357254866;0.8390210034847676;0.015412013746412583;0.015663217619208667;-3.8893396667066244e-07;-1.2999989052513086;1.3151219500929685
42.851432;0.13116917136115516;-0.0012852620148919582;-0.009732318655955172;0.18557758933923799;1.4001929932415222;0.16317736465139873;13.039996713656155;0.8390779747490036;0.01541605170561739;0.01566661945355197;-4.2783072777321003e-07;-1.2999989047160891;1.314867990886307
42.861432;0.13115808440551305;-0.001285306487425658;-0.009732350330519729;0.18555901047551432;1.4002980732740133;0.1631643286305344;13.03926152183996;0.8391303346418821;0.015420161264083168;0.01566989760503017;-4.6778262804548586e-07;-1.2999989051550085;1.3146132225076101
42.871432;0.13114830788960236;-0.0012853495753805588;-0.009732382842166898;0.18553966179721307;1.4004132907828777;0.1631522889475404;13.038438334141217;0.839178534686392;0.01542434048205389;0.015673052424441804;-5.087386364860948e-07;-1.2999989065926945;1.3143582629932329
42.881432;0.13113979791734295;-0.0012853912663770002;-0.009732416204394816;0.18551957640851865;1.4005379773561903;0.16314119889919718;13.037527341970774;0.8392228825266269;0.015428586301573531;0.015676082207025467;-5.505861116825768e-07;-1.299998909004537;1.314103573257796
42.891432;0.13113250160324597;-0.0012854315753378011;-0.009732450396205393;0.1854987877713397;1.4006714346777442;0.16313102416613223;13.036530081630826;0.8392635577876253;0.015432896104255533;0.015678984650354475;-5.931651261021521e-07;-1.299998912357138;1.3138495478876917
42.901432;0.13112637480087583;-0.0012854705310385058;-0.009732485369117121;0.1854773488850445;1.4008129362818686;0.16312174489538694;13.035448557298961;0.839300633162376;0.015437268653424431;0.015681758192634208;-6.36286669979515e-07;-1.299998916633885;1.3135965278620687
42.911432;0.13112139231980555;-0.0012855081736437247;-0.009732521070607148;0.18545534590961898;1.4009617238224523;0.1631133342988758;13.034284247491993;0.8393341165990186;0.01544170371319622;0.015684401131641098;-6.797583332174689e-07;-1.2999989218180945;1.3133447304144263
42.921432;0.13111754025994077;-0.0012855445733892007;-0.009732557457344575;0.18543289568029447;1.4011170335485956;0.16310574028402675;13.033037997373157;0.8393640346571627;0.015446201004636685;0.01568690986421331;-7.233875329539122e-07;-1.299998927864707;1.3130942470184548
42.931432;0.13111479182966668;-0.0012855798376118744;-0.009732594500678862;0.1854101258968311;1.401278095555977;0.1630988924082721;13.03171020784308;0.8393904722076593;0.015450759363134487;0.015689278272878214;-7.669595017161828e-07;-1.299998934699687;1.3128450937449072
42.941432;0.13111308988623305;-0.001285614104050512;-0.009732632195377622;0.1853871584102703;1.4014440389171403;0.1630927300137146;13.03030094134764;0.8394135365899951;0.015455376933317713;0.015691498500352088;-8.102318502164249e-07;-1.2999989422393246;1.3125972499508267
42.951432;0.13111234997307897;-0.0012856475358608138;-0.009732670567504756;0.1853641045642075;1.4016138324151663;0.16308722177159365;13.028810633093952;0.8394332912264191;0.015460051304568264;0.015693561693171296;-8.529611105452765e-07;-1.299998950402539;1.3123506962990952
42.961432;0.1311124703422513;-0.0012856803047692387;-0.009732709673767907;0.18534106587248103;1.4017863719617047;0.16308235639445792;13.02724116995594;0.8394497265752836;0.015464778875343857;0.015695458154119577;-8.949261286832572e-07;-1.2999989591165784;1.312105426386547
42.971432;0.13111334049258774;-0.0012857125638815444;-0.00973274958498254;0.18531812960841382;1.4019606153675086;0.16307812544608521;13.025596232153843;0.8394627793966212;0.015469554729946034;0.015697177632141627;-9.359170108174033e-07;-1.2999989683235558;1.311861422455891
42.981432;0.1311148498580798;-0.0012857444431252814;-0.009732790355914152;0.18529535586044957;1.4021356731279653;0.16307451877029078;13.0238811684328;0.8394723477991763;0.015474373339045685;0.01569870988969338;-9.757151198714778e-07;-1.299998977986461;1.3116186117139381
42.991432;0.13111689123432865;-0.001285776064387653;-0.00973283201102343;0.1852727706814361;1.402310839838041;0.16307152695664995;13.022102415780305;0.8394783229678948;0.015479229341762398;0.015700045605313;-1.0141061981467595e-06;-1.2999989880969853;1.311376817382994
