time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.999991;0.1311193585102032;-0.00128580754344568;-0.009732874557182691;0.18525037028350724;1.4024855774598821;0.1630691460099417;13.020265694888725;0.8394806370794091;0.015484117791235189;0.0157011768547619;-1.0509179440099936e-06;-1.2999989986754878;1.3111357641335788
42.999991;0.13111619692672302;-0.0013472950250746159;-0.01019810479753672;0.18493547079782494;1.4005094028692864;0.1614743777895956;14.018374721342443;0.8394792492537159;0.01548903341201745;0.015702096085478345;-1.0860307280727427e-06;-1.2999990097649936;1.3108951491077097
42.999992;0.13111919541803166;-0.0013468804819373947;-0.010194776028909074;0.18491557726187288;1.4006990518203934;0.16147121750141946;14.01643194558208;0.8394741283989314;0.015493969232194258;0.01570279538572202;-1.1193492657853816e-06;-1.2999990214359565;1.3106546968214938
42.999993;0.1311223035823646;-0.0013469027359549882;-0.01019475019196415;0.18489336237447623;1.4008691903830786;0.16147063936850822;14.01443864091723;0.8394653158555446;0.015498916043982748;0.015703267688211023;-1.150778587836516e-06;-1.2999990337784098;1.3104141570067314
42.999995;0.1311254331492028;-0.001347034376474546;-0.010195550494678633;0.18487055718682274;1.4010329334800502;0.16147059917379916;14.012392746804796;0.8394529769931459;0.015503863348367357;0.015703508267042122;-1.1802125426784913e-06;-1.2999990468694915;1.310173295805434
42.999999;0.13112852027262853;-0.0013470103641897635;-0.010195171570862013;0.1848475619942881;1.4011931860497997;0.16147104994486214;14.010287925237993;0.8394373719842393;0.015508800441458788;0.015703515169681596;-1.2075266041519158e-06;-1.299999060759289;1.3099318806996534
43.000007;0.13113152683153717;-0.0013470679161306405;-0.010195406051372407;0.18482343411307525;1.4013424376607388;0.1614709476546125;14.008116630380979;0.8394187787483534;0.015513716813227501;0.015703288767521854;-1.2325979942206288e-06;-1.299999075495687;1.3096896284826232
43.000023;0.13113449156943516;-0.0013485302110432518;-0.010206254029376924;0.18479705752887612;1.401470958321751;0.16147223939527344;14.005873980968465;0.839397394732512;0.015518602134577566;0.015702831336666515;-1.2553360156323276e-06;-1.2999990911518435;1.3094461587736999
43.000055;0.1311363273412034;-0.0013499753529221175;-0.010217043694296955;0.184765325147794;1.4015658917460834;0.16147185655681165;14.003558580791212;0.8393732722358135;0.015523446167230828;0.015702147536047442;-1.2756846657089944e-06;-1.2999991078155504;1.3092010116941488
43.000119;0.13113906661747504;-0.0013528205272046621;-0.0102383324358173;0.18472694459620434;1.40159525704712;0.1614707299667269;14.001171774822312;0.8393463156103301;0.015528239245339604;0.015701244503699183;-1.2936129641770015e-06;-1.299999125553518;1.3089537225197638
43.000247;0.1311406854479138;-0.001356754545121302;-0.01026792076704858;0.18467173744818885;1.401502947147635;0.1614658059955032;13.998716511965815;0.8393162832408688;0.01553297289002203;0.015700130795260742;-1.3091121625777334e-06;-1.2999991443964438;1.3087038297797455
43.000503;0.13114233813273485;-0.0013651248505433015;-0.010331030952315284;0.18458704834217662;1.4011804648617285;0.16145603690495836;13.996195227713013;0.8392828155716765;0.01553763945249434;0.015698815691566836;-1.322192194147062e-06;-1.2999991643462285;1.3084508278915927
43.001015;0.1311441054829919;-0.0013769738208536887;-0.010420410560896244;0.1844490769653461;1.400446397221507;0.16143636330266986;13.993609230535052;0.8392455437088532;0.015542231582135939;0.01569730842519403;-1.332886089459907e-06;-1.299999185376273;1.3081942300042742
43.002039;0.13114525328247542;-0.0013894193133013996;-0.010514316592519798;0.1842217940524517;1.399035533401275;0.16139971517574253;13.990960048825468;0.8392042060419406;0.015546742497573932;0.01569561642206388;-1.3412738801610717e-06;-1.2999992074289413;1.3079336468337075
43.004087;0.1311478523795044;-0.0013835295095027242;-0.010469409354395031;0.18387904316529427;1.3967279097792433;0.16134402487923558;13.988249316916528;0.8391587020651918;0.015551166402416015;0.015693744806539803;-1.347494296608769e-06;-1.2999992304233619;1.3076687762230068
43.006135;0.13115237202343985;-0.0013583973214765887;-0.010278795589857776;0.18363147973751698;1.39511178647032;0.16130624424984394;13.985477325652445;0.8391091143503101;0.015555498822303723;0.01569169796845972;-1.3517061281026768e-06;-1.2999992542588683;1.3073994296918932
43.008183;0.13115690061548735;-0.0013299519058474726;-0.010063094426932949;0.18345266159389845;1.3940077320678719;0.1612823583584635;13.982643122651936;0.8390557217555158;0.015559736700119781;0.01568948072581017;-1.354041340650854e-06;-1.299999278809802;1.3071255516530007
43.012279;0.1311623058893718;-0.0012910932066099875;-0.009768556730674206;0.1832336721331477;1.392583534371973;0.16125238315423646;13.979745996202569;0.8389989625500582;0.015563877642674825;0.01568709783441917;-1.354606355868029e-06;-1.2999993039458608;1.306847139138269
43.016375;0.1311642528403679;-0.00127066456829248;-0.009613605311866029;0.18311747479617646;1.3919663522275405;0.1612393514132623;13.976786634501382;0.8389393476376069;0.015567918981749276;0.01568455295830958;-1.3534909883047497e-06;-1.2999993295823355;1.3065642075425985
43.020471;0.1311632034054712;-0.0012656579595794277;-0.009575440049821141;0.18305232408452382;1.3917603782102017;0.16123429848220067;13.973767718000774;0.8388773885359889;0.015571857491234105;0.015681848287519395;-1.350757141758827e-06;-1.2999993557062328;1.3062768373579259
43.024567;0.1311612809555236;-0.0012675473893691345;-0.009589430689256868;0.18301157920462918;1.3917419715957737;0.16123325370572625;13.970693910096786;0.8388135497946891;0.015575689963663987;0.015678985128345826;-1.3464463523435953e-06;-1.29999938235145;1.3059851552306394
43.028663;0.13115847822278376;-0.0012701285347712647;-0.009608659996151814;0.18298052014136565;1.391799744510627;0.16123423799007638;13.967571059705994;0.8387481842583131;0.015579413969144027;0.015675965739013073;-1.340592555725093e-06;-1.2999994095491707;1.3056892612033582
43.036855;0.13115385774957963;-0.0012739124740295342;-0.009637056774521396;0.18294911172188238;1.3918673984251597;0.16123526384427517;13.964405185741901;0.8386814659507855;0.015583027326338395;0.0156727950332337;-1.3332181084265281e-06;-1.2999994372950014;1.3053892253310588
43.045047;0.1311493594051215;-0.0012756550640687068;-0.009649946340379302;0.18292255430016455;1.39196372623903;0.16123733527979248;13.9612018738014;0.8386133858679509;0.015586527360415053;0.015669479702786558;-1.324353328431944e-06;-1.2999994655579936;1.3050851769638419
43.053239;0.131143950421918;-0.0012759311063536987;-0.009651748367719148;0.18289576760708426;1.3920611050443872;0.16123944676340923;13.957966247810878;0.8385438090730367;0.015589912171879884;0.01566602654972285;-1.3140792624921247e-06;-1.299999494301301;1.3047773790235193
43.061431;0.13113761118031353;-0.0012758753317945902;-0.00965104380071472;0.18286810982220297;1.3921547634762528;0.16124258280009568;13.954703055564462;0.8384725362380894;0.015593182360775724;0.0156624428244603;-1.3025335376570248e-06;-1.2999995234751556;1.3044661868393186
43.071431;0.1311303350150324;-0.0012757904780304568;-0.009650122575522904;0.1828397340661422;1.3922457142748672;0.16124472008494609;13.951416504263774;0.838399358929452;0.015596340086822978;0.01565873624726409;-1.2898692166667298e-06;-1.2999995530026898;1.3041519729102593
43.081431;0.13112213979656617;-0.0012758326279912774;-0.009650165867699264;0.18281082128458656;1.3923350163158645;0.16124683506020782;13.948110404644167;0.838324101950635;0.015599386110188738;0.015654913180428446;-1.2762201384261846e-06;-1.2999995827885313;1.303835113064602
43.091431;0.13111307435746206;-0.0012760207770895567;-0.00965131836434775;0.18278173384609223;1.3924249526534727;0.16124891670064673;13.94478828857207;0.8382465994127068;0.015602318444463973;0.015650978301510673;-1.2616856271626036e-06;-1.2999996127391589;1.303515955354115
43.101431;0.13110320518541957;-0.0012760615122459054;-0.009651362571084345;0.18275257852243618;1.3925157068888079;0.16125097654583537;13.941452553771922;0.8381665990380485;0.015605133090785721;0.0156469367195336;-1.2463077274407953e-06;-1.2999996427876783;1.3031947272740203
43.111431;0.1310925991870969;-0.0012761013076076075;-0.00965140720461014;0.18272344001511892;1.3926071746878994;0.1612530473937502;13.938103596961572;0.8380837086778299;0.015607824442905073;0.015642795156305504;-1.2300642512004371e-06;-1.2999996729275167;1.3028714965255819
43.121431;0.1310813257890057;-0.001276286656941362;-0.009652560933061985;0.1826943980114705;1.3926991484789486;0.16125516959909736;13.934740691238428;0.8379974715212535;0.015610385420150636;0.015638561220687835;-1.2128973888497527e-06;-1.2999997032140271;1.3025462371628365
43.131431;0.1310694737039117;-0.0012763241967174085;-0.009652606107227117;0.18266555318987573;1.3927914760361675;0.1612573765455442;13.931364675451018;0.8379074788092516;0.015612807967442943;0.01563424292401216;-1.1947420079972638e-06;-1.2999997337077795;1.3022188784224344
43.141431;0.13105715952618055;-0.0012763605020865074;-0.009652651300431112;0.1826369803003095;1.3928836778511147;0.1612596894676804;13.927979905137649;0.8378133881418934;0.015615083309841876;0.015629849017131894;-1.1755369531762264e-06;-1.2999997644232533;1.3018892911713837
43.151431;0.13104451957566032;-0.0012765421839244745;-0.00965380506380027;0.182608766358774;1.3929752694511464;0.16126212096929365;13.924593053425307;0.8377148768408434;0.015617202451154428;0.01562538877801433;-1.1552341705282428e-06;-1.2999997953327849;1.3015573436981638
43.161431;0.13103169849091575;-0.0012765759844734453;-0.00965384970364;0.18258103383133234;1.393065977965458;0.16126468307949746;13.921210466156841;0.837611638722275;0.01561915742307392;0.015620871580826503;-1.1338076713327432e-06;-1.299999826401232;1.301223021640947
43.171431;0.13101884872464387;-0.001276608561990969;-0.00965389386190339;0.18255387051833247;1.3931552626676689;0.1612673904054264;13.917837001620533;0.8375033981949725;0.015620942487693175;0.015616307317726954;-1.1112513683272711e-06;-1.2999998576057088;1.3008864377428218
43.181431;0.13100612870904838;-0.0012767865788014387;-0.009655046248631968;0.1825273523597613;1.3932425684582626;0.16127025704121803;13.914476288441161;0.8373898924481495;0.01562255455655511;0.015611706334750158;-1.087562189969238e-06;-1.299999888917568;1.3005477298920096
43.191431;0.13099368938790967;-0.0012768167961331074;-0.009655089334234234;0.18250157070492018;1.3933276695665633;0.16127329829887832;13.911130766395617;0.8372708982687521;0.015623993100181484;0.015607078678779675;-1.0627245100271777e-06;-1.2999999202791452;1.3002069739132538
43.201431;0.1309816666632342;-0.0012768458701171363;-0.009655131858928205;0.18247657648782564;1.3934102950504126;0.1612765329047128;13.907800731769797;0.8371462849234296;0.01562526009356336;0.015602434067860759;-1.0367127330460266e-06;-1.2999999516009566;1.2998641612583584
43.211431;0.13097018621214834;-0.0012770204521574573;-0.009656282565407966;0.18245242167975126;1.393490254647424;0.1612799715213442;13.904483322111494;0.8370159900652896;0.01562635938564519;0.015597781925049565;-1.0095063430998337e-06;-1.2999999827665845;1.2995192541911484
43.221431;0.13095936795243063;-0.001277047275233326;-0.009656323931724662;0.18242919961484216;1.3935676214359658;0.16128360725113916;13.901172805116737;0.8368799772066118;0.015627295149103597;0.015593131363734037;-9.81101931492621e-07;-1.3000000136620449;1.2991722567856654
43.231431;0.13094932507926454;-0.001277072927220039;-0.009656364697529392;0.18240698112470635;1.39364239018813;0.16128743148741007;13.897862039846403;0.8367382487950867;0.015628071039865667;0.01558849214166583;-9.515111878412776e-07;-1.3000000442211324;1.2988232107948285
43.241431;0.130940160447431;-0.0012770973442699737;-0.009656404831635115;0.18238584433328708;1.3937147667895533;0.16129145101387085;13.894543579542606;0.8365908682283835;0.015628690713671553;0.015583875325912244;-9.207526506209406e-07;-1.3000000744414664;1.2984721410611075
43.251431;0.13093196156671924;-0.0012771205138609287;-0.009656444299927456;0.18236586366740323;1.3937850109729646;0.1612956729916864;13.891209600279616;0.8364379629197586;0.015629158535345213;0.015579292374938141;-8.888589058825689e-07;-1.30000010438899;1.298119040816519
43.261431;0.1309247964992239;-0.001277289145145278;-0.009657591845563918;0.1823470882809105;1.3938533700936726;0.16130007564303797;13.88785172788854;0.8362797217734358;0.015629480371180997;0.015574753919503892;-8.558861280944463e-07;-1.3000001342115484;1.2977639190721761
43.271431;0.1309187173335107;-0.0012773101000171354;-0.009657629965066814;0.18232956580462217;1.393920422221056;0.16130460272951547;13.884461085799451;0.836116405851928;0.015629664244326304;0.015570269309594856;-8.219085178385357e-07;-1.3000001641309489;1.2974068481990177
43.281431;0.13091377040306149;-0.001277330123071107;-0.009657667414229775;0.18231328581503853;1.393986633695928;0.16130918543179454;13.881027788295818;0.8359483695761342;0.01562972002948628;0.015565846416742078;-7.870214424093047e-07;-1.3000001944080257;1.2970479894535416
43.291431;0.13090999998239186;-0.001277349289303096;-0.009657704161068991;0.1822982222946769;1.3940525799655077;0.16131376472532483;13.87754067175819;0.835776041900783;0.015629659093612126;0.015561491397603074;-7.513489982447727e-07;-1.300000225309202;1.2966876043759497
43.301431;0.13090743807567012;-0.0012775142781546332;-0.009658848902855427;0.1822843205060623;1.394118733661213;0.1613182966902094;13.873988111346147;0.8355998960717834;0.01562949439680517;0.015557208751664602;-7.150236428867644e-07;-1.300000257084848;1.2963260305865254
43.311431;0.13090609126381156;-0.00127753185301043;-0.009658884052186753;0.18227155398582326;1.3941857635646542;0.1613227452413071;13.870359308239237;0.8354204719340945;0.015629239917027336;0.015553001775982324;-6.781529121994548e-07;-1.3000002899423522;1.2959637009810674
43.321431;0.13090593892422173;-0.001277548663670199;-0.009658918272066268;0.18225987904209306;1.3942541821206262;0.16132707644757932;13.866645272228897;0.835238380500565;0.015628909749442515;0.015548872999861666;-6.408084353436352e-07;-1.3000003240129667;1.2956012552805456
43.331431;0.1309069425468661;-0.001277564723707436;-0.009658951445592699;0.18224926730681199;1.394324692188166;0.16133126091847944;13.86283948432085;0.8350542781412588;0.01562851788426647;0.015544824249754162;-6.030324967272117e-07;-1.3000003593483753;1.295239572756836
43.341431;0.13090905694478375;-0.00127758002344341;-0.009658983433078715;0.18223969526476652;1.3943981027201187;0.16133527697271768;13.85893852323852;0.8348688920746097;0.01562807795631965;0.015540856427775186;-5.648286382317782e-07;-1.3000003959616453;1.294879654191818
43.351431;0.1309122402653431;-0.0012775945060219084;-0.009659014095659824;0.18223114745956273;1.394475226710756;0.1613391048328615;13.854941898553324;0.8346830156230126;0.01562760250507099;0.015536969301879165;-5.261433731451705e-07;-1.3000004338675986;1.2945224649659195
43.361431;0.13091646047230704;-0.0012777547091836245;-0.009660152093324806;0.18222360103670182;1.3945566146670578;0.16134271726457308;13.850850714465393;0.8344974109737476;0.015627102365154487;0.015533161675509157;-4.868854881438718e-07;-1.3000004730823338;1.294168794013194
43.371431;0.13092169244536342;-0.0012777672724311993;-0.009660179882344981;0.18221705688829867;1.3946427233050722;0.1613460871005277;13.846666628791967;0.8343127460373674;0.015626586602720843;0.01552943214727849;-4.469728218205906e-07;-1.3000005136079524;1.2938191856333527
43.381431;0.1309279115947008;-0.0012777787639431193;-0.009660206219498741;0.1822114827191606;1.394733577642265;0.1613492052628115;13.842392388781807;0.8341296205937904;0.01562606295798753;0.015525780052449699;-4.063505516033617e-07;-1.3000005554395297;1.2934739804005133
43.391431;0.13093509157344785;-0.001277789163558179;-0.009660231085801703;0.18220686002568653;1.3948292100831758;0.16135208681701865;13.838033118526733;0.833948596557688;0.01562553813834214;0.015522205710295502;-3.649695647485812e-07;-1.3000005985774759;1.293133392722035
43.401431;0.13094320234487894;-0.001277798480050266;-0.009660254428808064;0.18220317440274073;1.3949295871221759;0.16135476821223993;13.83359694288869;0.83377018258355;0.015625017478918077;0.015518709782397446;-3.227645859063267e-07;-1.3000006430194222;1.2927975665414193
43.411431;0.13095220988579426;-0.001277806720031617;-0.00966027617333125;0.18220039517383554;1.3950345058626572;0.16135729838486731;13.829095020427019;0.8335948536356109;0.015624504480923736;0.015515292788355516;-2.7967171309958946e-07;-1.3000006887474576;1.292466631885941
43.421431;0.1309620838801;-0.0012779604868902335;-0.00966140497375924;0.18219845263093895;1.3951434563538858;0.16135972308477217;13.824541140773329;0.8334231591105139;0.015624000674229862;0.015511955797717953;-2.3566916961778567e-07;-1.3000007357405603;1.2921408220908277
43.431431;0.13097280494724003;-0.0012779664352814025;-0.009661423185645912;0.18219728525016493;1.3952559789238557;0.16136207856763055;13.819950342672028;0.8332557940230318;0.01562350586302898;0.015508701671771758;-1.9078188875074273e-07;-1.300000783999026;1.2918205974261343
43.441431;0.13098435584273338;-0.0012779710816672074;-0.009661439428445525;0.18219679249661752;1.395371442598698;0.16136440237099964;13.815337343906451;0.8330935607329972;0.015623019134554923;0.015505535567027957;-1.450451592750917e-07;-1.3000008335401303;1.291506599016872
43.451431;0.1309967051991401;-0.0012779743146566296;-0.009661453604890919;0.182196879950603;1.3954895124560027;0.16136674655386846;13.810716959001184;0.832937309559654;0.015622540677642528;0.015502464375398005;-9.848540434468465e-08;-1.3000008843800324;1.2911994781785223
43.461431;0.13100980752515218;-0.0012779760562862835;-0.00966146567057455;0.18219746237971596;1.3956100409914782;0.16136918080815466;13.806105736232565;0.8327878766084135;0.01562207306234583;0.015499495308139793;-5.1134029383540885e-08;-1.300000936532065;1.2908998304461865
43.471431;0.13102362055654315;-0.0012779762553762513;-0.009661475624625326;0.18219847585100335;1.3957328990629962;0.16137178721228754;13.801522404061808;0.8326459791740464;0.015621620699500767;0.015496634543404863;-3.0440716359316806e-09;-1.3000009899970046;1.2906082186575647
43.481431;0.13103811746044372;-0.001277974856472808;-0.009661483509590946;0.18219988271571874;1.3958578849870582;0.16137465212354496;13.796988202121751;0.8325121307891719;0.015621188782516011;0.015493886574541194;4.5696132676888437e-08;-1.3000010447443835;1.2903251432369738
43.491431;0.1310532811197561;-0.0012779717947023733;-0.00966148939862366;0.18220166562412593;1.3959847794327673;0.16137785764847512;13.79252687060672;0.8323866420713956;0.01562078274387676;0.015491253439979336;9.495232960812797e-08;-1.3000011007109775;1.290050989836557
43.501431;0.13106909134905886;-0.0012779670228774008;-0.00966149336047833;0.18220381593384452;1.396113415927683;0.1613814734180929;13.78816248469632;0.8322696716298067;0.015620407014297469;0.015488734137189096;1.4454714045528943e-07;-1.3000011578061141;1.2897860097179383
43.511431;0.13108551499740229;-0.0012781071466095566;-0.009662604188167882;0.18220631777932067;1.3962435682727197;0.1613855556066702;13.783917526477646;0.8321612834811614;0.015620064199631774;0.015486325378472051;1.9427269901065337e-07;-1.3000012159171885;1.2895303076019102
43.521431;0.131102497355769;-0.001278098869032363;-0.009662604380891764;0.18220918064305536;1.396375168874201;0.1613901517542873;13.779812995216991;0.8320615054328105;0.015619756272266635;0.015484022986373469;2.439138292970415e-07;-1.300001274923988;1.2892838459269547
43.531431;0.1311199592854858;-0.001278088786869476;-0.009662602721809433;0.18221237759540726;1.396507899590262;0.16139529352031803;13.775868761521894;0.8319703691101319;0.015619485857155613;0.015481822269638608;2.932819850456605e-07;-1.3000013347106318;1.2890465135716234
43.541431;0.13113780388594365;-0.0012780769043602466;-0.009662599292377585;0.18221588422173834;1.3966415277238797;0.16140098399762998;13.772103202654154;0.8318879285488072;0.015619256526419977;0.015479716980763341;3.42243432140793e-07;-1.3000013951518075;1.2888182286296093
43.551431;0.13115592356116015;-0.001278063296471833;-0.00966259422880859;0.18221967312622647;1.396775817054292;0.1614072060991973;13.768533311912;0.831814261829727;0.015619072619314637;0.015477698539062338;3.907229537972077e-07;-1.3000014560795579;1.2885989605382957
43.561431;0.13117420752960215;-0.001278048095236533;-0.009662587685859666;0.18222372491920324;1.3969104793060454;0.16141394300496964;13.765176050682612;0.8317494294540262;0.015618938620626585;0.015475757016507372;4.3867165937645514e-07;-1.300001517272751;1.2883886881283344
43.571431;0.13119255489470796;-0.0012780314522833718;-0.00966257978992404;0.1822280306664298;1.3970451260302812;0.1614211851383039;13.762049645062152;0.8316934172228082;0.015618859317365843;0.015473882873507126;4.860241104389148e-07;-1.3000015784853296;1.2881874402249354
43.581431;0.13121088207470147;-0.001278013510507294;-0.00966257062703648;0.18223257692451586;1.3971793178190224;0.16142892901652486;13.75917392997824;0.8316461188318032;0.015618840541324666;0.015472067660641877;5.326883133614936e-07;-1.3000016394914073;1.2879954083506213
43.591431;0.13122912098195955;-0.0012779943885073387;-0.00966256027069011;0.18223733481366883;1.397312696082636;0.1614371738848925;13.756570227333087;0.8316073371397584;0.015618888629165804;0.015470303603026847;5.785599333116556e-07;-1.3000017001239945;1.2878129971367707
43.601431;0.13124721441809958;-0.0012779741657546885;-0.009662548799609713;0.1822422592477856;1.3974449804061955;0.16144591019704987;13.754260364003986;0.8315767915848956;0.015619009785899337;0.015468583395080603;6.235311902082264e-07;-1.3000017602830378;1.2876407515123092
43.611431;0.13126510697855867;-0.0012779528676011335;-0.009662536289884869;0.18224729547623186;1.3975758276325794;0.1614551143802138;13.752264399590088;0.8315541460875029;0.015619210285525296;0.015466900836822697;6.675029888399302e-07;-1.300001819908423;1.2874792360694791
43.621431;0.13128274232022516;-0.001278077092073133;-0.009663631560605174;0.18225237934336383;1.39770469362052;0.16146475496486923;13.75059884356185;0.8315390157329724;0.015619495535725737;0.015465251924550033;7.103989101454399e-07;-1.3000018789499475;1.2873290048270216
43.631431;0.1313000747760596;-0.0012780534925926667;-0.00966361714155703;0.1822574742278271;1.3978311872644569;0.16147479380024882;13.749276473227525;0.8315309551985943;0.015619868237618885;0.015463635842603305;7.521607523508909e-07;-1.3000019373572356;1.2871906305938743
43.641431;0.13131707207138238;-0.0012780285962365047;-0.009663601799394763;0.18226251154790332;1.3979547084247654;0.16148518352003813;13.74830650844035;0.8315294852749917;0.01562032818560483;0.015462054622410872;7.927382527381644e-07;-1.3000019950946726;1.287064652482844
43.651431;0.13133370067212174;-0.0012780022980920381;-0.009663585509338673;0.18226743915852833;1.398074697350142;0.16149587178509314;13.74769483451636;0.8315341329772878;0.015620874206875461;0.015460511326616074;8.32092319097863e-07;-1.3000020521670699;1.2869514739755743
43.661431;0.13134991538896454;-0.0012779744967984141;-0.009663568218265034;0.18227222198826687;1.3981904655773933;0.16150681035577252;13.747444439599038;0.831544446426452;0.015621506392303969;0.015459008454949108;8.702079745007445e-07;-1.3000021086054372;1.2868513290253065
43.671431;0.13136566212927603;-0.001277945091266672;-0.009663549857818978;0.18227685380860648;1.398301249658841;0.16151795444953576;13.747556114268985;0.8315600032098325;0.015622226382428044;0.015457547397289832;9.07099706421557e-07;-1.300002164417078;1.286764315148231
43.681431;0.13138088457263;-0.0012779139957069517;-0.009663530349795774;0.18228137259679622;1.3984063836796852;0.16152924723772513;13.748029471273142;0.8315804081525248;0.015623035646867576;0.015456129023405046;9.427968991872227e-07;-1.3000022195676957;1.2866904755651063
43.691431;0.13139552476989913;-0.0012778811520426578;-0.009663509592192842;0.18228585942845532;1.3985053176644893;0.16154061187762236;13.748862946923344;0.8316052795869019;0.01562393448573646;0.015454754648284217;9.773250341536242e-07;-1.3000022740002408;1.286629899444155
43.701431;0.13140951989345515;-0.0012778465158644488;-0.009663487444319736;0.18229041849345587;1.3985975240251658;0.16155196312369918;13.750052565824248;0.8316342706260292;0.015624922780362014;0.015453425887692081;1.0107044474583959e-06;-1.3000023276579398;1.2865827592915866
43.711431;0.13142280418955338;-0.0012778100344472297;-0.009663463738260578;0.18229516017814795;1.3986825261445355;0.16156321860751857;13.751591437666102;0.8316671060536617;0.015626000577336215;0.015452143925439116;1.042960816927646e-06;-1.300002380497698;1.2865493019402063
43.721431;0.1314353120285418;-0.001277771644709784;-0.00966343830746792;0.18230019768425995;1.398759964340889;0.16157429899283365;13.753471200231823;0.8317035642751295;0.01562716769795806;0.015450909780997626;1.0741243788945557e-06;-1.3000024324785007;1.28652979195723
43.731431;0.1314469749558177;-0.0012777312901164216;-0.009663411009299324;0.1823056420634235;1.398829525676805;0.1615841301097068;13.755684017717016;0.8317434254777576;0.015628423373411585;0.015449725198377605;1.104214034149407e-06;-1.300002483533926;1.2865244104687394
43.741431;0.1314577154251633;-0.0012776889352794627;-0.009663381740548503;0.18231158578010573;1.3988907889047317;0.161594654879151;13.758223426695416;0.8317864564556093;0.01562976641992576;0.015448592413210787;1.133226283901699e-06;-1.3000025335564511;1.2865332779089333
43.751431;0.13146744485162215;-0.0012776445647039547;-0.009663350446820415;0.1823180974103;1.3989430852243459;0.16160484729575522;13.761084150153081;0.8318324249279108;0.015631194978872647;0.015447513237646657;1.1611354053427068e-06;-1.3000025824078225;1.2865565777766466
43.761431;0.13147607551141927;-0.0012775981620472556;-0.00966331712314638;0.18232523763189284;1.3989854602536498;0.1616147130688543;13.764261641022484;0.8318810882839692;0.015632705354208996;0.015446489681042274;1.1878971772393634e-06;-1.3000026299426373;1.286594546124566
43.771431;0.1314835401071031;-0.001277549689143347;-0.0096632818103288;0.1823330681603229;1.399016819480698;0.16162427241016952;13.767751949572874;0.8319321601619829;0.01563429208831441;0.01544552555122352;1.2134683040085295e-06;-1.300002676021395;1.286647364849098
43.781431;0.13148980204939695;-0.0012774991018759932;-0.009663244585717155;0.1823416435651888;1.3990361639021673;0.16163354307683342;13.771551214295462;0.8319853215862563;0.015635950540084723;0.015444626671176355;1.2378380218805013e-06;-1.3000027205214717;1.286715135381207
43.791431;0.1314948555324589;-0.0012775930333205681;-0.009664314309786256;0.18235099616782918;1.3990426631868143;0.16164253521591473;13.775654188881886;0.8320403044246691;0.015637678345464666;0.015443799678368963;1.2610280633114012e-06;-1.3000027633479743;1.2867978664545638
43.801431;0.13149871676402808;-0.001277538293305734;-0.009664273595279074;0.18236117892236772;1.3990359699848909;0.16165124846523077;13.780052518513637;0.8320969577399681;0.015639473075319803;0.015443050613478644;1.2830618863238373e-06;-1.3000028044241043;1.2868953938166472
43.811431;0.13150140836584837;-0.001277481628585851;-0.009664231324944421;0.1823722139097096;1.3990157279672928;0.1616596680168137;13.784733530936608;0.8321552169076033;0.015641330152738313;0.015442384227160783;1.3039523674265984e-06;-1.300002843678551;1.287007380755087
43.821431;0.13150295291628927;-0.0012774231371953109;-0.009664187607101719;0.1823841296752373;1.3989817736305126;0.16166777224505405;13.78968104175123;0.8322150442971412;0.01564324400133518;0.015441804511701003;1.323715204253895e-06;-1.3000028810504436;1.2871334609115672
43.831431;0.13150337380381974;-0.0012773628746303287;-0.009664142530758955;0.18239695064503336;1.3989340723506218;0.16167555182645643;13.794877639852023;0.8322764181969418;0.01564520935037921;0.015441315177233123;1.3423831729773784e-06;-1.3000029164932625;1.2872733085795536
43.841431;0.1315026881549622;-0.0012773008621356366;-0.009664096168873404;0.18241070172438673;1.3988727935445833;0.1616830177041692;13.800305150727818;0.8323393418630938;0.015647220966695432;0.01544091882374621;1.3600079555547753e-06;-1.300002949971205;1.287426567113415
43.851431;0.13150090299319547;-0.0012772371104750985;-0.009664048576579837;0.18242540133154878;1.3987982726137471;0.1616901882518141;13.805943520889835;0.8324038461547795;0.01564927338432686;0.01544061622315622;1.3766519980077938e-06;-1.3000029814576515;1.287592820497826
43.861431;0.13149802275646935;-0.0012771716497404766;-0.009663999800639991;0.18244103862213149;1.398710913298867;0.1616970702745006;13.811771572076806;0.8324700014413527;0.015651361020443903;0.015440407345123934;1.3923863328942184e-06;-1.3000030109299405;1.2877715802508787
43.871431;0.13149405325743602;-0.0012771045587611164;-0.009663949899931882;0.18245756148246497;1.3986112118240666;0.16170364975988413;13.81776979759902;0.8325379289217482;0.015653477959931595;0.015440292431985981;1.4072935232792763e-06;-1.3000030383660734;1.287962174773852
43.881431;0.1314890035426694;-0.0012770359785362253;-0.009663898958558965;0.1824748869762317;1.3984998265929316;0.16170990039368352;13.823922540565993;0.8326077551694694;0.015655617820333558;0.015440271294016759;1.4214559110794596e-06;-1.300003063752988;1.288163712024194
43.891431;0.13148289203618235;-0.0012769660960538197;-0.00966384707193529;0.18249291947230423;1.3983775346079508;0.16171580165481106;13.83021794398882;0.8326795021620532;0.01565777443983621;0.015440342679751709;1.434929515069277e-06;-1.300003087083598;1.2883751793697646
43.901431;0.13147574481999433;-0.0012768951153616375;-0.00966379431604134;0.18251156406582042;1.398245134195101;0.1617213463504534;13.836646360460527;0.8327530065934147;0.015659942315535438;0.015440504848625393;1.4477268200181432e-06;-1.300003108334628;1.2885955167845229
43.911431;0.13146758698331104;-0.0012768232387982046;-0.0096637407418195;0.18253073457331653;1.3981034075396033;0.16172653230178685;13.843199508227206;0.832827930424838;0.0156621157731088;0.015440755582967428;1.4598250278070522e-06;-1.3000031274556694;1.288823691628246
43.921431;0.13145844202758605;-0.0012767506518305191;-0.009663686392979086;0.1825503609458203;1.3979531344405598;0.1617313527955318;13.849870771019708;0.8329038163981233;0.015664288200920737;0.01544109153525098;1.471178825500779e-06;-1.3000031443815716;1.289058823026885
43.931431;0.13144833920100266;-0.0012766775038816531;-0.009663631312620352;0.18257039461910182;1.3977950959263212;0.16173579690182824;13.856655158777022;0.8329801323514814;0.015666452465758835;0.015441508742695986;1.4817229002274773e-06;-1.300003159055714;1.2893002132773663
43.941431;0.13143731943473447;-0.001276603895687527;-0.009663575543522757;0.18259080762996197;1.3976300373077524;0.16173985416350994;13.86354850941073;0.8330563227187712;0.0156686020549981;0.01544200392160708;1.4913915686564731e-06;-1.3000031714542732;1.2895472907728294
43.951431;0.13142543543749957;-0.0012765298885482606;-0.009663519127092707;0.1826115930904607;1.397458673750397;0.16174351759522063;13.870546093732477;0.8331319001217472;0.01567073189866489;0.01544257461520917;1.5001433813215078e-06;-1.3000031816018804;1.2897995716544977
43.961431;0.13141274353353058;-0.0012764555348738866;-0.009663462099890675;0.1826327681503799;1.397281807383414;0.1617467856555451;13.877641579086248;0.8332065178290397;0.01567283793719603;0.015443218355929551;1.5079521543069337e-06;-1.300003189570461;1.2900565988066661
43.971431;0.13139929490890442;-0.0012763809048178126;-0.009663404503451338;0.18265436895178488;1.397100403097228;0.16174966123841913;13.884827195350528;0.8332799687783535;0.01567491608650029;0.015443932249830265;1.5147838297898548e-06;-1.300003195458531;1.2903178950950625
43.981431;0.13138514182566757;-0.0012763061000936988;-0.009663346393368435;0.1826764430783759;1.3969155029979317;0.1617521471484763;13.892093670484316;0.8333521588742713;0.015676961818831357;0.015444713279387836;1.5205966730485773e-06;-1.300003199354276;1.29058303117752
43.991431;0.13137035158223903;-0.0012762312585694886;-0.009663287834254965;0.1826990485466694;1.3967280867796887;0.16175424242674316;13.899428941760037;0.8334230896529847;0.015678970088228796;0.015445558850164747;1.5253721668747407e-06;-1.3000032013030896;1.2908517053611783
43.999991;0.1313550074349352;-0.0012761565347974842;-0.009663228891248593;0.1827222489485749;1.3965389466932858;0.1617559408116058;13.906817297183697;0.833492845488696;0.015680935163740396;0.015446466727048969;1.5291569812779151e-06;-1.3000032013142602;1.2911237066977188
43.999991;0.1313323702731015;-0.0013396810458475782;-0.010144595645868608;0.18243992414973398;1.3941050940827868;0.16019823355096946;14.914240358195958;0.8335615638789621;0.015682850607923873;0.015447433720574798;1.5320777738528922e-06;-1.3000031994063674;1.2913988112454746
43.999992;0.1313171246541208;-0.0013371776759841052;-0.010126094911578407;0.18247126129220692;1.3939556263236426;0.16019512259847338;14.921678451689434;0.8336293584467902;0.015684709033603018;0.015448454858692746;1.5343043036226875e-06;-1.3000031956311542;1.2916767854542384
43.999993;0.13130067318273847;-0.001337084816596475;-0.01012588996222772;0.18249617190720466;1.3937615179875675;0.16019563234812534;14.929111042983758;0.8336962420055042;0.015686502006052566;0.01544952486349428;1.5359873730185892e-06;-1.3000031900447342;1.291957522402322
43.999995;0.13128404547998526;-0.0013371006910175948;-0.010126503223708241;0.1825211817395809;1.3935624582345598;0.16019580566098424;14.936517897346732;0.8337620989592877;0.015688221464582822;0.015450639974246949;1.5372292064494149e-06;-1.3000031826859186;1.292241033263103
43.999999;0.13126734063785842;-0.0013368430537951466;-0.010125043937016362;0.18254722645223537;1.3933656161335177;0.16019569520259475;14.943881090729539;0.8338266539054534;0.015689861369448423;0.015451797933772715;1.5380952929224807e-06;-1.3000031736017996;1.2925272088315507
44.000007;0.13125073221332842;-0.0013381771473607185;-0.010135611691187863;0.18257276858593574;1.393158816227827;0.16019435658104333;14.951186002993998;0.8338894181546058;0.01569141737756521;0.015452997195561823;1.5386285023228267e-06;-1.3000031628743671;1.2928156560089479
44.000023;0.13123420891508103;-0.001338139628294451;-0.010135808598280336;0.1825969579860854;1.3929370854111676;0.16019283175721707;14.958421954365578;0.8339497153383539;0.01569288569897083;0.015454236627833517;1.5388532847322544e-06;-1.300003150610469;1.2931057053695802
44.000055;0.13121702918518474;-0.0013394642702090904;-0.010146374056081419;0.18261684039750029;1.3926871470160653;0.16019112252635076;14.965582459963944;0.8340068606195717;0.01569426274845036;0.015455515497370512;1.5387745956180129e-06;-1.3000031369130756;1.2933964398364481
44.000119;0.13120131167951427;-0.001342033397720469;-0.010166265677058835;0.18263137014072464;1.392380085477102;0.16018717944368763;14.97266384716719;0.8340603751900558;0.01569554519837084;0.015456833438356535;1.5383782097290667e-06;-1.3000031218687087;1.2936867763243796
44.000247;0.13118517118432507;-0.00134567354044985;-0.010194325210980947;0.18263044545986154;1.3919603439888582;0.1601799225811498;14.979664050047921;0.8341100405076132;0.015696730126242717;0.015458189838667043;1.5376486709060615e-06;-1.300003105558298;1.2939756171817522
44.000503;0.13116989273798424;-0.0013535591099864686;-0.010254465606345558;0.1826020483605629;1.3913244471641102;0.1601662752345522;14.986582435912572;0.8341558106945237;0.015697815464105924;0.015459582434455063;1.536584256493277e-06;-1.300003088064785;1.2942619266054276
44.001015;0.1311556746461366;-0.0013649800106290547;-0.01034130669286062;0.1825226792219735;1.3902932948190487;0.16014218621541385;14.993418606172273;0.8341977580723249;0.015698800366093963;0.015461006391891527;1.5351965557075656e-06;-1.3000030694735705;1.2945447132177563
44.002039;0.13114175934041428;-0.001374129817101217;-0.01041100260646566;0.1823577826977181;1.388614041083717;0.16010263122786986;15.000171162899308;0.8342360814822645;0.01569968436933968;0.01546245447531497;1.5335278991579834e-06;-1.3000030498889232;1.2948230127427802
44.004087;0.13113056250060887;-0.0013687240588512943;-0.010370469921879014;0.18208169222317855;1.3860678133672424;0.16004360573453902;15.006838075912416;0.8342710514763131;0.01570046547701314;0.015463917406442103;1.5316658156465964e-06;-1.3000030294528675;1.2950958877849232
44.006135;0.13112237062968315;-0.0013437209907994974;-0.010181567490984644;0.1818995374748807;1.3842033124326816;0.16000213439930272;15.013416546570092;0.834302888258263;0.01570113945686368;0.015465384462245524;1.529714539282108e-06;-1.3000030083192187;1.2953624243259132
44.008183;0.13111543068723652;-0.0013167254565943076;-0.009977564194704566;0.18178517230445942;1.3828414509366098;0.15997329235252672;15.019902259385029;0.8343316923444417;0.015701701059876172;0.015466845377385706;1.5277583252980683e-06;-1.3000029865914668;1.2956217690516958
44.012279;0.13110951658506687;-0.001278718522688679;-0.00969028454676968;0.18163155747683157;1.3811755126655483;0.15993720680463933;15.026290127205899;0.8343574330362096;0.015702145228765278;0.015468293159352465;1.52585647119091e-06;-1.3000029642987925;1.2958732199099183
44.016375;0.13110242059698804;-0.0012594078248619682;-0.009544513174122927;0.18157966721939992;1.3802950220105434;0.15991902496733576;15.03257582181411;0.8343799860792206;0.015702467563134082;0.015469725489031859;1.5240631005452213e-06;-1.300002941423477;1.2961162516533968
44.020471;0.13109453627506462;-0.0012530993189271953;-0.009497153685411153;0.18157906016981623;1.379815488574451;0.1599088693599193;15.038756787868968;0.8343992473654694;0.015702664787912213;0.015471143261804127;1.5224434523636328e-06;-1.3000029179218744;1.2963504351183261
44.024567;0.13108620121211867;-0.0012550171988287664;-0.009512067922485311;0.1816009933735336;1.3795173931692575;0.15990181805705664;15.04483240471629;0.8344152213011544;0.01570273466595233;0.01547254830699973;1.5210632391376554e-06;-1.300002893729486;1.2965754155757216
44.028663;0.13107743879232356;-0.0012574297088734062;-0.009530796317520112;0.18163093519826135;1.379292080384521;0.15989692063839006;15.050803047828389;0.8344279845828163;0.01570267470199958;0.015473942965698699;1.5199616830775205e-06;-1.300002868784373;1.2967910677790608
44.036855;0.1310704249567432;-0.001260885222623887;-0.009557331813850115;0.18166323529165285;1.3790757115351289;0.1598922238967317;15.056668466022183;0.834437584839701;0.015702481439343396;0.015475330954065497;1.5191438176935961e-06;-1.3000028430599124;1.2969976255090632
44.045047;0.13106421915923236;-0.0012625238012642862;-0.009570121980301619;0.18169864353717588;1.3788851937877147;0.15988878463570796;15.062426541791636;0.8344439879406231;0.015702151451932423;0.015476717727584669;1.5186051820105944e-06;-1.3000028165640827;1.2971955837924583
44.053239;0.13105886642930303;-0.0012626970568526445;-0.009571825099218282;0.18173347546688454;1.378693499385382;0.15988567278280988;15.068074057231861;0.8344470907675332;0.015701682240716566;0.015478109871771503;1.5183608572120436e-06;-1.3000027893027466;1.2973855886593777
44.061431;0.1310543895670576;-0.0012625290920581977;-0.009570940319204989;0.18176678656243908;1.3784943916656982;0.1598829726303852;15.073609093652784;0.8344467469952401;0.015701072319568764;0.015479513836238556;1.5184445993611535e-06;-1.3000027612474798;1.2975684488747377
44.071431;0.13105080120638254;-0.0012623425582749077;-0.009569907096104308;0.1817988576731047;1.378290958865919;0.15988077813257168;15.079031694631674;0.8344428108869217;0.01570032114587418;0.015480935261403305;1.5188825791578094e-06;-1.300002732336874;1.2977450464621527
44.081431;0.13104812043727426;-0.001262293911091152;-0.009569908281604948;0.181829700707616;1.3780842347119493;0.159879184808756;15.084341983264602;0.8344351903138082;0.015699429013529078;0.01548238003726207;1.5196761859858233e-06;-1.3000027025095142;1.2979161222040656
44.091431;0.13104637380586107;-0.001262383200083519;-0.009570944114699;0.18185922459210976;1.3778743929470514;0.15987828544363553;15.089538860139273;0.8344238466962359;0.01569839727678829;0.0154838554243428;1.5208010661578174e-06;-1.3000026717399418;1.2980821389676482
44.101431;0.13104558754267492;-0.0012623172085985009;-0.009570797555720356;0.1818873945107483;1.3776619239563184;0.1598781644855291;15.094620102927898;0.8344087822023472;0.01569722821119898;0.01548536907289974;1.522203345933845e-06;-1.300002640042642;1.2982432802727573
44.111431;0.13104578854160148;-0.0012622621409364228;-0.009570725509260185;0.18191446510788345;1.377449357743006;0.159878892106863;15.09958211273233;0.8343900531520949;0.015695923506211233;0.015486927374677746;1.5238096118197936e-06;-1.3000026074427136;1.2983995370337769
44.121431;0.13104700970851438;-0.0012623548044733114;-0.009571762820269248;0.18194025918127;1.377235794111352;0.1598805255124699;15.104419648564074;0.834367742338141;0.015694482622655017;0.015488535214014798;1.525565681493469e-06;-1.3000025739505865;1.298550831346707
44.131431;0.13104928824397719;-0.0012623019161899823;-0.009571692401032545;0.18196477360739033;1.377021530637237;0.15988311076394507;15.109125882357848;0.8343419144833273;0.01569290275973618;0.015490196504283951;1.5274640606509173e-06;-1.3000025395653254;1.2986970747192372
44.141431;0.1310526659665195;-0.0012622500908530264;-0.00957162308711871;0.18198797589560248;1.3768066062440747;0.1598866810711419;15.113692289083716;0.8343126332759552;0.01569118029397008;0.01549191451919991;1.5295412405337856e-06;-1.3000025042876655;1.2988381128716422
44.151431;0.13105719956761247;-0.0012623459589035477;-0.009572663720105757;0.18200983449204608;1.3765911357555678;0.15989126268975293;15.118109708199423;0.8342799913680523;0.015689312790212167;0.015493692169197592;1.5318693334835253e-06;-1.3000024681293934;1.2989736497698916
44.161431;0.13106296720687255;-0.0012622962878536214;-0.009572597209004288;0.18203034988262043;1.376375581564984;0.1598968824167159;15.122370030655107;0.834244089572289;0.015687301234040874;0.015495532419894544;1.5345495071849537e-06;-1.300002431123601;1.299103231748988
44.171431;0.13107005382614506;-0.0012622477426163057;-0.009572532361349853;0.18204950569841039;1.376160335348927;0.15990355841696358;15.126466099163572;0.8342050257662885;0.015685150680642336;0.015497438571652958;1.5377016031864276e-06;-1.300002393325385;1.2992262902523535
44.181431;0.13107852105876894;-0.001262356789478486;-0.00957365195534459;0.1820674453769393;1.3759470942718297;0.15991128694094303;15.130390811285016;0.8341629291780699;0.01568286784260422;0.0154994142021926;1.5414456413059706e-06;-1.3000023548045403;1.299342244902864
44.191431;0.13108838871393966;-0.0012623106738051133;-0.009573590781213483;0.1820839024421918;1.3757346184678716;0.15992004800358742;15.134137509279178;0.8341179596612682;0.01568045807541494;0.015501462968802171;1.5458779928686553e-06;-1.3000023156451426;1.299450656258928
44.201431;0.1310996385452288;-0.0012622659348655472;-0.009573531625673157;0.18209902041053336;1.375524795711024;0.159929823031769;15.137701409488907;0.8340702401981896;0.01567792460449693;0.015503588681371567;1.5510632554944022e-06;-1.3000022759478076;1.299551362728179
44.211431;0.131112227791284;-0.0012622227280320235;-0.009573474662482786;0.18211281702489043;1.375318349845525;0.15994059957992882;15.141080850970912;0.8340197925795603;0.015675269522933015;0.015505795978069357;1.5570515217452593e-06;-1.3000022358282057;1.2996445609858744
44.221431;0.13112610157444796;-0.001262327831397338;-0.009574528733404294;0.18212531337950258;1.3751157163590666;0.1599523582645431;15.144277330015054;0.833966515740376;0.015672494445939763;0.015508090867471614;1.5639026583616478e-06;-1.3000021954087502;1.2997308168952697
44.231431;0.1311411997592541;-0.0012622881336428284;-0.009574476737569136;0.18213656216933727;1.3749173219145525;0.15996506411938757;15.147294459684302;0.8339101817441814;0.01566960058849385;0.01551048001261824;1.5716975299960861e-06;-1.300002154807924;1.2998109691038067
44.241431;0.1311574592585256;-0.001262250403590449;-0.009574427470408743;0.1821465820703524;1.3747231502275028;0.1599786678629303;15.150137045234995;0.8338504868508737;0.01566658954510159;0.015512970060587472;1.5805306320109855e-06;-1.3000021141476406;1.299885947303913
44.251431;0.13117481399613273;-0.0012622147795149073;-0.009574381056077342;0.18215539897753383;1.3745330952534514;0.15999309990239136;15.152810410189268;0.8337871825562925;0.01566346445845927;0.015515568520013416;1.5904982139849914e-06;-1.3000020735737194;1.2999566082981227
44.261431;0.13119319112304842;-0.001262181390479998;-0.009574337591214045;0.1821630388191237;1.3743470432456357;0.16000825585271347;15.155319684326608;0.8337201561922195;0.015660230507274882;0.01551828435593184;1.6016897806936635e-06;-1.3000020332566733;1.300023647814898
44.271431;0.13121251005803203;-0.0012622969831160395;-0.009575405776065575;0.1821695269009263;1.3741649769515745;0.16002398628297315;15.157669811980629;0.8336493793989345;0.01565689407563071;0.015521127025802323;1.6141726191384933e-06;-1.300001993370969;1.300087555592294
44.281431;0.131232692423216;-0.0012622684078049617;-0.009575368338588542;0.18217493710158517;1.3739873208109663;0.16004010508758038;15.159866112720023;0.8335748153388814;0.015653460831733693;0.015524105487785527;1.6279826794627418e-06;-1.3000019540778707;1.300148571697432
44.291431;0.13125367384654976;-0.0012622423685171742;-0.009575333907584006;0.18217932140501286;1.3738143696082346;0.16005641746463078;15.161914303616333;0.8334963722460089;0.01564993479110044;0.015527228118117556;1.64312908949766e-06;-1.3000019155113884;1.3002066781908228
44.301431;0.1312754052331898;-0.0012622189223693557;-0.009575302454713702;0.1821827274551501;1.3736464052292623;0.16007274300443453;15.163819700578573;0.83341389327647;0.015646319695608084;0.015530502527455017;1.659589566167238e-06;-1.3000018777601643;1.3002616946165804
44.311431;0.1312978477416493;-0.0012621981226521573;-0.009575273936581766;0.18218518868228203;1.3734835183433114;0.16008892476683378;15.16558620718526;0.8333271725925633;0.015642621129152143;0.015533934419041526;1.6773045085642422e-06;-1.3000018408631233;1.3003134179491331
44.321431;0.13132097155560596;-0.00126232664498805;-0.009576356932888573;0.18218673586889392;1.373325518475928;0.16010483619229765;15.167216464610604;0.8332360433877677;0.015638846868830405;0.01553752667301206;1.6961931509785332e-06;-1.300001804832755;1.300361644475778
44.331431;0.1313447578338257;-0.0012623112683528691;-0.009576334087306407;0.18218745046514467;1.3731723098653157;0.16012038184781446;15.168713275511703;0.8331405062091958;0.015635005037312556;0.015541279784720056;1.7161851484420831e-06;-1.3000017696781152;1.3004061171305465
44.341431;0.13136919599513286;-0.001262298641816855;-0.009576313979691695;0.1821874009828859;1.3730235895749854;0.16013549132870128;15.170080285827495;0.8330407637717472;0.015631102677053907;0.015545192248251018;1.7372455332003336e-06;-1.3000017353945852;1.30044662117909
44.351431;0.13139427027824516;-0.0012622888017614269;-0.009576296542946137;0.18218667564306473;1.3728792779100534;0.16015011526779493;15.171320999714228;0.8329371236081137;0.015627146139169424;0.0155492600293941;1.7593756130610615e-06;-1.3000017019503258;1.3004831593682327
44.361431;0.13141993908834027;-0.0012622818088000216;-0.009576281698706716;0.18218536933363783;1.3727395632791808;0.16016421968935105;15.172437633812958;0.8328299001948082;0.015623140976356992;0.015553476707026486;1.7825941499725981e-06;-1.300001669302886;1.3005159627902954
