time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.371431;0.13144612427674934;-0.001262424366324352;-0.009577378008801866;0.18218356673888106;1.3726048789052083;0.1601777805857917;15.17343118975079;0.8327194171804826;0.015619091225837713;0.01555783385748246;1.8069185598273868e-06;-1.3000016374319145;1.3005454047163711
44.381431;0.13147272387919917;-0.0012624233134998482;-0.009577368105013036;0.18218137549634478;1.372476103321342;0.16019078740516007;15.174302782394607;0.8326060484391086;0.015615000283462065;0.015562320461496635;1.8323502298701764e-06;-1.3000016063633415;1.300571957217803
44.391431;0.13149963753885707;-0.0012624253961905855;-0.009577360533604048;0.1821788618994328;1.3723539320300557;0.16020324657025195;15.175055555233936;0.8324902477086464;0.015610872058147597;0.015566923510433253;1.8588568660740215e-06;-1.300001576156832;1.300596107803199
44.401431;0.13152678139932533;-0.001262430760098442;-0.009577355173548676;0.18217608231700855;1.3722390276163385;0.1602151770661505;15.175695341652252;0.8323725704708043;0.015606710688498107;0.01557163013737814;1.8863630226946561e-06;-1.3000015468755022;1.3006182061344527
44.411431;0.1315540850497722;-0.0012624395600239315;-0.009577351903641262;0.18217307121629892;1.372131847381176;0.16022660947832362;15.176229069782645;0.8322536757562322;0.015602519711527962;0.015576428332677899;1.914767209320686e-06;-1.3000015185898681;1.3006383606507568
44.421431;0.13158148310159928;-0.0012624519366221533;-0.009577350629878153;0.18216984132645694;1.37203252467139;0.16023758983294759;15.17666347684237;0.8321343385916959;0.015598301491352658;0.01558130672541469;1.943969354869485e-06;-1.3000014913916678;1.3006564369438327
44.431431;0.1316089125300716;-0.0012624680091278605;-0.009577351279672115;0.1821663792837514;1.3719407971106599;0.16024817748690187;15.177005571343704;0.8320154540568505;0.015594057326103156;0.015586255339597229;1.9738797239304607e-06;-1.3000014653770458;1.3006721059740107
44.441431;0.1316363121945483;-0.0012626345202366572;-0.009578462420016918;0.1821626335648105;1.3718560211572253;0.16025843663575923;15.177262582131114;0.8318979702028731;0.015589788241483514;0.015591265799019963;2.004419302816463e-06;-1.3000014406254092;1.3006849131695244
44.451431;0.13166361879972185;-0.0012626583419566137;-0.009578466669342988;0.18215855735030895;1.3717776755525413;0.1602684201466377;15.177441006135146;0.8317828147577919;0.015585495754623101;0.015596330055511655;2.0355208300678103e-06;-1.300001417187327;1.3006943868867071
44.461431;0.13169076211856917;-0.0012626862183844913;-0.009578472554442642;0.18215406087447297;1.3717050930886192;0.16027815723874328;15.177546006999856;0.8316708951994942;0.015581181935708146;0.015601439442967303;2.0671157769879256e-06;-1.300001395069525;1.3007001484992793
44.471431;0.13171766084940917;-0.0012627182377054499;-0.009578479935682198;0.18214906886873197;1.3716377931329553;0.1602876640372431;15.177580865501032;0.8315630906444569;0.015576848466415064;0.01560658544176978;2.0991292286514192e-06;-1.300001374236091;1.3007019322076518
44.481431;0.13174422334431748;-0.0012627544551539688;-0.009578488654674948;0.18214352281035254;1.3715753239098782;0.16029696192898532;15.177546577493974;0.8314601442200267;0.015572495614720244;0.015611761451870296;2.131503495461322e-06;-1.3000013546344458;1.3006995219795205
44.491431;0.13177036481031285;-0.0012627948913049134;-0.009578498549927584;0.1821373804646894;1.3715171697385966;0.16030608252863482;15.177442359017759;0.8313625637569345;0.015568122596045113;0.015616963445811297;2.1642087482136564e-06;-1.3000013362228746;1.3006927163933908
44.501431;0.13179602967490045;-0.0012628395224947033;-0.00957850947974704;0.1821306109542495;1.3714627770949996;0.16031505769517387;15.177267278603127;0.8312706603217584;0.015563728999388082;0.01562218888784657;2.19722289730777e-06;-1.300001318991822;1.3006813730949658
44.511431;0.1318211966474018;-0.0012628882804971153;-0.00957852134829776;0.18212319196955337;1.3714116333083322;0.16032390255307175;15.17702197558856;0.8311846567499043;0.015559315996753571;0.015627435216402946;2.230518883627719e-06;-1.3000013029740585;1.3006654946129534
44.521431;0.13184587598508338;-0.0012629410750036893;-0.009578534106087127;0.1821151189487787;1.371363233745446;0.1603326093157389;15.176708558955015;0.8311047548303976;0.015554886844182884;0.015632698771598143;2.2640702893814157e-06;-1.3000012882259875;1.3006452895596805
44.531431;0.13187011461785278;-0.0012629978207631207;-0.009578547708358233;0.18210641934541646;1.3713171030515532;0.16034115623947842;15.17632934531769;0.8310311588792764;0.015550446187813455;0.01563797459669152;2.2978536004608675e-06;-1.3000012747857197;1.3006211563938093
44.541431;0.13189399648633998;-0.001263205064739976;-0.009579670710781123;0.18209713711137304;1.3712729041077565;0.1603495162388248;15.17588650899058;0.8309641044243594;0.01554599844283677;0.015643257283179706;2.3318450596032386e-06;-1.3000012626374344;1.3005936089229788
44.551431;0.13191762377588892;-0.0012632694548449126;-0.009579685683128643;0.1820873501806518;1.3712307821092065;0.16035766096912538;15.175382035925946;0.8309038738713146;0.015541546859507779;0.015648542105814907;2.3660300858451467e-06;-1.300001251706087;1.3005632203124382
44.561431;0.13194108974289973;-0.001263337476514104;-0.009579701103948724;0.1820771015351039;1.3711907570742023;0.16036556839155458;15.174818037150477;0.8308507440061609;0.01553709358337612;0.01565382524360601;2.4004139951004793e-06;-1.300001241883876;1.300530638505316
44.571431;0.13196446248629268;-0.0012634089251903017;-0.009579716832003572;0.18206644504665498;1.3711528684531613;0.16037323017637653;15.17419898892715;0.8308049417076087;0.015532639731858193;0.015659102977753372;2.4350065188114297e-06;-1.3000012330726172;1.3004966439732764
44.581431;0.13198778319038798;-0.0012634835177319007;-0.009579732750368693;0.18205544079795133;1.3711170233674623;0.16038065429413076;15.173533653189468;0.8307666679770916;0.015528185339826233;0.015664371159544062;2.469804364414174e-06;-1.3000012252158595;1.300462189798675
44.591431;0.13201106587771735;-0.0012635609126437546;-0.009579748756737956;0.18204415112055222;1.371082945360051;0.16038786539501823;15.172833768200439;0.8307360657507369;0.015523729480460326;0.01566962575355545;2.504796901308882e-06;-1.300001218295687;1.300428395485361
44.601431;0.13203429385652646;-0.0012636407515267383;-0.00957976477298682;0.1820326395953709;1.3710501905236394;0.16039489725237774;15.17211096157261;0.8307131042412783;0.01551927073214937;0.015674863818181617;2.539962700986482e-06;-1.300001212303473;1.3003964929369265
44.611431;0.13205742295027434;-0.0012637226690956486;-0.009579780734326858;0.1820209815316443;1.3710182615511783;0.1604017792877053;15.171374548079163;0.8306975334315057;0.015514807906623594;0.01568008358607476;2.575244197631588e-06;-1.3000012072243392;1.300367732331124
44.621431;0.13208039044184977;-0.0012638062762815008;-0.009579796569866177;0.18200927686981455;1.3709867374214175;0.16040853227242496;15.17063119215286;0.830688997566295;0.015510340199349713;0.015685283158487016;2.610538012372991e-06;-1.3000012030581338;1.3003432366935592
44.631431;0.13210312557392262;-0.0012638911628058275;-0.009579812223674213;0.18199764777795682;1.3709553502641358;0.16041517344606837;15.169885811776393;0.8306872388781179;0.015505866187927984;0.01569045932185406;2.6457162849840733e-06;-1.3000011998472776;1.300323918750201
44.641431;0.13212555991452035;-0.0012639769217133194;-0.00957982769676386;0.1819862169079821;1.3709239834671827;0.16042171771748084;15.169142307897419;0.8306922176271454;0.01550138329620139;0.01569560775209313;2.680638040787671e-06;-1.3000011976710941;1.3003106038381647
44.651431;0.13214762044204365;-0.0012640631666212773;-0.00957984306504195;0.18197508204161575;1.3708926041265315;0.16042817140751536;15.168403506634112;0.8307040591274237;0.015496889481956655;0.015700723563929625;2.7151287219476862e-06;-1.3000011966208618;1.3003041798152999
44.661431;0.1321692122826682;-0.0012642961683184642;-0.009580967108583333;0.1819642987619136;1.3708611092482357;0.16043452874864525;15.167671075970222;0.8307229220658007;0.015492385774926275;0.015705801216470035;2.748976747941732e-06;-1.300001196790556;1.3003055636215788
44.671431;0.13219022297028865;-0.0012643823597228516;-0.009580982698694654;0.18195392851052872;1.3708295091829834;0.16044077800824816;15.166946036135721;0.8307489111923697;0.015487877107243562;0.015710834563500555;2.7819737559276938e-06;-1.3000011982820687;1.300315561467736
44.681431;0.13221053749495626;-0.0012644680941166027;-0.009580998621201568;0.1819439877750837;1.3707973720546618;0.16044691328451358;15.166229282733411;0.8307820729226522;0.015483370531454977;0.01571581744389363;2.813947250472448e-06;-1.3000012012017914;1.3003347596701558
44.691431;0.13223003676168957;-0.00126455312226729;-0.00958101500881978;0.18193449982468288;1.3707641344066666;0.16045294321262513;15.165522222595094;0.8308224087887839;0.015478872124211111;0.01572074396312566;2.844750780358087e-06;-1.300001205640079;1.3003635357283447
44.701431;0.13224859667253033;-0.0012646372157295491;-0.00958103200529114;0.18192550500348512;1.3707291899159824;0.16045888715146409;15.164828393990653;0.8308698192536357;0.01547438528620326;0.015725608139332225;2.8742426035592823e-06;-1.3000012116409974;1.3004021407074726
44.711431;0.13226610834614555;-0.0012647201773376133;-0.009581049755144925;0.18191706738984031;1.3706921001300967;0.16046476434975906;15.164155113436975;0.8309240237817033;0.015469911630305068;0.015730403601018014;2.902276900192344e-06;-1.3000012191817354;1.3004506957690665
44.721431;0.1322824937391762;-0.0012648018329876058;-0.009581068380426331;0.18190926267662377;1.3706526539250337;0.16047059216979973;15.163513323661386;0.8309845761491531;0.015465452748356338;0.015735123780892382;2.9287072644318967e-06;-1.3000012281822109;1.3005090647676545
44.731431;0.13229769376715422;-0.0012648820117423468;-0.009581087993153855;0.18190215949688165;1.370610728713814;0.1604763938934461;15.162915884466809;0.8310509663798427;0.015461011192603314;0.015739762421550344;2.9534119420642194e-06;-1.3000012385200976;1.300576721488651
44.741431;0.13231165414893048;-0.001264960548988728;-0.009581108730894638;0.18189580319429732;1.3705661871111503;0.16048220610437863;15.162375382009113;0.8311226950908193;0.015456590998151231;0.01574431426977461;2.9763232784578473e-06;-1.3000012500184932;1.3006528301025497
44.751431;0.13232433130661023;-0.0012650372956363037;-0.00958113075012489;0.1818902097177913;1.3705188997539366;0.16048807868868709;15.16190130373043;0.831199280960638;0.015452197585180896;0.015748775399221586;2.9974194956563383e-06;-1.300001262437503;1.3007365236804755
44.761431;0.13233569967510517;-0.0012651121114986654;-0.009581154186753899;0.1818853719667543;1.3704687561339648;0.16049406701891045;15.161498270112448;0.8312802321949653;0.015447836415604722;0.015753142827423804;3.016693372760762e-06;-1.3000012755031813;1.3008270195959144
44.771431;0.13234574322963197;-0.001265184863189713;-0.009581179150800041;0.18188126898768767;1.3704156129496134;0.16050022368279984;15.16116772146862;0.8313650163966253;0.015443512141310624;0.01575741419361064;3.0341457971136603e-06;-1.3000012889459185;1.300923493441681
44.781431;0.13235444314941652;-0.0012652554295498164;-0.009581205745117909;0.1818778688796133;1.3703592649414074;0.16050659689185912;15.160910877261278;0.8314530871050605;0.015439229464991256;0.01576158755268271;3.0497942049839217e-06;-1.3000013025157047;1.3010249965284264
44.791431;0.13236077879203834;-0.0012654057767478996;-0.009581926924123014;0.18187375648644638;1.3702994934693076;0.16051323161813635;15.160729499185866;0.8315439608134445;0.01543499352315624;0.015765660796420073;3.063666084606888e-06;-1.3000013159775596;1.3011305076492987
44.801431;0.13236673205692878;-0.0012654716805374784;-0.009581957113779986;0.18187162981269042;1.3702361262577953;0.16052016796033694;15.160624299941654;0.8316372530162611;0.015430808637014147;0.015769631079102633;3.0757843517084053e-06;-1.3000013290975763;1.3012390560960085
44.811431;0.13237132240179594;-0.0012655351456291315;-0.009581989289667102;0.18187006499432848;1.3701689424129715;0.16052744365044017;15.160593449730028;0.8317326456800782;0.015426677657303848;0.015773494385503753;3.086158891508335e-06;-1.3000013416302525;1.3013498436182347
44.821431;0.1323746093419233;-0.0012655960943237842;-0.009582023545311728;0.18186901761039476;1.3700976080466125;0.1605350981645865;15.160633341978249;0.831829851758998;0.015422603074320754;0.015777244999625552;3.094786897835602e-06;-1.3000013533218115;1.301462242964556
44.831431;0.13237668247970316;-0.0012656544302573477;-0.00958205991563832;0.18186845853074415;1.3700216554767919;0.16054316557795634;15.160740107844786;0.8319286129747968;0.015418588033851675;0.015780874858850446;3.1016480924286546e-06;-1.3000013639320889;1.3015756779011176
44.841431;0.13237763891782317;-0.001265710068788191;-0.009582098376837012;0.18186837392024577;1.3699405131603668;0.16055166039826665;15.160909225317342;0.8320286916574525;0.01541463575810361;0.015784372355300433;3.1066971248252104e-06;-1.3000013732500901;1.301689474644219
44.851431;0.13237757094957445;-0.0012657629714189335;-0.009582138850433814;0.18186876096784557;1.3698535606133262;0.16056056768938337;15.161134416627398;0.832129833853065;0.015410748038391152;0.015787721231987555;3.109878625464292e-06;-1.3000013810818698;1.3018027525778044
44.861431;0.1323765656704405;-0.001265813153467051;-0.009582181217564826;0.1818696170904807;1.3697602225169547;0.16056984382966422;15.161407789659913;0.8322317418646081;0.015406924525187897;0.01579090147323548;3.1111566802451385e-06;-1.3000013872327205;1.3019144431558431
44.871431;0.13237470858218714;-0.001266007289221126;-0.009583333979220662;0.1818709119411232;1.3696600062054798;0.16057943091372012;15.161720089341506;0.8323341051301278;0.015403163816300804;0.015793891334845784;3.110530834430607e-06;-1.3000013915023418;1.302023383643156
44.881431;0.1323720839263308;-0.001266052177391333;-0.009583379687409825;0.1818726218440452;1.3695528247943276;0.1605892745473884;15.162060925529962;0.832436701123291;0.015399465064024034;0.01579666820540817;3.10803102902444e-06;-1.3000013936912465;1.302128340721804
44.891431;0.13236876606091408;-0.0012660944739070468;-0.009583426813829982;0.18187468236921778;1.3694385138146978;0.1605993297762114;15.162420343033386;0.8325394797211625;0.015395828469383702;0.015799209237235497;3.103691335436624e-06;-1.3000013936245223;1.3022280413515455
44.901431;0.13236481016474594;-0.0012661341885524537;-0.009583475197784096;0.1818770379246428;1.36931711610145;0.16060955558175827;15.16279028916296;0.832642527623738;0.015392254898517036;0.015801493280336195;3.097512594072601e-06;-1.3000013911819979;1.3023213318763915
44.911431;0.13236025104087776;-0.0012661713249514834;-0.009583524696625163;0.1818796322570352;1.3691887400029121;0.1606199108841066;15.163164393916034;0.8327459878756556;0.015388745394301328;0.015803503110565543;3.089445590212657e-06;-1.3000013863121789;1.3024073128982683
44.921431;0.13235510285932214;-0.0012662059126227285;-0.009583575183806443;0.18188239746504853;1.3690534427765484;0.16063036167229194;15.163537491369523;0.832850053747614;0.015385300715894468;0.015805226584394712;3.0794063272020126e-06;-1.3000013790196683;1.302485268388774
44.931431;0.13234936006099834;-0.001266238030622815;-0.00958362655392277;0.18188524739053566;1.3689112635567193;0.16064089438224577;15.163906118675522;0.8329549707547561;0.015381920945655334;0.015806656562444003;3.0672979360379293e-06;-1.300001369333429;1.302554509609306
44.941431;0.13234300958367695;-0.0012662677823068046;-0.009583678718149776;0.18188808611793494;1.3687623939135123;0.16065151935827043;15.164268606940086;0.833060985791527;0.015378605785902125;0.015807790332181035;3.053026672321691e-06;-1.3000013572818776;1.3026143812828577
44.951431;0.13233604440824948;-0.0012662952496776665;-0.009583731587043039;0.18189081462217083;1.3686072469200319;0.16066225522739858;15.16462340468806;0.8331683586808629;0.01537535564156227;0.015808628796947926;3.0365244639297436e-06;-1.3000013428927932;1.3026644397278957
44.961431;0.13232846191130537;-0.001266320492941225;-0.009583785070961059;0.18189332796957958;1.368446348450853;0.16067310842520127;15.164967710715862;0.8332774311822121;0.015372172163448244;0.015809175325502068;3.0177789220774503e-06;-1.3000013262146222;1.3027045826595542
44.971431;0.1323202537979482;-0.0012663435814147912;-0.009583839101252867;0.181895520229275;1.3682802039741802;0.1606840714067717;15.165298611704166;0.8333885890322306;0.015369057939656079;0.015809434714086214;2.9968508347578685e-06;-1.30000130733187;1.3027349997182323
44.981431;0.13231140188548404;-0.0012663645990836601;-0.009583893635655611;0.18189729950395706;1.3681092071120866;0.16069513458349655;15.165614203167713;0.8335021703385608;0.015366016468576597;0.01580941233576281;2.9738714328976243e-06;-1.300001286347642;1.3027560608698119
44.991431;0.13230188644834645;-0.0012663836317608156;-0.009583948637207428;0.18189859144137405;1.3679335887826929;0.16070629017839314;15.16591235842903;0.833618421552191;0.015363052045799883;0.015809113717063537;2.9490244856235546e-06;-1.3000012633545353;1.3027682641737859
44.999991;0.13229170108396626;-0.0012664007638440574;-0.00958400405419627;0.18189932538298337;1.3677534700577012;0.16071752857790633;15.166189442880585;0.833737444585904;0.015360168833521903;0.015808544676724778;2.922509079501394e-06;-1.3000012384243032;1.3027721818494018
44.999991;0.13227521081870336;-0.0013332722800042916;-0.010089993805309406;0.1815818530123535;1.3652264170676085;0.15920183628952286;16.166440559651782;0.8338592041166609;0.015357370284741876;0.01580771104716918;2.894503849789758e-06;-1.3000012116072994;1.3027683995747446
44.999992;0.13226359359038442;-0.0013288564827928678;-0.010056568219153881;0.18159108715780498;1.3651135538482995;0.15920719855534368;16.16666029842031;0.8339836469712567;0.015354659721529296;0.015806618610369777;2.865169097061442e-06;-1.3000011829338807;1.3027575536395029
44.999993;0.13225148853699206;-0.0013288486029009799;-0.010056475856319459;0.18158949131546723;1.364919407684615;0.1592186112612273;16.166843354802108;0.8341107886420254;0.01535204110517631;0.015805274665016314;2.834668130628834e-06;-1.300001152425813;1.3027403998368712
44.999995;0.13223883788261026;-0.0013303074071138953;-0.010067481996911086;0.18158649341976082;1.364716775130019;0.15923008921697546;16.166984394574268;0.8342407025858745;0.015349519269571331;0.015803689634507876;2.8031612739570775e-06;-1.3000011200999229;1.3027177549798525
44.999999;0.1322255061092015;-0.0013302861661290011;-0.010067315649078323;0.1815832486288582;1.3645164479905838;0.15924065118966288;16.16707766882712;0.8343734739711594;0.015347099630027453;0.015801876613824345;2.7707753038146476e-06;-1.3000010859450837;1.3026903548178377
45.000007;0.13221154627130358;-0.0013303114299911436;-0.010067515085114293;0.18157775486637684;1.3643030306767772;0.15925229652718623;16.167118258217542;0.834509177047393;0.015344787050570675;0.01579985001468709;2.7375856417740142e-06;-1.300001049902783;1.3026587461171093
45.000023;0.13219692969754085;-0.0013302069872893748;-0.01006674883539284;0.18156959574410597;1.3640736061098766;0.15926300068586496;16.167104215671113;0.8346478768598891;0.015342584558023812;0.015797625242267146;2.703632556312812e-06;-1.3000010118699608;1.3026231927302596
45.000055;0.1321816795025264;-0.0013315188755504894;-0.01007670301375558;0.18155712056393125;1.3638150465297119;0.1592737269324394;16.16703749777294;0.8347895992050078;0.015340493481799179;0.015795218205323463;2.668962724620202e-06;-1.3000009717076921;1.3025835977829234
45.000119;0.1321647497764235;-0.0013342097491542547;-0.010097172144150528;0.18153505990076996;1.3634977837741158;0.15928243589311541;16.166923295917016;0.8349342956922731;0.015338514248522759;0.01579264324485979;2.6336610063731236e-06;-1.3000009292624186;1.3025395429332958
45.000247;0.13214810192223175;-0.001337653161410435;-0.010123267492985944;0.18149933828927492;1.3630701619044994;0.1592880880506074;16.166768035223146;0.8350818922313132;0.015336646182970565;0.015789911447028595;2.597843091035635e-06;-1.3000008843955029;1.3024904821483017
45.000503;0.1321299281709996;-0.001345226010824936;-0.01018066030817513;0.18143418625879504;1.3624314578763104;0.1592886402723519;16.166577470602757;0.8352323610022055;0.015334886896724832;0.01578703108121095;2.561628091875636e-06;-1.3000008370004363;1.3024359537919987
45.001015;0.1321102892347993;-0.001354844830655569;-0.010253592092504326;0.18131700397015918;1.361410014922406;0.15927903868291848;16.166356601663818;0.8353857010326527;0.015333232406247694;0.015784008772547927;2.525121299426899e-06;-1.3000007870226185;1.3023756350148552
45.002039;0.13209050175653286;-0.0013637959288814486;-0.010321439787482404;0.18111652796866015;1.3597556801487383;0.15925422226336156;16.16611044862984;0.8355418673184115;0.015331678302210716;0.01578084970426238;2.4884029940588635e-06;-1.3000007344928486;1.3023093110023911
45.004087;0.132072811089104;-0.001357628615413787;-0.010274756269960012;0.1808086049581897;1.3572626295246768;0.15921113867027528;16.165844353349375;0.835700733407625;0.015330221473705281;0.01577755739260019;2.451534905441817e-06;-1.30000067954497;1.3022369051355582
45.006135;0.1320555916744263;-0.0013341787786054343;-0.010097311198203292;0.180590078593579;1.3554365241754667;0.15918474721019898;16.165564311036476;0.8358621209933105;0.01532886157854643;0.01577413421666947;2.41459841307404e-06;-1.3000006223978078;1.3021584905896997
45.008183;0.13203699046320572;-0.0013073935464252978;-0.009894713280520622;0.18043535707911365;1.3541036449702903;0.15917100118532784;16.16527698910795;0.8360258872275078;0.015327601652267707;0.015770582664764093;2.3777189508220574e-06;-1.3000005633260343;1.302074269519845
45.012279;0.13201990235081462;-0.0012702647394430575;-0.009613764480703352;0.1802443998976487;1.3524784351531516;0.15915083743023084;16.164988441294803;0.8361919876864029;0.015326446664243737;0.01576690638124881;2.3410476946669856e-06;-1.3000005026418124;1.3019846134702717
45.016375;0.1319981243864198;-0.0012508217670192203;-0.009466842071012024;0.18014892331751498;1.3516212651414514;0.15914618782303044;16.164702420803803;0.8363604626145157;0.015325400575986857;0.015763110276441852;2.3047344561716574e-06;-1.300000440679883;1.3018900524933847
45.020471;0.1319751914238448;-0.0012463385631279853;-0.009433063650398095;0.18010387948960077;1.3511553256501396;0.1591489896846181;16.164419677856788;0.8365313961754477;0.015324465001639566;0.0157592003234862;2.2689171438839907e-06;-1.3000003777849243;1.3017911436594147
45.024567;0.13195017204176027;-0.001246933697482226;-0.009437782439175377;0.1800800184741528;1.350869119807461;0.15915418090219455;16.164138257604648;0.8367048887597077;0.015323640319913035;0.01575518362586696;2.233725771279003e-06;-1.300000314302223;1.3016883888470399
45.028663;0.13192333954392693;-0.0012507541600884592;-0.009466967603270348;0.18006358245246437;1.350655611476475;0.15916069634900634;16.163854103611865;0.8368810162819181;0.015322927069403004;0.01575106797868519;2.1992863555774787e-06;-1.3000002505578776;1.301582260672742
45.036855;0.13189662913834388;-0.0012541099467546061;-0.009492581132396321;0.1800492652554091;1.350454407815212;0.15916647416379417;16.163561628405088;0.8370597671254829;0.015322325983220766;0.015746861269769426;2.1657164879548078e-06;-1.3000001868322175;1.3014731693832364
45.045047;0.13186913871799844;-0.0012556426670398573;-0.009504416911934913;0.1800379204200525;1.3502811067580704;0.15917245642560673;16.163254092533492;0.8372410042992169;0.015321836688174417;0.0157425715917945;2.133129144283167e-06;-1.3000001233492327;1.3013613361306722
45.053239;0.13184085256661013;-0.0012546419329594572;-0.009497106594929857;0.18002605835235688;1.3501097315478312;0.15917858391284848;16.16292350479296;0.8374244688276745;0.015321456306120496;0.0157382072776464;2.101638953304957e-06;-1.3000000602862813;1.3012467679049275
45.061431;0.13181197338761144;-0.0012545112907434417;-0.009496371081990522;0.1800130814823803;1.3499342092494369;0.15918280778756266;16.162560717197753;0.8376098043075465;0.01532117919228566;0.015733776957336076;2.0713405904830587e-06;-1.2999999977808983;1.3011293616489423
45.071431;0.13178250008842882;-0.001254360723627231;-0.009495484622133777;0.17999932360571996;1.3497577083310581;0.1591861101361813;16.162157025712176;0.8377966337659646;0.01532099765196025;0.015729290687089812;2.042283387970675e-06;-1.2999999359242354;1.3010089969381977
45.081431;0.1317524935906483;-0.001254337013291849;-0.00949555571128179;0.1799847786316085;1.3495801862230556;0.15918850496389225;16.161706444886267;0.8379846618898419;0.01532090288812112;0.015724761580717537;2.0144769207451875e-06;-1.299999874770895;1.300885622780134
45.091431;0.1317220106721687;-0.0012543136899465358;-0.00949562721345249;0.17996975966464612;1.3494040711904332;0.15919002593958073;16.161205750025832;0.8381737191459724;0.015320885652504262;0.015720206350034967;1.9878982259335102e-06;-1.2999998143706097;1.3007593322104316
45.101431;0.13169111127781796;-0.0012542908545373184;-0.00949569918365874;0.1799542783129603;1.3492295867929471;0.15919072069180773;16.160652672751667;0.8383637590718808;0.015320936026524273;0.015715643958962067;1.9624906124457584e-06;-1.2999997547839828;1.3006303380786135
45.111431;0.13165985931494198;-0.0012544152159659958;-0.009496880226477338;0.17993832987122677;1.3490568759854775;0.15919064993102564;16.16004580192533;0.8385548134593401;0.015321043057284345;0.01571109360156739;1.938183751715962e-06;-1.2999996960801106;1.3004989121552535
45.121431;0.13162831797486862;-0.0012543936113050562;-0.009496953364352138;0.17992192478514055;1.3488861886176642;0.1591898826821404;16.15938588509564;0.8387469026507458;0.015321195944492272;0.015706573652501186;1.91492127849588e-06;-1.2999996383455361;1.3003653562802762
45.131431;0.13159654299873916;-0.0012545193244787162;-0.009498135733312174;0.17990501059485325;1.3487173364201117;0.15918849513621824;16.15867578649388;0.8389399876969741;0.015321386028514856;0.01570210116390611;1.892661158127574e-06;-1.2999995816935672;1.3002299537878972
45.141431;0.13156457128361027;-0.0012544991271734045;-0.009498210328735584;0.1798875567222526;1.348550388698492;0.15918658439888161;16.15791909887268;0.8391340218429908;0.015321607240520346;0.015697691084959713;1.871351866948385e-06;-1.2999995262447197;1.3000929365061862
45.151431;0.13153241513027866;-0.0012544796508935517;-0.009498285720479826;0.17986950221238202;1.3483851791268755;0.1591842807919277;16.157118752877526;0.8393290561697169;0.01532185523959227;0.01569335631106711;1.8509184936075492e-06;-1.299999472099851;1.2999545111864184
45.161431;0.1315000656445184;-0.001254460923986704;-0.009498361949089564;0.17985081100582845;1.3482215844074934;0.159181734103826;16.15627659193467;0.8395253050933571;0.015322126476974141;0.015689109189632917;1.8312792250666169e-06;-1.2999994193342292;1.2998148369748899
45.171431;0.13146749736698615;-0.0012545896086404837;-0.009499547603358449;0.1798314541560747;1.3480593791084567;0.15917908445269363;16.15539416540596;0.8397231023379511;0.01532241740409566;0.0156849625008856;1.8123637702827064e-06;-1.2999993679951896;1.2996739356096363
45.181431;0.1314346766946707;-0.0012545725203846102;-0.009499625703140568;0.17981144898318185;1.3478985692233751;0.1591764464142766;16.15447390237714;0.8399227763192733;0.015322724984062747;0.015680928247875234;1.794108924162576e-06;-1.299999318093605;1.2995316833144008
45.191431;0.13140157263171692;-0.0012545563319444869;-0.009499704859175126;0.1797908038906042;1.3477390049431104;0.1591739093112761;16.153519562827437;0.840124536241684;0.015323048112445633;0.015677015916696027;1.776457570157512e-06;-1.2999992696099634;1.299387920109297
45.201431;0.13136816220573933;-0.0012546876841100143;-0.00950089364748041;0.17976955357988986;1.347580701454505;0.15917154154000648;16.15253569399062;0.840328415776441;0.015323387219975363;0.015673232719955327;1.759373381273335e-06;-1.2999992225178394;1.2992425697109784
45.211431;0.13133442871724907;-0.0012546733279220922;-0.009500974996019757;0.17974779228758508;1.34742409281221;0.15916939710099373;16.151526637362682;0.8405342738487055;0.015323742307032134;0.015669585078820054;1.7428452451728887e-06;-1.2999991767899461;1.2990956743387672
45.221431;0.1313003527310157;-0.001254659876498769;-0.009501057370781213;0.17972561618518926;1.347269542535021;0.15916752159199596;16.150496097316836;0.8407418233803778;0.015324112329345345;0.01566607920797521;1.7268775819513603e-06;-1.2999991323775784;1.2989472933973443
45.231431;0.13126590934208401;-0.00125464734276512;-0.009501140675175695;0.17970316069784256;1.3471175739732295;0.15916595334006808;16.14944780275337;0.8409506513077815;0.015324496420638547;0.01566272080569333;1.7114930949445722e-06;-1.2999990892003017;1.298797334952547
45.241431;0.1312310851492784;-0.0012546357531533507;-0.009501224804324618;0.17968057939102228;1.3469686677485162;0.1591647181402583;16.148385455567478;0.8411602590649392;0.015324894593491229;0.015659514602363884;1.6967506123114843e-06;-1.2999990471512315;1.298645472647101
45.251431;0.13119589664195302;-0.0012547717534720135;-0.009502418198072899;0.1796580207246166;1.3468231187208528;0.1591638149719945;16.1473111101952;0.8413701361272938;0.015325307422917763;0.015656463766684767;1.682742135339914e-06;-1.2999990060996272;1.298491169032841
45.261431;0.1311603905940566;-0.0012547621108512368;-0.00950250372587108;0.1796356603691783;1.3466813861590217;0.15916320393492225;16.146225023888764;0.8415798016190934;0.015325736397721612;0.015653569727424436;1.6695624535862e-06;-1.2999989659061544;1.298333755365261
45.271431;0.13112463366906454;-0.001254753419144856;-0.009502589857881575;0.17961363815948592;1.3465436764259011;0.15916281238831834;16.14512766690888;0.8417888254397318;0.015326185023363421;0.015650832904999527;1.6572923895267304e-06;-1.2999989264553593;1.2981725899626457
45.281431;0.13108869774662577;-0.0012547456224273308;-0.009502676535352556;0.17959209335512114;1.3464102014537056;0.15916255165098717;16.14402067877218;0.8419968768990062;0.015326659357148347;0.015648253090779815;1.6460002195458423e-06;-1.2999988876692057;1.2980071617649678
45.291431;0.13105264227289937;-0.0012548852629576785;-0.009503872226967323;0.17957113211560652;1.346280906644373;0.15916232918728077;16.142906023350864;0.8422037562315927;0.015327166517446363;0.015645829382262152;1.6357282042351703e-06;-1.299998849491693;1.297836968987579
45.301431;0.13101650525766384;-0.001254878994431122;-0.009503959811594711;0.17955085466854764;1.3461556613505943;0.15916205798989386;16.14178503965333;0.8424093790111866;0.015327711959080286;0.015643561391896415;1.6264760060869964e-06;-1.2999988118687458;1.2976614107462556
45.311431;0.13098031184605705;-0.0012548733049372192;-0.009504047764447274;0.17953129308082671;1.346033868989129;0.15916166844496554;16.140658606467234;0.8426137368994973;0.015328298990595063;0.015641450704629502;1.6182076470307542e-06;-1.299998774725876;1.2974799503686947
45.321431;0.1309440931639852;-0.0012548680634816194;-0.009504136035495766;0.17951245619335307;1.345914959805323;0.15916111681623918;16.139529071842745;0.8428168480363805;0.015328930578823874;0.015639500529044153;1.6108709715885513e-06;-1.2999987379528664;1.2972923306050483
45.331431;0.13090790026970503;-0.001254863152204886;-0.009504224571348337;0.17949433212049745;1.3457984467771582;0.15916038243645672;16.138402276822337;0.8430187150830849;0.015329609680045507;0.01563771410705825;1.6044223907184546e-06;-1.2999987014218768;1.2970985792404042
45.341431;0.13087180116850894;-0.0012548584451410817;-0.009504313309623143;0.17947690723515652;1.3456839795453341;0.1591594622080871;16.13728665203591;0.8432193110977954;0.015330338049593148;0.015636093033660224;1.5988517328756714e-06;-1.299998665022777;1.296898887217102
45.351431;0.13083586089043683;-0.0012550004073683728;-0.009505510712279164;0.17946016404887577;1.3455712116290461;0.15915837271095437;16.136190387665792;0.8434185756899832;0.015331116301228522;0.015634636164109907;1.5941823805478503e-06;-1.2999986286765368;1.2966935190106927
45.361431;0.13080012255267004;-0.0012549956299142745;-0.00950559965358232;0.17944412179679178;1.3454599522973902;0.15915714421066135;16.135120984536155;0.8436163937146403;0.01533194462645194;0.015633339725153454;1.5904437428364284e-06;-1.2999985923257935;1.2964827950279971
45.371431;0.1307646038483158;-0.0012549905925835902;-0.0095056886065216;0.17942878640434207;1.3453496544746077;0.15915579851565034;16.13408765994282;0.8438125837765958;0.015332823007989795;0.01563219810286881;1.587644224506956e-06;-1.299998555924142;1.296267101286984
45.381431;0.13072930249248718;-0.0012549852104069825;-0.009505777518020482;0.17941419670247366;1.3452397507953815;0.1591543356804211;16.13310301609418;0.8440069264756335;0.015333751460755341;0.01563120426955376;1.5857712575113101e-06;-1.2999985194261554;1.2960468359953023
45.391431;0.13069420323580605;-0.0012549794399245892;-0.009505866324976442;0.1794004040702696;1.3451295625012958;0.15915274134289234;16.13218283681664;0.8441991972364898;0.01533473035113065;0.015630349935370637;1.5848133661363865e-06;-1.2999984827883015;1.2958223120832035
45.401431;0.13065928695308762;-0.0012549732559829236;-0.009505954941143988;0.17938746189617424;1.3450182912808992;0.15915099331520147;16.131344850897708;0.8443891573685828;0.015335761042016642;0.015629625828919965;1.5847681993216282e-06;-1.2999984459928737;1.2955937446180286
45.411431;0.13062453909975733;-0.001254966643800644;-0.009506043245223748;0.17937542142278667;1.3449051057860015;0.15914905283785288;16.130606246692697;0.844576525716974;0.015336846148751125;0.015629022482721033;1.5856298009309445e-06;-1.2999984090589898;1.2953613067696483
45.421431;0.13058995280987834;-0.0012551062125891188;-0.009507239607191116;0.17936431201567704;1.344789174886406;0.15914685505967027;16.129980965516292;0.8447609935162592;0.015337988296729471;0.015628531941564525;1.587382646175987e-06;-1.2999983720230024;1.2951251223663496
45.431431;0.13055552743146973;-0.0012550987146635489;-0.00950732679939682;0.1793541698677476;1.3446700262011162;0.15914431576886756;16.129479135875787;0.8449422686414709;0.015339188632060935;0.015628149089855194;1.5900052296432784e-06;-1.2999983349180582;1.2948851770801244
45.441431;0.1305212696378043;-0.0012550907826928393;-0.009507413225127133;0.1793449827348783;1.3445471131869706;0.15914135235200155;16.12910918328296;0.8451200630699847;0.015340446285243538;0.015627870968221404;1.5934832792883608e-06;-1.2999982977593345;1.2946412595298074
45.451431;0.1304871982525285;-0.0012550824585018238;-0.009507498805991225;0.1793367511337423;1.3444201295923432;0.15913790374507192;16.128880062409717;0.845293997609482;0.015341758726100076;0.01562769548065154;1.5978339220288432e-06;-1.29999826052728;1.294393020085101
45.461431;0.1304533450343985;-0.0012550737935913727;-0.009507583484136899;0.17932949037230914;1.3442888995604274;0.15913393237366097;16.128801001540804;0.8454635477503376;0.015343122946041265;0.015627621360208132;1.6031036806297946e-06;-1.2999982231559504;1.2941400879630822
45.471431;0.13041975058907093;-0.0012550648281288914;-0.009507667208234523;0.17932321746194496;1.3441532983254532;0.15912941708773568;16.128879759876458;0.8456281103908809;0.015344536883581292;0.01562764803727243;1.609330233601858e-06;-1.299998185532396;1.2938821237359737
45.481431;0.13038645832452495;-0.0012550555907333723;-0.009507749946948295;0.17931793423913361;1.344013193263558;0.15912436085117557;16.129121738480745;0.8457870626332593;0.015346000215351483;0.015627773609657863;1.6165053933565946e-06;-1.2999981475169418;1.29361881208518
45.491431;0.13035350483926794;-0.0012550460922000426;-0.009507831704322364;0.1793136274637883;1.3438684178980005;0.15911879913937632;16.12953009697447;0.8459397645505959;0.015347513616383335;0.01562799231650415;1.6245559388203035e-06;-1.2999981089818593;1.2933499290406076
45.501431;0.13032091333987356;-0.0012551829147405848;-0.009509021039584328;0.17931025882010584;1.3437187228121594;0.15911278666679707;16.130105738153826;0.8460855897165169;0.015349076974248909;0.01562829429023172;1.6333414159338454e-06;-1.299998069827665;1.2930754583241255
45.511431;0.13028869855430647;-0.0012551727248770682;-0.009509100920783588;0.17930778933900515;1.343564135272725;0.15910637662545082;16.130846718496443;0.8462239472735745;0.01535068885906671;0.015628667819931264;1.6426700227619327e-06;-1.2999980299762628;1.2927955730443619
45.521431;0.1302568738295629;-0.0012551620319308408;-0.009509179895660363;0.17930610783121623;1.343404487163266;0.15909960729358938;16.131748047358716;0.8463542491303783;0.015352347416095426;0.01562910185840305;1.652328642972261e-06;-1.2999979893840428;1.2925105440874283
45.531431;0.13022545559546397;-0.0012551507382920228;-0.00950925797498313;0.17930508443716955;1.3432397237251343;0.1590924990367144;16.13280266835111;0.8464758942626748;0.015354051064206859;0.01562958714847815;1.6621009203050973e-06;-1.2999979480571526;1.2922207677140367
45.541431;0.13019447437378862;-0.0012551387591309667;-0.009509335164270907;0.17930458916426834;1.3430699629604967;0.15908506176947437;16.134003491107848;0.846588309157238;0.01535579910592653;0.015630116204961023;1.6717538005346637e-06;-1.2999979060474527;1.2919268646563165
45.551431;0.13016398436899698;-0.0012551260207155433;-0.009509411466293576;0.17930451056500613;1.3428955576565336;0.15907730185630597;16.135345957217837;0.8466909745699617;0.015357592013615027;0.015630682707196954;1.681027288303618e-06;-1.2999978634547014;1.291629681377943
45.561431;0.13013406220154541;-0.001255112464862076;-0.009509486891843668;0.17930476098590825;1.3427170171709093;0.15906922609730756;16.136828700300498;0.8467834079899669;0.015359430265807692;0.01563128086806201;1.689650061438285e-06;-1.2999978204316263;1.2913301865447735
45.571431;0.13010480355243736;-0.0012550980519034033;-0.009509561475325444;0.17930528502989812;1.3425349444667074;0.15906084859190547;16.138451112260572;0.8468651735466818;0.015361313017769619;0.01563190577493733;1.6973611822935442e-06;-1.2999977771760436;1.2910294031617144
45.581431;0.1300763173445385;-0.0012550827709706931;-0.009509635275920936;0.1793060692841713;1.3423499672706898;0.15905219480349286;16.14021110281124;0.8469359261039369;0.015363238067554373;0.015632554072478853;1.703927486091292e-06;-1.299997733918976;1.2907284309853049
45.591431;0.13004870870574717;-0.001255066652572243;-0.009509708364824248;0.1793071346791261;1.3421626255210442;0.15904329828247193;16.142105180857325;0.8469954234913604;0.015365202281651029;0.015633223063862448;1.7091445132998296e-06;-1.2999976909072164;1.29042846944387
45.601431;0.13002206067290742;-0.001255049755493958;-0.009509780811428935;0.17930851558098085;1.3419733442313388;0.15903418956878695;16.144129648598827;0.8470435388741334;0.015367202203317238;0.015633908941163066;1.7128255917244316e-06;-1.2999976483769227;1.290130739152811
45.611431;0.1299964359849815;-0.0012550321392111217;-0.009509852667338607;0.17931024463936215;1.3417825339125002;0.15902488207797727;16.146282046872184;0.8470803285785861;0.015369234886244486;0.01563460676895025;1.7148046275630345e-06;-1.2999976065447667;1.289836361257258
45.621431;0.12997189371545947;-0.0012551604809696046;-0.009511032485296904;0.17931233508226055;1.3415905988258519;0.15901537356303683;16.148562337252216;0.8471061031719848;0.015371298212788384;0.015635312059127035;1.7149410586764885e-06;-1.2999975656310412;1.2895463348759528
45.631431;0.12994849415679305;-0.0012551415993124768;-0.009511103193460328;0.17931481037033695;1.3413982300801623;0.15900566235700955;16.150973107933346;0.8471214447525824;0.0153733907876618;0.015636021468045682;1.7131118382064119e-06;-1.2999975258799497;1.2892615719504277
45.641431;0.12992629193987346;-0.0012551221565585652;-0.009511173267670371;0.17931763132799103;1.3412059049438354;0.158995758868197;16.153518820628044;0.8471271421231201;0.01537551154669408;0.01563673229948168;1.7092015656065564e-06;-1.2999974875463431;1.2889828983140645
45.651431;0.1299053352947657;-0.001255102171851891;-0.009511242602075278;0.17932073587016195;1.3410141203020254;0.15898568992016537;16.156204150234867;0.8471240327310525;0.015377658722369552;0.015637442644800107;1.7030914769457674e-06;-1.2999974508621748;1.2887110338238372
45.661431;0.12988567120277034;-0.001255081653245271;-0.00951131103682346;0.17932404383436673;1.3408232696292477;0.1589754911712324;16.159031725574856;0.8471128548005881;0.015379828656850876;0.01563815192950123;1.6946525749905584e-06;-1.2999974160134293;1.2884465816939132
45.671431;0.12986735087675383;-0.0012550605963517793;-0.009511378372958193;0.1793274710883466;1.340633693734867;0.15896518771388968;16.16200062445947;0.8470942234766354;0.01538201524013871;0.015638860041141955;1.6837580677758181e-06;-1.2999973831443634;1.2881900732585656
45.681431;0.1298504356449856;-0.0012550389862451587;-0.00951144440089108;0.1793309395899285;1.3404458078035033;0.15895478542409883;16.165106312892405;0.8470687013749403;0.015384209768942838;0.015639565790541366;1.6703049405485744e-06;-1.2999973523775032;1.2879420296267814
45.691431;0.12983499589560887;-0.0012550168319810438;-0.009511508912740226;0.17933438950714772;1.3402602427208654;0.15894427869787003;16.168341488855;0.8470368877350231;0.015386401181768442;0.01564026617031369;1.654226330979387e-06;-1.2999973238324378;1.2877029306203684
45.701431;0.1298210966164554;-0.0012549941930078573;-0.009511571691578851;0.1793377853340841;1.340077854193004;0.15893365890619357;16.171697196758817;0.8469994816045276;0.01538857750673054;0.015640956474492585;1.6354887434164365e-06;-1.2999972976382987;1.2874731539015318
45.711431;0.12980877905125623;-0.0012549711644185193;-0.009511632517860035;0.17934110776665066;1.3398995553982946;0.15892291786633206;16.175163650968788;0.8469572770301327;0.015390727761500302;0.0156416314456826;1.6140640456013907e-06;-1.2999972739294325;1.2872529965487707
45.721431;0.12979805346073606;-0.001254947858201842;-0.00951169120495707;0.1793443419466303;1.3397262203040705;0.15891205073960538;16.17873087711668;0.8469110859773968;0.01539284203804517;0.015642286074168378;1.5898947799952515e-06;-1.299997252823357;1.287042744909256
45.731431;0.12978890730466744;-0.0012549244089217202;-0.009511747619135511;0.17934747408126728;1.3395587216191869;0.15890105924244605;16.18238902851316;0.8468616356648015;0.015394910058640281;0.015642914402108854;1.5628982958497726e-06;-1.2999972344071307;1.2868427708850079
45.741431;0.12978132133569403;-0.0012549009867732685;-0.009511801658564856;0.17935049330324937;1.339397935597724;0.15888995488897154;16.186127672891626;0.8468095207107019;0.015396920954768023;0.015643508129405147;1.5329940304917561e-06;-1.2999972187501299;1.2866536331195824
45.751431;0.1297752812853946;-0.0012548777885980072;-0.009511853210669085;0.1793533960162973;1.3392447272123131;0.15887875390902326;16.189935226841367;0.8467552875972114;0.015398865026534765;0.01564405713893076;1.5001138469714154e-06;-1.2999972059297196;1.2864760774470294
45.761431;0.12977077973759774;-0.001254855013080922;-0.009511902132966515;0.17935619720857152;1.3390999639156167;0.15886745266219138;16.193799743554994;0.8466995606057279;0.015400735451604194;0.015644551559162456;1.464209357888881e-06;-1.2999971960535628;1.2863109343519696
45.771431;0.12976781312676117;-0.0012548328568597808;-0.009511948281048063;0.17935894392111112;1.3389644956461089;0.15885600391174673;16.19770984561797;0.8466430197056521;0.015402528427846101;0.015644984241213678;1.4252581594034734e-06;-1.2999971892659943;1.2861590153071585
45.781431;0.12976637798326962;-0.0012548115259832036;-0.009511991546580173;0.1793617207715423;1.3388390612794583;0.15884432123879255;16.201654719207493;0.8465862700116862;0.015404242249695686;0.015645351624730696;1.3832572544148908e-06;-1.2999971857243307;1.2860210204676417
45.791431;0.12976646728836003;-0.001254937856073318;-0.00951314039716031;0.17936463616973422;1.3387241510554901;0.15883230271305912;16.205623850486674;0.8465297709473154;0.015405876504394584;0.015645652005341747;1.3382266996306301e-06;-1.299997185567515;1.2858974169080817
45.801431;0.12976807017235767;-0.001254918822661772;-0.009513177740712461;0.1793678522261499;1.3386204131357227;0.15881985186561573;16.20960729979213;0.8464738366716182;0.015407432008598865;0.01564588387007486;1.2902195501579515e-06;-1.2999971889148423;1.2857883705320317
45.811431;0.12977117457622533;-0.0012549012473044656;-0.009513212093583393;0.1793715133388352;1.3385283244678563;0.15880688564776702;16.213595594983754;0.8464186535935548;0.015408910874117526;0.015646046131164708;1.2393089036573265e-06;-1.2999971958753533;1.2856938284090607
45.821431;0.1297757647117155;-0.0012548853081393884;-0.009513243467561418;0.17937577321139528;1.3384484405741934;0.15879333717698008;16.2175786663581;0.8463642859723126;0.01541031550014083;0.015646139129159162;1.1855729835577554e-06;-1.2999972065262606;1.285613634053516
45.831431;0.12978181318474297;-0.0012548711591742236;-0.009513271906939222;0.17938076126770577;1.3383812035328322;0.15877916787063648;16.221545568172665;0.8463106665796106;0.01541164711342951;0.01564616541165537;1.1291149274567303e-06;-1.2999972208758481;1.285547515954821
45.841431;0.12978927693503362;-0.0012548589301019958;-0.009513297483340776;0.17938655709985496;1.3383269321496403;0.15876437992526146;16.22548575815305;0.8462576331265724;0.015412905961658977;0.015646129519852652;1.070094356421293e-06;-1.299997238853698;1.285494968705847
45.851431;0.12979810097300928;-0.0012548487365217694;-0.009513320291117492;0.17939318607914576;1.3382858920729426;0.15874901392110663;16.22939075099984;0.846204997494049;0.01541409328114827;0.015646036696235748;1.0087276119811226e-06;-1.2999972603333663;1.2854551885903744
45.861431;0.12980823301596783;-0.001254840690153278;-0.009513340436040959;0.17940063644954582;1.338258346030115;0.1587331405819902;16.233255324761288;0.8461525580485163;0.01541521313084531;0.015645892100901424;9.452598186304609e-07;-1.2999972851564088;1.2854272117502932
45.871431;0.12981964019983758;-0.0012548348788974516;-0.009513358013615332;0.1794088799037209;1.3382445264057372;0.1587168588586431;16.237077847869557;0.8461000859482826;0.0154162726325781;0.015645701283735786;8.79934019104819e-07;-1.2999973131372684;1.2854101508810176
45.881431;0.12983231251167265;-0.0012548313417591872;-0.009513373091472245;0.1794178811079781;1.3382445968769543;0.15870028993681076;16.240859700814887;0.8460473493253906;0.015417280374419291;0.01564547053645136;8.12975055329519e-07;-1.299997344072648;1.2854032825482031
45.891431;0.12984625946568876;-0.0012548300660580208;-0.009513385700430248;0.17942758655448662;1.3382586793496343;0.1586835586875427;16.24460344028887;0.8459941177923673;0.015418245016013932;0.0156452059470318;7.445929164378966e-07;-1.299997377774024;1.2854059522773114
45.901431;0.12986150257050338;-0.0012548309922117142;-0.009513395843989622;0.17943791164108708;1.3382868572595896;0.15866678089803873;16.24830978313145;0.8459401175529672;0.015419176149277104;0.01564491200785222;6.749874078293274e-07;-1.2999974140871102;1.2854174415079644
45.911431;0.12987806299892438;-0.001254834019211552;-0.00951340352250339;0.17944875646748043;1.3383291258406678;0.15865006249118896;16.25197670553604;0.8458850223041544;0.015420085301310602;0.01564459115712639;6.043435481335264e-07;-1.2999974528742986;1.285436941292567
45.921431;0.12989595863558942;-0.0012548390197615533;-0.009513408736296866;0.1794600314412119;1.3383854067763017;0.15863349588751025;16.255602310366392;0.84582850109812;0.015420984603163431;0.01564424452013347;5.328353874662006e-07;-1.2999974939946293;1.2854636464179594
