time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.931431;0.12991520379053142;-0.001254845871128913;-0.009513411462576699;0.17947165993331488;1.3384556098843594;0.15861715729883016;16.25918746570646;0.8457702726737512;0.015421884557475705;0.0156438731914241;4.606400440555042e-07;-1.2999975373054609;1.2854968026201639
45.941431;0.12993580071244926;-0.0012548544837737217;-0.009513411641744894;0.17948356980295926;1.3385396069530318;0.1586011119019534;16.262735665396825;0.8457101536178439;0.015422792985232877;0.015643478586131982;3.8794169045597293e-07;-1.2999975826645869;1.285535687962644
45.951431;0.12995773520168305;-0.0012548648024384701;-0.009513409190126308;0.1794956885607583;1.338637124757754;0.15858541716665298;16.26625155352223;0.845648063984849;0.015423715102844727;0.015643061568006336;3.149327927999471e-07;-1.2999976299221248;1.2855796843677876
45.961431;0.12998097944900874;-0.0012548767824687903;-0.009513404022862267;0.17950793671231555;1.3387476873492075;0.15857012163878445;16.26973859773823;0.8455839550174634;0.015424654019902702;0.01564262218138213;2.418289514504109e-07;-1.299997678922797;1.285628376312925
45.971431;0.13000549093148825;-0.001254890363670174;-0.009513396071864478;0.17952022681431107;1.338870658574602;0.15855526823335506;16.2731961591941;0.8455177055917409;0.015425611351302737;0.01564216063580853;1.68870236995507e-07;-1.299997729519414;1.2856815037404787
45.981431;0.13003120906655982;-0.0012549054643874733;-0.00951338530097265;0.1795324718770079;1.3390053398858945;0.15854090218199873;16.27661833544831;0.8454490803353044;0.015426587883012927;0.015641677979489926;9.628531889961648e-08;-1.2999977815767636;1.2857387981337889
45.991431;0.13005805829138622;-0.0012549219944170164;-0.009513371711852927;0.17954459082215976;1.3391510489108605;0.15852707123204515;16.279996223767466;0.8453777954123048;0.015427584792786145;0.015641175528342786;2.4258977369751284e-08;-1.2999978349700592;1.2857998569297995
45.999991;0.13008595399356776;-0.0012549398678841901;-0.009513355328706763;0.1795565096316635;1.3393070900364406;0.15851381422109814;16.28332151713762;0.845303625244118;0.01542860499656989;0.015640654190038284;-4.706474029923654e-08;-1.2999978895910393;1.2858641795404722
45.999991;0.13010729042331393;-0.001324305897140155;-0.010038208233382357;0.17923466534689564;1.3370285888950686;0.15700715341856256;17.28658779910094;0.8452264727422085;0.015429652978424508;0.01564011475080552;-1.1756781352171701e-07;-1.2999979453541335;1.2859313337080098
45.999992;0.1301379559959297;-0.0013201087920849462;-0.010006228032651407;0.17926260798318275;1.3373189890107338;0.15698410234051094;17.289789058033268;0.84514635497934;0.015430733651442801;0.01563955806663618;-1.871487613261051e-07;-1.2999980022025108;1.2860010307723977
45.999993;0.13016849947888912;-0.001320266805999404;-0.010007236011610658;0.17927334454138005;1.337499654576156;0.15697268328130118;17.292918145008812;0.845063264270547;0.015431852254052185;0.015638984265320302;-2.5572209146309957e-07;-1.2999980601146557;1.2860730078559286
45.999995;0.13019977314840633;-0.0013202691784895114;-0.010007056949854867;0.17928347992607677;1.3376861046005475;0.1569619381039715;17.295967129830988;0.844977059179913;0.015433014878195098;0.015638392238967673;-3.232227681252577e-07;-1.2999981190893237;1.2861469025126833
45.999999;0.13023168625011136;-0.0013202121432494098;-0.010006419568475615;0.17929224426363663;1.3378718817502;0.15695191309761564;17.298928864731067;0.8448875595909398;0.015434228016955945;0.015637780195460683;-3.8959044009753816e-07;-1.2999981791162718;1.2862222064515245
46.000007;0.1302641281777742;-0.001320262266711371;-0.010006584505709753;0.17929990631766388;1.3380583213066195;0.15694262858259078;17.301797762328597;0.8447946800272993;0.015435497147846455;0.015637146227843145;-4.5473773904814245e-07;-1.2999982401627839;1.2862982321162022
46.000023;0.13029697589621586;-0.0013201722932425876;-0.010005683529693638;0.17930499251551033;1.3382336533571668;0.15693306691808526;17.30456896405574;0.8446984049283985;0.015436825708147027;0.015636488512311333;-5.185418133516692e-07;-1.2999983021742199;1.2863741868948493
46.000055;0.13033018343067124;-0.001321492523125385;-0.010015434352648194;0.17930608583634675;1.3383857949969151;0.15692418266981215;17.30723657537775;0.8445987162325299;0.015438215089653236;0.015635805678835893;-5.808681582394319e-07;-1.2999983650828877;1.2864493422424823
46.000119;0.13036266026735926;-0.001324044261776668;-0.010034562476113389;0.17929802363790145;1.3384851042071533;0.15691391755767117;17.309792062489834;0.8444956407481864;0.015439664662009543;0.015635097104883956;-6.415924816004612e-07;-1.2999984288286113;1.2865230891343082
46.000247;0.13039632610519067;-0.001327334622375976;-0.01005919083580096;0.1792766526959035;1.3384786101112047;0.15690120924314058;17.31222416866986;0.8443893421499143;0.015441171471631846;0.015634362510938443;-7.005985992020517e-07;-1.2999984933792292;1.2865949212410774
46.000503;0.1304293283903035;-0.0013347134724395232;-0.010114784332276748;0.17922665137626898;1.3382677863514785;0.15688399119700025;17.314520755096567;0.8442801047045586;0.01544273065448971;0.01563360127138645;-7.577703732976897e-07;-1.2999985587247673;1.2866644833366465
46.001015;0.1304616925083454;-0.001343933228997686;-0.010184345507430484;0.1791258476658944;1.3376833470678549;0.15685819700105685;17.316671072987518;0.8441682367158647;0.015444336768321857;0.01563281230598918;-8.129964400030931e-07;-1.2999986248438833;1.2867316374855295
46.002039;0.1304946743438774;-0.0013513392308926813;-0.010240144620245932;0.17894415002250458;1.3364840477474806;0.156817776868115;17.318666631506034;0.8440539764688378;0.015445985188369494;0.01563199472776812;-8.661796464036899e-07;-1.2999986916827444;1.2867964705650956
46.004087;0.1305306238657645;-0.0013443620272246797;-0.010186962735842365;0.17865786471645392;1.334466346380804;0.15676070719875726;17.32050066571003;0.8439374668371759;0.015447672916888134;0.015631149205231672;-9.172365962835541e-07;-1.2999987591555016;1.2868592278272155
46.006135;0.13056790871543386;-0.001320971832424625;-0.010009589648032337;0.17845894021137407;1.3330983475975753;0.15672098130140655;17.32216767450835;0.8438188289185795;0.015449398214758422;0.01563027913910884;-9.661008459241912e-07;-1.299998827136521;1.2869202481989908
46.008183;0.1306046899475683;-0.0012944779025760161;-0.009808805411907857;0.178321998447826;1.3322070938642496;0.15669359768531502;17.32366380676532;0.8436982341515706;0.015451158925446342;0.015629390154103938;-1.0127395116554853e-06;-1.299998895451846;1.286979944889069
46.012279;0.1306429547682973;-0.0012596305215499702;-0.009544779375355592;0.17814881512343594;1.3310298729902172;0.15666056100678757;17.324987708230037;0.8435759063723829;0.015452951388844;0.015628488326755115;-1.05714895913842e-06;-1.2999989638920835;1.287038769165937
46.016375;0.13067940175823645;-0.0012411122341020905;-0.00940436338799787;0.17807105912467014;1.330596206913609;0.15664288781658803;17.32614092275962;0.8434520796654618;0.015454771391086716;0.015627578780199287;-1.0993335522916836e-06;-1.2999990322311645;1.287097122312058
46.020471;0.13071352026445063;-0.0012358188970108476;-0.009364114384184833;0.17803929025833395;1.3305376671698208;0.15663360516506278;17.327127602680836;0.8433269412701594;0.015456615775313542;0.015626665386097614;-1.1393125003038583e-06;-1.2999991002317577;1.287155279483955
46.024567;0.13074756916217034;-0.0012378008719703274;-0.00937888917588379;0.17802928378954644;1.330647774736127;0.15662874485938502;17.32795404685611;0.8432006032531818;0.015458483845211732;0.0156257511830342;-1.1771361786433188e-06;-1.2999991676543223;1.2872134686431889
46.028663;0.13078151606707525;-0.00124023348326575;-0.009397093386736872;0.17802764604476415;1.330824783027552;0.1566253388543521;17.32862759830961;0.8430731214104084;0.015460378838295971;0.015624838737005119;-1.2128774995976513e-06;-1.2999992342883602;1.2872720689808166
46.036855;0.13081446429721869;-0.001243427384101475;-0.009421137634222601;0.17802527310766428;1.33100787611643;0.15662241973722205;17.329154857801022;0.8429445414203384;0.015462308587851754;0.015623930521071172;-1.2466126537162872e-06;-1.299999299978039;1.2873316754315673
46.045047;0.13084837832708096;-0.001245147143025153;-0.009433980484968173;0.1780269545838887;1.3312119040981945;0.15662102655442012;17.329540936759535;0.8428149389570677;0.015464284221821023;0.01562302971608276;-1.2784044336438558e-06;-1.2999993646072248;1.2873929858623514
46.053239;0.13088223760876763;-0.0012453886132201117;-0.009435662005723376;0.17802802127272604;1.331410542597126;0.15662120374758584;17.329789408863572;0.8426844093861046;0.015466317472344653;0.015622140556563555;-1.3082878726507982e-06;-1.2999994280570555;1.2874566959744718
46.061431;0.1309160175544586;-0.0012452939519203882;-0.00943481761416273;0.1780280091982521;1.3315991719308784;0.15662099118204334;17.32990175028146;0.8425530193424492;0.015468418440563453;0.015621267227466302;-1.3362690759218666e-06;-1.2999994901754506;1.287523447012192
46.071431;0.1309496868803434;-0.0012451768273914223;-0.009433818907084545;0.17802722588808828;1.3317793515331533;0.15662141861423048;17.329878012755294;0.8424208153115527;0.01547059465681406;0.015620412175741486;-1.3623506403772096e-06;-1.2999995507829207;1.2875937803026452
46.081431;0.13098321227682974;-0.0012451838802114955;-0.009433774346374348;0.1780256840182311;1.3319506988662722;0.15662250330073926;17.329718797751912;0.8422879085618609;0.015472851514008594;0.015619575473532984;-1.386570339706535e-06;-1.2999996097084587;1.2876681171721658
46.091431;0.1310165587156446;-0.001245189000475329;-0.009433730210194544;0.17802371901188685;1.3321153927934313;0.1566242450489265;17.3294258498288;0.8421545174591905;0.015475193439767852;0.015618755392144383;-1.4090087950487554e-06;-1.2999996668300133;1.2877467338770787
46.101431;0.1310496771317869;-0.0012453388297433323;-0.009434794913870935;0.17802137080261715;1.3322733862524219;0.1566266348330806;17.329001380348892;0.8420209007643638;0.01547762435748038;0.01561794888079108;-1.4297609485214863e-06;-1.2999997220899937;1.287829713094079
46.111431;0.13108249920277346;-0.0012453401744745647;-0.00943475163081983;0.17801873129091247;1.3324249419630265;0.15662968120811613;17.328448388164233;0.8418872693426052;0.015480147507837043;0.015617151891681657;-1.4489223133463572e-06;-1.2999997754772914;1.2879169574889808
46.121431;0.13111494352371814;-0.0012454863237110199;-0.009435817212653538;0.1780158679849985;1.3325700837422791;0.15663342323448584;17.327771875910276;0.8417537956957624;0.015482765140308321;0.015616360219428258;-1.4665935383234234e-06;-1.2999998270106206;1.2880082609902523
46.131431;0.13114691561122044;-0.0012454841684443102;-0.009435774855413144;0.17801289035228557;1.3327092943249552;0.156637915388816;17.326979067197446;0.8416207050591336;0.01548547824621197;0.015615569738705272;-1.4828676912685002e-06;-1.2999998767431549;1.2881033262958697
46.141431;0.131178308939997;-0.0012454804855629598;-0.009435733005082237;0.17800986889140458;1.3328430558369109;0.1566432067687827;17.326078206099936;0.8414883142103107;0.01548828666304494;0.015614775927686118;-1.4978162188742456e-06;-1.299999924760471;1.2882017338538772
46.151431;0.1312090206779192;-0.0012454754653101988;-0.00943569170427483;0.17800687668078102;1.3329721376755421;0.15664933235667572;17.325076882166986;0.8413569766321307;0.015491188412168996;0.015613973829984203;-1.511498891043283e-06;-1.2999999711560715;1.2883029369690555
46.161431;0.13123896747082012;-0.0012456158889036187;-0.00943675944492814;0.1780039652410587;1.333097302926717;0.156656313796997;17.323981507024186;0.8412270451481245;0.015494178254727237;0.01561315815027039;-1.5239764544933398e-06;-1.3000000160075516;1.2884063127501424
46.171431;0.13126808295499048;-0.001245608651691473;-0.009436719495290673;0.1780011997331372;1.3332194577924332;0.15666416178118167;17.32279853490301;0.8410988944393076;0.015497247403406847;0.015612323597452465;-1.5353076184324536e-06;-1.300000059384746;1.2885112710289568
46.181431;0.13129630800194286;-0.0012456004617661576;-0.009436680372442708;0.17799859752598124;1.333339140851179;0.1566728791878912;17.32153535300655;0.8409729199409317;0.015500384388312359;0.015611465790585592;-1.5455427182255414e-06;-1.3000001013747682;1.288617315060407
46.191431;0.13132359631181562;-0.0012457380440874296;-0.009437750583421277;0.177996161840166;1.333456821624491;0.15668246415382334;17.320199767755323;0.8408495215418433;0.01550357604793341;0.01561058142494444;-1.5547146114312648e-06;-1.3000001420750438;1.2887239814222962
46.201431;0.13134992877549548;-0.0012457283117651887;-0.009437713362361936;0.17799391714639726;1.3335731350777722;0.1566929077668578;17.318799721653697;0.8407291337349159;0.015506808700668754;0.015609667278135243;-1.5628356200901295e-06;-1.3000001815703741;1.288830773456611
46.211431;0.13137531150082493;-0.0012457180283126517;-0.009437677142085873;0.1779918515878487;1.3336883242144055;0.15670419182770473;17.31734386834855;0.8406122672050667;0.015510069067333791;0.01560871958361994;-1.5699293519895664e-06;-1.3000002199370368;1.2889371815369157
46.221431;0.13139975878598906;-0.0012457073542230862;-0.009437641885763657;0.17798996336125766;1.3338024924502758;0.1567162952461873;17.31584118619771;0.8404995095336957;0.015513344164910691;0.01560773419608378;-1.5760644571512947e-06;-1.300000257251591;1.2890427591173839
46.231431;0.1314232857246766;-0.0012458430642725842;-0.009438715943984759;0.17798825653056816;1.3339154541262306;0.15672920021225903;17.314298820047092;0.8403914590407924;0.015516620820205863;0.015606706807692283;-1.5813442920841082e-06;-1.3000002935911232;1.2891471539758468
46.241431;0.13144591042955978;-0.0012458320857046043;-0.009438682411849178;0.1779867960201361;1.3340270751607632;0.15674289152803172;17.312720013356167;0.8402886055204845;0.015519885680303462;0.015605633704978587;-1.5858925506338525e-06;-1.3000003290400126;1.2892500161442255
46.251431;0.13146765012237804;-0.0012458211646465829;-0.009438649625705021;0.17798563441039697;1.3341368497565371;0.15675735628414983;17.311103921057825;0.8401912625739743;0.015523125704141381;0.015604513033094616;-1.5898634585553862e-06;-1.3000003636829927;1.2893508495856945
46.261431;0.1314885169076264;-0.001245810419718531;-0.009438617490757847;0.1779848242492705;1.334244248911288;0.15677258102368155;17.30944720177053;0.8400996216559599;0.015526328545726066;0.01560334573902859;-1.5934410482120137e-06;-1.300000397588009;1.28944896901118
46.271431;0.13150851265483007;-0.0012457999523318882;-0.009438585897769986;0.17798439138228844;1.3343486730839673;0.15678854674705664;17.307745897025548;0.8400138331950903;0.015529482522829666;0.01560213598876893;-1.5968158226534748e-06;-1.3000004308168773;1.2895436195324657
46.281431;0.13152761972690064;-0.0012459364376734062;-0.009439663146754365;0.17798432791627622;1.3344494221601344;0.15680523279113623;17.30599616722207;0.839934025501838;0.015532577257951525;0.01560089036301427;-1.6001515885907353e-06;-1.3000004634471667;1.2896341166005372
46.291431;0.13154580557746973;-0.0012459266501714174;-0.009439632292159038;0.17798464413314352;1.334546044222681;0.1568226233937599;17.304193638543055;0.8398603079146264;0.015535604701143084;0.01559961613032661;-1.6035583550882289e-06;-1.3000004955696727;1.2897198677664445
46.301431;0.131563039463749;-0.0012459171367274755;-0.009439601649175016;0.17798531372272688;1.3346378415734947;0.15684070855761506;17.302332921264565;0.8397927875066106;0.015538558434482227;0.015598319413239418;-1.6070922807206806e-06;-1.3000005272791428;1.289800374204652
46.311431;0.13157930363852516;-0.0012459077911506752;-0.009439571131307922;0.17798631448713528;1.3347242104938892;0.15685948445061182;17.300409283810346;0.839731560921673;0.015541431972698878;0.015597003109367525;-1.6107700448829625e-06;-1.3000005586688148;1.2898753356981796
46.321431;0.13159459919390226;-0.001245898483312493;-0.009439540666541015;0.17798761838582555;1.3348047157501972;0.15687895734673823;17.298421192275462;0.8396766792784032;0.015544218325269978;0.015595666223865797;-1.6145740163537406e-06;-1.3000005898052511;1.2899447592510749
46.331431;0.13160894337135368;-0.001246035684679985;-0.009440618618537957;0.17798918267881042;1.3348790809624056;0.15689914644104727;17.296370584073937;0.8396280989171617;0.015546911051015614;0.015594305614431718;-1.618463459382268e-06;-1.30000062069823;1.2900089554255114
46.341431;0.13162235251813745;-0.0012460260438543816;-0.00944058811675566;0.17799099403079593;1.3349474251840505;0.15692007576926237;17.294261229079282;0.8395856162236424;0.015549506262120186;0.015592917411147374;-1.6223937437001303e-06;-1.3000006512993139;1.2900684633236181
46.351431;0.13163482816785146;-0.0012460160755367853;-0.009440557540157806;0.17799302123751579;1.3350097248050656;0.15694175606774777;17.292097395892977;0.839548817854061;0.015552004167680116;0.015591497498099098;-1.626305589833488e-06;-1.300000681520035;1.2901239686810735
46.361431;0.1316463583741843;-0.001246005710604671;-0.009440526858418929;0.17799527184576175;1.3350660951061564;0.1569641699796343;17.289883342931624;0.8395170741995837;0.015554408326242188;0.015590043408498067;-1.6300944973059916e-06;-1.3000007112519465;1.290176219659608
46.371431;0.13165692076930643;-0.0012459948946767598;-0.009440496064829057;0.17799778538994995;1.3351167082820592;0.15698726943837465;17.28762387548586;0.8394895917350813;0.015556723427601983;0.015588556246260469;-1.6336094876343037e-06;-1.3000007403785805;1.2902259931083222
46.381431;0.13166649053722865;-0.0012459835687382514;-0.00944046517504991;0.17800063050845438;1.3351618191282448;0.1570109801449724;17.285324802466945;0.8394655298133039;0.015558953718054215;0.015587039751376345;-1.6366772945956102e-06;-1.3000007687702724;1.2902741434054115
46.391431;0.13167506229795592;-0.001245971665445053;-0.009440434212270934;0.17800389208853723;1.3352018238217693;0.15703521078768598;17.28299169379687;0.8394441063392512;0.015561102813676425;0.015585497959173439;-1.6391261296430932e-06;-1.3000007962838396;1.2903215881761516
46.401431;0.13168266150443628;-0.001246105724659967;-0.009441511617019591;0.1780076375253112;1.3352371938272154;0.1570598731404692;17.28062920427551;0.8394246275047381;0.015563174041497622;0.015583934645821257;-1.6408031784532714e-06;-1.3000008227861517;1.2903691755535562
46.411431;0.1316893308056594;-0.001246092443458624;-0.009441480590920566;0.1780119497531282;1.3352686587269456;0.15708489899835618;17.27824232825024;0.8394065134278961;0.015565170278677752;0.01558235446462039;-1.6415843767650168e-06;-1.3000008481741874;1.2904175630153834
46.421431;0.1316951095981252;-0.001246078354678866;-0.009441449600663872;0.17801687428905208;1.3352965272218018;0.15711023773808758;17.2758367521874;0.8393893710223301;0.015567093871460989;0.015580762976506133;-1.6413842809396888e-06;-1.3000008723647236;1.2904672554111454
46.431431;0.1317000183751633;-0.001246063385747646;-0.00944141869447681;0.17802245361825667;1.3353208347880956;0.15713584898514288;17.27341727415906;0.8393730190394296;0.01556894696033659;0.015579164852023044;-1.6401590572429036e-06;-1.3000008952717872;1.2905188730828026
46.441431;0.13170404886282905;-0.001246047476703205;-0.009441387888755036;0.17802870363482087;1.33534127234523;0.15716170192217743;17.27098655238986;0.8393574208669158;0.01557073147464237;0.015577562852080345;-1.6378803625263189e-06;-1.300000916798894;1.2905733547586828
46.451431;0.13170716759547604;-0.0012460305801791744;-0.009441357174021697;0.17803562343494347;1.335357369646066;0.15718777441926365;17.268545492115745;0.8393426198791963;0.015572448677371526;0.01557595908347125;-1.6345023593901457e-06;-1.3000009368383174;1.2906317986643483
46.461431;0.1317093356452778;-0.0012460126466329435;-0.00944132654370738;0.17804321212080937;1.3353686814558154;0.157214051459513;17.266094033666736;0.8393287317921123;0.015574098273698725;0.015574356430055437;-1.6299654254599174e-06;-1.3000009552628409;1.2906952061911108
46.471431;0.13171053035561975;-0.0012459936063513818;-0.009441295989664507;0.1780514643642132;1.3353748238656673;0.15724052604568872;17.263631089300443;0.8393159557691791;0.015575677458953162;0.015572758174206223;-1.624225349051922e-06;-1.3000009719260108;1.2907644109428849
46.481431;0.131710753179837;-0.001246119982784219;-0.009442373884385133;0.17806034786547748;1.3353753973258211;0.15726719936169906;17.261154089317923;0.8393045631478467;0.015577181169606083;0.015571166511847258;-1.6172718517832177e-06;-1.3000009866945677;1.2908400808021414
46.491431;0.13171002422321676;-0.0012460984627633857;-0.009442343304848179;0.17806985223376534;1.3353703538642259;0.15729407801246395;17.258658387181423;0.8392948355503843;0.015578603497605328;0.015569581521743129;-1.6091308009502362e-06;-1.3000009994894501;1.2909226856271816
46.501431;0.1317083748820605;-0.0012460755816106359;-0.009442312553992735;0.17807994595627402;1.3353595501911215;0.1573211711230906;17.256136741776032;0.8392869881943116;0.015579938505151552;0.015568001408179934;-1.599852763065486e-06;-1.3000010102861916;1.2910125184402856
46.511431;0.13170584454614606;-0.0012460512675594156;-0.009442281529005432;0.17809061192265857;1.335343002847658;0.15734848202703708;17.25358025325869;0.8392811699326715;0.015581180374528979;0.015566423681296326;-1.5894956091019527e-06;-1.3000010190798226;1.2911097520328845
46.521431;0.13170247877558694;-0.0012460254427680232;-0.009442250157159413;0.17810182138095967;1.335320756214348;0.15737598781826115;17.250980786284963;0.8392774961474887;0.015582324440465811;0.015564845865390241;-1.5781178952794645e-06;-1.300001025852232;1.2912143897388417
46.531431;0.13169832574633886;-0.0012459980213246054;-0.00944221840497722;0.17811354864929052;1.335292874477366;0.15740362596650156;17.248333414483625;0.8392760189967091;0.015583368600237273;0.015563265026656944;-1.5657810004304293e-06;-1.3000010305693883;1.2913262154671292
46.541431;0.13169343249742688;-0.0012459689269074836;-0.009442186273459727;0.17812579390595323;1.3352594787236218;0.15743130904348768;17.245637154329565;0.839276696438661;0.015584313478323413;0.015561677794741808;-1.5525479856060418e-06;-1.3000010332138396;1.2914448860512575
46.551431;0.13168784316973262;-0.001245938118267189;-0.009442153776110025;0.17813857252105827;1.335220787598807;0.15745895040037663;17.24289308126723;0.8392794141053787;0.015585161359582163;0.015560081894371065;-1.5384745586162798e-06;-1.3000010338022974;1.2915700032762307
46.561431;0.13168159680717956;-0.0012459055890083805;-0.00944212092727292;0.17815189670081075;1.3351770936502356;0.15748646876137115;17.240102434923315;0.8392840048948924;0.01558591457396655;0.01555847747630054;-1.5235972647097293e-06;-1.3000010323585367;1.291701033239425
46.571431;0.13167472456109436;-0.0012458713490895753;-0.009442087766004286;0.17816577660010668;1.3351286289963025;0.15751377465781172;17.237266655574018;0.8392902635010451;0.015586573775860799;0.015556867216780483;-1.5079327714565747e-06;-1.3000010288990493;1.2918372448628164
46.581431;0.13166725351527506;-0.001245835411557298;-0.00944205438560922;0.1781802196712953;1.3350753972042813;0.15754077240298345;17.234387530401154;0.839297991178652;0.015587137580172827;0.015555255947139952;-1.4914960846524792e-06;-1.300001023456397;1.2919778465424943
46.591431;0.13165921939677228;-0.0012459443844833153;-0.009443129333907518;0.17819520790354562;1.3350170758434396;0.1575673773724556;17.23146717819077;0.83930702628905;0.015587604941279101;0.015553650129639107;-1.4743292169308641e-06;-1.3000010160959454;1.292122173506278
46.601431;0.13165067600010857;-0.0012459050001773673;-0.009443095901559822;0.17821072568016025;1.3349534865038064;0.157593514928974;17.228508939440797;0.8393172095260037;0.015587978021873202;0.01555205646170174;-1.456511789492319e-06;-1.3000010069194636;1.2922696877745952
46.611431;0.13164168583222222;-0.0012458638025161742;-0.009443062591092288;0.17822669395068133;1.3348842612260634;0.15761910488213793;17.225518026218598;0.8393283075868183;0.015588261730798204;0.015550480215714698;-1.4381404831065307e-06;-1.300000996063985;1.2924198293588078
46.621431;0.13163229745012342;-0.0012458207459282457;-0.009443029451807564;0.17824301705297457;1.3348091576031096;0.15764405690300437;17.222501115493273;0.8393399592955118;0.015588460961431088;0.015548925250534354;-1.4193139832149275e-06;-1.3000009836873154;1.2925718796534091
46.631431;0.13162253655290482;-0.0012457758326395675;-0.009442996512305176;0.17825958347649046;1.3347279965425713;0.15766827299235783;17.21946585966566;0.8393516728423167;0.01558857890550233;0.015547395074055899;-1.4001446739728016e-06;-1.3000009699700181;1.2927249389824238
46.641431;0.13161241988238767;-0.0012457290878219983;-0.009442963796489656;0.17827628077372223;1.3346406716112202;0.15769165042655098;17.216420373114637;0.8393628276933388;0.015588616301196038;0.015545892576218264;-1.380767626087945e-06;-1.3000009551400633;1.2928780421811565
46.651431;0.13160196916248196;-0.0012456805277130153;-0.009442931314956875;0.17829300197031123;1.3345470691872119;0.157714088751686;17.213372724808686;0.8393726839209236;0.015588570965982172;0.015544418618777056;-1.3613318158408251e-06;-1.300000939472768;1.2930302738368387
46.661431;0.13159121215205458;-0.0012456301569260199;-0.009442899058971825;0.17830963271689323;1.3344470667416801;0.15773549135640047;17.210331056952995;0.8393804711152042;0.015588438561842487;0.015542971956270359;-1.3419873684973567e-06;-1.30000092326047;1.2931807753248494
46.671431;0.13158018187883985;-0.0012455779776163703;-0.00944286702713533;0.17832604027295013;1.3343406762022636;0.1577557638430967;17.207303098866397;0.8393855296688114;0.015588214516005845;0.015541551264462241;-1.3228708048634021e-06;-1.3000009067803722;1.2933287381490794
46.681431;0.13156891706911686;-0.001245523988509178;-0.00944283524657498;0.1783420826003003;1.3342280930656958;0.15777482863403872;17.20429430210095;0.8393873933374544;0.015587895734434259;0.015540157182953877;-1.3040812158881715e-06;-1.300000890270699;1.293473434007946
46.691431;0.13155746190349105;-0.0012454681816771484;-0.009442803758543904;0.17835762861446988;1.3341095740601676;0.15779264083685843;17.20130632450504;0.839385743427446;0.015587481217680244;0.01553879263378345;-1.2856549710165875e-06;-1.3000008739271316;1.293614210894384
46.701431;0.1315458703105823;-0.0012454105504764138;-0.009442772597500716;0.17837257089052572;1.3339853432936049;0.15780918148464426;17.198336964244636;0.839380283856182;0.01558697178087551;0.015537462146100368;-1.2675480931054175e-06;-1.3000008579190945;1.2937504941164806
46.711431;0.13153420682578043;-0.0012453510993741207;-0.009442741792400573;0.17838682152171947;1.333855642290588;0.1578244497103058;17.195380873381318;0.8393706777054314;0.015586369146526691;0.015536171732799836;-1.2496304107874944e-06;-1.3000008424018454;1.2938818471567612
46.721431;0.13152253364332775;-0.0012452898395657558;-0.009442711375266474;0.17840029894245252;1.3337208309467847;0.1578384678763837;17.192430458555968;0.8393565828381037;0.015585675075112583;0.015534929218872777;-1.231708619109255e-06;-1.300000827515292;1.294008010157413
46.731431;0.13151089143628833;-0.0012452267762739662;-0.00944268137566519;0.1784129222343579;1.333581418013532;0.1578512766081981;17.18947712851292;0.839337661576199;0.01558489151528435;0.01553374346691218;-1.2135783586688276e-06;-1.3000008133738536;1.2941288673250066
46.741431;0.13149928632330238;-0.0012451619059440536;-0.009442651818086931;0.17842462251248073;1.3334380242506194;0.15786291535210983;17.186513620210825;0.8393135047159886;0.015584021612620718;0.015532622847719333;-1.195072472593674e-06;-1.3000008000604288;1.294244373152767
46.751431;0.13148769311875205;-0.0012452418467037406;-0.009443731149451223;0.17843534123923824;1.3332912305213687;0.15787341053465512;17.183536711107664;0.8392835808881074;0.015583070028320274;0.01553157491026754;-1.176089765175571e-06;-1.3000007876409638;1.2943545228457003
46.761431;0.13147607872156966;-0.0012451734143264172;-0.009443702579009216;0.17844505435168773;1.333141749302888;0.15788278140552384;17.180547727380272;0.8392472731068237;0.015582041185348361;0.015530606601758644;-1.1565998917004007e-06;-1.3000007761971402;1.2944594214462608
46.771431;0.13146443052697965;-0.0012451032976678032;-0.009443674571428983;0.17845369681312975;1.332989843613219;0.1578910538557159;17.17755029213186;0.8392039560602861;0.015580937073435976;0.015529724035596068;-1.1366155432021673e-06;-1.3000007658622317;1.2945593308396248
46.781431;0.1314527690864658;-0.0012450315889602325;-0.009443647176575958;0.1784612187584857;1.332835659273383;0.15789826926847536;17.17454762610246;0.8391530810311716;0.015579757394183975;0.015528932667999396;-1.1161625951148138e-06;-1.3000007568293828;1.2946546120734321
46.791431;0.1314411423748771;-0.0012449583827729587;-0.009443620432848856;0.178467598394641;1.3326792246459076;0.15790448287112394;17.17154153065747;0.839094216727182;0.015578501556923035;0.015528237222947189;-1.0952827950702452e-06;-1.300000749312485;1.2947456658571825
46.801431;0.13142961317464538;-0.00124488379388703;-0.009443594367970194;0.17847286112172922;1.33252047288557;0.15790975507014351;17.16853341774867;0.8390270341136701;0.015577170095590237;0.015527640437039516;-1.0740525175155466e-06;-1.3000007434906207;1.2948328839038625
46.811431;0.1314182528214243;-0.001244807985214098;-0.009443569025150325;0.17847709293757177;1.3323592872238;0.15791414259975237;17.165525700564537;0.8389513185279645;0.015575764821777784;0.015527141986054252;-1.0525958854109942e-06;-1.3000007394704447;1.2949165026514877
46.821431;0.1314071430753919;-0.0012447311596438526;-0.009443544482659752;0.17848042861556765;1.3321956475701417;0.15791769155419952;17.16252134284307;0.8388670230493177;0.015574288761083927;0.015526738881270206;-1.0310843576140323e-06;-1.3000007372720637;1.2949964574520245
46.831431;0.1313963715470949;-0.0012446535189786449;-0.009443520847917029;0.17848301812693415;1.3320297566038746;0.15792043342178363;17.159522375641522;0.8387742857763049;0.015572746231854976;0.015526426771922085;-1.0097135867832984e-06;-1.300000736849764;1.2950724489414527
46.841431;0.13138601711732886;-0.0012445752393304829;-0.009443498244892793;0.17848500389171426;1.331861980451872;0.1579223899089772;17.15652966874153;0.8386734113631164;0.01557114219587257;0.015526201036087959;-9.88670907369664e-07;-1.3000007381395438;1.295144163347772
46.851431;0.13137614018736482;-0.001244496478237035;-0.009443476801247498;0.17848652126158832;1.3316927359354993;0.15792358522736094;17.153543903984662;0.838564860197314;0.015569480802707638;0.015526056575501334;-9.681165549794602e-07;-1.300000741079426;1.295211403351158
46.861431;0.131366781604327;-0.0012444173824322446;-0.009443456632792033;0.17848770727482752;1.3315225694061286;0.15792404866831114;17.150566374826077;0.8384491945453402;0.015567764992698201;0.01552598632510113;-9.48178377189129e-07;-1.3000007455943905;1.29527408067749
46.871431;0.13135796201493286;-0.0012443380857117047;-0.009443437839171268;0.17848870524078952;1.3313522552082735;0.15792380102237735;17.147598403168498;0.8383269654996803;0.01556599813083329;0.01552598061812639;-9.289588673227299e-07;-1.3000007515909622;1.2953321986545605
46.881431;0.13134968143577172;-0.0012442587073717324;-0.00944342050371277;0.17848966021545468;1.3311826367878068;0.157922845816518;17.144639910811875;0.8381986599063105;0.015564185691383486;0.015526028344497188;-9.10553880781412e-07;-1.3000007589560785;1.2953858268818637
46.891431;0.13134192448254323;-0.0012441793414268403;-0.009443404687181862;0.17849070876899248;1.3310144029978022;0.1579211754076659;17.14168865160362;0.838064755625757;0.015562335464680674;0.015526119046537;-8.930559528058457e-07;-1.3000007675463683;1.2954349781783618
46.901431;0.13133466821834894;-0.0012441000464789725;-0.009443390425329554;0.17849197045153758;1.330848063352379;0.157918780762773;17.138739976265825;0.8379257919589931;0.015560456960802953;0.015526244762081537;-8.765300257672232e-07;-1.3000007771945628;1.2954794630586235
46.911431;0.13132788525568395;-0.0012440208644275818;-0.00944337772816971;0.1784935357855227;1.3306840466681868;0.15791566153000278;17.135786944732388;0.8377823974467742;0.015558559959136417;0.015526399379152457;-8.60996258133776e-07;-1.3000007877359592;1.295518898320619
46.921431;0.13132154594500703;-0.0012439418555048075;-0.0094433665822748;0.17849545220844862;1.3305228043536297;0.15791183193132904;17.13282107470128;0.8376352781742177;0.015556652226122089;0.015526576054395454;-8.464496303085299e-07;-1.3000007990388835;1.2955528398290226
46.931431;0.1313156285868597;-0.0012438631202319173;-0.00944335695389668;0.17849772365720587;1.3303648765615381;0.157907316974182;17.129833524391856;0.8374851837794517;0.015554738897476826;0.015526766286046963;-8.328940996798313e-07;-1.3000008110338812;1.295580849445101
46.941431;0.13131013241270387;-0.0012437847974105078;-0.009443348769941384;0.17850031701051794;1.3302108585468395;0.1579021471712382;17.12681672083368;0.8373329096236375;0.015552824662364302;0.015526961279313686;-8.203470063179266e-07;-1.3000008237209355;1.2956024529740835
46.951431;0.1313050787841223;-0.00124370704814209;-0.00944334188971694;0.17850315976470907;1.330061302840033;0.15789635836243832;17.123766235611303;0.8371793250254572;0.01555091611653107;0.01552715348932363;-8.088122056727782e-07;-1.3000008371309109;1.2956171102775358
46.961431;0.1313005025106518;-0.0012436300468433323;-0.009443336115976468;0.1785061447777371;1.3299166932587467;0.15788999559105743;17.12068239421973;0.8370253275761398;0.01554902160342245;0.015527337156973605;-7.982565092586562e-07;-1.3000008512702361;1.2956242777974307
46.971431;0.1312964437532805;-0.0012435539804950045;-0.0094433312406957;0.17850915303334525;1.3297775111182615;0.15788311349695267;17.1175713422989;0.8368717520351319;0.015547149354925335;0.015527508413532946;-7.886040361666449e-07;-1.300000866107408;1.29562350560845
46.981431;0.13129293448552876;-0.0012434790399040616;-0.009443327074056986;0.17851207576297703;1.3296442852435586;0.15787576797495206;17.11444428409771;0.8367193471627108;0.015545306788420872;0.01552766585643399;-7.797506769454474e-07;-1.3000008815966955;1.2956144992208583
46.991431;0.13128998461533709;-0.0012434054007140073;-0.009443323448544231;0.17851482866016963;1.3295175811135018;0.15786800776549906;17.111314317042567;0.8365688071727206;0.015543500888597874;0.0155278109692649;-7.715948953183681e-07;-1.300000897684999;1.2955971669216786
46.999991;0.1312875942097534;-0.0012433332138130813;-0.009443320219025672;0.17851735942547844;1.329397917200148;0.15785986808168984;17.108193901061913;0.8364207762632836;0.015541738049002789;0.015527947206770904;-7.640588054910796e-07;-1.3000009142924043;1.295571635749161
46.999991;0.13127838887415916;-0.0013148442901890424;-0.009985046425640492;0.17817238430518012;1.3267356320098425;0.15639036574271614;18.105095143612143;0.8362758080508885;0.015540023992616557;0.015528078271022646;-7.570925115906594e-07;-1.3000009313029939;1.2955381495687113
46.999992;0.13127806637041672;-0.0013082334962994707;-0.009935518515860184;0.17819750357083203;1.3267967714580138;0.1563665051922687;18.102031065927626;0.8361343403114265;0.015538363767209152;0.01552820723197581;-7.50673993185209e-07;-1.3000009485777677;1.2954969675449621
46.999993;0.1312775805580349;-0.0013081561445041502;-0.009935438371585188;0.17819911993398593;1.3266985345373805;0.15635728843297067;18.09901593809959;0.8359967208784719;0.015536761189766934;0.015528336838579437;-7.448131474124174e-07;-1.3000009659707015;1.2954484616426567
46.999995;0.1312778513353975;-0.0013080704429473792;-0.009935280888582695;0.1782003340616402;1.3266068963320923;0.1563477180665159;18.096064122161632;0.8358632222808695;0.015535218884527493;0.015528469346612705;-7.395712117676421e-07;-1.3000009833461519;1.2953932144122868
46.999999;0.13127892327424126;-0.0013080820192900523;-0.009935843979998256;0.17820054713806496;1.326517425902582;0.15633780371948813;18.09318824647535;0.8357340357307853;0.015533739037744142;0.015528605161928473;-7.350760087024015e-07;-1.3000010005974127;1.295331892282259
47.000007;0.1312808153385265;-0.0013078874741973062;-0.009934833276539285;0.17819962905257203;1.3264292278326089;0.15632657409013448;18.090399179797668;0.8356093115866406;0.01553232381536377;0.015528742130364995;-7.315010705653479e-07;-1.3000010176493098;1.2952650915426847
47.000023;0.1312835989089191;-0.0013092201841908024;-0.009945348623354954;0.17819690933088267;1.3263365498235087;0.15631608170306;18.087707401991157;0.8354892159148961;0.015530975728491122;0.015528876270767107;-7.290236600341723e-07;-1.3000010344488269;1.2951933292347912
47.000055;0.1312871978279466;-0.0013102879241971084;-0.009953845087624025;0.17819014439076292;1.326223174662897;0.15630339756564726;18.085122243362257;0.8353739687859266;0.01552969814876038;0.015529002887796168;-7.277962032286331e-07;-1.3000010509581028;1.295117084823108
47.000119;0.1312916012463805;-0.0013113146743415076;-0.00996201634860247;0.17817623505768437;1.3260657923012562;0.15628959877669488;18.082649720346677;0.8352638839908799;0.015528495388484241;0.015529117890724104;-7.279420786870729e-07;-1.3000010671447788;1.2950367750756688
47.000247;0.13129594233656497;-0.001314433744858494;-0.00998605659994689;0.17814697398898713;1.3258113278005492;0.15627375074322575;18.08029310178372;0.8351593550977814;0.015527372446584501;0.015529219116243153;-7.295765339026967e-07;-1.3000010829649875;1.2949526898212707
47.000503;0.1313013603245523;-0.0013213625982228137;-0.0100388660251483;0.17809125958977617;1.325364630634825;0.1562518896641015;18.07805581984171;0.8350607906155328;0.015526335115970428;0.01552930657284835;-7.328375666348178e-07;-1.3000010983533665;1.2948649628929148
47.001015;0.13130787154969656;-0.001328819354931844;-0.01009563191123561;0.17798767027526818;1.32456418809553;0.15622201627154347;18.075942795438138;0.8349685722209885;0.015525390244480393;0.015529381511881902;-7.378873872319379e-07;-1.3000011132416414;1.2947735773497766
47.002039;0.13131499189423732;-0.001337279182774383;-0.01015998535857971;0.1778041358862931;1.3231731432639837;0.1561781104892071;18.073958984707982;0.8348830216130934;0.015524544942584645;0.015529444985950215;-7.448764987184851e-07;-1.3000011275931014;1.2946784254107078
47.004087;0.13132573137513098;-0.001328257023924921;-0.010091937712334142;0.1775193271710633;1.3210003101541248;0.1561161524045543;18.072107191867687;0.8348043791858117;0.015523805186702523;0.01552949671862588;-7.539105335686726e-07;-1.3000011414129475;1.2945793823881149
47.006135;0.13133768423619147;-0.0013047941476518748;-0.009914672567741662;0.1773186353651565;1.3194723929976084;0.15607112472067539;18.07038703436379;0.8347328348798974;0.015523175344471877;0.015529535035048636;-7.650494927437097e-07;-1.3000011547340402;1.2944763056682758
47.010231;0.13135396298517305;-0.001262964419126494;-0.009598288525713225;0.1770686859948567;1.3175498880027061;0.1560190083531566;18.068795089850298;0.8346685905882174;0.01552265833644282;0.015529557384434343;-7.783242229273274e-07;-1.300001167606595;1.2943690258153013
47.014327;0.1313679386323333;-0.001235445221803361;-0.009390323007315442;0.1769506095254192;1.3166694027735573;0.1559887867796588;18.067325356457186;0.8346118699581582;0.015522255808573698;0.015529560418308538;-7.93738002275531e-07;-1.300001180096166;1.294257398502065
47.018423;0.1313810943262102;-0.0012236694901930454;-0.00930148137868143;0.17690065853411124;1.3163336098413614;0.15597044296063925;18.06597011248677;0.8345628256254667;0.015521968180062235;0.015529539749413972;-8.112633549457606e-07;-1.3000011922809764;1.2941413425459198
47.022519;0.13139477861210222;-0.0012219718717736367;-0.00928883251581916;0.17688280626902797;1.3162557798291552;0.15595495027209808;18.064721274704347;0.8345214603233131;0.015521794141220208;0.015529490552364274;-8.30862029389119e-07;-1.300001204246824;1.294020790478978
47.026615;0.13140720810519557;-0.0012250584328406615;-0.00931247948124234;0.1768755251814554;1.316290208213016;0.15594227149139805;18.063570746680277;0.834487660792058;0.015521730204019469;0.015529408962666729;-8.52501653190467e-07;-1.3000012160842906;1.293895607507754
47.034807;0.13142137932102055;-0.0012287893185949257;-0.00934091614969508;0.1768718395213879;1.3163529571490686;0.155929358291485;18.062509512477533;0.8344612673834942;0.015521771007953506;0.015529292777095265;-8.761434942404235e-07;-1.300001227893287;1.2937655981433411
47.042999;0.1314363698208621;-0.001231243989928434;-0.009359689149304084;0.1768733117404213;1.3164644790600093;0.15591715068446158;18.061527418988664;0.834442099841293;0.015521909605239312;0.015529141296733285;-9.017290546292587e-07;-1.30000123978784;1.2936305987914056
47.051191;0.13145117284686073;-0.0012320168374183034;-0.009365803076890028;0.17687383063817852;1.3165881101884997;0.1559055849290574;18.060614164801535;0.8344299310735731;0.015522137469900032;0.015528955570001954;-9.291789097776039e-07;-1.3000012518883384;1.2934905532733414
47.059383;0.13146776278295888;-0.0012319104697778925;-0.009365184352610518;0.17687528738660932;1.3167175198513523;0.15589260582259237;18.059760778880538;0.8344244550917614;0.01552244525591168;0.015528738696927238;-9.583912723075891e-07;-1.300001264304143;1.2933455334784911
47.069383;0.13148611587905093;-0.0012316788021398783;-0.009363532446217468;0.17687793075899919;1.3168541624159478;0.1558791714861637;18.05896122236814;0.8344253025206172;0.015522824437189456;0.015528494837325272;-9.892404634027067e-07;-1.3000012771202882;1.2931957493141428
47.079383;0.13150420061754967;-0.0012316607378083794;-0.009363550604612398;0.17687938946606366;1.3169997897403725;0.15586524904543594;18.05821276588045;0.8344320648357665;0.015523268358590817;0.015528227412543174;-1.0215754253056141e-06;-1.3000012903903602;1.2930415737396956
47.089383;0.13152295259877794;-0.0012316448805005337;-0.009363570036292372;0.1768813471739146;1.3171564676213456;0.1558508144498944;18.057515209462014;0.8344442890182449;0.015523771933964084;0.015527938139207111;-1.055224149082515e-06;-1.3000013041300356;1.2928835037696507
47.099383;0.13154229059723474;-0.0012316312708440628;-0.009363590793133864;0.17688387719255158;1.317324148695963;0.15583585706159467;18.056870499612167;0.8344614956137312;0.015524331187841595;0.015527627759724827;-1.0900143529531314e-06;-1.3000013183140224;1.2927220083269337
47.109383;0.13156212713590257;-0.0012317665738282295;-0.009364721199367978;0.17688706079704877;1.3175028494213563;0.1558203765202038;18.056281194656282;0.8344832479128483;0.015524943470503526;0.015527297476541822;-1.1257909601550622e-06;-1.3000013328885478;1.2925574416697851
47.119383;0.13158237656771338;-0.001231757639765833;-0.009364744632188218;0.17689102196175854;1.3176929232302546;0.15580437752271376;18.05574796683613;0.8345091945004568;0.015525607449497521;0.01552694934009532;-1.1624146091498078e-06;-1.3000013477947234;1.2923901805357962
47.129383;0.13160196060371934;-0.001231983430080272;-0.009366596113111556;0.1768945084581306;1.317894479903275;0.15578787118842824;18.05527025131298;0.8345390119263735;0.015526322409625981;0.015526586182876832;-1.1997559092264443e-06;-1.3000013629728036;1.2922208254368572
47.139383;0.131622796726985;-0.0012319793873466754;-0.009366622000504657;0.17690029466539478;1.318107994094584;0.15577087240705206;18.05484971651906;0.8345723381048321;0.015527088080706838;0.0155262124684538;-1.2376900041155916e-06;-1.3000013783515807;1.2920502489449333
47.149383;0.13164381635778327;-0.0012319778652709256;-0.009366648987407751;0.1769070822180047;1.318333626228498;0.1557533900473904;18.05449224809551;0.8346088046679363;0.01552790529051424;0.015525834679485593;-1.2760851210406394e-06;-1.3000013938537127;1.2918794591205904
47.159383;0.1316649651986274;-0.0012319788845552434;-0.009366676991340238;0.17691487101114398;1.3185714655508565;0.155735422556821;18.05420694692657;0.8346480799385534;0.015528775732939818;0.015525459906759947;-1.3147893697649143e-06;-1.3000014093987207;1.2917093502238528
47.169383;0.1316862118149042;-0.0012321290366312282;-0.009367814235507078;0.17692360268424326;1.318821369609954;0.1557169636912739;18.0540043365402;0.8346898468303869;0.015529700175540864;0.015525094680405038;-1.3536378697415946e-06;-1.3000014248786385;1.2915405074546085
47.179383;0.13170754432536352;-0.0012321350825416763;-0.009367844025514764;0.17693321820832839;1.3190833638241464;0.15569801131751632;18.053895819593603;0.834733795355003;0.01553067676812095;0.015524746097798086;-1.392493431604824e-06;-1.3000014401420965;1.2913732474500192
47.189383;0.1317289620595482;-0.0012321435706061945;-0.009367874543940143;0.17694361603424008;1.3193572214569953;0.15567857015495398;18.053893456830952;0.8347796442537226;0.015531701543024194;0.0155244235650379;-1.4312729123657384e-06;-1.3000014550242258;1.2912078538016918
47.199383;0.13175046986378577;-0.0012321543909328766;-0.00936790566009603;0.17695469765192012;1.3196426882389751;0.15565865030730192;18.054009265352775;0.8348271131294924;0.015532770455858009;0.015524138543028919;-1.4699272643310092e-06;-1.300001469394663;1.2910447040235695
47.209383;0.1317720768247591;-0.0012323139803780128;-0.009369045580793389;0.17696634006607434;1.319939172210353;0.1556382715584954;18.054254643419213;0.8348758732915675;0.015533879602340595;0.015523902752667885;-1.508422302209003e-06;-1.300001483172643;1.2908841209018198
47.219383;0.1317937880944629;-0.0012323289261691075;-0.009369077649044752;0.17697843149721537;1.3202460775194247;0.1556174734899319;18.054639477558325;0.8349255475376305;0.015535023469113694;0.015523726540281512;-1.5467373090250502e-06;-1.3000014963091469;1.290726212457224
47.229383;0.13181558976835572;-0.0012323456148878305;-0.009369110106254035;0.17699080590037405;1.320562535716038;0.15559632230154297;18.055171224767637;0.8349757063464126;0.01553619463433178;0.015523618214879742;-1.5848565294549565e-06;-1.3000015087670918;1.2905709602957511
47.239383;0.13183744187757265;-0.0012323638294200066;-0.009369142842038868;0.1770032917971794;1.3208879301021947;0.15557490656864256;18.055855519239373;0.8350258484935135;0.015537385427458117;0.015523584475685501;-1.6227588308235823e-06;-1.3000015205000481;1.2904183966644902
47.249383;0.13185928256048532;-0.0012325299782826689;-0.00937028399299024;0.17701570842441042;1.3212217857407405;0.15555332719571732;18.056698049154722;0.8350754425148372;0.015538589141867966;0.015523630766884162;-1.6604186267479562e-06;-1.3000015314289737;1.2902686244456558
47.259383;0.13188103596713388;-0.0012325507027342861;-0.009370316734124234;0.17702791982188704;1.3215639486271034;0.1555316940470389;18.05770547027436;0.8351239640699732;0.015539799713167228;0.01552376138322739;-1.6978129739026583e-06;-1.3000015414307027;1.29012174953936
47.269383;0.13190261967808906;-0.0012325725071117306;-0.00937034910066171;0.17703976797086815;1.321913961982371;0.1555101243229278;18.058883953651947;0.8351708563281334;0.015541011197129478;0.01552398037734783;-1.7349248304001837e-06;-1.3000015503315105;1.2899778981420855
47.279383;0.13192394780752847;-0.0012325953233567378;-0.009370380812393863;0.177051110759875;1.3222713655576321;0.15548873763846519;18.060237292006402;0.8352155310544573;0.015542218216688978;0.015524291849886877;-1.7717477579574505e-06;-1.300001557909474;1.2898372807408292
47.289383;0.1319449329100587;-0.001232619095943419;-0.00937041160947816;0.17706182526874528;1.322635680995073;0.15546765926318368;18.061766889003565;0.835257448840681;0.015543416308592389;0.015524698888822068;-1.8082917178796476e-06;-1.3000015639189981;1.2897002114332552
47.299383;0.13196549758262272;-0.0012327903640921998;-0.009371549575740672;0.17707181503508584;1.3230063889174792;0.15544702531529042;18.063472137900305;0.8352961466296974;0.01554460154953687;0.015525203224310911;-1.8445668713309996e-06;-1.3000015681141672;1.2895671204068797
