time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.309383;0.13198558817880499;-0.0012328158205881755;-0.009371577937843333;0.1770810569801853;1.3233832792507099;0.15542697187025017;18.065349385861957;0.8353311980579997;0.015545770511672193;0.015525804979731632;-1.8805476686444925e-06;-1.3000015702493406;1.2894385860009356
47.319383;0.13200517168547243;-0.001232841936967483;-0.009371604861826838;0.17708952957583632;1.3237659740310492;0.15540761496935757;18.067390741151108;0.8353621971466513;0.01554692082182037;0.01552650098310674;-1.9161503493825304e-06;-1.30000157008217;1.289315329771693
47.329383;0.1320242194129001;-0.0012328685630012249;-0.009371630224310833;0.17709723934176025;1.3241541910548935;0.15538903707057947;18.069584429815002;0.8353887698018747;0.01554805185880283;0.015527283913612529;-1.9512456659710924e-06;-1.3000015673920051;1.2891981730338176
47.339383;0.1320426971674159;-0.0012328955311586094;-0.00937165392548132;0.17710419817136058;1.324547624722364;0.1553712838904393;18.071916236664535;0.835410584439917;0.015549165336646876;0.01552814385110212;-1.9856941931802536e-06;-1.3000015619904615;1.2890880197202426
47.349383;0.13206057034947857;-0.0012329226443658682;-0.009371675913805035;0.17711041401799804;1.3249459420356708;0.1553543731543921;18.074370094204383;0.8354273576568988;0.015550265145990722;0.015529069952040595;-2.0193651578539657e-06;-1.3000015537181964;1.2889858505760088
47.359383;0.13207781165537524;-0.0012330962981060853;-0.009372804484988928;0.17711587300664072;1.325348668991168;0.15533830384825126;18.07692790909624;0.8354388176485709;0.015551356353914353;0.015530050827523501;-2.0521378645880665e-06;-1.3000015424306441;1.2888926680732573
47.369383;0.13209439982964064;-0.001233123105884584;-0.009372823048668478;0.17712058228686045;1.3257554409604888;0.15532304978549344;18.07957006027187;0.8354446370428401;0.015552444541410792;0.015531075215140784;-2.083924205562777e-06;-1.3000015279858592;1.288809465541577
47.379383;0.13211031860820646;-0.001233149545353889;-0.009372839918760931;0.17712451890582698;1.326165538324983;0.1553085553508802;18.08227581344764;0.8354444427303341;0.015553536204198644;0.015532133354037954;-2.114696203425794e-06;-1.3000015102631541;1.288737276479938
47.389383;0.1321255623475178;-0.0012331755147590717;-0.009372855095536965;0.17712768100790352;1.326578304481901;0.15529475485986524;18.08502296906881;0.8354378992082608;0.015554639148990607;0.01553321751542106;-2.1444780088063536e-06;-1.3000014891953942;1.288677143524472
47.399383;0.13214013805726343;-0.0012332009034005651;-0.009372868589033453;0.17713007540223408;1.3269931379837123;0.1552815950895485;18.08778828351829;0.8354247611620699;0.015555761599669439;0.015534321298522318;-2.1733339321072584e-06;-1.3000014647702414;1.2886299527397411
47.409383;0.13215406207769426;-0.0012332256038930817;-0.00937288045701736;0.17713171702788524;1.3274094932149663;0.15526903392229965;18.090548926385914;0.8354048912010136;0.015556911249664957;0.015535438262062932;-2.2013867972483446e-06;-1.3000014370057635;1.2885963093712227
47.419383;0.132167361224133;-0.0012332495569160119;-0.009372890797680056;0.17713263792303757;1.3278269087571244;0.15525702238558037;18.09328308176171;0.8353782768276776;0.015558095447587702;0.015536560095465607;-2.2288265750070987e-06;-1.3000014059383076;1.2885765423937925
47.429383;0.13218007696731426;-0.0012334193611583922;-0.009374007998832451;0.17713287961813742;1.3282450035991886;0.1552454969653705;18.095969849628954;0.8353450133505931;0.015559320710520576;0.015537675128235695;-2.255877204899524e-06;-1.3000013716218348;1.2885708043828015
47.439383;0.13219226608383855;-0.001233441814361066;-0.009374015505567369;0.17713252946748678;1.328663791261074;0.1552343858765063;18.098590259144558;0.8353052309783523;0.01556059166398149;0.015538768659613995;-2.282754417942883e-06;-1.3000013341144037;1.2885791815460887
47.449383;0.13220400355413978;-0.0012334635203910653;-0.009374021663783174;0.17713165545023848;1.3290830609509234;0.15522361588424266;18.10112851323183;0.8352590182484267;0.015561911543766115;0.015539824463010847;-2.3096496618840118e-06;-1.3000012934714904;1.2886016801146003
47.459383;0.13221538974516978;-0.0012334844964434794;-0.009374026543852805;0.1771303458261116;1.3295025229721942;0.15521312481320174;18.10357163338812;0.835206373874882;0.015563283162956326;0.015540825739196117;-2.3367288056484403e-06;-1.3000012497701423;1.2886380688758583
47.469383;0.1322265488563707;-0.0012335047932251321;-0.009374030228312201;0.17712869206702084;1.3299216638641342;0.15520287782251044;18.105908143382877;0.8351471891526975;0.015564708770847646;0.015541755738550642;-2.3641211257202336e-06;-1.3000012031190187;1.2886877763244473
47.479383;0.1322376144464127;-0.0012335244791769628;-0.009374032766077003;0.17712678033866558;1.3303397915759867;0.15519286448442748;18.108127610521574;0.8350812970045814;0.015566189562494991;0.015542598958282512;-2.391902637049395e-06;-1.3000011536233211;1.2887500216770476
47.489383;0.13224871322324552;-0.0012335436184140935;-0.009374034137925417;0.1771246879569707;1.3307561668379557;0.1551830804961797;18.11022164258559;0.8350085592289499;0.015567725873284113;0.015543342701899929;-2.4200959457457963e-06;-1.3000011013610895;1.2888240189956583
47.499383;0.13225995634802482;-0.0012335622459740477;-0.009374034252520737;0.17712248438163822;1.3311701684616073;0.15517352387010225;18.112184499191777;0.8349289082336722;0.01556931775668796;0.015543977072591177;-2.4486966471446747e-06;-1.3000010464076688;1.2889090311889493
47.509383;0.1322714367527536;-0.0012335908001141554;-0.009374111933616865;0.17712037865387353;1.3315824778842913;0.15516420586365043;18.11401224341249;0.8348423494964721;0.015570964521517022;0.015544493145080801;-2.477709376877926e-06;-1.3000009888640218;1.2890043424443633
47.519383;0.1322832283259683;-0.001233608358695435;-0.009374109139358674;0.17711813491921544;1.3319905987074143;0.15515515075938197;18.115702330914935;0.8347489437810537;0.015572663646345056;0.01554488215051227;-2.5071606251496776e-06;-1.3000009288534022;1.2891092502421873
47.529383;0.1322953887399016;-0.0012337719214468397;-0.009375213046828425;0.17711593918966556;1.3323953871908196;0.15514638487595359;18.117253933836317;0.834648769318396;0.015574410954008088;0.015545135827455587;-2.5370871317367783e-06;-1.3000008665138199;1.2892230958028765
47.539383;0.13230796270636383;-0.0012337882242108326;-0.009375207010050658;0.17711384464065397;1.3327969670311277;0.15513793987612662;18.118667229989654;0.8345419463672548;0.015576201620968405;0.01554524663228792;-2.5675314743308786e-06;-1.3000008020012552;1.289345358866031
47.549383;0.13232098448336527;-0.0012338038374512794;-0.009375199318996897;0.17711185040538777;1.3331953566641328;0.155129866764235;18.119942191937117;0.8344287192258042;0.015578030592116949;0.01554520916123869;-2.59853797654154e-06;-1.3000007354726277;1.2894757115085456
47.559383;0.13233448571595133;-0.0012338187584823416;-0.009375189978413459;0.17710995073279362;1.3335906767173005;0.15512222635210624;18.12107922210711;0.8343094750665171;0.015579893294009984;0.015545021864070863;-2.630131565164783e-06;-1.3000006670589581;1.2896139071834298
47.569383;0.1323485016289154;-0.0012338329957435124;-0.00937517899183064;0.17710813689459748;1.3339829526546585;0.15511505751579308;18.122081098149152;0.8341846939956058;0.015581786907311867;0.015544686670101273;-2.662309355483269e-06;-1.3000005968679478;1.289759634426955
47.579383;0.13236306525238178;-0.0012338465612967166;-0.009375166355092838;0.1771064001392072;1.3343720583663794;0.15510836495034322;18.122953341380363;0.8340548892850311;0.01558370985958664;0.01554420819573598;-2.6950435674294307e-06;-1.3000005250047775;1.2899125024724896
47.589383;0.13237819490969535;-0.0012338594805796509;-0.009375152066289538;0.1771047224465789;1.3347576937336554;0.1551021330587308;18.12370299907874;0.8339205551741233;0.015585659938282488;0.015543593297084725;-2.7282587389221087e-06;-1.300000451588796;1.290072101537688
47.599383;0.13239388828856333;-0.0012338717849271412;-0.009375136133111117;0.1771030794700124;1.335139360040816;0.15509633535928344;18.12433704470848;0.833782139648137;0.015587633864159466;0.0155428492560619;-2.7618062131546364e-06;-1.3000003767706985;1.290238051681245
47.609383;0.1324101292910578;-0.0012338834852604127;-0.00937511857937643;0.17710146733962961;1.335516392778533;0.15509093213024877;18.124860927230042;0.8336400562163062;0.015589628289674808;0.015541982151997128;-2.7954824098763795e-06;-1.3000003007445524;1.290410033615986
47.619383;0.13242690082844824;-0.0012338945571709673;-0.009375099466854539;0.17709991820161441;1.3358880814234546;0.15508586806883481;18.125278422440438;0.8334947281417691;0.015591640281167964;0.015540997427302165;-2.829077006541283e-06;-1.3000002237418955;1.2905878229567238
47.629383;0.13244419137253852;-0.0012339049533644216;-0.009375078903212574;0.1770984814227171;1.3362537909623815;0.15508107334069185;18.125592315961587;0.8333466391571286;0.015593666645976337;0.015539901231797201;-2.8624002452308917e-06;-1.3000001460156483;1.2907713801167657
47.639383;0.13246198841909512;-0.0012339146295491;-0.009375057013019543;0.17709719782020591;1.336613070077332;0.1550764647229635;18.125804540517432;0.8331963465970866;0.015595703602010893;0.015538701265889111;-2.8952874646180214e-06;-1.3000000678166646;1.2909609146566141
47.649383;0.13248026914547759;-0.0012339235583564794;-0.00937503392572785;0.17709608945563923;1.3369657492314184;0.15507194386405915;18.12591562368964;0.8330444381307877;0.015597747681165366;0.015537407318489403;-2.9276235301005675e-06;-1.299999989361615;1.2911567420584933
47.659383;0.1324990055400063;-0.0012340783270062528;-0.009376118107784282;0.1770951469829258;1.3373118833795588;0.1550673950433216;18.125924400088902;0.8328914684286445;0.01559979641786371;0.015536030813964156;-2.959370123227421e-06;-1.2999999108194256;1.2913590394993348
47.669383;0.13251817640419764;-0.0012340857068550086;-0.009376093169985713;0.1770943744443779;1.3376519629921002;0.15506268662276892;18.125829565633975;0.832737921817261;0.015601848238434947;0.015534582896345888;-2.9905539628167764e-06;-1.2999998323324704;1.2915677474036487
47.679383;0.13253776943312967;-0.0012340922758118645;-0.009376067657321867;0.1770937408765725;1.33798624013224;0.15505768269288775;18.125631954866638;0.8325842484554166;0.015603902265860616;0.015533072849793246;-3.0212427744979477e-06;-1.2999997540369475;1.2917825952813824
47.689383;0.13255778011715938;-0.0012340980048105286;-0.009376041813201967;0.1770932353930879;1.338314917281953;0.15505226324538954;18.125334030499275;0.8324309715503528;0.015605957975913244;0.015531508166028593;-3.051531103917453e-06;-1.29999967605486;1.2920031922180912
47.699383;0.13257821093800107;-0.0012341028552777637;-0.009376015872069527;0.17709284903608877;1.3386381121345494;0.1550463330761662;18.124937089449453;0.8322787190843932;0.01560801459363783;0.015529894810100727;-3.0815161840595438e-06;-1.2999995984824393;1.2922291303685358
47.709383;0.13259906370468869;-0.001234106747979803;-0.009375990053214343;0.1770925543405611;1.3389559722756177;0.15503981953285617;18.124440000868194;0.8321280944365658;0.015610070643001779;0.01552823663318319;-3.1112700089172497e-06;-1.2999995214013715;1.2924599408532678
47.719383;0.13262033204157453;-0.001234109549375266;-0.009375964546194914;0.17709229902077442;1.339268732097437;0.1550326798224075;18.123840297823357;0.8319795651996569;0.01561212419523784;0.015526535387778005;-3.140831523072256e-06;-1.2999994449033379;1.292694973818571
47.729383;0.13264200024303283;-0.0012341111073709767;-0.009375939510536354;0.17709201859731535;1.3395766732911654;0.15502490733886945;18.123135644846915;0.8318335139064833;0.015614174062881172;0.015524792134889184;-3.170221984594838e-06;-1.2999993691019947;1.292933426141704
47.739383;0.13266404750319077;-0.0012341112957518214;-0.009375915090614613;0.17709165316110054;1.3398800860660802;0.1550165195734207;18.122324452683603;0.831690289421503;0.015616220758204525;0.015523008322023406;-3.1994641244156614e-06;-1.2999992941176417;1.2931744439372224
47.749383;0.13268645659172337;-0.001234110040404539;-0.009375891421635115;0.1770911572920176;1.3401793102908677;0.15500754443326673;18.121406158669124;0.8315501189763836;0.015618265664894755;0.015521186173828649;-3.2285830779010845e-06;-1.2999992200465667;1.29341710513228
47.759383;0.1327092191335663;-0.0012341073325563372;-0.009375868628626887;0.17709049299426619;1.3404747760438418;0.1549980178028892;18.120381342785528;0.8314130329745775;0.01562030875249828;0.015519330058158351;-3.257590854129684e-06;-1.2999991469503698;1.2936603759450165
47.769383;0.1327323337177314;-0.0012341032043573191;-0.009375846817236551;0.1770896116632149;1.3407669545293128;0.15498798133012473;18.119250561557394;0.8312789385602658;0.015622346791922962;0.015517448041215427;-3.2864673960734806e-06;-1.2999990748820183;1.293903192073404
47.779383;0.13275580297453815;-0.0012340976769576253;-0.009375826056924328;0.17708844961880751;1.3410562396017722;0.15497748181021528;18.118012684448896;0.8311477736260284;0.015624373698036726;0.015515551679137575;-3.315160689780954e-06;-1.299999003918537;1.2941445756556418
47.789383;0.13277962876942317;-0.0012340907516297489;-0.009375806385382645;0.17708693755914873;1.3413428194318293;0.15496658016212414;18.11666490810055;0.8310196374807788;0.015626381978412877;0.015513654017624895;-3.3436203404226814e-06;-1.2999989341687912;1.2943836706638792
47.799383;0.13280380481063497;-0.0012340824448454266;-0.009375787834759897;0.17708501007249172;1.3416265909342142;0.15495535558869253;18.11520411321566;0.830894803304824;0.015628363720856724;0.015511767166134458;-3.3718204229695218e-06;-1.2999988657618706;1.2946197230460692
47.809383;0.13282831799704337;-0.001234072802921373;-0.009375770437265944;0.1770826140612114;1.3419071894842247;0.15494389546433746;18.113627932645766;0.8307735989905072;0.015630311884894842;0.015509901284279972;-3.3997458470345325e-06;-1.2999987988359343;1.2948520773406642
47.819383;0.13285315854947485;-0.001234061895864204;-0.009375754205055004;0.17707971194717378;1.342184124452985;0.1549322812579403;18.111935360607998;0.8306563033329765;0.01563222143532888;0.015508065007541708;-3.427382234048867e-06;-1.2999987335333874;1.2950801639644458
47.829383;0.1328783230982312;-0.0012340498195043364;-0.009375739132374732;0.17707627908952564;1.3424568576822336;0.1549205767491501;18.110127581222766;0.8305431434021091;0.01563408859373844;0.015506266210963562;-3.4547170786165308e-06;-1.299998669993861;1.295303419125249
47.839383;0.13290380876562496;-0.0012340366908580788;-0.009375725218077705;0.177072302923998;1.342724793648997;0.1549088199291381;18.108208888768754;0.8304342947263965;0.015635909474487307;0.0155045126235103;-3.481737398649555e-06;-1.2999986083365267;1.2955211783327538
47.849383;0.13292960722027117;-0.0012340226315713364;-0.009375712460151217;0.17706778146043672;1.342987340262863;0.15489702211455628;18.106186554229225;0.8303298417256297;0.01563768041719178;0.015502811430551289;-3.5084378603921494e-06;-1.299998548640082;1.295732638626848
47.859383;0.13295569945697086;-0.0012340077671856384;-0.009375700839030268;0.1770627122808423;1.3432440029746318;0.15488517407687263;18.10406930354498;0.8302297845294777;0.015639399522128134;0.015501168664226458;-3.534827690003105e-06;-1.29999849094681;1.2959369139027999
47.869383;0.13298205228189322;-0.0012341388385606494;-0.009376798631783215;0.17705706545145927;1.3434942811400108;0.154873255731937;18.101865180820365;0.8301340783454176;0.01564106707220937;0.015499589856867675;-3.5609091781576567e-06;-1.2999984352893728;1.2961331435735344
47.879383;0.13300862126263938;-0.0012341227710316567;-0.009376789232659844;0.1770508209359078;1.343737886968994;0.15486125358865213;18.09957983019999;0.8300426430789066;0.015642684694317618;0.015498080248601798;-3.5866531152267323e-06;-1.299998381695491;1.2963206212163276
47.889383;0.13303536205018793;-0.0012341062827943422;-0.009376780978032205;0.1770439137852706;1.343974155569493;0.15484918019702673;18.09721707281553;0.829955389413597;0.015644255092384415;0.015496643730785338;-3.612006482535379e-06;-1.2999983301664517;1.2964988073527723
47.899383;0.13306224325175467;-0.0012340894583071557;-0.009376773908484267;0.17703627810646588;1.344202271466354;0.1548370720098187;18.09478107001314;0.8298722717928523;0.015645782036668446;0.015495282610278317;-3.6369207903316372e-06;-1.2999982806705506;1.2966671968050036
47.909383;0.13308924977577047;-0.0012340723588879026;-0.00937676802698997;0.17702783585534998;1.344421234836104;0.15482496801243262;18.09227602457232;0.8297933026929327;0.015647269179294515;0.015493998095131497;-3.661375737786552e-06;-1.2999982331431892;1.296825287777459
47.919383;0.13311637668968826;-0.0012340550459157046;-0.009376763293423854;0.1770185082879515;1.344629942270106;0.15481289982118213;18.08970397556846;0.829718499018134;0.015648718486390333;0.015492790416188819;-3.6853858758954227e-06;-1.2999981874748507;1.2969726862836988
47.929383;0.1331436198684974;-0.0012340375864927353;-0.009376759648930004;0.17700823327745926;1.34482724587841;0.15480090462963952;18.087064797952667;0.8296477876946035;0.0156501295303782;0.015491659656166702;-3.7089866633809996e-06;-1.2999981435115817;1.2971091190748223
47.939383;0.13317096611886767;-0.0012340200349731806;-0.009376757046614472;0.17699696964303954;1.345012110139784;0.15478903763614202;18.084357780657424;0.8295809411722057;0.01565149963361803;0.015490606767070932;-3.732214481730874e-06;-1.2999981010764385;1.2972343319653483
47.949383;0.13319838578360776;-0.0012340024324332553;-0.009376755481977908;0.1769846967315857;1.3451837542551228;0.1547773636691351;18.081582263341613;0.8295176015524544;0.015652825169055782;0.015489632988400302;-3.755097792244013e-06;-1.2999980599936427;1.2973480410391767
47.959383;0.13322583064353588;-0.0012339848309472147;-0.009376754999092221;0.1769714248268025;1.3453416264492835;0.1547659415513914;18.078737622890227;0.8294574090863233;0.01565410341584115;0.01548873902055946;-3.777653877733766e-06;-1.2999980200952916;1.2974499866353306
47.969383;0.13325323587821553;-0.0012339673041151693;-0.009376755668104022;0.1769571974186619;1.3454853328736065;0.15475481773255506;18.07582338348525;0.8294001669672345;0.015655333001570324;0.015487925283983725;-3.7998912367677793e-06;-1.2999979812100697;1.2975399942337393
47.979383;0.13328052368837243;-0.001233949924995192;-0.009376757554493707;0.17694207139593915;1.3456146291063722;0.1547440262342556;18.072839264271487;0.8293458807036472;0.015656512959043325;0.015487191886718087;-3.821825096285807e-06;-1.2999979431611017;1.2976180033975484
47.989383;0.13330760930335414;-0.0012339327348904142;-0.009376760696641845;0.17692609644444046;1.3457293762923395;0.154733590906802;18.06978473795444;0.8292946500937209;0.01565764177725452;0.015486538209022977;-3.843491394094784e-06;-1.299997905777949;1.2976840496355042
47.999383;0.13333441297278112;-0.0012339157231667864;-0.009376765093954098;0.17690931653607542;1.3458294387950775;0.15472352848917942;18.06665847940953;0.8292465770110553;0.01565871725390723;0.015485962948104965;-3.864943580763864e-06;-1.299997868909553;1.2977381685655622
47.99999;0.13336087424915463;-0.001233898827912696;-0.009376770683294976;0.17689178774671507;1.3459146439750809;0.15471384935729202;18.063458369463255;0.8292017443719475;0.015659737356141668;0.015485463732018511;-3.886225253480017e-06;-1.2999978324352042;1.2977803574768592
47.99999;0.13337975708282318;-0.0013090867717602374;-0.00994585263744171;0.1765120424332581;1.34332422367011;0.15327656038723003;19.060182041693928;0.8291602020225408;0.015660700957837788;0.015485036594087724;-3.907326473589852e-06;-1.2999977962552747;1.2978106752466128
47.999991;0.13340620916273618;-0.0013000277021111139;-0.009877441091539697;0.17652384313329528;1.3436025261151847;0.1532476740018543;19.056827841458666;0.8291219549030299;0.015661607465235105;0.015484676940534592;-3.928163310427823e-06;-1.2999977602574715;1.297829257342283
47.999992;0.13343142677722855;-0.0013000001394579002;-0.009877369944032774;0.17650434994550396;1.3436407597267752;0.15323921475461474;19.053395538073794;0.8290869808429941;0.015662456106535397;0.015484381043491861;-3.948589017498369e-06;-1.2999977242987635;1.2978361574796635
47.999994;0.13345613450284846;-0.0012999724155548207;-0.009877299259527864;0.1764843516549633;1.3436635669860093;0.15323022402718642;19.04988676151871;0.8290552701058677;0.015663246337681305;0.01548414603072647;-3.968398483883203e-06;-1.2999976882205362;1.2978312712180822
47.999998;0.13348025670497146;-0.0012998711594864884;-0.009876674011570259;0.17646284161709935;1.343663470916648;0.15322276505256271;19.04630554412709;0.8290268428577312;0.015663979420864182;0.015483968922633453;-3.98733393093656e-06;-1.2999976518640861;1.29781445525331
48.000006;0.1335037155356978;-0.0012998744662111649;-0.00987684005933721;0.1764402580129689;1.3436440409830408;0.15321591042019114;19.042657738866193;0.8290017492599716;0.015664658926498362;0.015483845902269975;-4.005115293925668e-06;-1.2999976150711117;1.2977856474137488
48.000022;0.1335264413297107;-0.0012997519411849941;-0.00987605475798479;0.1764154503683511;1.3435967394237927;0.15320871764302096;19.03894983198499;0.828980108319955;0.015665289077364888;0.015483772035500066;-4.0214708587307035e-06;-1.2999975776890964;1.2977448402043443
48.000054;0.1335484393107566;-0.0013008566430770317;-0.009884541145912213;0.17638676277575419;1.3435083214669459;0.1532022217353666;19.035189422901063;0.8289621257898503;0.015665873376275678;0.015483742186089675;-4.036158000784591e-06;-1.2999975395819912;1.2976920011553772
48.000118;0.1335696466633082;-0.0013030938156786468;-0.009901581784675194;0.17635086062020253;1.3433534912512723;0.15319444335795798;19.03138642753185;0.8289480383752257;0.01566641501909549;0.015483752386040927;-4.048978178103533e-06;-1.299997500630569;1.2976270988469552
48.000246;0.13358902126013425;-0.0013062227908058417;-0.009925430987807881;0.17629986216146495;1.3430826941100913;0.1531853974491052;19.027552597611663;0.8289380710026162;0.015666917427130236;0.015483799918152887;-4.0597767758444315e-06;-1.299997460730162;1.2975502038479454
48.000502;0.13360768759707292;-0.0013116343358895368;-0.009966517225504097;0.17622288257303673;1.3426022135225066;0.1531721031617498;19.023699561981687;0.8289324248895185;0.01566738368770724;0.015483882779230277;-4.06843568183195e-06;-1.299997419792482;1.2974615280467146
48.001014;0.13362580236784832;-0.0013187210475555083;-0.010020236697801777;0.17609929136116895;1.3417548357485316;0.15315059463809497;19.01983686761478;0.8289312718625215;0.015667815433908914;0.015483999479338009;-4.074866842800598e-06;-1.299997377745815;1.297361407450708
48.002038;0.1336427714217519;-0.0013256884238899477;-0.010073069956887651;0.1758980281561993;1.340312501415443;0.15311692502776425;19.015970973375627;0.8289347731697261;0.01566821211467289;0.015484149057746636;-4.0789998631682574e-06;-1.299997334544146;1.2972502802258037
48.004086;0.13366180881684886;-0.0013172913319630809;-0.010009520921226072;0.1755983334511389;1.3380870668475817;0.1530671598688533;19.012105769530624;0.8289430717649398;0.01566857105092681;0.015484331081117821;-4.080770210036526e-06;-1.2999972901845167;1.29712868323623
48.006134;0.13368043014218303;-0.0012939471625761669;-0.00983294655372943;0.1753805916039919;1.3364685669050669;0.15303536569171483;19.008243827285835;0.8289562398594634;0.015668888238313756;0.015484545369764166;-4.080121082366449e-06;-1.2999972447048742;1.2969972980983506
48.01023;0.13370195309653557;-0.0012529419880192578;-0.009522606221643278;0.17511553371818112;1.33444762112526;0.1529966052034424;19.00438693967197;0.8289742524089786;0.015669160351782147;0.015484791750430507;-4.0770051657991985e-06;-1.299997198170318;1.2968569608149554
48.014326;0.13371982930519577;-0.0012257967664770519;-0.009317281165615771;0.1749787842889578;1.3334188543729173;0.15298093680362942;19.000535594201615;0.8289970009651724;0.015669386700720746;0.01548506974648376;-4.071369475792844e-06;-1.2999971506800505;1.2967085767326638
48.018422;0.1337357227936232;-0.0012145996181446956;-0.009232624692675674;0.17490815972023502;1.3328967687052014;0.152977413630028;18.996688622843724;0.829024340479157;0.015669568268566376;0.015485378288897235;-4.0631455900734095e-06;-1.299997102376066;1.2965530611809073
48.022518;0.13375005917728522;-0.0012144811251547252;-0.009231794528681008;0.1748675023759807;1.3326050325687775;0.15297908871437996;18.99284499697552;0.8290561677504615;0.015669704643630513;0.015485716471149486;-4.052263839478287e-06;-1.2999970534312382;1.2963913491382328
48.026614;0.13376385837335397;-0.0012161819331632183;-0.0092447251055325;0.17483934800869036;1.3324022570449898;0.15298302109047837;18.989006209399516;0.8290924468482029;0.015669792805033292;0.015486084362791114;-4.038674944427546e-06;-1.2999970040440254;1.2962243850830153
48.034806;0.13377632099601464;-0.0012198786490820518;-0.009272806523661635;0.17481186490880338;1.3322072659634332;0.15299027148675076;18.98517574684564;0.8291331239306586;0.015669828945923014;0.015486482208606963;-4.022366046902282e-06;-1.2999969544398369;1.2960530510204433
48.042998;0.13378939235743978;-0.001222353561377809;-0.009291575778642973;0.17479042887859023;1.332040959885745;0.15299888765172476;18.981356547655277;0.8291780211986316;0.015669810632841525;0.01548690933413749;-4.0033596774547184e-06;-1.299996904849141;1.2958780891514994
48.05119;0.1338020121007952;-0.0012230486404132468;-0.009296884909137495;0.17476891551877785;1.3318670241750932;0.15300889480103672;18.977549465607105;0.8292268030059935;0.015669736674365976;0.015487364285141537;-3.981697358336226e-06;-1.299996855480055;1.2957001276932834
48.059382;0.13381410981792743;-0.0012229580083418267;-0.009296249791333993;0.17474683637228502;1.3316814556145133;0.15302030555786275;18.97375399725062;0.8292790017628006;0.015669604826312147;0.01548784544596953;-3.957432948415616e-06;-1.2999968065083685;1.29551976159479
48.069382;0.13382560065882634;-0.0012228252187207983;-0.009295292080028217;0.17472431252560308;1.331484619712378;0.1530331269721787;18.969970713368177;0.8293340955404768;0.015669409736087;0.015488351515310647;-3.9306327826236126e-06;-1.2999967580805665;1.2953375549313475
48.079382;0.13383638047633445;-0.001222671526709434;-0.00929417298426716;0.17470166068211287;1.3312782038340332;0.15304734343301535;18.966202408361507;0.8293916338001074;0.015669143161198155;0.015488882410306264;-3.9013767427942435e-06;-1.2999967103291414;1.2951540422871217
48.089382;0.13384634079552268;-0.001222811429559347;-0.009295270040173722;0.17467918069154145;1.331063605592908;0.15306290040852943;18.962453033163655;0.8294513187116943;0.01566879574765846;0.015489440561640252;-3.869772809867202e-06;-1.2999966633827513;1.2949697688317232
48.099382;0.13385539814855638;-0.0012228051875570157;-0.009295258734195807;0.1746569473525991;1.3308404135036198;0.15307970928971973;18.958728005864238;0.8295129836950148;0.015668358610141386;0.015490031043349506;-3.835963825426423e-06;-1.299996617364033;1.2947852490999467
48.109382;0.13386350769688235;-0.0012227995004130622;-0.009295247289558894;0.17463500398751108;1.3306080411748926;0.15309765820011637;18.95503606629977;0.8295765250398704;0.01566782459567063;0.015490659540488439;-3.800105080006544e-06;-1.2999965723958629;1.2946009191674637
48.119382;0.1338706496708313;-0.0012229411064336717;-0.00929634391940119;0.1746133887605365;1.3303660680894154;0.153116617931198;18.95138877980585;0.8296418334997793;0.01566718956577718;0.015491330028029998;-3.76234405044138e-06;-1.299996528610354;1.2944171838087861
48.129382;0.1338768100177789;-0.0012229369570987128;-0.009296332296038354;0.17459215748962956;1.3301144697751048;0.1531364506146692;18.94779805681282;0.8297087318008992;0.015666452435003503;0.015492043785038915;-3.7228296150936824e-06;-1.2999964861392732;1.2942344256146177
48.139382;0.13388197302692656;-0.0012229337619819103;-0.009296320710423689;0.17457132009040574;1.329853188307722;0.15315702274411724;18.9442751003925;0.8297769956157581;0.015665613462742436;0.015492798799503273;-3.6817234826560746e-06;-1.2999964450921084;1.294052947151545
48.149382;0.13388612751430237;-0.0012230782026741288;-0.009297417498614402;0.17455086701273254;1.329582415127417;0.15317821305242932;18.940830846775484;0.8298464866159135;0.015664673167034897;0.01549358996597069;-3.639193992252051e-06;-1.2999964055498603;1.2938729743217796
48.159382;0.13388927597514466;-0.0012230771736813882;-0.009297406448111662;0.17453079942109817;1.3293028330040568;0.1531999110310599;18.93747557221568;0.8299171964666346;0.015663632806451465;0.0154944105794227;-3.5954058036939376e-06;-1.2999963675742945;1.2936947271589532
48.169382;0.13389143077040208;-0.0012230773678729506;-0.009297395894564086;0.1745110763796341;1.3290150553847215;0.15322201510461347;18.934217306091572;0.8299891314375086;0.015662494543502197;0.015495252940530266;-3.5505024781286326e-06;-1.2999963311990388;1.293518500725079
48.179382;0.13389260001083722;-0.001223078866594821;-0.00929738593563463;0.17449166022506324;1.328719768627817;0.15324443779063293;18.93106116297447;0.8300622331213011;0.01566126109234355;0.015496108020714909;-3.5045903925470276e-06;-1.2999962964185494;1.293344687654579
48.189382;0.1338927820207756;-0.0012232283241846264;-0.009298484786141209;0.17447248186909825;1.3284174564103957;0.1532671093082211;18.928010477788124;0.8301363921587236;0.015659935832695433;0.015496966432422344;-3.457750770340718e-06;-1.2999962632105972;1.2931736833975047
48.199382;0.1338919779438443;-0.0012232325902670417;-0.009298476033929134;0.17445347352575158;1.3281087637420486;0.15328997413142265;18.925067698106727;0.8302114949400965;0.015658522572447937;0.015497820319154074;-3.4100668302101225e-06;-1.2999962315535203;1.2930057729550635
48.209382;0.13389021424996383;-0.0012232382861447667;-0.009298467811082636;0.17443451047852682;1.327794084094534;0.153312988713914;18.922234426391185;0.8302874913480192;0.015657024537647547;0.015498664568717731;-3.36163466245961e-06;-1.2999962013953346;1.2928411266332236
48.219382;0.13388755625447787;-0.0012232454047425645;-0.009298460092968395;0.17441547511789177;1.3274738883488633;0.15333612137967959;18.919512044709247;0.8303644432390394;0.015655443851124728;0.015499496868549102;-3.3125555595504788e-06;-1.299996172617458;1.292679848657309
48.229382;0.1338840983596521;-0.0012234005053870327;-0.00929956109487282;0.1743962624730494;1.3271485033944368;0.15335934736170068;18.916902347611;0.8304425079547934;0.015653781641273165;0.015500316464341768;-3.262926075801439e-06;-1.2999961450571353;1.2925219813108333
48.239382;0.133879939427336;-0.0012234103400484927;-0.00929955449690113;0.17437683519888536;1.3268183519589694;0.1533826390058535;18.91440745390081;0.8305218383207329;0.01565203796942399;0.01550112249313036;-3.2128307911437508e-06;-1.2999961185586868;1.292367519076005
48.249382;0.13387516788376105;-0.0012234214505343678;-0.009299548534826918;0.17435715262206766;1.326483449771138;0.15340595843838287;18.912029764173337;0.8306024414732179;0.015650211850565778;0.01550191291773988;-3.1623407302574145e-06;-1.2999960929853567;1.292216482883657
48.259382;0.13386986303452822;-0.0012234338156474104;-0.009299543231240293;0.17433719732302352;1.3261438101498964;0.1534292581874834;18.90977192819994;0.8306841110257372;0.015648301631612137;0.0155026841507472;-3.1115198415696547e-06;-1.2999960682166503;1.292068953573995
48.269382;0.13386409490132906;-0.001223447480622248;-0.009299538600957747;0.17431694869542794;1.32579951037479;0.1534524850574293;18.907636458034617;0.8307664694048357;0.015646305447294704;0.015503431905280182;-3.0604271207901433e-06;-1.2999960441646126;1.2919250175596555
48.279382;0.13385791390565158;-0.0012236091397087455;-0.009300642863857135;0.17429636370099827;1.3254506996183368;0.1534755816285592;18.905624922791574;0.8308490360035747;0.01564422172970657;0.01550415266012401;-3.00912360157773e-06;-1.299996020768634;1.2917847269405365
48.289382;0.13385134501603588;-0.0012236256994264407;-0.009300639701548331;0.17427542601518228;1.3250978245920664;0.15349848719357279;18.90373710902754;0.8309312687580525;0.015642049294834176;0.015504844153793131;-2.9576900346811095e-06;-1.2999959979712798;1.2916481123166923
48.299382;0.1338443956964935;-0.0012236438384932563;-0.009300637390208224;0.17425410378998554;1.3247409328949042;0.15352114100999054;18.901971358947634;0.8310126226103813;0.015639786268398452;0.015505505396852701;-2.9062256875517576e-06;-1.2999959757201123;1.2915151863504075
48.309382;0.1338370646884892;-0.0012236636360661937;-0.009300636055278906;0.17423240358715586;1.3243798981364903;0.15354348830599002;18.9003258091133;0.8310926287588511;0.01563742903993841;0.015506136490241632;-2.8548319095473177e-06;-1.2999959539833896;1.2913860107374637
48.319382;0.13382934408896083;-0.0012236851660393665;-0.009300635861334663;0.17421034560507417;1.3240144641595695;0.15356548443652232;18.89879888364487;0.831170912847239;0.01563497319225057;0.015506737395482466;-2.8036082459494196e-06;-1.2999959327599677;1.2912608799824912
48.329382;0.13382122258458795;-0.0012238550698477624;-0.009301745187189512;0.17418793651781328;1.3236443602612253;0.1535870939742427;18.897388234282403;0.8312471458685105;0.015632415485399696;0.01550730647020371;-2.7526512470367123e-06;-1.2999959120886802;1.2911403641386452
48.339382;0.133812690271171;-0.0012238801554981667;-0.00930174784424154;0.17416520410681133;1.323269711011018;0.1536082881330683;18.896089355862404;0.8313209895381857;0.01562975465748108;0.015507839840634967;-2.702036589753758e-06;-1.299995892048596;1.291025104442894
48.349382;0.13380373950842325;-0.0012239069837083234;-0.009301752182358361;0.17414213391794492;1.322890526977881;0.15362904233397273;18.894896125010515;0.8313920608692162;0.015626990850932294;0.0155083316353421;-2.6518041629813476e-06;-1.2999958727455445;1.2909156769835497
48.359382;0.13379436608544182;-0.0012239355006533111;-0.009301758339106727;0.17411872783532292;1.3225070053745078;0.15364933299487055;18.89380220758288;0.8314599466629865;0.015624125110019753;0.015508775108954357;-2.601974625740489e-06;-1.2999958542907284;1.290812648871156
48.369382;0.1337845785697805;-0.0012239656448774737;-0.009301766424058345;0.17409500746612439;1.32211951872437;0.15366913295529178;18.892801516823933;0.8315242638951564;0.015621159847662233;0.01550916331192696;-2.5525760208707323e-06;-1.2999958367708107;1.29071662407135
48.379382;0.1337744094532899;-0.0012239973324724384;-0.009301776490355355;0.1740710096934447;1.3217287114548524;0.15368840829763258;18.891888721683962;0.8315847148006217;0.015618099317546324;0.015509488615214336;-2.5036464798270466e-06;-1.2999958202155335;1.290628200159177
48.389382;0.13376390931340734;-0.0012240304489692687;-0.009301788516484914;0.17404677187112932;1.321335494783855;0.15370712016456;18.89105999261186;0.8316411215485511;0.015614949163569775;0.01550974310381685;-2.4552205014383022e-06;-1.299995804584609;1.2905478774623194
48.399382;0.13375312715933155;-0.0012242221264365696;-0.00930299114238011;0.17402245740925154;1.3209419555795012;0.15372522830639593;18.890313739461533;0.8316934283186886;0.01561171570407876;0.015509919920425736;-2.407325562820234e-06;-1.2999957897907857;1.2904759582293746
48.409382;0.1337421043984491;-0.0012242577613198209;-0.009303006762069858;0.1739978144727003;1.3205471142283445;0.15374269593405096;18.88965138085518;0.8317417001628976;0.01560840521412541;0.015510013865475677;-2.3600045769246694e-06;-1.2999957757464113;1.2904125502655597
48.419382;0.13373088374260741;-0.001224294501578245;-0.009303023915376981;0.1739729959592585;1.3201530012677192;0.15375949645905476;18.889076720542107;0.8317861645549642;0.015605023081861605;0.015510021628776342;-2.3133386991486338e-06;-1.2999957623937597;1.2903577312519796
48.429382;0.13371951006557303;-0.0012243322094995749;-0.00930304238704207;0.17394801177636293;1.319760484239817;0.15377561227621478;18.888593810718472;0.8318272156749337;0.015601573600379521;0.015509942427959198;-2.2674290338023632e-06;-1.2999957496963026;1.2903116984137417
48.439382;0.1337080200485591;-0.001224370716028934;-0.009303061954972517;0.1739228604252102;1.3193702555902445;0.15379102291120686;18.888205368687036;0.8318653069786206;0.015598060723584531;0.015509778487671629;-2.2223562377022454e-06;-1.2999957376179734;1.2902747118348383
48.449382;0.13369643486504262;-0.0012244098515595315;-0.009303082408667824;0.17389753308060146;1.318982829591974;0.15380569097407468;18.887912932332878;0.8319008132819732;0.01559448941706152;0.015509534538478953;-2.178159423724846e-06;-1.2999957261239932;1.2902469448078249
48.459382;0.13368476453407915;-0.0012244494597310586;-0.009303103560662912;0.17387202134650512;1.318598560414148;0.1538195588669739;18.88771779944512;0.8319339938021274;0.015590866562810566;0.015509216200652237;-2.1348294347977125e-06;-1.2999957151953465;1.290228460093581
48.469382;0.13367301967923464;-0.0012244893897729394;-0.009303125240429371;0.17384631221203772;1.3182176722642123;0.15383256280089166;18.887620859046322;0.8319650667737485;0.015587199880175383;0.015508828074371832;-2.0923089830517075e-06;-1.299995704831439;1.2902192186962202
48.479382;0.13366121944273476;-0.0012246760955884534;-0.009304255462868763;0.17382036480104618;1.3178402879064643;0.1538446455554153;18.887621170427135;0.8319942895291427;0.015583495703364819;0.015508372520738287;-2.050520022029153e-06;-1.2999956950364555;1.2902189517675868
48.489382;0.13364938668400617;-0.0012247162568277084;-0.009304277654796887;0.1737941590269333;1.3174668940687935;0.15385575586292627;18.88771547983612;0.8320219978675533;0.015579757938796034;0.015507849519037444;-2.0094109457268195e-06;-1.2999956858105544;1.2902270499337714
48.499382;0.13363753506210468;-0.001224756349727772;-0.009304299780141275;0.17376765389815027;1.3170978743083117;0.1538658456688077;18.88789992861297;0.8320486285560271;0.015575988110790917;0.015507257817058336;-1.9689717548777023e-06;-1.299995677165998;1.290242628404289
48.509382;0.13362566851062488;-0.0012247962601942151;-0.00930432161696188;0.17374084566794595;1.3167337950556215;0.15387486892091984;18.888172050091818;0.8320747104446191;0.01557218624067437;0.015506596989363288;-1.929210477289626e-06;-1.2999956691526888;1.2902646766653598
48.519382;0.13361379432804435;-0.001224835897067602;-0.009304342986106379;0.17371375922377047;1.3163753573363592;0.15388277822059152;18.88853098751502;0.8321007943446846;0.015568353331887979;0.015505869093869865;-1.8901402320557457e-06;-1.2999956618579251;1.2902921970816594
48.529382;0.13360192546980826;-0.0012248751906846808;-0.009304363762645025;0.17368644081754836;1.3160233676747704;0.1538895250462099;18.88897700869136;0.8321273607504164;0.015564493152420469;0.015505078880343635;-1.8517751074360187e-06;-1.2999956553759289;1.2903242564813562
48.539382;0.13359007344870608;-0.0012249140781362927;-0.00930438386496624;0.17365895201545492;1.3156786258667574;0.1538950701079543;18.889511540061044;0.8321547880483052;0.0155606114566209;0.01550423251198053;-1.8141038070083368e-06;-1.2999956497872647;1.290359933871675
48.549382;0.1335782475432566;-0.0012249525013982884;-0.00930440325373429;0.1736313733188876;1.315341843166339;0.1538993912212312;18.890136515197;0.83218336353178;0.015556714971488955;0.015503336132189042;-1.7770630789795873e-06;-1.2999956451783659;1.290398313623287
48.559382;0.13356645601412767;-0.0012249904121037916;-0.009304421926805907;0.17360380215843318;1.3150135429244616;0.15390247345249886;18.890852818636375;0.8322132895369994;0.01555281065275902;0.015502395634239982;-1.7405403378425399e-06;-1.299995641664988;1.2904385461794108
48.569382;0.13355470890431595;-0.0012250277697886437;-0.009304439885633264;0.17357633464939093;1.3146939461514504;0.15390429314562865;18.89165966861512;0.8322447416937252;0.01554890396087202;0.015501417087462676;-1.7044071118492763e-06;-1.2999956393893684;1.2904798613886084
48.579382;0.13354302153772324;-0.0012250645377249662;-0.00930445710911872;0.17354905591626485;1.3143829349256946;0.15390481192651279;18.89255512877062;0.8322779295027728;0.015544997950942043;0.015500406777893336;-1.6685644328667414e-06;-1.29999563851795;1.290521585302783
48.589382;0.13353141157849746;-0.0012251006860319155;-0.009304473571891349;0.17352205139998692;1.314080129146959;0.15390397938162223;18.89353619557454;0.8323130226230122;0.01554109468908447;0.015499370751364528;-1.632962883671987e-06;-1.299995639239295;1.290563184222898
48.599382;0.13351989277344553;-0.0012252827969758062;-0.009305597471820382;0.17349540441341038;1.313785008395093;0.15390174118536876;18.894598699880934;0.8323500542630294;0.015537197529408651;0.015498314443737607;-1.597596032413149e-06;-1.2999956417464738;1.290604208082954
48.609382;0.13350846982693163;-0.0012253176746848044;-0.009305612495358492;0.17346923358465827;1.3134973968196064;0.15389804897831796;18.895738550508586;0.8323889933720333;0.015533312383333372;0.015497243026225337;-1.5624924882106445e-06;-1.2999956462193034;1.2906441638259465
48.619382;0.1334971422998763;-0.0012253519093664567;-0.009305626927253528;0.173443626384579;1.313216973712044;0.1538928629165955;18.896953790328375;0.8324298891000541;0.015529446980208802;0.01549616170788016;-1.5277041206666034e-06;-1.2999956528106476;1.290682506312291
48.629382;0.13348591458596257;-0.0012253854889746829;-0.009305640868599698;0.17341868449785353;1.312943574112;0.1538861507610494;18.898245055612037;0.8324728649573674;0.015525608688931007;0.015495075068385267;-1.4932867527355869e-06;-1.299995661638668;1.2907187466953765
48.639382;0.1334747923798873;-0.0012254184065370593;-0.009305654408537466;0.17339450789962607;1.3126771313753842;0.15387789541604716;18.899613816876084;0.8325179869857605;0.015521803204015512;0.015493986546213695;-1.4592779157941465e-06;-1.2999956727965938;1.2907525183215411
48.649382;0.13346377491423972;-0.0012254506522065868;-0.009305667609562961;0.1733711874713643;1.312417674162347;0.15386810297157819;18.901059961054017;0.8325652114359895;0.015518035500971875;0.015492898766970138;-1.425677157320694e-06;-1.2999956863623308;1.2907835938693986
48.659382;0.1334528622137048;-0.0012254821858001476;-0.009305680498182001;0.17334880436616865;1.3121653292160897;0.15385679865161964;18.902580261120857;0.832614461512116;0.015514311748954328;0.01549181346144785;-1.3924464561185115e-06;-1.2999957023803927;1.2908119063650645
48.669382;0.13344206419901;-0.0012255129144915946;-0.009305693075333493;0.17332742292553457;1.3119203204710084;0.15384401158871935;18.904168963995154;0.8326657097690506;0.01551063981374045;0.015490730846824176;-1.3595374446765027e-06;-1.2999957208544033;1.2908374915111704
48.679382;0.1334314016867476;-0.001225542681498703;-0.009305705334227848;0.1733070821540138;1.3116829288945704;0.15382975282192346;18.905819991423648;0.8327189848276705;0.01550702790623754;0.01548964951120476;-1.3269174237201133e-06;-1.2999957417958654;1.2908603463712962
48.689382;0.13342090449747096;-0.0012255712783385726;-0.009305717262404438;0.17328780226916293;1.3114534986667576;0.15381400702476913;18.907528659080477;0.8327743134381668;0.0155034832197686;0.015488566956528983;-1.2945670226115424e-06;-1.2999957652623262;1.2908803868689949
48.699382;0.13341060401188634;-0.0012255984958108395;-0.009305728822679708;0.17326959225997268;1.3112324865678502;0.15379675350080071;18.90929173603534;0.8328316507860091;0.015500011622270857;0.015487480475112995;-1.2624698623877098e-06;-1.299995791328357;1.2908975830402012
48.709382;0.13340052364879432;-0.0012256241669808751;-0.009305739946263799;0.17325244459624675;1.311020453186667;0.15377798794668177;18.91110644774906;0.8328908754099819;0.015496617775096885;0.0154863882449628;-1.2306153151686264e-06;-1.2999958200551545;1.2909120841510797
48.719382;0.13339067864585896;-0.0012256481583439313;-0.0093057505582953;0.1732363265961723;1.3108180248498653;0.15375772569907956;18.912970046457175;0.8329518403499555;0.015493305394108082;0.015485290121748;-1.1989970456783021e-06;-1.2999958514993901;1.2909241671932488
48.729382;0.1333810853500953;-0.0012256703514306167;-0.009305760591585853;0.17322118133666317;1.3106258129913428;0.15373600564438966;18.914879745746774;0.8330143729754623;0.015490077513128628;0.015484187067466092;-1.1676129269605654e-06;-1.2999958857209055;1.2909341068566402
48.739382;0.1333717709335133;-0.001225690657870052;-0.0093057699635805;0.17320694214470714;1.3104442792197921;0.15371289833688415;18.916831664192802;0.8330782056622563;0.015486936541084096;0.015483079455116648;-1.1364856626954188e-06;-1.2999959227723605;1.290942109771588
48.749382;0.13336276987013818;-0.0012257090507996654;-0.009305778556521135;0.1731935550560327;1.3102737352528704;0.15368850343512955;18.918819915107573;0.8331429263644844;0.015483884494561232;0.015481965578660498;-1.1056716021796205e-06;-1.2999959626810254;1.290948306822876
48.759382;0.13335410905554704;-0.0012257255862215537;-0.009305786236510252;0.1731809968224531;1.3101144536220715;0.15366293738691733;18.920837105981477;0.8332080305066574;0.01548092325612457;0.015480840973620232;-1.0752393135656404e-06;-1.2999960054238098;1.2909528036252036
48.769382;0.13334580595849463;-0.0012258869903064443;-0.009306901080997744;0.1731692598053286;1.3099666168562982;0.15363632375305844;18.92287561092173;0.8332730558985504;0.015478055010289388;0.015479699604045827;-1.0452574351343153e-06;-1.2999960509178279;1.290955777712699
48.779382;0.13333788006992622;-0.0012259002313573296;-0.009306906637538194;0.1731583660266174;1.3098306796399148;0.153608790563329;18.924929778352592;0.8333376739983432;0.01547528357802537;0.015478537149009293;-1.0158032584422764e-06;-1.2999960990454615;1.290957480410281
48.789382;0.1333303577935769;-0.0012259120634601282;-0.00930691104054287;0.17314827713754385;1.3097069817148002;0.15358047209801373;18.926997651352465;0.833401690952129;0.015472614825000626;0.01547735315764153;-9.869668502513977e-07;-1.29999614968872;1.2909581365214533
48.799382;0.1333232711133978;-0.0012259226348964407;-0.00930691426212583;0.17313893823269338;1.3095960618442801;0.15355151225166258;18.929079209593077;0.8334649924741396;0.015470054457192678;0.015476150333886484;-9.588401791332743e-07;-1.2999962027466012;1.2909579066380115
48.809382;0.13331665487388858;-0.0012259321007431438;-0.009306916300158341;0.17313029374686167;1.3094984371831775;0.15352206308899774;18.93117345280724;0.8335274311996637;0.015467606217965287;0.015474933234949027;-9.314982045522471e-07;-1.2999962581408513;1.2909569359083493
48.819382;0.13331054133681727;-0.0012259406266829057;-0.00930691714891563;0.17312230726072644;1.3094144580466358;0.15349227451435007;18.93327771402671;0.8335887551577702;0.01546527305796679;0.015473707618627052;-9.049875471445119e-07;-1.2999963158164878;1.2909553799755338
48.829382;0.13330495060681463;-0.0012259483595075673;-0.009306916772705023;0.17311494842809416;1.309344310110538;0.15346228139068185;18.935387588836136;0.8336487040079541;0.015463059011349239;0.01547248040867143;-8.793333752344072e-07;-1.299996375720733;1.2909533660342987
48.839382;0.13329987828641948;-0.001225955403185375;-0.009306915109843088;0.17310817003289863;1.3092881830997227;0.1534321948206419;18.9374963477532;0.8337071586507258;0.01546096936741162;0.015471260287477176;-8.545587807158033e-07;-1.2999964377725155;1.2909509939594033
48.849382;0.13329529106335433;-0.0012259618352147422;-0.009306912093476003;0.17310190491475516;1.3092463907738021;0.15340209871778657;18.93959499048353;0.8337641647115761;0.015459009935087052;0.015470057738861936;-8.306875113484112e-07;-1.299996501867424;1.2909484160065094
48.859382;0.13329113604764742;-0.001225967728018058;-0.009306907665777889;0.17309607327453883;1.3092193078263414;0.15337205511275168;18.94167378020346;0.8338198892437284;0.015457186835874688;0.01546888433511743;-8.077158139613017e-07;-1.299996567906488;1.2909458479998142
