time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.869382;0.13328735566770072;-0.0012259731585863333;-0.009306901768422964;0.17309059290721265;1.309207269298007;0.15334211789572924;18.943724879523412;0.8338746069406184;0.015455506523071445;0.015467752582644557;-7.855934219812597e-07;-1.2999966358022748;1.290943452670878
48.879382;0.13328389867256174;-0.0012259782297406538;-0.009306894325590698;0.17308539979713825;1.3092105194353674;0.1533123467530196;18.945743870485156;0.8339286509774471;0.01545397517532813;0.015466676173557419;-7.642396832268986e-07;-1.2999967054715027;1.2909412413326764
48.889382;0.13328072472423394;-0.0012259830857235018;-0.009306885257119486;0.17308046570489333;1.3092291406445349;0.15328281399429802;18.947728758128417;0.8339823331983257;0.015452597588149163;0.015465669363500755;-7.435671887161575e-07;-1.2999967768440843;1.290939121822499
48.899382;0.13327780348116328;-0.0012259878865196593;-0.009306874505113387;0.17307579539579138;1.3092630111678032;0.15325359981300443;18.949678340626395;0.8340359307677775;0.015451376600835133;0.015464745765507545;-7.234956060204682e-07;-1.2999968498688232;1.2909369785155846
48.909382;0.13327510752370014;-0.0012259927610695125;-0.00930686204097582;0.17307141131007142;1.3093118845603793;0.15322478324173933;18.95159168878492;0.8340897179435809;0.01545031381436388;0.0154639175296163;-7.039568092429058e-07;-1.2999969244938396;1.2909346756638418
48.919382;0.13327259939782593;-0.0012259977908230827;-0.009306847875710662;0.1730673431232514;1.3093754700052436;0.1531964433531143;18.95346764096298;0.8341439630119415;0.015449410759431355;0.015463194781911823;-6.84882542312368e-07;-1.2999970006471866;1.290932086689705
48.929382;0.13327022284364834;-0.0012260030331476268;-0.009306832077284012;0.1730636277804887;1.3094533832001427;0.15316866670782073;18.955304142789874;0.8341988832570862;0.015448669763630025;0.015462585543768618;-6.661848924870606e-07;-1.2999970782353882;1.290929141405756
48.939382;0.13326791315617828;-0.001226008557741889;-0.009306814755870677;0.17306031329170882;1.3095450949697904;0.15314154650957218;18.957098531144354;0.8342546119466847;0.015448094897839583;0.015462096273940542;-6.477542042080367e-07;-1.2999971571464235;1.290925817068719
48.949382;0.13326561802304174;-0.0012260144748110523;-0.009306796021568512;0.17305745583058874;1.3096499361822687;0.15311517227958513;18.958847546282712;0.8343112165720679;0.015447692353393978;0.015461731920767954;-6.294701559863862e-07;-1.2999972372595863;1.2909221342521313
48.959382;0.1332633048964516;-0.0012260209384492241;-0.009306775958960092;0.17305510253159795;1.3097670348891315;0.15308961843064126;18.960546514758956;0.8343687647577609;0.015447469105781876;0.015461495510092663;-6.112107936441681e-07;-1.2999973184660945;1.2909182111406268
48.969382;0.13326095391902;-0.0012260281060287967;-0.009306754638915306;0.17305327282719535;1.3098952857899149;0.15306493987158606;18.962189812872765;0.8344274135945285;0.01544743068174008;0.015461388465835542;-5.928631468616553e-07;-1.2999974006719974;1.2909143148022177
48.979382;0.13325855349154192;-0.001226036081731771;-0.009306732156756828;0.1730519591343868;1.3100334702385181;0.15304117673155265;18.96377192772843;0.8344874461470915;0.015447580369801907;0.015461410693863111;-5.743351457633606e-07;-1.2999974837835149;1.2909107460877969
48.989382;0.1332561075778972;-0.0012260449143994868;-0.009306708663656562;0.17305113606095848;1.310180356081597;0.1530183641125541;18.96528665193078;0.8345492130632927;0.015447920193493662;0.015461558996441178;-5.555595536453137e-07;-1.29999756770433;1.2909076054753728
48.999382;0.133253641038934;-0.0012260546449239292;-0.009306684352360626;0.17305076255899868;1.3103347645602759;0.15299654000205473;18.966727007421486;0.8346130525617641;0.015448451740808673;0.015461825971035369;-5.364876186304218e-07;-1.299997652332959;1.2909046962038424
48.99999;0.13325118900814417;-0.0012260653319855373;-0.00930665941081334;0.17305078949181457;1.310495743994535;0.15297574257806415;18.968088136247335;0.8346792316498324;0.01544917628703065;0.015462201311157574;-5.170714740964053e-07;-1.2999977375469458;1.290901617160489
48.99999;0.13324242502925834;-0.0012908410776209685;-0.009796684676789383;0.17271950421384183;1.3082191095035705;0.1515320010136909;19.969368844910047;0.8347478843279238;0.015450094598280575;0.015462673402703526;-4.972460307380184e-07;-1.2999978231970224;1.2908979617420864
48.999991;0.13324011192003793;-0.001292081278842822;-0.009805938246508392;0.17271484348767738;1.3083513550303187;0.15151633440446283;19.9705691946894;0.8348189712472006;0.015451207026083996;0.015463229565003511;-4.769255954748433e-07;-1.299997909132609;1.290893510463458
48.999992;0.13323793725587274;-0.0012920736978871523;-0.009805750630691206;0.17271563370279555;1.3085284486535986;0.1514987583371768;19.97168765761892;0.8348923121409431;0.015452514262073934;0.015463856340279506;-4.5602241601036843e-07;-1.2999979952424596;1.2908882508621915
48.999994;0.13323596081645733;-0.001291931299100266;-0.009804535606959479;0.17271694884303798;1.3087132711855374;0.15148228731433808;19.972720915347658;0.8349676804674132;0.015454016973534514;0.015464541025976988;-4.3448002582210206e-07;-1.2999980814529912;1.2908822399034185
48.999998;0.13323432159482418;-0.0012933281712060648;-0.009814943385659984;0.17271769645333526;1.3088966536135516;0.15146693090758231;19.97366544442754;0.835044893457619;0.015455713859244304;0.015465273203128288;-4.1228068323297914e-07;-1.2999981676779258;1.2908754966560099
49.000006;0.13323293512201925;-0.0012933742356879216;-0.009815136004818658;0.1727183371026978;1.3090830261190018;0.15145169290059693;19.974518434218503;0.8351238413575617;0.015457600850910785;0.015466044610183312;-3.8941370889949107e-07;-1.2999982537928958;1.2908679697137706
49.000022;0.13323092275733867;-0.0012933688997404187;-0.009815004971798864;0.1727161911734258;1.3092605754478757;0.15143857559256177;19.97527748172752;0.8352045002159428;0.01545967158764833;0.015466847962068103;-3.658420823991031e-07;-1.2999983396556787;1.2908595158255118
49.000054;0.13323038855171568;-0.0012944986315163625;-0.009823366365354243;0.17271252165828474;1.309417178282957;0.1514245798534779;19.97594096341332;0.835286960211373;0.015461916976942337;0.01546767618058522;-3.4147950046035775e-07;-1.2999984251223666;1.2908499500133424
49.000118;0.13323030443599526;-0.0012952945690747086;-0.009829195435956105;0.17270271581020666;1.3095276035509404;0.15141169863968798;19.976508982347156;0.8353713547678717;0.015464324650351201;0.015468521875897806;-3.1616915514056163e-07;-1.2999985100387537;1.2908391752264388
49.000246;0.13323094497107488;-0.0012995158801565037;-0.009860895041806605;0.17268030209071222;1.3095397720230701;0.15139691240972689;19.97698275035804;0.8354577027772702;0.015466879651503906;0.015469376507986009;-2.896856043760567e-07;-1.299998594227895;1.2908272094075555
49.000502;0.13323123470032167;-0.0013034577556653678;-0.00989054318801509;0.17263212471143263;1.309364899504894;0.1513781906013826;19.977363733956874;0.8355458513208552;0.015469565555985653;0.015470229947825234;-2.6177921193673247e-07;-1.2999986774956023;1.2908140711948914
49.001014;0.13323167621646967;-0.001311745543001909;-0.009953075516917426;0.17253805133650868;1.3088459236817407;0.1513524910287339;19.97765432565223;0.8356355405805574;0.015472364851102937;0.015471070906612153;-2.3222360483750949e-07;-1.299998759650233;1.290799708406893
49.002038;0.13323438399058438;-0.0013171581397332156;-0.009993746135908178;0.17237151607193182;1.307761120261309;0.15131475426774924;19.97785825217978;0.8357264787033624;0.015475258217818004;0.015471887423606804;-2.0082892128711228e-07;-1.2999988405181488;1.2907840187523008
49.004086;0.13323867284316895;-0.0013083288388097557;-0.009926677042981504;0.172107566870832;1.305928908720133;0.15126190415968943;19.97798001069676;0.8358184052941089;0.015478224264689856;0.01547266711751234;-1.6744795646058065e-07;-1.2999989199435245;1.290766851814506
49.006134;0.1332459150613423;-0.0012847867448219318;-0.009748211537375064;0.17192707923042153;1.3047031108429654;0.1512248608812457;19.978024059771567;0.8359111638290568;0.015481240886297836;0.015473397728664913;-1.3198846709966193e-07;-1.2999989977832662;1.2907480131117353
49.01023;0.1332554123617647;-0.0012462033318720016;-0.009455932555295716;0.17169882324120742;1.3030985837130078;0.15118256194818464;19.977993521485498;0.8360047436639011;0.015484286412866529;0.015474067428703811;-9.44003605100956e-08;-1.2999990739174014;1.2907273582595722
49.014326;0.1332632917547589;-0.0012190370813006824;-0.009250129749062396;0.17159706610353603;1.3024710265278363;0.15116197722579838;19.977889355924518;0.8360992600912138;0.015487339453120653;0.015474664490524048;-5.4647078046765514e-08;-1.2999991482631712;1.290704907659841
49.018422;0.13327024106585605;-0.0012085878170719727;-0.009170797354684587;0.1715598082281304;1.3023448074051616;0.1511521089497853;19.97771180808314;0.8361948997701907;0.015490378645377983;0.015475177562632307;-1.2702786553033965e-08;-1.2999992207726998;1.290680881771056
49.022518;0.13327742914764396;-0.0012072391682575799;-0.009160270884450058;0.17155298453321283;1.302450895025293;0.1511469831391598;19.97746315005994;0.8362918814908195;0.015493382646187753;0.0154755966825486;3.142937319804123e-08;-1.2999992914144474;1.2906556642486058
49.026614;0.13328304148347958;-0.0012103921975899856;-0.009183907997588094;0.17155607557380861;1.3026524871294463;0.15114463509413487;19.977148132887386;0.8363904668754261;0.015496330332669818;0.015475913669021154;7.770188489628192e-08;-1.2999993601457371;1.2906297383427923
49.034806;0.13329004464322058;-0.0012139015435148265;-0.009210166579153039;0.17156228620819525;1.3028694407893013;0.15114309083517008;19.976770816404954;0.8364909911487417;0.015499201695875393;0.01547612203435426;1.2602621372751752e-07;-1.2999994269069732;1.2906036325710721
49.042998;0.13329750624154385;-0.001216271507920404;-0.009227804914606723;0.17157299645052843;1.303122447648105;0.15114335732749534;19.976331433767744;0.8365938675055602;0.01550197915971786;0.015476217350240481;1.7629583174488326e-07;-1.2999994916398347;1.2905779050763317
49.05119;0.1333054342424945;-0.0012170078780163922;-0.00923308771676056;0.1715834156047033;1.303376429636476;0.15114442929472655;19.975827007768775;0.836699575341461;0.015504648596779441;0.015476197613055616;2.2839789832610668e-07;-1.2999995542824092;1.290553181074853
49.059382;0.13331378658961612;-0.001215636506044647;-0.009222436373438735;0.17159270674607033;1.3036269834598584;0.1511463014792278;19.975253494056375;0.8368086264729313;0.015507199467699368;0.01547606214263194;2.8220464459222964e-07;-1.2999996147529305;1.2905301474402537
49.069382;0.13332277241174184;-0.0012155432588580096;-0.00922143483100659;0.17160134858819845;1.3038775163281122;0.1511489693661557;19.974606040026117;0.8369214829820996;0.015509624491868983;0.015475809123260471;3.3755812383756553e-07;-1.2999996729596852;1.2905094287989611
49.079382;0.1333324113352549;-0.001215586212627428;-0.009221456796695818;0.17160947553862338;1.3041309721349956;0.15115242173484789;19.97387931756145;0.8370384924613654;0.015511919764133787;0.015475434697236015;3.9425538581840506e-07;-1.299999728810033;1.290491509033664
49.089382;0.13334282494320968;-0.0012156078503564717;-0.009221312191363863;0.1716169128359461;1.3043870668906001;0.151156638968293;19.973069651662037;0.8371599132009858;0.015514085106600092;0.01547493446115435;4.520501403202546e-07;-1.2999997822056086;1.2904768041722074
49.099382;0.13335414181693242;-0.00121564068197979;-0.009221247381498928;0.1716240739939463;1.3046497328322975;0.15116159956852535;19.972176654314737;0.837285964934754;0.015516123444644791;0.015474304504695247;5.106769899184314e-07;-1.2999998330433438;1.2904657446948327
49.109382;0.13336646903892327;-0.0012158203871477766;-0.009222288444322713;0.17163078312378302;1.3049181448590124;0.15116729555576475;19.97120341563169;0.837416806869075;0.015518039170390385;0.015473541120646276;5.698806371892331e-07;-1.2999998812083244;1.2904587510594316
49.119382;0.13337988004532467;-0.0012158537633404586;-0.009222219372494041;0.17163705108167365;1.3051925875601593;0.15117374718203092;19.970156070106675;0.8375524603131406;0.01551983738388707;0.015472640942621924;6.294176913098734e-07;-1.2999999265521918;1.290456156143709
49.129382;0.13339442132619722;-0.0012158873784865307;-0.009222148457552364;0.17164286290365932;1.3054728960540456;0.15118099311196245;19.96904287188546;0.8376927776058102;0.015521524406757541;0.015471602049138089;6.890340919174654e-07;-1.2999999688908843;1.2904582076244067
49.139382;0.1334101255193325;-0.0012159212070970986;-0.009222075967992934;0.17164821359301782;1.3057588399988769;0.15118906255316944;19.967873846532754;0.8378375048064749;0.01552310806249551;0.015470424686656796;7.484697378968426e-07;-1.3000000080403114;1.2904651180119553
49.149382;0.13342702289688238;-0.0012161018167428082;-0.009223110249199064;0.17165307865960755;1.3060501002702252;0.15119796399399843;19.966661353445584;0.837986368180876;0.015524597324067767;0.015469110432813423;8.07487114339767e-07;-1.3000000438586519;1.2904770171298248
49.159382;0.13344514318808193;-0.0012161360010177165;-0.009223035377262946;0.17165746204735075;1.3063467594247624;0.15120769577588883;19.965419334898375;0.8381390834405658;0.015526001566558803;0.015467660387137601;8.658720674930817e-07;-1.300000076257056;1.2904938957186451
49.169382;0.13346450643250068;-0.001216170292005962;-0.009222959585568749;0.17166134549404077;1.3066488070812852;0.15121825303076675;19.964161557301136;0.838295319044753;0.015527329881183013;0.015466074063617524;9.234177396258895e-07;-1.3000001051791206;1.2905156717502193
49.179382;0.13348511293773735;-0.0012163511916928216;-0.009223991054496174;0.17166473135109195;1.3069562455119705;0.15122962157996422;19.96290159198103;0.8384547004507681;0.015528591197318137;0.015464349755469944;9.79935216666254e-07;-1.300000130578613;1.2905423005932806
49.189382;0.1335069402345585;-0.0012163854092572736;-0.009223913695854943;0.1716676706448603;1.3072692614730075;0.15124177726070195;19.961653951523356;0.8386167703977853;0.01552979483403489;0.015462485801516136;1.0352808516733903e-06;-1.300000152425884;1.2905738547084868
49.199382;0.1335289504350657;-0.0012165072071150971;-0.00922456894643434;0.17166887795766703;1.3075877613211213;0.1512546985195904;19.960434418385823;0.8387808590810971;0.015530950918069183;0.015460481834907997;1.0893632091602901e-06;-1.3000001707328062;1.2906105391436742
49.209382;0.1335530870950999;-0.0012165407864946597;-0.009224490109904018;0.1716710192858682;1.3079117853870958;0.15126837451645106;19.959259504041007;0.8389460624782177;0.015532070720390286;0.015458338939761474;1.1421225827524981e-06;-1.300000185554765;1.2906526272096364
49.219382;0.1335783002958199;-0.001216573812058873;-0.009224410530986063;0.17167284932506255;1.3082414268607794;0.1512828071959532;19.958145433970387;0.83911141526638;0.015533166397615622;0.015456058851333406;1.1934983952948768e-06;-1.3000001969592845;1.2907004170398988
49.229382;0.13360454342883768;-0.0012167636247064398;-0.009225520397623648;0.1716745857457138;1.3085778429191794;0.1512980223025096;19.957106898936615;0.8392760483633597;0.015534250088636755;0.015453643652040031;1.2434058616718735e-06;-1.3000002049990527;1.2907542474354217
49.239382;0.13363177096977516;-0.0012167952635624803;-0.0092254394366796;0.1716760500714656;1.3089191197320786;0.15131407842528755;19.95615599526851;0.839439196769541;0.015535332966239289;0.01545109590686041;1.2917414410437475e-06;-1.300000209724163;1.2908144569468716
49.249382;0.13365992156718431;-0.0012168261325567035;-0.00922535791758467;0.17167747831166225;1.3092664233364093;0.15133105637863342;19.955301923077382;0.8396001484918307;0.01553642433686454;0.015448418081274635;1.3384098326678925e-06;-1.300000211208881;1.2908812913630263
49.259382;0.13368891131457475;-0.001216856196056706;-0.009225275976191018;0.1716789692200781;1.3096198292706243;0.15134904057467377;19.954551699058765;0.8397582058986313;0.015537531433449894;0.015445611540286954;1.3833539534396443e-06;-1.3000002095615157;1.2909548875450154
49.269382;0.13371864311502427;-0.001217032013956685;-0.00922630183280162;0.17168059471048702;1.3099792190242625;0.1513681116979673;19.953911433201228;0.8399126939675979;0.015538660152343247;0.015442676370314585;1.4265773534497992e-06;-1.3000002049195776;1.2910352579233095
49.279382;0.1337490159063961;-0.001217060402336306;-0.009226219475620656;0.17168242884051113;1.3103446831646506;0.15138834947407995;19.95338756178125;0.8400630148117371;0.015539815567670746;0.015439612173363345;1.468135159486671e-06;-1.3000001974270976;1.2911221658871643
49.289382;0.13377992683898438;-0.001217087969295032;-0.009226137113798214;0.17168448445922088;1.3107160890143537;0.1514098309065656;19.95298744257782;0.8402086417170952;0.015541001832513912;0.01543641896860126;1.508091783991902e-06;-1.3000001872113787;1.2912150671375044
49.299382;0.1338112754907287;-0.0012171147619476819;-0.00922605489187082;0.17168678393599202;1.3110933254820671;0.15143261932026492;19.952718794033874;0.840349049411423;0.015542222116831724;0.015433097669539673;1.5464917935233708e-06;-1.300000174380453;1.291313236431969
49.309382;0.1338429772802659;-0.0012171408501337158;-0.009225972958875795;0.17168937335558607;1.3114761188196897;0.1514567602577244;19.952588968693696;0.8404836984295866;0.015543478723426225;0.015429650168584481;1.58337311957568e-06;-1.3000001590277535;1.2914159341806726
49.319382;0.13387497828691505;-0.0012171663306497053;-0.009225891465421715;0.17169231888001066;1.3118640436108577;0.15148229334407748;19.952605134941432;0.8406120779358612;0.015544773115102242;0.015426079274545501;1.6187949664963842e-06;-1.3000001412366033;1.2915224796740066
49.329382;0.13390725600976067;-0.0012173379335440417;-0.009226918642852237;0.17169567640704916;1.3122565328336377;0.15150926171290438;19.952774131867994;0.8407337448381325;0.015546105916358105;0.015422388270162301;1.6528332059295078e-06;-1.3000001210857142;1.2916322304198349
49.339382;0.13393980360392063;-0.0012173626844238573;-0.009226838508752193;0.17169952271887384;1.3126532970011777;0.15153770777822193;19.953101508116134;0.8408483332814233;0.015547476882580274;0.015418580175962388;1.685543347840814e-06;-1.3000000986499216;1.2917445607140592
49.349382;0.13397260874222947;-0.001217387418929434;-0.009226759318983648;0.1717038898712698;1.3130538073892497;0.1515676641534136;19.953590323478927;0.8409555290192134;0.015548884450392488;0.015414658059153605;1.7169306183096474e-06;-1.3000000739970163;1.2918589129431057
49.359382;0.13400563718900468;-0.0012174124060493048;-0.009226681274315461;0.1717088177860963;1.3134574756958477;0.15159914386621143;19.954239213490713;0.8410550730111128;0.015550324963784253;0.015410626162189554;1.7469437449054086e-06;-1.3000000471908935;1.2919748992860869
49.369382;0.13403883083544793;-0.0012174378994022972;-0.009226604584241219;0.17171435526709558;1.31386348657139;0.15163213816337806;19.9550413498657;0.8411468179493139;0.015551792547606549;0.01540649001547821;1.7754918635236982e-06;-1.3000000182971916;1.2920923412633647
49.379382;0.1340721229007988;-0.001217464098468481;-0.009226529445370847;0.1717205622713247;1.314270857687835;0.15166662748240223;19.955986555290757;0.84123074079351;0.015553279965146532;0.015402255841834658;1.8024747960836061e-06;-1.299999987380729;1.2922111506086278
49.389382;0.1341054575445411;-0.0012174911498886891;-0.009226456024355095;0.17172750778701568;1.3146785215175356;0.151702589676484;19.95706459821028;0.8413069173602816;0.015554779690049148;0.015397930331875545;1.827799707504199e-06;-1.2999999545059358;1.2923311584575747
49.399382;0.1341387971871076;-0.0012176657774330506;-0.009227492530476975;0.17173525867603737;1.3150852721004946;0.1517399997244599;19.958266958988496;0.8413755191204918;0.015556284912224095;0.015393519857221502;1.8513785531950452e-06;-1.2999999197400545;1.29245205670211
49.409382;0.13417211096999831;-0.001217694969676681;-0.00922742293356322;0.1717439146295141;1.3154901247847943;0.15177882814121038;19.959586617293656;0.8414367776521294;0.015557790276967846;0.01538902936951039;1.8731322809752529e-06;-1.2999998831443043;1.2925734148005972
49.419382;0.13420536009295755;-0.001217725519441476;-0.009227355433737842;0.17175353495412227;1.3158918773638602;0.15181903594011775;19.961016591349086;0.8414909238928188;0.015559292130570989;0.015384463572718105;1.8930116705055227e-06;-1.2999998447664984;1.2926946733734699
49.429382;0.13423849502580967;-0.0012177576573627424;-0.009227290162547122;0.17176419057435838;1.316289469996473;0.15186057428733743;19.962548772247004;0.8415381867663774;0.01556078875715541;0.01537982999220179;1.9110128412180914e-06;-1.2999998046537542;1.2928151896800826
49.439382;0.1342714544720128;-0.0012177916077304553;-0.009227227209480668;0.1717759655014933;1.3166819340633098;0.1519033986219428;19.96417315514784;0.8415788245054868;0.015562280149444541;0.015375140406849706;1.9271757610475973e-06;-1.299999762866398;1.2929343934519992
49.449382;0.1343041629882822;-0.0012178275670333143;-0.009227166580252171;0.17178895575529643;1.3170684202187144;0.15194747992936292;19.9658777595195;0.8416131120423226;0.015563766505916048;0.015370409773016368;1.941575389849236e-06;-1.2999997194653965;1.2930518301156053
49.459382;0.1343365352849951;-0.001217865704327397;-0.009227108220951182;0.1718032502662121;1.317448169093952;0.15199279374665736;19.96765088843104;0.8416413085026342;0.015565246747398552;0.01536565478353871;1.9543044698474608e-06;-1.2999996744918887;1.2931669787224018
49.469382;0.1343684821071361;-0.0012179061624790258;-0.009227052065450544;0.17181889926965763;1.3178204750473703;0.1520392966780032;19.969483464685844;0.8416636298122249;0.015566718576769282;0.015360892797271526;1.965448814243975e-06;-1.2999996279826402;1.293279159819956
49.479382;0.13439991371634116;-0.0012179490505239649;-0.00922699804111577;0.17183589662194787;1.3181847050018376;0.1520869161456354;19.9713680298498;0.8416801852028943;0.01556817909328902;0.015356140686640157;1.975083213469764e-06;-1.299999580019976;1.293387685572124
49.489382;0.1344307434807158;-0.0012181410412837105;-0.009228054131761568;0.17185417435073994;1.3185402547379885;0.15213556077215198;19.973296563463;0.8416909209231391;0.015569624515225958;0.015351414121108775;1.983299426741505e-06;-1.2999995307590637;1.293491978203237
49.499382;0.13446089362658284;-0.0012181890427983156;-0.009228004094979597;0.1718736522827166;1.3188868766858701;0.1521851338226949;19.975260383034552;0.841695652596433;0.015571049901389016;0.015346727267262304;1.990220686198496e-06;-1.2999994803995698;1.2935915394073212
49.509382;0.1344903031330637;-0.0012182397241754192;-0.009227955937623945;0.1718941808576133;1.3192241559703144;0.1522355389313507;19.977250439898103;0.8416941727676804;0.015572449913233167;0.015342092338029932;1.995973269466436e-06;-1.2999994291427108;1.2936858821006738
49.519382;0.13451892875234936;-0.0012182931480326255;-0.009227909629111831;0.1719156027095478;1.3195518549373788;0.15228668546405974;19.97925589822869;0.8416863710759789;0.015573819610082784;0.015337519228720103;2.000660268248047e-06;-1.299999377169605;1.29377444571407
49.529382;0.13454673760737199;-0.0012183493488275837;-0.009227865163070515;0.17193775409693973;1.3198698775375366;0.15233849289035853;19.98126390676712;0.8416723000898158;0.01557515462917274;0.015333015992474941;2.0043608760787544e-06;-1.2999993246275077;1.2938565613959039
49.539382;0.13457370393216425;-0.0012184083367028182;-0.009227822542176961;0.17196047419350027;1.3201783086964285;0.15239088902688394;19.98326202308156;0.841652169838893;0.015576451202767;0.015328589962265706;2.0071177610911405e-06;-1.299999271628174;1.2939315250753496
49.549382;0.13459980731599147;-0.0012184701115264462;-0.009227781764483396;0.17198362765876193;1.3204774976306024;0.1524438084156985;19.98523942087428;0.841626306807668;0.015577706187615779;0.015324247936826676;2.0089129428602264e-06;-1.2999992182698732;1.2939986781273023
49.559382;0.13462502473412707;-0.0012185346640088343;-0.009227742810264474;0.17200711961997492;1.3207680835915523;0.15249718970808;19.987186365524447;0.8415950945246296;0.015578917243799057;0.015319995317255114;2.00967304006e-06;-1.299999164646875;1.2940574957767281
49.569382;0.13464932845143762;-0.0012186019627007333;-0.009227705642425144;0.17203087857620986;1.3210508385124466;0.1525509701929386;19.98909458569266;0.8415589288677846;0.015580083001503759;0.015315835896393933;2.0093178315682684e-06;-1.2999991108241464;1.2941076811755947
49.579382;0.13467269208932722;-0.0012186719474344143;-0.009227670225881057;0.17205483210578681;1.3213264562512341;0.15260508889649244;19.990958045460534;0.8415182212540148;0.015581202936090569;0.01531177293130626;2.0078191639664805e-06;-1.299999056814847;1.2941490984525568
49.589382;0.13469509546064468;-0.0012187445295686113;-0.009227636549166423;0.1720789039891438;1.3215954470168514;0.15265949130273504;19.992773006615746;0.8414734114083761;0.015582277300739833;0.015307810143443186;2.005217842516587e-06;-1.2999990025861181;1.2941815772755356
49.599382;0.13471653221216934;-0.0012189661753650614;-0.009228712692422977;0.17210301012239357;1.3218580482073234;0.1527141186363307;19.994536766106865;0.8414249447805334;0.01558330716484749;0.015303951019125961;2.001597885311659e-06;-1.2999989480748908;1.2942048389438678
49.609382;0.13473701342362243;-0.0012190435376332504;-0.009228682502082463;0.17212710348275143;1.322114588396322;0.15276889607819405;19.996245783054686;0.8413732242512759;0.015584294187781723;0.015300197279157489;1.9970612536198425e-06;-1.2999988931971844;1.2942185820602223
49.619382;0.13475655316444182;-0.0012191229702613097;-0.009228654019583714;0.1721511097374306;1.3223650618757177;0.15282373706574134;19.99789601120956;0.8413185737429645;0.015585240297201536;0.015296548578117781;1.991717287591477e-06;-1.2999988378522596;1.294222513375758
49.629382;0.13477514794828233;-0.0012192041920617068;-0.009228627191364117;0.17217497697077555;1.3226095941902922;0.15287855235968345;19.999484753164868;0.8412612390156188;0.015586147234024357;0.015293003322692308;1.9856696531064134e-06;-1.2999987819242595;1.294216304434328
49.639382;0.13479277099524842;-0.0012192869002982127;-0.009228601969018294;0.1721986759030686;1.3228485654071267;0.15293325090770285;20.001010117679996;0.8412014358491984;0.01558701542438867;0.01528955935216264;1.9789964390918217e-06;-1.2999987252824403;1.294199673101569
49.649382;0.13480938686231916;-0.001219370779517458;-0.009228578320577885;0.17222220654451062;1.3230827317194198;0.1529877358753688;20.0024688068983;0.8411394310012139;0.015587842696099473;0.015286213977320487;1.971739897818177e-06;-1.2999986677843567;1.2941724927791936
49.659382;0.13482497630694343;-0.0012194554954674502;-0.009228556223034498;0.17224559153249552;1.323313134955392;0.15304191205513729;20.003856524126373;0.8410755822655224;0.015588624523641782;0.015282963841068701;1.9639050213146552e-06;-1.2999986092834495;1.2941347208193172
49.669382;0.13483955026161623;-0.0012195406984257563;-0.009228535656807436;0.17226886470969383;1.3235408827400326;0.15309570670646067;20.005170758256646;0.8410102923850925;0.015589355713846488;0.015279805423938142;1.9554597833668365e-06;-1.2999985496403772;1.2940862750550037
49.679382;0.13485314484610686;-0.0012196260397151274;-0.009228516588629797;0.17229206556214902;1.3237669545995312;0.1531490695539173;20.00641273537493;0.8409439456981123;0.015590031264933182;0.015276735844573988;1.9463482457883042e-06;-1.2999984887392442;1.2940270150145654
49.689382;0.13486581707437287;-0.0012197111908798788;-0.009228498944160071;0.1723152350306953;1.3239921249770885;0.15320193965175685;20.007587373253056;0.8408768802686212;0.015590646500724002;0.015273753297560037;1.936512222067148e-06;-1.2999984265007274;1.2939568290681298
49.699382;0.13487764591791396;-0.0012197958586265681;-0.009228482601013081;0.17233841236229477;1.3242169937378654;0.15325422605780337;20.008700956346885;0.8408093317129837;0.015591198306698745;0.015270857593841012;1.925908271614956e-06;-1.2999983628797755;1.293875809244456
49.709382;0.13488871850930545;-0.001219879774496269;-0.009228467414404055;0.17236163261966286;1.3244420390026264;0.15330582784922112;20.00975829921691;0.8407413264156894;0.015591686121513012;0.01526805083073794;1.9145289730395454e-06;-1.2999982978525784;1.2937843982303552
49.719382;0.13489910373135677;-0.0012199626721820136;-0.00922845325466044;0.1723849142386055;1.32466764854123;0.1533566638241492;20.010762221577707;0.8406726474623184;0.015592111108819778;0.015265337370241314;1.9024271911481063e-06;-1.299998231407378;1.2936833782252568
49.729382;0.1349088328717532;-0.0012200443024011577;-0.0092284400188322;0.17240824349788827;1.3248941365355256;0.15340668421749126;20.011713977110947;0.8406029611222497;0.015592475283561029;0.015262723041718804;1.8897095776220805e-06;-1.2999981635420643;1.2935737431531897
49.739382;0.134917901079409;-0.0012201244611503665;-0.009228427614265058;0.1724315749481937;1.3251217625026808;0.15345585950646579;20.01261251202487;0.8405319890340712;0.0155927814040171;0.015260214473197592;1.8764955306329532e-06;-1.299998094261356;1.2934565587028033
49.749382;0.1349262902375677;-0.0012202029684489314;-0.009228415946092866;0.17245484603665373;1.3253507325094047;0.1535041617339531;20.01345350027755;0.8404595552742474;0.015593031982562448;0.015257818983971902;1.862883979591659e-06;-1.2999980235706179;1.2933328386460876
49.759382;0.13493398816483598;-0.001220279624764767;-0.009228404919862633;0.17247799088454177;1.3255811419135142;0.1535515593879046;20.01422943378002;0.8403855256609716;0.015593227251415018;0.015255544020849289;1.8489373278197616e-06;-1.299997951471511;1.2932034756343942
49.769382;0.13494098451162947;-0.0012203542090392754;-0.009228394445297586;0.17250094849686243;1.3258129331214885;0.15359802106552092;20.014932010184225;0.8403097610383142;0.015593364191431525;0.015253395415806418;1.8346672177494606e-06;-1.2999978779582482;1.2930693049204243
49.779382;0.13494725691431042;-0.0012205731047999111;-0.00922949251637509;0.17252365815000606;1.3260458359745546;0.15364351009608873;20.015555884794022;0.8402321477461405;0.015593437837614866;0.015251376073149912;1.820042404681925e-06;-1.2999978030122048;1.2929312656465604
49.789382;0.13495276629378994;-0.0012206429849465701;-0.009229482933194349;0.1725461033174061;1.3262797254386736;0.15368797373380602;20.0161001874428;0.8401527121052971;0.015593442895580293;0.015249487044422704;1.8050344307652045e-06;-1.2999977266168725;1.2927904742956204
49.799382;0.13495746333016287;-0.0012207103530925498;-0.009229473752587843;0.17256823718244257;1.3265141361331199;0.1537313390198042;20.01656677229642;0.840071697955021;0.015593373956182193;0.015247729664655246;1.7896596978231979e-06;-1.2999976487950193;1.2926481303394746
49.809382;0.13496129641542012;-0.001220775200092947;-0.009229464959531869;0.17259002017273095;1.3267485534519976;0.15377351453674845;20.01695759724198;0.8399894965744988;0.015593225912293084;0.015246105950911757;1.7739731130766847e-06;-1.299997569626777;1.2925053897082173
49.819382;0.1349642179472539;-0.0012208375911753344;-0.009229456515226768;0.17261141774980213;1.3269823342747127;0.15381439528034674;20.017274608312476;0.8399065528357883;0.01559299502781553;0.015244617585169299;1.7580351937345491e-06;-1.2999974892416246;1.2923632966698482
49.829382;0.1349661902250716;-0.0012208976472790239;-0.009229448353522657;0.17263241088650985;1.327214835184876;0.1538538708481963;20.01752200774758;0.8398233713753467;0.015592678817331633;0.015243265041496706;1.7418915216738685e-06;-1.299997407807091;1.2922227374441206
49.839382;0.13496718204089883;-0.0012209555294307374;-0.009229440376356712;0.17265299584620625;1.327445535113673;0.15389183801937242;20.01770684519381;0.8397405430479148;0.015592275153785636;0.015242046269525543;1.7255695557341832e-06;-1.299997325518436;1.2920843932840302
49.849382;0.13496715927839215;-0.0012210114397995533;-0.009229432454773877;0.17267317895596127;1.3276740285740984;0.15392821159482514;20.017837119897447;0.839658680465042;0.01559178222800035;0.015240955540027912;1.709089774662009e-06;-1.2999972425953503;1.291948746898377
49.859382;0.1349660875956699;-0.0012210656279811843;-0.009229424446543535;0.17269297624174118;1.3278999264941225;0.15396292408056445;20.01791997096037;0.839578304323784;0.015591199277704488;0.01523998491733389;1.692477547380454e-06;-1.2999971592809518;1.2918161924807097
49.869382;0.13496394391136815;-0.0012211183950755586;-0.009229416211020311;0.1727124201502856;1.3281227948014107;0.1539959252768386;20.01796154464047;0.8394998310985446;0.01559052711982772;0.015239127295290446;1.6757584207685141e-06;-1.2999970758292343;1.2916871304223037
49.879382;0.13496071967554946;-0.0012211700901312217;-0.009229407611630677;0.17273156167775003;1.328342185778607;0.1540271926576767;20.01796824097292;0.839423634700807;0.015589767759056464;0.015238377969565458;1.6589307871964582e-06;-1.29999699248936;1.2915619498140412
49.889382;0.13495641614787657;-0.0012212210947170259;-0.009229398506464192;0.17275045475929418;1.3285576661076166;0.15405673745622686;20.017946946207175;0.8393499964836113;0.015588923645325112;0.015237734532113904;1.6419376848663152e-06;-1.2999969094917103;1.2914410178911082
49.899382;0.1349510362471066;-0.0012212717895416145;-0.009229388736319278;0.1727691374374482;1.328768763616888;0.1540845974100696;20.017903892193086;0.8392789986561547;0.01558799753098489;0.015237195791332276;1.6246888086852386e-06;-1.299996827033144;1.2913246936794764
49.909382;0.13494457288883868;-0.0012213225045334868;-0.009229378122563631;0.1727876312925544;1.3289748983642475;0.15411082856887462;20.017845160078082;0.8392105561010307;0.015586992338548843;0.01523676045061107;1.6071178369968612e-06;-1.2999967452791419;1.2912132711955497
49.919382;0.13493700565969416;-0.0012213734805051535;-0.009229366459626052;0.1728059437844072;1.329175443531121;0.15413550545612442;20.017778606042373;0.8391445462033539;0.015585911198304499;0.015236426703535626;1.5892008466808682e-06;-1.2999966643873928;1.2911069740347134
49.929382;0.13492831126813584;-0.001221424852316877;-0.009229353512313689;0.17282406227810992;1.329369852822357;0.15415872492687854;20.017714000659094;0.8390808806450859;0.015584758780563701;0.015236192048681494;1.5709316042680793e-06;-1.2999965845168038;1.2910060794740397
49.939382;0.13491847585088296;-0.0012214766410035968;-0.009229339051555797;0.17284196426248288;1.3295576419006643;0.15418060385147375;20.017661184253647;0.8390194779542578;0.015583542031257764;0.015236052679849062;1.5523095968992985e-06;-1.2999965058105762;1.2909109185490852
49.949382;0.13490750374206167;-0.0012215287735294154;-0.009229322902834524;0.17285963677822846;1.3297383116484256;0.1542012714369477;20.017628866679317;0.8389601984523599;0.015582268492454669;0.015236003809472194;1.5333518955390046e-06;-1.299996428383285;1.2908216828540593
49.959382;0.1348954209552293;-0.0012215811411587984;-0.009229304962625291;0.17287707084920295;1.3299113956508217;0.15422086411322994;20.01762599743427;0.8389028106103719;0.015580944580530137;0.015236040942837278;1.5140855096017063e-06;-1.2999963523217575;1.2907383337533513
49.969382;0.13488227206421827;-0.0012216336470181515;-0.009229285184181951;0.17289424266238113;1.3300764749064482;0.15423952140853536;20.017664110337076;0.8388470231889883;0.015579575364360602;0.015236160535291126;1.4945130253585477e-06;-1.2999962776947074;1.2906606771143856
49.979382;0.13486811791309802;-0.0012216861938002751;-0.009229263552226748;0.1729111105823802;1.3302330309717736;0.15425737949002197;20.017757375891097;0.8387925758747458;0.015578164856442426;0.015236359787531326;1.4745966049129874e-06;-1.2999962045697677;1.2905884229682045
49.989382;0.13485303320249134;-0.00122173864655855;-0.009229240066706973;0.1729276206667581;1.3303803658188793;0.15427456636651968;20.01792065193914;0.8387392864834596;0.015576716721293082;0.015236636397332871;1.4542730034867005e-06;-1.2999961330303984;1.2905212106489996
49.999382;0.1348370945880981;-0.001221790827435021;-0.009229214752942555;0.17294370693580452;1.3305177206643588;0.15429119958124562;20.01816842057835;0.8386869964687228;0.015575235121456516;0.015236988713904095;1.433472434147561e-06;-1.2999960631810366;1.2904587121896973
49.99999;0.13482036841734638;-0.0012218425289241418;-0.009229187686005622;0.1729592956737248;1.3306444345575386;0.1543073821932209;20.0185152633435;0.8386355181753592;0.015573724857058636;0.015237416109297717;1.4121219230244564e-06;-1.2999959951344853;1.2904007913422122
49.99999;0.13479667764991446;-0.0012871070022173294;-0.009722573813846239;0.17263915545837413;1.328288281689006;0.15292419572450258;21.018976457312;0.83858464566486;0.015572190832104253;0.015237919012984925;1.390128216505401e-06;-1.2999959290010767;1.290347531117751
49.999991;0.13477863322962894;-0.001290254068977918;-0.00974594964937952;0.17264599027092414;1.328334562467849;0.15294469329562915;21.019567618353644;0.8385341594616387;0.015570637356105541;0.01523849850123853;1.36735993958163e-06;-1.2999958649042724;1.2902991395442414
49.999992;0.13475992403080353;-0.0012902922003675675;-0.00974583574933954;0.17265955889201276;1.328426095532265;0.1529588990422772;21.020302963489282;0.8384837846557572;0.01556906803864745;0.015239156100881232;1.3436545505415114e-06;-1.2999958029963314;1.2902559178857138
49.999994;0.13474069886310078;-0.0012901934900993713;-0.009744695054012069;0.1726725398130129;1.3285073531144038;0.15297381245535668;21.02119330899529;0.8384331784267136;0.0155674862462651;0.01523989445090936;1.3188363231466317e-06;-1.2999957434281977;1.2902182669595699
49.999998;0.134721010348503;-0.0012902885983145675;-0.009745027739873263;0.17268336896703265;1.3285673017229829;0.15298840864880597;21.022245479424633;0.8383819840935307;0.015565894784390015;0.015240718088470636;1.2927293771588558e-06;-1.2999956863055184;1.2901866404062388
50.000006;0.13470087606226527;-0.001290360660743806;-0.009745194776450517;0.17269303980191736;1.3286142533353291;0.1530026364935452;21.023462086624782;0.8383298610525979;0.015564294735300377;0.015241632526778117;1.265181642119771e-06;-1.2999956317003847;1.2901614857193076
50.000022;0.13468029491720676;-0.001290300622502568;-0.009744372144213307;0.17270004951105658;1.3286375351418989;0.15301542498260684;21.024840267402592;0.838276459920816;0.015562685288378716;0.015242642078712029;1.2361012118901263e-06;-1.299995579694652;1.2901431839949664
50.000054;0.13465834563097584;-0.0012913835751330793;-0.009752267430140031;0.1727015317212265;1.3286254087128708;0.15302769573870645;21.026371533389838;0.8382214176382755;0.015561065266516513;0.015243749260863285;1.2054758022147775e-06;-1.299995530386622;1.2901319777555256
50.000118;0.13463703329289417;-0.0012936449923452505;-0.009769002247904284;0.17269694610834696;1.328555139363512;0.15303837040566165;21.02804466912014;0.8381644054477655;0.015559435160582611;0.015244955851786444;1.1733529192665145e-06;-1.2999954838788488;1.2901279596223152
50.000246;0.13461537787102226;-0.0012963986202981091;-0.00978946245968714;0.17267850537703133;1.3283790953297436;0.15304537322164347;21.029849278872355;0.8381051886667125;0.01555779818765861;0.01524626325895373;1.1397992197584207e-06;-1.2999954402865839;1.2901311465042298
50.000502;0.13459255050197455;-0.001301471207020234;-0.009827520386082098;0.17263329785906867;1.3280095012403323;0.1530466353969517;21.031776765754742;0.8380436668231757;0.015556159572202162;0.015247671966676538;1.1048802961821823e-06;-1.2999953997472231;1.2901415486230619
50.001014;0.134569643645486;-0.0013066832906911963;-0.009866621181601991;0.17254287084390796;1.3272976920037136;0.15304010007956045;21.033818775150127;0.8379798794101386;0.01555452507825354;0.015249180957957856;1.0686736199314956e-06;-1.2999953624194132;1.2901591707228406
50.002038;0.13454613040940763;-0.001312039139359428;-0.009906838395192274;0.17237764276781622;1.3260269658060762;0.15301972334857264;21.035965773694137;0.8379139345669709;0.015552900684473089;0.01525078765367009;1.0312830442362825e-06;-1.2999953284800618;1.290183918381702
50.004086;0.13452510699748607;-0.0013024775700720245;-0.009834087808284049;0.1721184378380772;1.3240234853426007;0.15298246597238774;21.03820768237703;0.8378459177025462;0.01555129330992874;0.01525248845753607;9.928215859138307e-07;-1.2999952981064875;1.2902154551032001
50.006134;0.13450411299878923;-0.0012803452204247397;-0.009666301612074279;0.1719361565279147;1.3226050716839501;0.15296028218797333;21.04053558877562;0.8377758963887484;0.01554971136510018;0.015254278774912622;9.533870029193477e-07;-1.2999952714485123;1.2902531806526254
50.01023;0.13448536960222804;-0.0012424811129485628;-0.009379438346747062;0.171707174257366;1.3208165456160024;0.15293012472475503;21.042942703783897;0.8377039761913767;0.015548164735413457;0.015256152586304743;9.130654659933159e-07;-1.2999952486208926;1.290296372629301
50.014326;0.13446416694217372;-0.0012167324794459282;-0.009184342489163385;0.17159955958271683;1.319975488568365;0.15291896126794766;21.04542335634728;0.8376303244021656;0.01554666407796104;0.015258103224508858;8.719380983547011e-07;-1.2999952297158404;1.2903443658698794
50.018422;0.13444114872606017;-0.0012069990100500364;-0.009110430111093092;0.17155273386069328;1.3196177915647294;0.15291677476336402;21.047970553633803;0.8375551776262677;0.015545219984919558;0.015260125053610322;8.300729143250126e-07;-1.2999952148143017;1.2903967058216037
50.022518;0.13441647895322875;-0.0012058789318160276;-0.009101732170350046;0.1715322192523396;1.3194810835645392;0.15291854968517143;21.050575362789548;0.837478829475818;0.015543842834551938;0.015262214069123963;7.875253300968031e-07;-1.299995203989827;1.2904532477622699
50.026614;0.134391234358452;-0.0012074864082080362;-0.00911368026366671;0.17152191682745152;1.319432791944105;0.15292027686623938;21.053228675537795;0.837401589235288;0.015542542738598498;0.015264366991461904;7.443442272004382e-07;-1.299995197297284;1.290514127005469
50.034806;0.13436550017365387;-0.00121085862953585;-0.009138987737748806;0.17151189176237963;1.3193966633960097;0.15292097687784156;21.055921416217885;0.8373237616468342;0.015541328795451205;0.015266580568378707;7.005674282168912e-07;-1.2999951947529578;1.2905795918477367
50.042998;0.13433822081444396;-0.0012131498045427204;-0.009156214882390332;0.1715029441680195;1.3193888968935972;0.1529217048277709;21.058642341881047;0.8372456224067724;0.015540208118700952;0.015268852317330496;6.56221751141462e-07;-1.2999951963309104;1.2906498343146031
50.05119;0.13431133548727406;-0.0012138722894379681;-0.009161539732692743;0.17149354474619943;1.3193786768548006;0.15292153062587774;21.061376932998623;0.8371673598140255;0.015539185319846978;0.015271181596512251;6.113427179849281e-07;-1.2999952019718268;1.2907249305242774
50.059382;0.1342837925304554;-0.0012137922537347762;-0.009160824286148663;0.17148160116582634;1.3193602143134577;0.15292052276481816;21.06410844166651;0.8370890952402286;0.015538262428325803;0.015273569416909069;5.659950374904837e-07;-1.2999952115920699;1.2908048243957067
50.069382;0.13425553420355987;-0.0012136756263864128;-0.009159859277351074;0.17146750922268694;1.3193365420856569;0.1529187466902442;21.066819314543682;0.8370109712992058;0.015537439461623571;0.015276017241018746;5.20264210936575e-07;-1.2999952250944802;1.2908892651330386
50.079382;0.1342264973051213;-0.0012136910305506799;-0.009159919971302726;0.17145158067878832;1.3193099458859556;0.1529162704235803;21.069492562951062;0.8369331525586912;0.015536715495040581;0.015278526020397852;4.7422645781727545e-07;-1.2999952423770464;1.2909777642074167
50.089382;0.13419661916361308;-0.0012136807949549408;-0.009159814805265145;0.17143373310754778;1.319279557950659;0.15291316990877984;21.07211267445207;0.8368557557567884;0.015536088477641024;0.01528109604716361;4.279457140996863e-07;-1.2999952633488832;1.2910696858460173
50.099382;0.1341658533136713;-0.0012138246912540044;-0.009160902590631428;0.17141447693383285;1.3192487192024511;0.15290952740435454;21.074665562066077;0.8367788406393527;0.015535553629646265;0.015283727526380473;3.8151377441783385e-07;-1.2999952879525833;1.2911644007480265
50.109382;0.1341341844751965;-0.0012138185311501015;-0.009160883724934676;0.17139379803185542;1.319216558859857;0.1529054232647938;21.077138614668414;0.8367024631911986;0.015535103047290137;0.015286421471363311;3.3507962265048135e-07;-1.2999953161516429;1.291261289726736
50.119382;0.13410162618613183;-0.001213808973599707;-0.009160866086818239;0.1713718236203118;1.3191830722008946;0.15290093135461408;21.079520576085322;0.8366266813795159;0.015534727632691436;0.01528917979551419;2.888316092690044e-07;-1.299995347882468;1.2913595945655865
50.129382;0.13406820762104515;-0.0012139427386731383;-0.009161957529657408;0.171348701547234;1.3191482392358136;0.15289612131765334;21.081800360371453;0.8365515070644773;0.015534419016430547;0.015292004170266358;2.4296622220328173e-07;-1.2999953830304978;1.291458368981452
50.139382;0.13403396756351577;-0.001213926857063427;-0.009161942018651791;0.17132462123875;1.3191122873562184;0.1528910558524673;21.083966076376797;0.8364768856328982;0.015534168935672181;0.015294895166700231;1.976738689634774e-07;-1.2999954214495133;1.2915566460701826
50.149382;0.1339989506306799;-0.0012139080966556922;-0.009161927409339483;0.1712997496476413;1.319075259339319;0.15288577772570658;21.08600554019909;0.8364026908024872;0.015533967142416873;0.015297852753471997;1.5313292490936778e-07;-1.2999954629877148;1.2916536422974718
50.159382;0.13396319556803293;-0.0012138865937866737;-0.009161913595724764;0.17127428428449837;1.3190373526697434;0.15288030150991944;21.08790779720276;0.8363287045444278;0.0155338003327125;0.015300877177486356;1.0950707283475579e-07;-1.2999955074933518;1.2917488226889293
50.169382;0.13392672363279176;-0.0012140089961424048;-0.009163008412743237;0.17124842629207795;1.3189987014703521;0.1528746238849174;21.0896640838911;0.8362546306175467;0.015533652597872831;0.01530396879817805;6.69535185480501e-08;-1.2999955547969566;1.2918418801531462
50.179382;0.13388953651249647;-0.0012139821811568523;-0.009162995823693896;0.1712224137561861;1.3189596984210947;0.15286874631182756;21.09126716376924;0.8361801582134899;0.015533506960981087;0.015307127255832845;2.5642143454778142e-08;-1.2999956046877361;1.2919327002052736
50.189382;0.13385161943182744;-0.0012139527742515185;-0.009162983709369084;0.17119645100610978;1.3189205159300692;0.15286268687696736;21.092710495635604;0.8361050329851927;0.015533346900170261;0.01531035099362347;-1.4223348030756924e-08;-1.2999956569078785;1.2920212525015389
50.199382;0.1338129484425928;-0.0012139208568993664;-0.009162972019299514;0.17117075549422217;1.318881426433823;0.15285646749697998;21.093988572058443;0.836029100442691;0.015533157121643482;0.015313637187748476;-5.2395682411861683e-08;-1.2999957111635554;1.2921074413203248
50.209382;0.1337735071813526;-0.001214033120802432;-0.009164068676636404;0.17114553675750535;1.3188425641970853;0.15285009723172757;21.095096627698364;0.8359522842219705;0.01553292425889534;0.01531698233577346;-8.86052532022231e-08;-1.2999957671400653;1.292191038786648
50.219382;0.1337333043051895;-0.001213996546575201;-0.009164057751370408;0.1711210240144959;1.3188042112726468;0.15284357041423288;21.096029408736392;0.8358745240708739;0.015532637215166099;0.015320383106904896;-1.2261073206515975e-07;-1.2999958245126693;1.292271695465887
50.229382;0.13369237744010545;-0.0012139579008514144;-0.00916404722410026;0.171097368400424;1.318766313251562;0.1528368737411388;21.09678182302113;0.8357957775017232;0.015532286625718908;0.015323836838396604;-1.542428883128785e-07;-1.2999958829533163;1.2923489966786033
