time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.239382;0.13365078523327828;-0.0012139174366207343;-0.00916403713721684;0.1710746797223957;1.3187288154532613;0.1528299975340327;21.097351203637736;0.835716068712706;0.015531864371092899;0.015327342074308341;-1.834147079158546e-07;-1.299995942144299;1.2924225421717228
50.249382;0.13360859955547885;-0.0012140220150529905;-0.009165135512874024;0.17105303345694992;1.3186914730466417;0.15282294029074894;21.09773738795209;0.8356354511311583;0.015531363377894203;0.015330898646880888;-2.100979783942935e-07;-1.2999960017929975;1.2924919311912244
50.259382;0.13356590350745892;-0.0012139787477499252;-0.009165126509304553;0.17103253617055242;1.3186542208974223;0.152815699303613;21.09794060216555;0.8355538819277922;0.015530777000594262;0.01533450673413976;-2.342923818072283e-07;-1.2999960616371904;1.2925566679557703
50.269382;0.133522789515902;-0.0012139344638809725;-0.009165118165433583;0.1710132488842386;1.3186167114801337;0.15280826333942388;21.097960937450633;0.8354711349231291;0.015530098088239424;0.01533816593938538;-2.5601772008773713e-07;-1.2999961214532019;1.292616156308871
50.279382;0.1334793551069823;-0.0012139004662490526;-0.009165194186799031;0.1709953649237563;1.318579767639257;0.15280061566207254;21.097799752500656;0.8353868245268614;0.015529318539887116;0.01534187523688912;-2.753163241177602e-07;-1.2999961810692509;1.2926697777167866
50.289382;0.1334357022222137;-0.0012138548575202012;-0.009165187411763141;0.1709786145680447;1.3185409147213865;0.1527927362481971;21.097460499081812;0.8353005223656945;0.015528429987788321;0.015345633159392053;-2.922409585385281e-07;-1.2999962403700405;1.2927169187985352
50.299382;0.13339193929726287;-0.0012138089154879045;-0.00916518157588962;0.17096315084172173;1.318501073735333;0.1527846024868296;21.096948163183466;0.8352118732484436;0.015527425454317463;0.015349437471094312;-3.068391772633168e-07;-1.2999962993020404;1.292756962836336
50.309382;0.13334818203775298;-0.001213909419936208;-0.00916628478555105;0.17094895715598699;1.3184600203698924;0.15277619804576362;21.096268066933675;0.8351206404067775;0.01552630072908395;0.015353284920788522;-3.191508210295357e-07;-1.2999963578770455;1.2927893383014037
50.319382;0.13330455447830572;-0.0012138634029087326;-0.009166281305816199;0.17093604204447505;1.3184177662733898;0.15276752080625658;21.095424992128727;0.8350267146721517;0.015525054321775927;0.015357171563566602;-3.2921504421824397e-07;-1.2999964161489292;1.2928135981732716
50.329382;0.1332611902880555;-0.0012138176088576482;-0.009166279298079736;0.17092437172449515;1.3183740235314299;0.15275857778010515;21.09442281966752;0.834930122803072;0.015523686509773078;0.015361092848537497;-3.3706833409498276e-07;-1.2999964741807128;1.2928294908416456
50.339382;0.13321822695109498;-0.001213772158295373;-0.009166278965262729;0.17091391570337847;1.318328533816004;0.15274938008829808;21.093264347898415;0.834831018858603;0.01552219867604764;0.01536504316673061;-3.4271941769611803e-07;-1.299996532026628;1.2928370297447753
50.349382;0.13317578951010825;-0.0012137271264399815;-0.009166280517957492;0.1709046456490986;1.3182809931252282;0.1527399483881687;21.091951457399745;0.834729643838554;0.015520593109901865;0.01536901560536836;-3.4612515351302783e-07;-1.2999965897293493;1.292836475666701
50.359382;0.13313397432358337;-0.0012136825723131997;-0.009166284182546116;0.17089653649849973;1.31823106636996;0.15273031480736005;21.090486156671624;0.834626276031925;0.01551887307897751;0.015373002294105712;-3.4720997770757513e-07;-1.2999966473312699;1.2928281886815174
50.369382;0.13309284243074823;-0.0012137851552483552;-0.009167398149246168;0.17088954909927795;1.3181782845934897;0.1527205133239224;21.088872106888726;0.834521186028506;0.015517043106308836;0.01537699455632719;-3.4591771430418804e-07;-1.299996704882885;1.2928124596741166
50.379382;0.13305242424949787;-0.0012137418443723222;-0.009167406715865313;0.17088368477754967;1.3181223533014692;0.15271057144542086;21.087115046963035;0.8344145958119464;0.015515108810820797;0.015380982524488974;-3.422433642025102e-07;-1.2999967624383988;1.2927894052932032
50.389382;0.13301272949027224;-0.0012136993995351404;-0.009167418037868283;0.1708789302745449;1.3180627020736435;0.15270050898803192;21.085221717374832;0.8343066822794214;0.015513076028175239;0.01538495581855645;-3.3623545067391017e-07;-1.2999968200450498;1.292758944356934
50.399382;0.132973753221442;-0.0012136580447627719;-0.00916743227424018;0.1708752900966752;1.317998887216808;0.15269033714033525;21.083198952346365;0.8341976085694077;0.015510949538949314;0.015388905708345653;-3.279942837392496e-07;-1.299996877732433;1.2927208628544056
50.409382;0.1329354834357822;-0.0012136180125324656;-0.009167449525560992;0.17087276015422015;1.3179304757495411;0.15268006122897232;21.08105373257194;0.8340875212555243;0.015508731939309475;0.015392825958187082;-3.176617568053054e-07;-1.2999969355123027;1.292674932219819
50.419382;0.13289791681659996;-0.0012135794972943014;-0.009167469848799252;0.17087132535903832;1.3178569895350165;0.15266969400965846;21.078792491207732;0.8339765514341195;0.015506423893628394;0.015396711595789703;-3.0539816273599346e-07;-1.2999969933807733;1.2926209895978618
50.429382;0.13286107178348408;-0.001213542627997167;-0.009167493300967194;0.17087095612409273;1.3177779508206255;0.15265926928518583;21.076419120013924;0.8338648463176842;0.015504025652783008;0.015400558560983338;-2.913742121296311e-07;-1.299997051314752;1.2925589609961536
50.439382;0.13282498929134784;-0.001213507473026136;-0.009167519954570224;0.17087160350612038;1.317692999482375;0.1526488437025534;21.073933938836312;0.8337525664403126;0.015501537563376879;0.015404364449396085;-2.757754931239362e-07;-1.2999971092781175;1.2924888589140857
50.449382;0.1327897290895107;-0.001213620643529214;-0.009168657845784486;0.17087319368095946;1.3176018831982812;0.15263849122771134;21.071334358158303;0.8336398402737675;0.015498959031282318;0.015408128436712675;-2.5878699023419047e-07;-1.2999971672394763;1.29241070244262
50.459382;0.13275536650114397;-0.0012135889987727477;-0.009168691127901802;0.17087567942363074;1.3175047334987033;0.15262829390221627;21.068616037072125;0.833526721805635;0.015496288135220582;0.015411850986740682;-2.405682896995736e-07;-1.2999972251914713;1.2923244052422083
50.469382;0.1327219853161741;-0.0012135591218845174;-0.009168727821034403;0.17087897329202348;1.3174014447375126;0.1526183257229861;21.065774349820195;0.8334131574715383;0.01549352293163055;0.015415533598497705;-2.2125158284286562e-07;-1.2999972831658777;1.2922297713681308
50.479382;0.13268966806834653;-0.0012135309956635863;-0.009168767960231675;0.17088298749169356;1.317291998123369;0.15260863804527997;21.062805639752412;0.8332989852109873;0.0154906632978871;0.015419177339853915;-2.0095592507070812e-07;-1.2999973412194936;1.2921265779438922
50.489382;0.13265848733494068;-0.0012135045748877884;-0.009168811549022264;0.1708876234262965;1.3171764914537634;0.152599260883905;21.059707512537297;0.8331840017350476;0.015487712000528354;0.015422780886947979;-1.7979046388973078e-07;-1.299997399378054;1.2920146096609957
50.499382;0.13262850109427746;-0.001213479779684634;-0.009168858566638216;0.1708927849431183;1.3170552359609755;0.15259021499875905;21.056478552076467;0.8330680322940159;0.015484674534974584;0.015426340050802732;-1.5785560402485216e-07;-1.2999974575965918;1.291893651818691
50.509382;0.1325997516426965;-0.0012134564951986854;-0.009168908983397218;0.17089839427129921;1.316928730137517;0.15258151899604483;21.05311751759942;0.832950906474695;0.015481558336918663;0.015429848646212626;-1.352568557915979e-07;-1.2999975157921044;1.2917635717016507
50.519382;0.13257226478719672;-0.0012134345934864373;-0.009168962764619362;0.17090439498008794;1.3167975636913194;0.15257319160178817;21.04962254969903;0.832832394482254;0.015478371750469101;0.015433299477671313;-1.120998902524874e-07;-1.2999975739068275;1.2916244589141375
50.529382;0.13254605502176617;-0.0012134139566698386;-0.009169019841669478;0.1709107407267418;1.3166623914167002;0.15256524738654248;21.045991976129073;0.8327122073920256;0.01547512262223459;0.015436685547766888;-8.84623565914334e-08;-1.2999976319354423;1.2914767340585829
50.539382;0.13252113595660212;-0.0012133944818309979;-0.009169080069273094;0.17091737762287953;1.3165239802390818;0.15255767964999414;21.042226561898897;0.832590023711853;0.015471817439306108;0.01544000127899185;-6.438661610470505e-08;-1.2999976899202104;1.2913211874873416
50.549382;0.13249752326582231;-0.0012133760839488105;-0.009169143222039966;0.17092423221778763;1.3163832341231763;0.15255044386079752;21.038330635768325;0.8324654888559074;0.015468461560254007;0.015443242416683505;-3.989855234079296e-08;-1.29999774794629;1.2911588550302429
50.559382;0.13247523321383975;-0.0012135052657826502;-0.009170316987522303;0.17093120420295613;1.316241072330467;0.1525434585736415;21.03431072105675;0.8323382443645221;0.015465059569100508;0.015446404724350934;-1.5029456354529556e-08;-1.2999978061322859;1.2909907524333368
50.569382;0.1324542843757219;-0.0012134887715197975;-0.009170385152342496;0.17093822319323543;1.3160986964498427;0.15253662541543997;21.030173747895688;0.8322080107330644;0.015461615240442416;0.015449483291177688;1.0165871291174855e-08;-1.299997864611286;1.2908176492313377
50.579382;0.13243469042683126;-0.0012134730523054801;-0.009170455377786959;0.17094518748955234;1.3159571131582117;0.15252985372767475;21.02592682330038;0.832074659978663;0.015458131131295221;0.015452473296538321;3.5608266202051586e-08;-1.2999979235190189;1.2906400222090233
50.589382;0.1324164408399189;-0.00121345798507643;-0.009170527386449868;0.170952005397052;1.3158175634749252;0.1525230714569832;21.02157757888499;0.8319382448156304;0.015454608456811483;0.015455371479608609;6.12142837527142e-08;-1.2999979829916821;1.2904581420164982
50.599382;0.13239948867737705;-0.0012134434735767295;-0.009170600932662273;0.1709585853616635;1.3156813979881774;0.15251622294334274;21.017134176608838;0.8317990117677371;0.015451048483552901;0.01545817706341479;8.69106056560188e-08;-1.2999980431694755;1.290272161740763
50.609382;0.13238375568299027;-0.0012134294340391766;-0.009170675788056259;0.17096484332462492;1.315549901646113;0.15250926483031227;21.012605410896388;0.8316574100161136;0.015447454531647488;0.015460891555165852;1.1262575350287042e-07;-1.2999981041951818;1.2900822030961536
50.619382;0.13236914994619556;-0.0012134157899688662;-0.009170751738118054;0.17097070669848016;1.3154241675888987;0.15250216217530865;21.008000771148655;0.831514051279177;0.01544383217886913;0.015463518316102756;1.3827268402523076e-07;-1.29999816620193;1.2898884668507211
50.629382;0.13235558495779584;-0.001213402483720771;-0.009170828597773963;0.1709761150025672;1.3153050899531318;0.15249488447781248;21.003331131742957;0.831369608419548;0.015440187341694205;0.015466062558943285;1.6374921807512294e-07;-1.2999982293095576;1.2896913230484297
50.639382;0.1323429855448055;-0.0012133894768573384;-0.009170906210712848;0.17098101993051504;1.3151934057548924;0.1524874040216144;20.99861045577012;0.831224734299676;0.015436524469628735;0.015468531118127158;1.8895278195807157e-07;-1.2999982936262677;1.2894913107223038
50.649382;0.13233128533623023;-0.0012133767560526972;-0.009170984435800368;0.17098538322358386;1.3150896795046663;0.1524796964955917;20.99385643794156;0.8310800719614284;0.015432846795129724;0.015470931402046553;2.1377302948834305e-07;-1.299998359229289;1.2892890490501447
50.659382;0.1323204286059577;-0.001213364351478122;-0.009171063142307876;0.1709891804821275;1.3149942414375833;0.15247173993519397;20.98908947792439;0.8309363377134609;0.015429157992886524;0.015473269907409389;2.3807024032402643e-07;-1.29999842613462;1.289085143949765
50.669382;0.13231036710617478;-0.0012133523275849804;-0.009171142206489303;0.1709924129359369;1.314907187135136;0.15246350913196013;20.984331400904008;0.8307943922380624;0.015425463091212068;0.015475551442288241;2.6168867058859044e-07;-1.2999984942992278;1.2888801306741835
50.679382;0.13230104810788318;-0.0012133407401505023;-0.009171221503280268;0.17099511611344376;1.3148284650161812;0.15245497402816932;20.97960446205555;0.8306552154588867;0.015421767948966084;0.01547777919150546;2.844935571405537e-07;-1.2999985636673794;1.2886744820437388
50.689382;0.1322924129683627;-0.0012133296031829382;-0.009171300899086904;0.17099735553598328;1.3147579961898723;0.15244611177670409;20.97493065095638;0.8305198065910058;0.015418078830418156;0.01547995430763384;3.0637246598171765e-07;-1.299998634220218;1.2884686581223737
50.699382;0.13228441222540147;-0.001213318883932573;-0.009171380256328028;0.17099919999124916;1.314695757457833;0.152436917442374;20.970331219656405;0.8303891007610072;0.015414402913523351;0.015482075520929244;3.272053512411948e-07;-1.2999987059940266;1.2882631053967706
50.709382;0.1322770184032376;-0.0012133085117223008;-0.009171459447827926;0.17100068770376636;1.3146418001213684;0.15242739425915128;20.96582601476369;0.8302639272110985;0.01541074833448613;0.015484140708371391;3.4685119888656664e-07;-1.2999987790584504;1.2880581912940847
50.719382;0.13227021983319717;-0.0012134449762381421;-0.009172646317059597;0.1710018134596877;1.3145961496311696;0.1524175399281923;20.96143256421305;0.8301450018398578;0.015407122952375462;0.015486149177318668;3.65155502073458e-07;-1.299998853462614;1.287854118207145
50.729382;0.13226400067369115;-0.0012134350376013696;-0.009172724826949044;0.17100260117572724;1.3145590859155272;0.15240735092569768;20.957165762685328;0.8300329602906626;0.015403533528105714;0.015488101784379952;3.8196936397353445e-07;-1.299998929185236;1.2876509143181356
50.739382;0.1322583300749458;-0.0012134252069409325;-0.009172802818254328;0.17100305565051702;1.314530559005404;0.15239683380742686;20.953038336628424;0.8299283930182053;0.015399986685987627;0.015489999239325172;3.9718733375087823e-07;-1.2999990061310414;1.2874485725925369
50.749382;0.1322531685269482;-0.0012134154051998147;-0.009172880179712382;0.17100320106580094;1.3145104509682055;0.152386009965114;20.949061157574363;0.8298318328948099;0.01539649012677738;0.015491840960936105;4.107755761274468e-07;-1.2999990841728393;1.2872471797176022
50.759382;0.1322484775210823;-0.001213405514560839;-0.009172956808892215;0.1710030551033538;1.3144984609622976;0.152374921867078;20.94524318805137;0.8297437327018927;0.01539305222256401;0.015493625819806449;4.227456191532219e-07;-1.2999991631897416;1.2870468194332085
50.769382;0.13224423031733004;-0.0012133953923670724;-0.009173032607150211;0.17100262058066687;1.3144941554576957;0.15236364032934244;20.941591790784624;0.8296644836935463;0.015389680808615741;0.015495353752810435;4.3309253028603433e-07;-1.2999992430757625;1.286847401311143
50.779382;0.13224042148299217;-0.0012133849099020856;-0.009173107465889181;0.17100188877548225;1.31449704038229;0.15235225728820556;20.938113982299548;0.8295944292673697;0.015386382464811357;0.01549702520777382;4.417628560732884e-07;-1.2999993237386303;1.2866486923881497
50.789382;0.13223705944985129;-0.0012133739651421596;-0.009173181255408613;0.1710008404400216;1.3145065428920002;0.15234086629753413;20.934817732619038;0.8295338471818663;0.01538316187206044;0.015498638593887394;4.4867527128072537e-07;-1.2999994051039974;1.2864504519514774
50.799382;0.1322341466311087;-0.0012133624660994064;-0.009173253843822725;0.17099943626148564;1.314521968576263;0.1523295485583576;20.93171170048459;0.8294829211836169;0.015380021808831088;0.015500189739133072;4.5375329496473356e-07;-1.2999994871128393;1.2862525285790287
50.809382;0.13223166610623144;-0.0012133503167126494;-0.00917332512013656;0.17099761294149723;1.3145425591806807;0.15231837174236815;20.92880396419651;0.8294416887990612;0.015376964770882011;0.015501673900608552;4.569361799114085e-07;-1.2999995696979807;1.2860549851733618
50.819382;0.13222958172144492;-0.001213337419476815;-0.009173394982790616;0.17099529355175427;1.3145675967557833;0.1523073922266319;20.926101246516602;0.8294100179429964;0.015373994667575521;0.015503087710432234;4.581659655764754e-07;-1.299999652764315;1.2858582065653588
50.829382;0.13222784896391657;-0.0012133236867012873;-0.009173463322407224;0.17099240366070648;1.3145964937383847;0.1522966564078219;20.92360802079866;0.8293876809953907;0.015371117300395918;0.015504429931906547;4.573597331011499e-07;-1.2999997361856048;1.2856629027316675
50.839382;0.1322264278599954;-0.0012133090472218335;-0.0091735300293161;0.17098888541557763;1.3146288935541974;0.1522862107506065;20.921324662532864;0.8293744420700752;0.01536834026211625;0.015505700837527331;4.543943365452186e-07;-1.2999998197950793;1.2854700745326348
50.849382;0.13222528854750248;-0.0012132934496368107;-0.009173595006252883;0.17098470504786284;1.3146646904272081;0.15227611213672837;20.919245917897648;0.829370062045425;0.015365672586407163;0.015506900997130634;4.491136795331783e-07;-1.299999903378595;1.2852809748206377
50.859382;0.13222440713054026;-0.0012132768697999125;-0.009173658169759298;0.1709798508181639;1.314703857357829;0.15226642176496374;20.91736067868822;0.8293742452526159;0.015363123901955099;0.015508031222490018;4.4134046422256415e-07;-1.2999999866971585;1.2850969986795675
50.869382;0.13222375708414824;-0.0012132593132030676;-0.009173719458398262;0.17097432126891296;1.314746205032225;0.15225719108951993;20.915652624647684;0.8293865900859315;0.015360703354589656;0.015509093377948547;4.308892041724674e-07;-1.3000000695241163;1.2849195112839553
50.879382;0.1322233001569891;-0.0012132408038831757;-0.009173778848327069;0.17096811580812457;1.3147913125966757;0.15224845070512497;20.914101556842947;0.8294066038571466;0.01535841910265767;0.01551009009844297;4.1757908574133983e-07;-1.3000001516652366;1.2847496841297859
50.889382;0.13222297552746684;-0.0012132213684971243;-0.009173836346221723;0.17096124276330996;1.3148386496331552;0.15224020387772227;20.9126852265149;0.8294337751595207;0.0153562783257174;0.015511023583456919;4.0122825883709676e-07;-1.300000232966167;1.2845884242620822
50.899382;0.13222269548629417;-0.001213201023526511;-0.00917389195966436;0.17095373059560284;1.3148877496500972;0.15223243408547713;20.911381747616165;0.8294676287277893;0.015354286661410817;0.015511895284203788;3.8164597012493754e-07;-1.3000003133153373;1.28443641580843
50.909382;0.13222235745099079;-0.0012131797689035162;-0.009173945667193718;0.17094561823334692;1.3149383923733382;0.1522251254863523;20.910172344378672;0.8295077420200033;0.01535244742543537;0.015512706718097444;3.586656544676135e-07;-1.300000392638961;1.2842941491838926
50.919382;0.13222186225429125;-0.0012131575997870524;-0.00917399740445027;0.1709369386877288;1.3149906782398315;0.15221827404993374;20.909042700937118;0.8295537584853543;0.015350762254042813;0.015513460046054927;3.3218404154476055e-07;-1.300000470895556;1.2841619151281278
50.929382;0.13222112092758115;-0.0012131345342478775;-0.009174047079625602;0.17092771986584676;1.3150448928009895;0.15221188423913043;20.907981823328704;0.8296053771540894;0.015349232778679582;0.015514157883189309;3.021591830897584e-07;-1.3000005480626342;1.2840398661390244
50.939382;0.132220046645835;-0.0012131106149444182;-0.009174094612602393;0.17091799137741784;1.3151013636782576;0.1522059691600647;20.906979188395482;0.8296622754555799;0.015347861385313041;0.01551480345814762;2.686020587439986e-07;-1.3000006241169137;1.2839280874917391
50.949382;0.13221854347712403;-0.0012130858728224946;-0.009174139972274616;0.17090778371894735;1.315160471023226;0.1522005530254207;20.90602327128893;0.8297240539612901;0.015346650417207295;0.015515401235170347;2.3157414987839685e-07;-1.300000699029775;1.2838265822380888
50.959382;0.13221650433531143;-0.0012130603011358012;-0.009174183188291484;0.1708971308958914;1.3152227084176107;0.15219566162705053;20.9051034519933;0.8297903154342658;0.015345600437134389;0.015515956930961878;1.9117029054410678e-07;-1.300000772768621;1.2837352849140584
50.969382;0.13221382143442448;-0.0012130338561541544;-0.0091742243438979;0.17088607869524217;1.3152886632074876;0.1521913062694576;20.904212435081543;0.8298607595693479;0.015344709058617416;0.015516476995724554;1.4749652240126643e-07;-1.3000008452802272;1.283654203794267
50.979382;0.13221040246460497;-0.0012130064602760002;-0.009174263569478466;0.17087469032124783;1.3153589446289382;0.15218747879333783;20.903346187984518;0.8299351315258692;0.01534397161613509;0.015516967604543082;1.0065999197963264e-07;-1.3000009164723674;1.2835835126126591
50.989382;0.1322061796770647;-0.0012129780151609556;-0.009174301028226872;0.17086305034917187;1.315434210011439;0.1521841663526074;20.90250179899809;0.8300131543434696;0.01534338276166206;0.015517433280354119;5.077537910009647e-08;-1.3000009862218287;1.2835234373297124
50.999382;0.13220110814408426;-0.0012129484368122562;-0.009174336897468589;0.1708512607561137;1.3155152444224496;0.1521813705467136;20.901675531303855;0.8300945995035183;0.015342937281231272;0.015517876486006967;-2.0291255874825995e-09;-1.3000010543923282;1.2834740890413057
51.009382;0.13219516196287526;-0.001212917672047723;-0.009174371372068639;0.1708394243705083;1.315602902538755;0.15217910289720413;20.900862938953082;0.8301793724825082;0.01534262990415599;0.015518298767123974;-5.761348930758076e-08;-1.3000011208370732;1.2834354032155657
51.019382;0.13218832985934073;-0.0012128856746194483;-0.009174404664253349;0.17082763067845075;1.3156979710323091;0.15217735679107947;20.90005990343479;0.8302674905347966;0.01534245503388328;0.015518702346043209;-1.1582407436068075e-07;-1.300001185400156;1.2834071762920558
51.029382;0.13218060616243246;-0.0012129989709340262;-0.00917554492882678;0.17081594378952217;1.3158010312139596;0.15217608801455768;20.899262684380773;0.830359011915012;0.01534240607376262;0.015519090990515887;-1.7650122661915718e-07;-1.3000012479373242;1.2833891728821865
51.039382;0.13217198109434744;-0.0012129643705006082;-0.009175576396573142;0.17080444960572158;1.3159127760617;0.15217522237633152;20.898467965759636;0.8304539687115802;0.015342473957363677;0.01551947005366417;-2.3949221803806654e-07;-1.300001308345792;1.283381224425915
51.049382;0.13216243797375712;-0.0012129284681779134;-0.009175607142531074;0.17079318895262732;1.3160334317396667;0.1521746750593343;20.89767437642867;0.8305522825128935;0.01534264648300822;0.015519845892752526;-3.046361526327383e-07;-1.3000013665797776;1.2833831999061693
51.059382;0.1321519618948041;-0.001212891329418136;-0.009175637260746812;0.17078220635121166;1.3161630373453892;0.15217436359160516;20.896884486060884;0.8306537196280822;0.015342908810847261;0.015520224786841726;-3.7173912013557874e-07;-1.3000014226460146;1.2833949339017148
51.069382;0.13214055056278157;-0.0012128530502600995;-0.009175666803639064;0.17077154982630183;1.3163014040986554;0.15217421197418962;20.896105223652917;0.8307579753105171;0.015343244353513773;0.015520611970911926;-4.4057990702689194e-07;-1.3000014765885368;1.2834162531628903
51.079382;0.13212821326174337;-0.0012128137374181943;-0.00917569574973202;0.1707612746522715;1.3164481496435394;0.15217415090495653;20.895346479192558;0.8308647989239341;0.015343636374780933;0.015521011393174357;-5.109255285558909e-07;-1.3000015284710007;1.2834470100211581
51.089382;0.1321149643798475;-0.0012127734853227972;-0.00917572400396842;0.1707514344047467;1.316602654946877;0.15217411785529641;20.894619413091963;0.8309740169740566;0.015344069885570844;0.01552142596556766;-5.825304843034594e-07;-1.3000015783631826;1.2834870708773287
51.099382;0.13210082642880847;-0.0012127323579631437;-0.009175751428290689;0.17074207028348182;1.3167640025836342;0.15217405047316812;20.89393536386533;0.831085502148454;0.015344532758725804;0.015521857875471935;-6.551418601465814e-07;-1.3000016263364058;1.2835363217768243
51.109382;0.13208583735108595;-0.001212690402339083;-0.009175777875426524;0.17073321183102738;1.3169310134130883;0.15217387450715544;20.89330509245287;0.8311991621739767;0.015345016222052012;0.015522308974810776;-7.28520479380168e-07;-1.3000016724627939;1.2835946310174022
51.119382;0.13207004597069857;-0.0012126476803325853;-0.00917580320962219;0.17072489030998905;1.3171024403468203;0.15217350174051275;20.892737861526633;0.8313149026112128;0.015345514976937508;0.015522781357537136;-8.024508503632706e-07;-1.3000017168167843;1.2836617564737804
51.129382;0.13205349955109735;-0.0012126042819891065;-0.009175827307433198;0.17071715177237423;1.317277110937956;0.15217283985284674;20.89224061131168;0.8314325983726084;0.015346026164765799;0.015523278034717359;-8.767253021139178e-07;-1.30000175948526;1.2837372420020814
51.139382;0.1320362403943176;-0.0012125603215718433;-0.009175850046264897;0.17071005547065793;1.3174538989466618;0.15217180894692214;20.891817910814588;0.8315521296781659;0.015346547893520513;0.01552380288625268;-9.511164031718436e-07;-1.3000018005657439;1.2838202943500594
51.149382;0.13201831252187163;-0.001212515936369061;-0.009175871293385391;0.17070365829546083;1.3176317438314118;0.15217035769934936;20.89147259806354;0.8316733940873088;0.015347078964424984;0.015524359547382651;-1.0253606716316735e-06;-1.300001840138662;1.2839097746395902
51.159382;0.13199976568519867;-0.0012124712826866416;-0.00917589089821492;0.17069800048932446;1.3178097693574182;0.15216846680043827;20.89120652836223;0.8317962644766163;0.015347618792061916;0.015524950982527347;-1.0991710337325383e-06;-1.300001878256295;1.2840044269824686
51.169382;0.13198064897311312;-0.0012124265078163375;-0.009175908694711825;0.1706931072019418;1.3179873293856998;0.152166142349472;20.891020621523033;0.831920593274405;0.015348166229866103;0.015525580929328894;-1.172267128521735e-06;-1.3000019149670186;1.2841031644420866
51.179382;0.13196100171824485;-0.0012123817069702785;-0.009175924525733972;0.17068900498283157;1.3181639526477253;0.15216340831941513;20.89091462291662;0.8320462472046186;0.015348718658723892;0.015526255107415494;-1.2443971147226343e-06;-1.3000019503262348;1.2842051436153328
51.189382;0.13194085631217106;-0.0012123369093254728;-0.009175938266368346;0.1706857363372776;1.3183392738509694;0.15216029988828295;20.89088824792341;0.8321730915072851;0.015349272303958873;0.015526979699753212;-1.3153410242839698e-06;-1.3000019843729855;1.2843095848831847
51.199382;0.1319202539124549;-0.0012122921040205663;-0.009175949819398392;0.17068335515195138;1.3185129964310678;0.15215686020670724;20.890942767684894;0.8323010192119425;0.01534982340437703;0.015527758710736382;-1.3849006886805677e-06;-1.3000020171079705;1.2844155575394438
51.209382;0.13189925847591577;-0.0012122472702729755;-0.009175959101803938;0.1706819077938801;1.3186848574396064;0.152153142549811;20.89108087208854;0.8324300496979256;0.015350369950742215;0.015528593521790396;-1.4528911933157176e-06;-1.3000020484978596;1.2845219725607853
51.219382;0.13187795704963823;-0.001212202397244166;-0.009175966033875443;0.17068142400639863;1.3188545831139913;0.15214921123479036;20.89130534504314;0.832560334140454;0.015350912746726453;0.015529484249867793;-1.5191455600783744e-06;-1.3000020785036293;1.2846277783068543
51.229382;0.13185644637464328;-0.0012121575004970823;-0.009175970537679025;0.17068192666094179;1.3190218711034785;0.15214513433194984;20.89161783740954;0.8326920899982534;0.015351454945290261;0.015530430659798408;-1.5835229084802893e-06;-1.3000021071170302;1.284732164245431
51.239382;0.13183481181810863;-0.0012121126265715564;-0.00917597256384999;0.17068343974809463;1.319186388553368;0.15214097631227538;20.89201858174374;0.832825583539086;0.015352001144315838;0.015531432065598684;-1.6459090082153182e-06;-1.3000021343798596;1.2848346280771732
51.249382;0.131813110962759;-0.0012120678413377703;-0.009175972119842491;0.17068597651896958;1.3193477540196086;0.15213679604829744;20.89250758795684;0.8329611243822442;0.015352556751575817;0.01553248664503428;-1.7062197079396595e-06;-1.300002160373192;1.2849349113944502
51.259382;0.13179137408102;-0.001212023213752093;-0.00917596926502595;0.17068952465972598;1.3195055200816508;0.15213264554911302;20.89308549890925;0.8330990168731854;0.015353127450722969;0.015533591199186021;-1.764408222007536e-06;-1.300002185188011;1.2850328701067069
51.269382;0.1317696140350519;-0.001211978804986267;-0.00917596408583591;0.1706940503251896;1.3196592300410186;0.15212856969444735;20.893752379681963;0.8332394784004844;0.015353719180446559;0.015534742304566952;-1.8204649767484504e-06;-1.3000022089025194;1.2851283695060647
51.279382;0.13174783251869843;-0.0012119346713920294;-0.009175956676808168;0.170699512329023;1.3198085548972702;0.1521246016757979;20.894507080999166;0.8333825929126365;0.015354338745743117;0.015535937838883433;-1.874411720614199e-06;-1.3000022315762578;1.2852212948631725
51.289382;0.13172602352454446;-0.0012118908794490916;-0.00917594713615876;0.17070587185621444;1.3199533185012067;0.15212075463692074;20.89534891042614;0.8335283483787312;0.015354994288096932;0.015537176450483716;-1.9262803307778508e-06;-1.3000022532521098;1.28531160980765
51.299382;0.1317041759230374;-0.0012118475167762163;-0.009175935566514012;0.17071309232072499;1.3200933564052955;0.15211702227434823;20.896278726735424;0.833676687653395;0.015355694682769375;0.015538455062215916;-1.976084360280095e-06;-1.3000022739598627;1.2853993598371114
51.309382;0.1316822753402753;-0.0012118047023101687;-0.009175922072292819;0.17072112728950672;1.3202284546281693;0.1521133838939015;20.897298467775414;0.8338275102391193;0.015356447612448447;0.015539767761619935;-2.0238258476227944e-06;-1.300002293718025;1.2854846539745264
51.319382;0.13166031073747664;-0.0012117625982079564;-0.00917590676104127;0.1707299077519078;1.320358405698669;0.15210980615482503;20.89841062681196;0.8339806781189234;0.015357257858894677;0.015541107221447635;-2.0695266943687214e-06;-1.3000023125318725;1.2855676592164291
51.329382;0.1316382821708929;-0.0012117214029266428;-0.009175889753060417;0.17073934301708887;1.3204830210924647;0.15210625210287496;20.899617822084938;0.8341360554365139;0.015358127031593644;0.015542466222763783;-2.113235648505536e-06;-1.3000023303907222;1.2856485953753392
51.339382;0.13161619778562145;-0.0012116813283629352;-0.009175871182537132;0.1707493342372617;1.32060212750339;0.1521026969080559;20.900922494188748;0.8342935333230027;0.015359054113294808;0.015543838196605955;-2.1550233727793463e-06;-1.3000023472747049;1.2857277015740385
51.349382;0.13159406533752238;-0.0012116425800416364;-0.009175851177831635;0.17075979145852221;1.3207155839219815;0.15209913380835913;20.90232703343275;0.8344530241227459;0.015360036110742005;0.015545217744713246;-2.1950027446708356e-06;-1.3000023631614654;1.2858051849714585
51.359382;0.131571886997471;-0.0012116053427316876;-0.009175829846998437;0.1707706407919876;1.32082328474929;0.1520955701722379;20.90383395245532;0.8346144307502361;0.01536106881438173;0.015546601121948745;-2.2333539457240783e-06;-1.3000023780098457;1.2858812160741018
51.369382;0.1315496556970908;-0.0012115697722298146;-0.009175807289100557;0.17078181737001472;1.320925155515174;0.1520920248684125;20.905445941512703;0.8347775845927204;0.015362148149787539;0.01554798615722765;-2.2703144212453666e-06;-1.3000023917501542;1.285955977236534
51.379382;0.13152735969587498;-0.0012115359960443155;-0.009175783603974487;0.17079326077247287;1.3210211143588972;0.15208852871955245;20.907166152153593;0.8349422050600167;0.015363271731421546;0.015549371989751452;-2.3061307254495693e-06;-1.3000024043118041;1.2860297040885085
51.389382;0.13150499170248067;-0.001211504118888914;-0.009175758885016878;0.1708049176154601;1.3211110374868775;0.1520851190629702;20.90899807957875;0.8351079613805839;0.015364439544589067;0.015550758952612117;-2.3410148357257914e-06;-1.3000024156439984;1.2861026692879498
51.399382;0.13148254940559906;-0.001211474223443072;-0.009175733207682947;0.17081673428944008;1.3211948242954967;0.15208182592507327;20.910944397302988;0.8352745861119559;0.015365653515783383;0.01555214764381276;-2.375152442042056e-06;-1.3000024256995344;1.2861751172342035
51.409382;0.13146003519929542;-0.001211446380778369;-0.009175706623140972;0.1708286417285632;1.3212724826299886;0.1520786666322921;20.913006402609042;0.8354418950514911;0.015366916422071284;0.015553537114905288;-2.408736788719395e-06;-1.300002434425043;1.2862472380987124
51.419382;0.13143745869328707;-0.0012114206763562591;-0.009175679165330622;0.17084055772253992;1.3213441227890015;0.152075651908384;20.915185173529192;0.8356096884917062;0.015368230844026899;0.015554924462086688;-2.441979606435372e-06;-1.3000024417898899;1.2863192083509087
51.429382;0.1314148317152687;-0.0012113972019078439;-0.009175650862322712;0.17085240550805972;1.3214099309754452;0.15207278615445136;20.917482106931743;0.8357776401705505;0.01536959847820918;0.01555630551205267;-2.475109890285669e-06;-1.300002447824317;1.2863912122543584
51.439382;0.13139216242416563;-0.0012113760196634815;-0.009175621743211907;0.1708641192247474;1.3214702072681632;0.15207005824805242;20.919897106796217;0.8359452711856928;0.015371019750669594;0.015557674693050432;-2.508375224256821e-06;-1.3000024526217913;1.2864634504230026
51.449382;0.13136945625832394;-0.0012113571664706408;-0.009175591845876895;0.17087563775359224;1.3215254070176117;0.15206743150762453;20.922426554482083;0.8361120190721734;0.015372494143321267;0.01555902542391319;-2.542033656670974e-06;-1.3000024563025163;1.2865361410177965
51.459382;0.13134671550976176;-0.0012113406825620498;-0.009175561222187052;0.17088690757428412;1.321576105213762;0.1520648444209672;20.92506280960622;0.8362773141514096;0.015374021182858279;0.01556035117160555;-2.5763235736286353e-06;-1.3000024589792971;1.2866094890808697
51.469382;0.13132393895806807;-0.0012113266097935967;-0.00917552993792886;0.17089789366212813;1.3216229324276918;0.15206223055829957;20.927794433333215;0.8364405961109834;0.015375600966893867;0.015561644897766036;-2.6114176745489862e-06;-1.3000024607536986;1.286683724917742
51.479382;0.13130112497921512;-0.001211314962938625;-0.00917549806714229;0.17090859173789225;1.3216664945700278;0.15205954247261208;20.93060709943174;0.836601318588007;0.015377233944450154;0.015562896955691496;-2.647399560716798e-06;-1.300002461727136;1.2867591520436623
51.489382;0.1312782696331015;-0.0012113057092793705;-0.009175465688902203;0.17091903557014024;1.3217072592395316;0.15205675342910485;20.93348536404661;0.8367589692458048;0.01537892105351334;0.015564093528932425;-2.6842831389609202e-06;-1.3000024620048172;1.28683608998395
51.499382;0.13125535953719633;-0.001211298769985084;-0.009175432900748123;0.17092929531646509;1.321745556499678;0.15205384335339256;20.93641463270561;0.8369130567268256;0.015380664262594908;0.015565217284630771;-2.722043229739469e-06;-1.3000024616847743;1.286914864383233
51.509382;0.1312323713403572;-0.0012112940265119833;-0.00917539983026779;0.1709394711224511;1.3217816991253926;0.15205079286840584;20.93938266093417;0.8370630726127065;0.015382466103809597;0.015566250361738768;-2.7606385708211424e-06;-1.300002460837466;1.2869958726872321
51.519382;0.13120928346454708;-0.0012112913306607821;-0.009175366611765027;0.17094967760338348;1.3218160532618333;0.15204758283554362;20.942379378981975;0.8372084788861454;0.015384328459613836;0.015567177510814734;-2.800028508671801e-06;-1.3000024595017325;1.2870795273296711
51.529382;0.13118608556004596;-0.0012112905401933894;-0.0091753333417326;0.1709600214685141;1.3218490398116565;0.15204418833263184;20.945395025311765;0.8373487218839898;0.01538625236976872;0.01556798739949523;-2.840171519304468e-06;-1.3000024577040892;1.287166103208606
51.539382;0.13116277623755623;-0.0012112915589625275;-0.009175300064406262;0.17097059163205386;1.3218810774134968;0.1520405737073132;20.948418502915604;0.8374832566877963;0.015388238785881405;0.015568673251688184;-2.8810168758171873e-06;-1.3000024554741294;1.2872557171449217
51.549382;0.13113936040251103;-0.001211294338000125;-0.00917526679596508;0.17098146179477275;1.3219124882121616;0.15203669869666325;20.951437339529942;0.8376115817601277;0.015390288967451664;0.015569233452834752;-2.9225062104441034e-06;-1.3000024528530418;1.287348451740382
51.559382;0.13111584954959654;-0.001211298848855362;-0.009175233550286358;0.17099269572924605;1.3219434674707236;0.15203253262544764;20.954438721074094;0.8377332713876604;0.015392404375657072;0.015569670444155553;-2.964567257854731e-06;-1.3000024499020673;1.2874444755141663
51.569382;0.13109226109499383;-0.0012113050649878122;-0.009175200347687104;0.17100435761183388;1.3219741268147753;0.15202806530777635;20.95741017062585;0.8378479714184508;0.015394586648687161;0.01556998834217897;-3.0070947854851847e-06;-1.3000024467003375;1.287544139232159
51.579382;0.13106861670700656;-0.001211312960076795;-0.009175167206102189;0.17101651565049525;1.3220045094834507;0.15202330196999714;20.960339350174664;0.8379553524036202;0.015396837553019826;0.015570191217445009;-3.049947885765765e-06;-1.3000024433390331;1.2876479995065513
51.589382;0.1310449385392363;-0.0012113225101830192;-0.009175134133685411;0.17102922666541856;1.3220345450192073;0.15201823693335897;20.963213649823047;0.838055069848022;0.015399158474604937;0.015570282252433454;-3.092979233547868e-06;-1.3000024399132837;1.2877566821206672
51.599382;0.13102124317929362;-0.0012113336943869058;-0.00917510114464517;0.17104251966450662;1.3220640095509877;0.1520128298116805;20.966020661691495;0.8381467428991777;0.015401549541807846;0.015570263174134628;-3.13606717991677e-06;-1.3000024365002623;1.287870729786156
51.609382;0.1309975368451388;-0.0012113464958265429;-0.00917506827715854;0.17105639792913416;1.3220925301094653;0.1520070113802918;20.968749521398077;0.8382299329851407;0.015404008627150646;0.015570134638662877;-3.179118733518203e-06;-1.3000024331424858;1.2879906067464368
51.619382;0.13097381496503419;-0.0012113608871067204;-0.009175035596459675;0.17107084990980984;1.3221196524321117;0.15200070283374137;20.971391485930862;0.8383041831252744;0.01540653043245094;0.015569898545552636;-3.222056648467244e-06;-1.3000024298584951;1.2881167513940566
51.629382;0.1309500607319893;-0.0012113768072713148;-0.009175003198546087;0.17108585304658153;1.3221449769768367;0.15199382475929807;20.973939087912306;0.8383691115463254;0.015409106117116208;0.015569560413778664;-3.264815524503874e-06;-1.3000024266612011;1.288249501763922
51.639382;0.13092624223842933;-0.0012113941662667486;-0.009174971206782699;0.17110137802105413;1.322168300616169;0.15198630156511062;20.976385077445716;0.8384244382647821;0.015411724092935723;0.01556912937424518;-3.307348990627589e-06;-1.300002423564481;1.2883889424950556
51.649382;0.1309023183274747;-0.0012114128715663536;-0.00917493974179005;0.17111740423782734;1.3221896568668638;0.15197806662303795;20.97872184284816;0.8384699371387845;0.015414371873072775;0.015568616650772797;-3.3496313455530928e-06;-1.3000024205962395;1.2885348635510674
51.659382;0.1308782484498136;-0.0012114328379902038;-0.00917490888431892;0.17113392983429812;1.322209215756429;0.15196906299112078;20.980941536687155;0.8385053817887798;0.015417037762823356;0.015568034114770465;-3.3916382838088363e-06;-1.3000024178127367;1.2886869050120333
51.669382;0.13085399224331032;-0.0012114539750692536;-0.009174878659952554;0.17115095581886783;1.3222271645888775;0.15195923871656472;20.98303784999726;0.8385305299440728;0.015419711398955108;0.0155673931005422;-3.4333352290720342e-06;-1.300002415273728;1.2888447363401936
51.679382;0.1308295051472432;-0.001211476183144619;-0.009174849043428709;0.17116846132549915;1.3222436290025525;0.1519485411721002;20.98500893538984;0.8385451860286874;0.015422383329375818;0.01556670356284598;-3.4747017714083263e-06;-1.3000024130011982;1.2890081283004282
51.689382;0.13080474227691175;-0.0012114993669715116;-0.009174819973115637;0.1711864020584313;1.3222586060562906;0.15193691675909757;20.986859097516177;0.8385492776002613;0.015425044338074297;0.015565973553147091;-3.5157501373479274e-06;-1.3000024109870982;1.2891769329948835
51.699382;0.1307796619672046;-0.0012115234429280564;-0.009174791375936568;0.17120473010067366;1.3222720121209717;0.15192431876205076;20.98859760231976;0.8385428652191931;0.015427685121353596;0.015565209417651979;-3.5565027544027296e-06;-1.3000024092313964;1.2893510122982872
51.709382;0.13075422339033108;-0.0012115483316638578;-0.00917476319455719;0.1712234095575441;1.3222838186789305;0.15191071648021012;20.990235364946393;0.8385261030373671;0.01543029672639422;0.015564416930803198;-3.596963904157916e-06;-1.300002407751193;1.28953017269181
51.719382;0.13072838553967617;-0.0012115739527801329;-0.009174735394290291;0.1712424194210633;1.3222940274258428;0.15189609551989028;20.991782688513133;0.838499160379285;0.015432871136389794;0.015563601785608769;-3.637114017874856e-06;-1.300002406569306;1.2897141409895654
51.729382;0.13070210704902585;-0.001211600228841437;-0.009174707946254449;0.1712617557875409;1.3223025004972833;0.15188045592983634;20.993249675287153;0.8384621372019202;0.015435401589509389;0.015562769026813843;-3.6769071579627765e-06;-1.3000024057123671;1.2899025439976304
51.739382;0.13067534760283733;-0.0012116270888564945;-0.009174680813533115;0.1712814372763244;1.3223089616738468;0.15186381997901244;20.994647455080383;0.838415041591862;0.015437883639899602;0.015561922934492692;-3.7162603410594553e-06;-1.3000024052103019;1.29009490746405
51.749382;0.1306480726541545;-0.0012116544698743605;-0.009174653950135506;0.1713015021598965;1.3223131740190222;0.15184623374380596;20.99598866508633;0.8383578227801661;0.015440316238096897;0.01556106741515618;-3.7550527971073344e-06;-1.3000024050903412;1.2902907431447794
51.759382;0.1306202543032503;-0.0012116823206935908;-0.00917462731274163;0.17132199242906726;1.3223150201137108;0.15182774543854127;20.997286250171125;0.8382904164831995;0.015442701196769605;0.015560206233638454;-3.7931411537769294e-06;-1.3000024053761154;1.2904896847106846
51.769382;0.1305918693454801;-0.0012117105924387731;-0.009174600890526638;0.17134293350967222;1.3223144779881808;0.15180838522834597;20.998550575905462;0.8382127868979378;0.015445042600791315;0.015559343171839598;-3.830372291410219e-06;-1.3000024060880817;1.2906915486825912
51.779382;0.13056290044697524;-0.0012117392123570693;-0.009174574719796803;0.1713643238380518;1.3223115632687141;0.15178817162934968;20.999787882266805;0.8381249273437944;0.015447347758563237;0.01555848290130483;-3.866586968176395e-06;-1.3000024072457605;1.2908963056657208
51.789382;0.13053333772797623;-0.0012117680682153548;-0.0091745488604237;0.17138613617979442;1.3223062609932958;0.1517671232110145;21.001001713643507;0.8380268140598396;0.015449627853377813;0.015557632588397558;-3.901636978037271e-06;-1.3000024088783395;1.2911040430412482
51.799382;0.13050318064502403;-0.0012117970171185272;-0.009174523373212565;0.17140831890253835;1.3222985630814066;0.15174525226619312;21.002194711022646;0.8379184035928194;0.01545189625401173;0.015556801907043134;-3.935418175876418e-06;-1.3000024110290187;1.2913149680751637
51.809382;0.13047243949420076;-0.0012118259107536877;-0.009174498322357576;0.17143079830690708;1.3222885319905557;0.15172255700338533;21.003369039566543;0.8377996889028616;0.015454165506746739;0.015556001036017866;-3.96788199894694e-06;-1.3000024137404516;1.2915294065062328
51.819382;0.13044113016865874;-0.0012118546195401564;-0.009174473776633902;0.1714534890464007;1.3222762460662443;0.1516990327762943;21.00452683946268;0.837670731207221;0.015456445692107225;0.015555239404104587;-3.999022239809536e-06;-1.3000024170226323;1.291747724497621
51.829382;0.13040926649539739;-0.00121188304371465;-0.00917444980029827;0.1714763063902364;1.3222617094390106;0.15167468813231993;21.005671325691747;0.8375316555360313;0.015458744549386087;0.015554526019980894;-4.028876176809193e-06;-1.3000024208259973;1.2919702494292291
51.839382;0.13037685782778335;-0.0012119111199737841;-0.009174426463029219;0.17149917101401502;1.3222448109103886;0.15164954742450965;21.006806918212547;0.8373826450604828;0.015461067266020683;0.015553869892262274;-4.057537639189493e-06;-1.3000024250535334;1.2921972840990634
51.849382;0.13034391096847406;-0.0012119388216585345;-0.009174403868919587;0.17152200787054728;1.3222253329735547;0.15162364728700586;21.00793780352853;0.837223934111081;0.015463415782319134;0.015553279594943225;-4.0851469611816696e-06;-1.3000024296035664;1.2924291060276794
51.859382;0.13031043842875242;-0.0012119661381493954;-0.009174382162664212;0.1715447456998345;1.3222030227332537;0.15159702731035268;21.009066593394785;0.8370557987764551;0.015465789292463731;0.015552762351874395;-4.111854685655611e-06;-1.3000024343954928;1.2926658898222392
51.869382;0.13027647374750229;-0.0012119930515040853;-0.009174361503392752;0.17156731728361554;1.3221776513119299;0.15156971008758752;21.01019390824066;0.836878548662196;0.01546818540638952;0.01555232325889819;-4.1377731101937305e-06;-1.30000243934916;1.2929076650482387
51.879382;0.13024207965560872;-0.001212019548357115;-0.00917434204149994;0.17158966324409203;1.3221490085006915;0.15154169370681334;21.01131872027271;0.8366924997433914;0.015470600958135202;0.015551965085765253;-4.162942734934114e-06;-1.300002444351987;1.2931543179429166
51.889382;0.13020733712449703;-0.0012120456485472005;-0.009174323914565014;0.1716117347025808;1.322116946865246;0.15151296956218546;21.012439702235202;0.8364979563682047;0.0154730331414827;0.015551689463162025;-4.187354416029e-06;-1.3000024492610345;1.2934056148096085
51.899382;0.13017232976574122;-0.0012120713976343427;-0.009174307243619895;0.17163348653659655;1.3220814691937126;0.15148354053503774;21.01355685618907;0.8362952266045196;0.01547548082553688;0.015551498615413764;-4.211013676009665e-06;-1.300002453926698;1.2936612994103036
51.909382;0.13013713902114474;-0.0012120968291402202;-0.009174292124726079;0.1716548779028063;1.3220426931118063;0.15145342505886777;21.01467260076244;0.8360845940272177;0.015477944554463892;0.015551395196256404;-4.233973715126508e-06;-1.3000024582117444;1.293921170618814
51.919382;0.13010184086730794;-0.0012121219317745746;-0.00917427863227025;0.17167588521594565;1.3220006970076807;0.15142265974694236;21.015791803078027;0.8358662657642203;0.015480425254875665;0.015551380183393113;-4.256315450956957e-06;-1.3000024620012494;1.2941850596175475
51.929382;0.13006649936220763;-0.0012121466386071289;-0.009174266828746598;0.1716965043336407;1.321955434137241;0.15139130154135938;21.016920473716556;0.8356404143515398;0.01548292332471235;0.015551451455662155;-4.278117032193757e-06;-1.3000024652011744;1.2944527944304656
51.939382;0.13003116564131875;-0.0012121708522836343;-0.009174256764220436;0.17171673810137938;1.3219068128996059;0.1513594179936426;21.018064270243563;0.8354072667889472;0.015485438279129628;0.015551604506865189;-4.299426123334093e-06;-1.3000024677361763;1.2947241498000117
51.949382;0.1299958828096205;-0.00121219448891657;-0.009174248464704143;0.17173658848534046;1.3218548405325201;0.1513270733237912;21.019227304604268;0.8351671449144521;0.015487968533521945;0.0155518335983667;-4.320247133985014e-06;-1.3000024695515642;1.2949987784390238
51.959382;0.12996069081766637;-0.0012122174935342031;-0.00917424191768359;0.17175606018932843;1.321799706516268;0.15129432517831623;21.020411079314226;0.8349204700001726;0.015490512005792713;0.015552131657090051;-4.3405634147765616e-06;-1.3000024706074966;1.2952762597920342
51.969382;0.12992562529736196;-0.0012122398278524194;-0.009174237075543669;0.17177516996737777;1.3217417672938794;0.15126122873073355;21.02161393714361;0.8346677324771166;0.015493066915747544;0.015552489718421679;-4.36035640588725e-06;-1.3000024708672437;1.2955562403126843
51.979382;0.12989071169983538;-0.0012122614692484353;-0.009174233883295066;0.17179395748771747;1.3216814739719167;0.15122783434083914;21.022831009994377;0.8344094135694781;0.015495631542532692;0.01555289722317638;-4.379590863346828e-06;-1.3000024702963906;1.295838456808822
