time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.989382;0.12985596425258433;-0.0012122824135411452;-0.009174232309828287;0.17181248476725905;1.3216193076154477;0.1511941760166983;21.0240554631758;0.8341459212340561;0.015498203269968553;0.015553344045455456;-4.3981991942276705e-06;-1.300002468878965;1.2961226176692402
51.999382;0.1298213937958235;-0.0012123026581803682;-0.009174232367092378;0.17183081807789669;1.3215556996645548;0.15116026282357903;21.025281385667572;0.8338776008542627;0.015500777744291743;0.015553823128180074;-4.416087487456543e-06;-1.3000024666425447;1.2964083402501394
52.009382;0.12978702096767034;-0.0012123221906042549;-0.00917423409928378;0.17184901287296997;1.3214909504317343;0.15112608390415655;21.026505276351948;0.8336047738362917;0.015503348686943245;0.015554330509835186;-4.433141727479965e-06;-1.300002463676356;1.2966952235371896
52.019382;0.12975288389949996;-0.001212340981314974;-0.009174237542382844;0.17186711223289405;1.3214251951300267;0.15109162215239189;21.02772397029169;0.8333277547571053;0.01550590849430853;0.015554862879412596;-4.449221888932862e-06;-1.3000024601213178;1.2969828791652327
52.029382;0.12971903329741358;-0.0012123589614877008;-0.009174242700371524;0.17188514634859783;1.321358394411032;0.1510568610012386;21.02893253574583;0.8330468615522534;0.015508449071444238;0.015555416407752567;-4.464166631375125e-06;-1.300002456145754;1.2972708217080329
52.039382;0.1296855239018387;-0.0012123760318578658;-0.009174249556171726;0.1719031325693617;1.3212903760357182;0.15102178306727673;21.030125564681946;0.8327624038978518;0.015510962247101148;0.015555987796052757;-4.477826793060741e-06;-1.3000024519329487;1.2975583564333661
52.049382;0.1296524084065497;-0.0012123921089716185;-0.00917425808166401;0.17192108726397476;1.321220912901529;0.15098636985392408;21.031298903372075;0.8324746516045916;0.015513440013891995;0.0155565750256119;-4.490106260869052e-06;-1.3000024476657126;1.2978445888617818
52.059382;0.12961973178497072;-0.0012124071450617582;-0.00917426824140706;0.17193904533660437;1.3211497713675953;0.15095059783090264;21.03244890421552;0.8321838351847846;0.015515875225181153;0.015557177256836722;-4.500972858319449e-06;-1.3000024435098767;1.2981285601387396
52.069382;0.12958752997957043;-0.0012124211203875595;-0.00917428001061618;0.1719570645323039;1.3210767380418587;0.15091443338123592;21.033571328038494;0.8318901776450754;0.015518263052039153;0.015557794851167695;-4.510426275331278e-06;-1.300002439617279;1.2984093666978846
52.079382;0.12955583354742561;-0.0012124340292407974;-0.009174293390342808;0.17197520425946172;1.3210016097510069;0.15087784196454557;21.034661173448168;0.8315939071026155;0.015520602841896283;0.015558428670065502;-4.518451008458729e-06;-1.3000024361259832;1.298686126629729
52.089382;0.12952466988978442;-0.0012124458499944413;-0.009174308401542371;0.17199350215553927;1.3209241883976042;0.15084080199441338;21.035712752650642;0.831295250208445;0.015522898510650774;0.015559079287393007;-4.5249898138886e-06;-1.30000243314398;1.2989579058926277
52.099382;0.12949406336837294;-0.0012124565283291964;-0.009174325076482722;0.17201197503841825;1.3208443503239675;0.15080330633351297;21.036719971273264;0.830994446437934;0.015525156775516349;0.015559747679922093;-4.529942038316577e-06;-1.3000024307463358;1.299223747076883
52.109382;0.12946403519790467;-0.0012124660071899252;-0.009174343463622944;0.1720306433347801;1.3207621232865419;0.15076536234186724;21.03767641654807;0.8306917661842005;0.015527385078268572;0.015560435771526469;-4.5331838752769325e-06;-1.3000024289945107;1.2994827875474642
52.119382;0.12943460549219182;-0.0012124742672088799;-0.009174363630945532;0.17204955205077752;1.3206776644261657;0.15072699573576673;21.03857592135261;0.8303874957560448;0.015529590363675566;0.015561145872862054;-4.534590831947571e-06;-1.3000024279481788;1.2997343874195644
52.129382;0.12940580082426442;-0.0012124813348528085;-0.009174385640872057;0.17206876853703762;1.320591148165252;0.1506882446327345;21.039414669831224;0.8300819029042552;0.015531778954074982;0.01556188034430885;-4.53403247822644e-06;-1.3000024276506266;1.2999781687839649
52.139382;0.12937765924871203;-0.0012124872711021795;-0.00917440950065291;0.17208836120091883;1.3205027023546085;0.15064915076022264;21.040192713610207;0.8297752284173568;0.015533956845618407;0.015562641566552704;-4.531367169129951e-06;-1.3000024281111826;1.3002139631897323
52.149382;0.12935022232159465;-0.0012124921543236783;-0.009174435135246472;0.1721083714037525;1.3204124355688136;0.15060976134333157;21.040912516278738;0.8294677266277488;0.015536128977235317;0.01556343129988253;-4.526469257826116e-06;-1.3000024293108972;1.3004417418060474
52.159382;0.12932352637692707;-0.00121249605094859;-0.009174462417488507;0.17212880034399186;1.320320463631658;0.15057012816747967;21.041577143529498;0.8291596982111659;0.015538298322475769;0.01556424935385414;-4.519257245610095e-06;-1.3000024312126846;1.300661556985044
52.169382;0.12929760988859898;-0.0012124990023842318;-0.009174491214633014;0.17214961605911241;1.3202269028985627;0.15053029560045597;21.042191076666253;0.8288514827254625;0.015540466157858448;0.01556509278134952;-4.509691424480556e-06;-1.3000024337691765;1.3008734777120559
52.179382;0.12927252752243984;-0.0012125010507730157;-0.009174521397782933;0.17217076356209057;1.3201318438384022;0.15049030113431242;21.042760955086056;0.8285434516006471;0.015542632694957818;0.015565956219761793;-4.497753952289675e-06;-1.3000024369424064;1.301077525805963
52.189382;0.12924835593585704;-0.0012125022634691038;-0.009174552835446917;0.17219217895993022;1.3200353091657944;0.15045019930614092;21.04329371714304;0.8282359857536681;0.015544797607419834;0.01556683262733973;-4.483437800067945e-06;-1.3000024407115194;1.3012736858093552
52.199382;0.1292251879217983;-0.0012125027273643578;-0.009174585395879986;0.17221380876697379;1.319937226169527;0.15041007702343365;21.04379475400781;0.8279294365985637;0.015546960085261009;0.015567714425725904;-4.466749124638561e-06;-1.300002445061757;1.3014619520811108
52.209382;0.12920311820392968;-0.0012125025364157242;-0.009174618943948906;0.1722356235938633;1.3198374735376126;0.15037003744299082;21.044268873231115;0.8276241438586891;0.0155491179371668;0.015568594698400441;-4.447707018840125e-06;-1.3000024499857585;1.3016422761904278
52.219382;0.12918223540029702;-0.0012125017872362143;-0.009174653324365137;0.17225761529014397;1.31973597027919;0.1503301798403125;21.044722854456296;0.8273204744520775;0.015551267472450874;0.015569466976626712;-4.426335437856629e-06;-1.3000024554884109;1.3018144789337118
52.229382;0.12916262639739895;-0.001212500567081119;-0.009174688339856749;0.1722797732299928;1.3196326799822367;0.1502906005128649;21.045166366623164;0.8270188053756719;0.015553405111433494;0.015570324284357695;-4.402651319852106e-06;-1.3000024615763421;1.3019782996374683
52.239382;0.1291443776548342;-0.0012124989350594782;-0.009174723754621045;0.1723020610668878;1.3195275181225328;0.15025139223382614;21.045609975618582;0.8267195087110343;0.015555528762520214;0.015571159036188295;-4.376650146490163e-06;-1.3000024682469014;1.302133532406746
52.249382;0.1291275657154394;-0.001212496925046749;-0.009174759328125646;0.1723244174884818;1.319420249320211;0.15021262870406274;21.046061939075027;0.8264229622390564;0.015557637284922297;0.015571963700660526;-4.348302397485491e-06;-1.3000024754830464;1.3022800550090738
52.259382;0.12911225158137135;-0.0012124945648046186;-0.009174794840083902;0.17234677455051134;1.3193104149517754;0.15017436304539777;21.046526567763962;0.8261295256505874;0.015559728980713311;0.015572732057127276;-4.317575008390062e-06;-1.3000024832643826;1.3024177256546412
52.269382;0.12909848466507381;-0.0012124918754493302;-0.009174830091317544;0.17236906931349646;1.3191972797221663;0.15013664246897315;21.047005434480308;0.8258395142136123;0.015561801251913804;0.015573460058895578;-4.284465235252714e-06;-1.3000024915963786;1.3025462797113299
52.279382;0.12908630707491742;-0.0012124888702498083;-0.009174864897891983;0.17239123760573108;1.3190798209053014;0.150099509726997;21.04749963429548;0.8255532279338226;0.015563851326969363;0.01557414493116245;-4.249016154846243e-06;-1.3000025005198934;1.3026653059433622
52.289382;0.12907575846834818;-0.001212485581982054;-0.009174899088812466;0.17241320462290557;1.3189568238872869;0.15006300005648965;21.04801059748903;0.8252710264427037;0.015565876856999426;0.015574784152103059;-4.211298753595087e-06;-1.3000025100907038;1.3027742859918154
52.299382;0.12906687877118944;-0.0012124820853796887;-0.009174932501623162;0.17243488639539842;1.3188270501500674;0.15002714789666122;21.04853962780678;0.8249934201146771;0.01556787634694675;0.015575376075757695;-4.171383286351299e-06;-1.3000025203592862;1.3028726688896375
52.309382;0.12905970203586845;-0.0012124784933808524;-0.009174964978311205;0.1724561998539552;1.3186893794880785;0.14999198936253716;21.049087146405803;0.824721126116058;0.015569849312820837;0.015575920576314607;-4.129329854566097e-06;-1.300002531355907;1.302959988795652
52.319382;0.12905424793678105;-0.001212474938041382;-0.00917499637607235;0.17247707483774655;1.3185429154425365;0.14995756392535925;21.049651013237085;0.8244550278466074;0.015571795314828385;0.015576418455197718;-4.085194507239904e-06;-1.3000025430660256;1.3030359650098404
52.329382;0.12905051895309724;-0.0012124715413495432;-0.009175026584922941;0.17249745820195989;1.3183870131988737;0.1499239207272869;21.050225083750384;0.8241960350054548;0.015573711551089955;0.015576870566551049;-4.0390359851576195e-06;-1.3000025554135888;1.3031004831792883
52.339382;0.12904850575063523;-0.0012124683891872063;-0.009175055523449228;0.17251730876285049;1.3182211226701748;0.14989111397669794;21.050800471515952;0.8239449523478461;0.015575591201439285;0.015577277449587265;-3.99093038553061e-06;-1.3000025682812926;1.3031534735866699
52.349382;0.129048197481625;-0.0012124655276038792;-0.009175083116433518;0.17253660144973554;1.3180446102398222;0.14985918855035832;21.05136770496366;0.8237024536062698;0.015577424445900686;0.015577639732816444;-3.940990737935438e-06;-1.3000025815468697;1.3031947522149783
52.359382;0.1290495848137431;-0.001212462986888545;-0.009175109291080846;0.17255534337143108;1.3178568326974007;0.14982817277715962;21.051916854266345;0.8234690960946854;0.015579200303044188;0.01557795910519461;-3.8893652385206134e-06;-1.3000025950990126;1.3032239346561987
52.369382;0.12905264959479767;-0.0012124608021625305;-0.009175133991905062;0.17257357206637752;1.317657331776137;0.14979808174536474;21.05243716191601;0.8232453241830556;0.015580907063190937;0.015578238940787453;-3.836217982908202e-06;-1.3000026088348287;1.303240541928679
52.379382;0.1290573538079796;-0.0012124590016881825;-0.009175157187743558;0.17259132787850778;1.3174458606720336;0.14976892419962315;21.05291844962642;0.8230315128893011;0.015582532149575614;0.015578483629923007;-3.781707867293507e-06;-1.3000026226438728;1.3032441889629338
52.389382;0.1290636411426637;-0.0012124575904508645;-0.009175178873726576;0.1726086316120683;1.3172222905972055;0.14974070841097567;21.05335295620439;0.8228280290023372;0.015584063274044792;0.015578697296879222;-3.7259699979848536e-06;-1.3000026363871535;1.303234669648889
52.399382;0.12907144644167412;-0.0012124565502268892;-0.009175199071249645;0.1726254772933267;1.3169866227137002;0.14971344067777442;21.05373546679;0.8226352257657998;0.015585489994643383;0.01557888391562644;-3.6691164650311662e-06;-1.3000026499011215;1.3032119477723272
52.409382;0.1290807021029898;-0.0012124558392107515;-0.009175217821905883;0.17264182776392814;1.316739083259439;0.14968711649353417;21.054062505361234;0.8224533639012035;0.015586803859272559;0.015579048292653757;-3.611238115200519e-06;-1.3000026630171908;1.3031761313963246
52.419382;0.1290913424061792;-0.001212455386669642;-0.009175235191358242;0.17265762525237335;1.316480133672673;0.14966172045721363;21.054331978171145;0.8222825620520966;0.015587998424156964;0.015579195698258115;-3.552379098971997e-06;-1.3000026755579368;1.3031274234855803
52.429382;0.12910331173406303;-0.00121245509136685;-0.00917525128204456;0.17267281989023037;1.316210390211295;0.14963723685722066;21.05454260284182;0.8221228468226832;0.015589070457034383;0.015579330167391166;-3.4925191786897113e-06;-1.3000026873201496;1.3030660300022554
52.439382;0.1291165701950297;-0.0012124548389102288;-0.009175266227679928;0.1726873903622247;1.3159305095711291;0.1496136503008476;21.05469288848753;0.8219742532897317;0.01559002091082367;0.015579452704405873;-3.431600090577457e-06;-1.3000026980828625;1.3029921197829593
52.449382;0.12913108787505032;-0.0012124545288089534;-0.009175280158311212;0.1727013494522267;1.3156410707183122;0.14959093586612388;21.05478060728945;0.8218369194740528;0.015590854332139317;0.015579560694606788;-3.36957562309844e-06;-1.30000270763972;1.3029058763279595
52.459382;0.1291468369605365;-0.0012124540734792088;-0.009175293157284034;0.1727147369773374;1.315342535567105;0.14956906146450896;21.05480289470164;0.8217110938665063;0.015591577307221372;0.015579649430260415;-3.3064377623234978e-06;-1.3000027158217897;1.3028075387064313
52.469382;0.12916379145534296;-0.001212453378954802;-0.009175305247344815;0.1727275989248468;1.315035320651126;0.14954800282798728;21.05475654014216;0.8215970391741535;0.015592197323990325;0.015579714336723416;-3.2422054069355394e-06;-1.3000027224958897;1.3026974201198478
52.479382;0.12918192656512348;-0.0012124523384180585;-0.009175316410701259;0.1727399704045722;1.3147198921202272;0.14952775087572676;21.054637949409443;0.8214949736232886;0.015592722233627298;0.015579751617103932;-3.1769158725992186e-06;-1.3000027275518893;1.3025759070017913
52.489382;0.1292012173523914;-0.0012124508376329056;-0.009175326626176775;0.17275187563068398;1.3143968303201763;0.14950830695923883;21.054442588897068;0.8214050622652083;0.015593160204541451;0.015579757361818476;-3.110639245991888e-06;-1.300002730886569;1.302443444198519
52.499382;0.12922164503839348;-0.0012124487595517146;-0.00917533590810427;0.17276333813637734;1.3140668627611836;0.1494896688603308;21.054164579914055;0.821327350217725;0.015593520487200785;0.01557972712674053;-3.043491762094936e-06;-1.300002732387229;1.3023006329561646
52.509382;0.12924320390211078;-0.0012124459725987454;-0.009175344303479127;0.17277438909114246;1.3137308339006657;0.14947181033375564;21.05379747254161;0.8212616912716169;0.015593813508887897;0.015579656625114471;-2.9756350849917317e-06;-1.3000027319269158;1.3021483360962973
52.519382;0.1292659043524912;-0.0012124423193571512;-0.00917535184794946;0.17278506658191728;1.3133896233288476;0.1494546726430927;21.053336183561164;0.8212077618017121;0.015594049160083456;0.015579542236220314;-2.9072634665553757e-06;-1.3000027293692318;1.3019875567255037
52.529382;0.12928977296151514;-0.0012124376439489348;-0.009175358544219303;0.17279541031032314;1.3130440633024276;0.1494381772404245;21.05277814278127;0.8211651482870816;0.015594235512632624;0.015579380724043865;-2.838585708391164e-06;-1.300002724578008;1.3018192240317128
52.539382;0.12931483972836588;-0.0012124318336881887;-0.009175364371028914;0.17280545490335192;1.3126948722299776;0.1494222411423849;21.052122279680486;0.8211334683056545;0.015594379590393113;0.01557916835951315;-2.7698165376117847e-06;-1.3000027174358602;1.3016441224546278
52.549382;0.1293411192620993;-0.0012124248231118098;-0.009175369302689593;0.17281522251268722;1.3123426366022632;0.1494067770474633;21.05136764823644;0.8211124362674097;0.015594488520656705;0.01557890025583946;-2.7011807975570184e-06;-1.300002707860673;1.3014629548790257
52.559382;0.12936860827204896;-0.0012124165689665488;-0.009175373329301389;0.17282472673201466;1.3119878515173975;0.14939168338400405;21.05051411497598;0.821101819542932;0.015594569550188056;0.01557857128565419;-2.632917032643655e-06;-1.3000026958096147;1.3012764084893624
52.569382;0.1293972944414886;-0.0012124070281215344;-0.009175376444351542;0.17283399286501513;1.3116309337484313;0.14937684928329953;21.04956400500001;0.8211013734748497;0.015594629369370153;0.015578178146531577;-2.5652681810082873e-06;-1.300002681271292;1.3010851641800434
52.579382;0.12942715341958896;-0.0012123961577326424;-0.009175378619072309;0.1728430757348195;1.3112722083400103;0.14936218239573051;21.048521833602642;0.8211108365035665;0.015594673437635273;0.015577720521861125;-2.4984659890665913e-06;-1.3000026642492846;1.3008899031425223
52.589382;0.12945813687071364;-0.0012123839442277832;-0.009175379805319964;0.1728520573768867;1.3109120082887946;0.14934763420648045;21.04739271377743;0.8211299426643162;0.015594705582050434;0.015577200448506075;-2.432734082219184e-06;-1.3000026447535062;1.3006912943934361
52.599382;0.12949017032667723;-0.001212370424273259;-0.009175379936682682;0.17286102860051697;1.3105508445932643;0.14933320242892784;21.04618177401155;0.8211583955284277;0.015594728114667038;0.015576621186323962;-2.368304736785679e-06;-1.3000026228080095;1.300489922492254
52.609382;0.12952315973787001;-0.001212355665262594;-0.00917537892011769;0.17287006859792658;1.3101894340720732;0.14931891573601463;21.044894089194255;0.821195852882493;0.015594742209176119;0.01557598685318468;-2.3054112518992354e-06;-1.3000025984556154;1.300286265769987
52.619382;0.12955699649543434;-0.001212339729924107;-0.009175376654178266;0.1728792341226893;1.3098285660608542;0.14930481926347394;21.043534147874254;0.8212419621363052;0.015594748305354074;0.015575302012415094;-2.2442691207302793e-06;-1.3000025717461996;1.300080759074449
52.629382;0.1295915617350055;-0.001212322661717643;-0.009175373059899631;0.1728885626866859;1.3094689722962778;0.14929097276966338;21.042105738605233;0.8212963735239323;0.01559474695048625;0.015574570904490657;-2.1850845098549058e-06;-1.3000025427131625;1.2998737989541629
52.639382;0.12962673817936177;-0.001212304511456143;-0.00917536809058554;0.1728980819030922;1.3091113059184774;0.14927745439556386;21.04061278795101;0.8213586974902242;0.01559473971760658;0.01557379796483439;-2.128073489499951e-06;-1.300002511355465;1.2996656652547898
52.649382;0.1296624295516549;-0.0012122853780884755;-0.009175361713204596;0.17290781414635417;1.3087561643645893;0.149264358032602;21.03906095421921;0.8214284705040374;0.015594729281971448;0.015572989074843434;-2.0734665803743547e-06;-1.3000024776615136;1.2994564875796084
52.659382;0.12969856901428967;-0.0012122654050618809;-0.009175353886239803;0.1729177764599132;1.3084040499120486;0.14925178402753644;21.037459476373037;0.8215051922573248;0.015594718940172617;0.015572150427308754;-2.021497203808069e-06;-1.3000024416629017;1.2992463059978487
52.669382;0.1297351099433013;-0.001212244748782447;-0.00917534456890564;0.17292797922772016;1.3080553686950214;0.14923982720008427;21.03582152378373;0.8215884121858024;0.015594712414208308;0.015571285585444024;-1.9723773438830607e-06;-1.3000024034523316;1.2990351608892436
52.679382;0.12977201654962853;-0.0012122235756446664;-0.009175333739135304;0.17293842050196623;1.3077105383829841;0.14922856800304304;21.034161649804084;0.8216777688569915;0.015594713334439982;0.015570394689941163;-1.9262760142234673e-06;-1.3000023631580258;1.298823119429467
52.689382;0.12980925978712404;-0.0012122020733178259;-0.009175321383802877;0.17294907781967186;1.307370018593638;0.1492180717432211;21.032492552193577;0.8217729676612034;0.015594723741941189;0.015569475996603592;-1.8833147298857237e-06;-1.300002320922648;1.2986102309042575
52.699382;0.1298468146940166;-0.0012121804322417589;-0.009175307482849044;0.17295991395981172;1.3070342288393315;0.14920838690171978;21.03082455847007;0.8218737599788295;0.015594743388833082;0.015568527403896835;-1.8435728218662157e-06;-1.3000022769092865;1.2983965437681397
52.709382;0.1298846606792235;-0.0012121588173325947;-0.009175292007180463;0.1729708931413405;1.3067034866657337;0.14919954056317045;21.02916717220189;0.8219799413996474;0.015594771089792705;0.015567547979915313;-1.8070882400771481e-06;-1.3000022313167303;1.298182198516053
52.719382;0.12992277937657215;-0.001212137369806353;-0.009175274918574075;0.17298198037983142;1.3063779815913086;0.14919154791490466;21.027529643243575;0.8220913288910213;0.015594806479357924;0.015566539240240672;-1.7738574748816933e-06;-1.3000021843741933;1.2979674267886119
52.729382;0.12996114513947704;-0.0012121162098179617;-0.009175256176582061;0.1729931337423603;1.3060578310143134;0.1491844389371696;21.025920751021182;0.8222076854451682;0.01559485029333304;0.015565504443336771;-1.7438404473160477e-06;-1.3000021363155343;1.2977524285234694
52.739382;0.12999971860613146;-0.0012120954293132805;-0.00917523576055453;0.17300431736330538;1.3057431950402252;0.14917827762684835;21.024349802848942;0.8223286861793055;0.015594903203885208;0.015564446001586112;-1.7169569007283676e-06;-1.3000020873491893;1.2975372522207598
52.749382;0.13003845721035756;-0.00121207511407797;-0.009175213688596936;0.17301551847079938;1.3054342938911252;0.14917315665138547;21.022827147235766;0.8224539922718638;0.01559496493271339;0.015563363497177067;-1.6930891188901309e-06;-1.300002037626248;1.2973218022818631
52.759382;0.13007732882051176;-0.001212055368669184;-0.009175190025376062;0.17302674469128282;1.3051313624102503;0.14916918048734742;21.02136245104997;0.8225833026563258;0.015595034350306713;0.015562254286250443;-1.6721192412626735e-06;-1.300001987228251;1.2971060133163062
52.769382;0.13011630441127164;-0.0012120363083754798;-0.009175164884866803;0.17303801350807596;1.304834655206486;0.14916644787154404;21.019962979506552;0.822716324330482;0.015595109414683684;0.015561115159879414;-1.6539684993599578e-06;-1.3000019361889315;1.2968899723934626
52.779382;0.13015534692147737;-0.001212018041182247;-0.009175138418645663;0.17304934900357105;1.3045444653009195;0.1491650362359529;21.018632954176574;0.822852758785068;0.015595187167232518;0.015559942506202787;-1.6385960315996692e-06;-1.3000018845152297;1.2966737778491422
52.789382;0.13019442041362592;-0.0012120006601225538;-0.009175110786092998;0.17306077825098795;1.3042611144774208;0.14916500180444517;21.017373063190494;0.8229923183725452;0.015595264505305986;0.015558731625850858;-1.6259720797004581e-06;-1.3000018321867806;1.2964573632555414
52.799382;0.13023350217669508;-0.001211984249855678;-0.00917508212737944;0.17307231926385636;1.3039849335009823;0.1491663907601908;21.016180355716727;0.8231347484654516;0.015595338599443367;0.015557476988921686;-1.6160674552692604e-06;-1.3000017791552596;1.2962405511390926
52.809382;0.1302725831504841;-0.0012119688964537991;-0.009175052557115848;0.17308397053415459;1.3037162310729464;0.14916923820413092;21.01504923657218;0.8232798813247187;0.0155954067932857;0.015556173140755941;-1.6088693897407189e-06;-1.300001725367318;1.2960231562405657
52.819382;0.1303116636131779;-0.0012119546788613802;-0.009175022175114587;0.17309570787974954;1.30345523343679;0.1491735581546935;21.01397347462616;0.8234276653265779;0.015595466714310884;0.0155548148099016;-1.6043862237743706e-06;-1.3000016708007787;1.2958049664130673
52.829382;0.13035074356454637;-0.0012119416470266285;-0.009174991081012097;0.17310748451807403;1.303202038800714;0.14917934137925865;21.012948208663772;0.8235781169866215;0.015595515838818491;0.015553396523552566;-1.6026319049617551e-06;-1.3000016154798308;1.295585691912695
52.839382;0.13038981101568925;-0.0012119298102957747;-0.00917495937894656;0.17311924373609436;1.3029566591016706;0.14918656364213606;21.011971121155305;0.8237312940983896;0.01559555054832692;0.015551914053684801;-1.6036198383744764e-06;-1.3000015594720529;1.295364926957262
52.849382;0.13042883723777907;-0.0012119191461963522;-0.009174927166923709;0.17313095151398405;1.3027190871204954;0.14919519947251259;21.01104208375502;0.8238873313694479;0.015595566231761195;0.015550367592662331;-1.6073669665721598e-06;-1.300001502888311;1.29514223738252
52.859382;0.13046777426279849;-0.0012119096211072379;-0.009174894524029061;0.17314262121937266;1.3024892793293483;0.1492052269873991;21.010160568032177;0.8240464198054727;0.015595558402637578;0.015548762650302854;-1.6139000060110861e-06;-1.3000014458755829;1.2949174404094614
52.869382;0.13050655316661328;-0.0012119011996534648;-0.009174861515112586;0.17315430331570206;1.3022670759595643;0.14921662065940114;21.00932290550892;0.824208729218631;0.015595523308048403;0.015547107106146124;-1.6232584714680414e-06;-1.3000013885887982;1.294690767639898
52.879382;0.1305450974987001;-0.0012118938419566998;-0.009174828200877184;0.1731660608489227;1.3020521307601156;0.14922934914243954;21.00852256742493;0.8243744050427887;0.015595458208886458;0.015545407824952992;-1.6354856761985996e-06;-1.300001331154135;1.294462678105324
52.889382;0.13058334896088525;-0.001211887514424419;-0.009174794627247905;0.17317794987632773;1.3018438870824207;0.14924337602932267;21.00775231487805;0.8245436106489658;0.015595362000833623;0.015543669377883726;-1.650614356417813e-06;-1.3000012736645556;1.2942335482551013
52.899382;0.13062127442357468;-0.0012118821985697406;-0.009174760822071823;0.17318999487386458;1.3016416494387528;0.14925865286145018;21.0070046523268;0.8247165152473911;0.01559523509932997;0.015541895068142788;-1.6686495583372326e-06;-1.3000012162161398;1.2940035317978873
52.909382;0.13065884566283198;-0.0012118778737480467;-0.009174726821490016;0.17320217342931282;1.3014447687041042;0.14927511137016056;21.006270570173804;0.8248932797449031;0.015595078520772314;0.015540089466472182;-1.6895518159834153e-06;-1.3000011589290812;1.2937725871371777
52.919382;0.13069602466275548;-0.0012118745054163881;-0.009174692677151503;0.17321443185978525;1.3012527764117556;0.14929266016198783;21.005539623922054;0.8250740949056112;0.015594893812149412;0.015538259645371023;-1.713243189984992e-06;-1.3000011019359197;1.2935405615497964
52.929382;0.13073276965508582;-0.0012118720600645383;-0.00917465842538249;0.17322670525896866;1.3010653124443916;0.1493111861370207;21.00480197432105;0.825259210793733;0.015594683913768882;0.015536414527850437;-1.7396393653404727e-06;-1.3000010453772224;1.2933072828747096
52.939382;0.13076904035674894;-0.001211870525162462;-0.009174624067812335;0.17323891305875794;1.300881989907701;0.1493305587759244;21.004049967113627;0.8254489318382516;0.015594453115265904;0.015534564674997878;-1.7686758630893784e-06;-1.3000009894018176;1.2930726271529043
52.949382;0.13080479434923886;-0.0012118699122187328;-0.00917458958711433;0.17325095633061774;1.300702397237076;0.14935063595782902;21.003277962901972;0.8256436167954604;0.015594205793578458;0.015532721675553144;-1.8003064592290777e-06;-1.3000009341584564;1.2928365402170459
52.959382;0.1308399856594206;-0.0012118702428116801;-0.009174554965496209;0.17326273877797826;1.3005262068311607;0.14937127749750895;21.002480833495294;0.825843662654513;0.01559394571838876;0.015530896332627341;-1.83448153609523e-06;-1.3000008798059064;1.2925989817368781
52.969382;0.13087457537316885;-0.0012118715398378454;-0.009174520189991797;0.17327418124051644;1.3003532735349908;0.14939236285581325;21.00165191271604;0.82604942962889;0.015593676593049687;0.015529097739179293;-1.8711320991366265e-06;-1.3000008265412843;1.292359829356341
52.979382;0.13090855276366076;-0.001211873836908613;-0.009174485266466555;0.17328521508202302;1.3001836720955235;0.14941379902994872;21.00078235302969;0.8262611287313384;0.015593403108167371;0.015527332957204178;-1.9101751647359616e-06;-1.3000007746107831;1.2921188785966833
52.989382;0.13094193866780915;-0.0012118771930057694;-0.009174450236128874;0.17329577909127075;1.3000176573843794;0.14943551780809208;20.999862599542013;0.8264787333570045;0.015593131327965123;0.01552560620065359;-1.9515273426024523e-06;-1.300000724278053;1.2918759423888508
52.999382;0.13097475838119246;-0.0012118816895203349;-0.009174415177635559;0.17330582765798727;1.2998556191007622;0.14945747231616396;20.9988840136624;0.826702010349594;0.015592867385225966;0.015523918859099702;-1.995114868832406e-06;-1.3000006757661986;1.2916309189818618
53.009382;0.13100702416281299;-0.0012118874086795854;-0.009174380208703273;0.17331533378674846;1.2996980968289795;0.1494796300540467;20.997839916338567;0.8269306941042441;0.01559261574097308;0.015522271231874827;-2.040867846712626e-06;-1.3000006292267192;1.2913838269782616
53.019382;0.1310387536894981;-0.001211894422352226;-0.00917434548581319;0.17332427465154787;1.299545730359501;0.14950195647667602;20.99672646737625;0.8271646604626351;0.01559237905133612;0.01552066461882316;-2.088691528919456e-06;-1.300000584752898;1.2911348177763344
53.029382;0.131069994766395;-0.0012119028007504858;-0.009174311187390202;0.1733326112696162;1.2993990962887823;0.14952440068213094;20.995542170512287;0.8274039691426435;0.0155921594990149;0.01551910166369071;-2.1384505989478054e-06;-1.3000005423999264;1.2908840785780786
53.039382;0.1311008259687698;-0.0012119126174458697;-0.009174277489198359;0.17334028910073102;1.2992585667592607;0.1495468914290552;20.994285348201487;0.8276488049493065;0.01559195976355668;0.015517585238881863;-2.1899845809229e-06;-1.3000005021985432;1.2906317610750468
53.049382;0.13113134075270344;-0.001211923937600175;-0.009174244548313237;0.17334726028491618;1.299124224516171;0.14956933813665424;20.992952364633055;0.82789942574215;0.015591782537953843;0.015516118318758633;-2.2431272785217475e-06;-1.3000004641849714;1.2903780918385948
53.059382;0.13116163546732065;-0.0012119367998741516;-0.009174212502432005;0.17335349915151738;1.2989958436357052;0.14959163927567767;20.991539215368693;0.8281561517962659;0.0155916304234441;0.015514705039098247;-2.297722734711651e-06;-1.300000428432612;1.2901234387224494
53.069382;0.13119180241367315;-0.0012119512061791661;-0.009174181484113569;0.1733589932348538;1.2988729857273142;0.14961370052905043;20.990044160755303;0.8284193206377529;0.015591507748106961;0.015513351021046968;-2.353638587365266e-06;-1.3000003950459493;1.2898681876441598
53.079382;0.1312219207661843;-0.0012119671288892701;-0.00917415163964677;0.1733637274976661;1.2987551270169828;0.14963544760892034;20.98846796043949;0.8286891905729216;0.015591421533691096;0.015512062153157022;-2.41076867080388e-06;-1.300000364131237;1.289612653237533
53.089382;0.1312520514719807;-0.0012119845227585556;-0.00917412313616108;0.17336768599322183;1.2986417521140494;0.14965682528783744;20.986812257999734;0.8289658801533571;0.015591379197326238;0.015510842425302497;-2.4690239028251754e-06;-1.3000003357833172;1.2893571624763271
53.099382;0.13128223786570584;-0.0012120033186498666;-0.009174096156991622;0.17337085715498377;1.2985324438160097;0.1496777937928503;20.985078000108217;0.8292493573135385;0.015591385545949627;0.015509692303349113;-2.5283109866469145e-06;-1.3000003100786433;1.2891021973300956
53.109382;0.13131250506551348;-0.0012120234105421396;-0.009174070894600423;0.17337322769669866;1.2984269019373906;0.1496983301919593;20.98326483681253;0.829539462197926;0.015591442289910275;0.015508608798436177;-2.5885132356430726e-06;-1.3000002870587666;1.288848436173018
53.119382;0.13134286168913087;-0.0012120446566399306;-0.00917404754464594;0.173374782048375;1.298324896078406;0.1497184319069746;20.981372470709815;0.8298359832288852;0.015591549448360487;0.01550758675368563;-2.6494970930858863e-06;-1.3000002667302635;1.2885966626799927
53.129382;0.13137330550573437;-0.0012120669003200307;-0.009174026306939882;0.17337551204273594;1.2982262767425932;0.14973811718684435;20.979403316749814;0.8301387133633509;0.01559170650488119;0.015506620098215433;-2.7111399149049216e-06;-1.3000002490806872;1.2883476425364726
53.139382;0.13140382729093575;-0.001212090014582812;-0.00917400738888579;0.17337542233286643;1.2981309795925626;0.1497574181567055;20.977364008836794;0.8304474285531375;0.015591913257740623;0.015505702687886156;-2.773349896890588e-06;-1.3000002340672185;1.2881020156163163
53.149382;0.13143441552499083;-0.0012121139405932666;-0.009173990995076825;0.17337452242437687;1.2980389097839398;0.14977636392564858;20.975264659103633;0.8307618682308129;0.015592170766160587;0.015504829038659892;-2.8360563179755644e-06;-1.300000221583157;1.2878601724926666
53.159382;0.1314650638112275;-0.001212138679417386;-0.0091739772977603;0.1733728060154344;1.297949833484962;0.1497949631573746;20.973117112720175;0.8310817449924078;0.015592481651314955;0.015503994291386193;-2.8991746261846517e-06;-1.3000002114585287;1.2876221777471883
53.169382;0.13149577046675517;-0.0012121642601771656;-0.009173966407647904;0.17337023798219645;1.2978634249995236;0.14981320634740092;20.97093322272573;0.8314067220782848;0.015592849877193001;0.015503192840420597;-2.962580994021487e-06;-1.3000002035003406;1.2873878890761525
53.179382;0.13152652690798333;-0.0012121907162371778;-0.009173958377536024;0.17336676784781999;1.297779376808435;0.1498310841086637;20.968723268388963;0.831736363805083;0.015593280099743617;0.015502416905936676;-3.0261260666388763e-06;-1.3000001975190063;1.2871571772468955
53.189382;0.1315573125838028;-0.0012122180504377915;-0.009173953236774442;0.17336235313524537;1.2976974272574624;0.14984859333725264;20.966495544952018;0.8320701214958537;0.015593776163242961;0.015501656709189023;-3.0896631233560113e-06;-1.3000001933332315;1.28692995685211
53.199382;0.13158810445035685;-0.0012122462041434653;-0.009173951015452441;0.1733569696310871;1.2976173435642804;0.14986572495973607;20.964257126765755;0.832407391405511;0.015594340186517648;0.015500901925291874;-3.1530562813345704e-06;-1.3000001907859957;1.2867061042309287
53.209382;0.13161888407688832;-0.001212275079840943;-0.009173951744939152;0.17335060798054933;1.2975389422547718;0.14988244846185467;20.962014299890555;0.8327475853637925;0.015594973425152049;0.01550014259948088;-3.2161873679119684e-06;-1.3000001897541937;1.2864855346460216
53.219382;0.13164963227518062;-0.0012123045905012926;-0.009173955459826305;0.17334326643698575;1.2974621280312644;0.14989870472660494;20.959772924555843;0.8330901224779381;0.01559567756264636;0.015499369302835988;-3.2789687596420647e-06;-1.3000001901333265;1.2862683291674326
53.229382;0.13168032133509963;-0.0012123346697162124;-0.00917396221289574;0.17333494945268116;1.2973869147959372;0.14991441515493442;20.957539663891524;0.8334343803259844;0.01559645517304979;0.015498573878365769;-3.341333665239613e-06;-1.3000001918237356;1.2860547224088406
53.239382;0.13171091461002943;-0.0012123652607357886;-0.009173972092656123;0.1733256691337149;1.2973134140716713;0.14992949945808026;20.955322887361742;0.8337797206196168;0.01559730951180978;0.015497750577103574;-3.40321292014511e-06;-1.3000001947219377;1.2858450488633273
53.249382;0.13174136644266013;-0.0012123963219006332;-0.009173985229063339;0.17331544318530878;1.297241791285579;0.14994387999812325;20.953131458289697;0.8341255911444856;0.015598243819515255;0.015496896248639579;-3.464523176126971e-06;-1.300000198704666;1.2856397048980566
53.259382;0.13177161860773767;-0.001212427821377905;-0.00917400178789557;0.17330428994195216;1.297172200032266;0.14995747204516113;20.950973092897616;0.8344715547542805;0.015599260029096984;0.015496009624072953;-3.5251747698984512e-06;-1.3000002036282627;1.2854390519674954
53.269382;0.13180160497711718;-0.001212459713405006;-0.00917402196080205;0.1732922255245111;1.2971047149599657;0.1499701823588824;20.94885501857519;0.8348171846651267;0.015600357419685656;0.015495090733009568;-3.5850959471133974e-06;-1.3000002093482268;1.285243311410308
53.279382;0.1318312661284548;-0.0012124919285216415;-0.009174045934538983;0.17327927213637556;1.29703937484187;0.14998191990560578;20.9467851810192;0.8351619864590809;0.015601532730014758;0.015494140940462831;-3.6442345655047267e-06;-1.3000002157233224;1.285052573190881
53.289382;0.13186056151765077;-0.0012125243830388647;-0.009174073842203864;0.17326546527903486;1.2969763880970722;0.14999260285871274;20.944771620830934;0.8355054508757132;0.015602781847859182;0.015493162801055763;-3.702524018118439e-06;-1.3000002226153373;1.284866898022982
53.299382;0.13188946709866053;-0.0012125569917325672;-0.009174105734282584;0.1732508438939686;1.2969163035956839;0.15000215771709197;20.942821285179942;0.8358471616075049;0.015604100573022335;0.015492159047906207;-3.7598678619467948e-06;-1.3000002299052271;1.2846863765539809
53.309382;0.13191795925568903;-0.0012125896806294285;-0.009174141577518804;0.1732354441509497;1.2968599342681726;0.150010516075558;20.940939707650948;0.8361868602250924;0.015605483864157315;0.015491131351740144;-3.8161714428869065e-06;-1.3000002374845288;1.284511111768957
53.319382;0.13194600127879944;-0.0012126223916558059;-0.009174181272772744;0.1732193101696939;1.29680810689312;0.1500176139412866;20.939131756099382;0.8365244075260457;0.015606926177493801;0.01549007954853521;-3.871381037592915e-06;-1.300000245224506;1.2843411631801787
53.329382;0.13197354535255804;-0.0012126550651425283;-0.009174224693750978;0.17320249627383222;1.2967615309506408;0.15002339518773777;20.937403235222735;0.8368596812045093;0.01560842326339435;0.015489001921252249;-3.925497612519297e-06;-1.300000252975466;1.2841764590831413
53.339382;0.13200055220917908;-0.0012126876247630983;-0.009174271723286106;0.17318505364278755;1.2967208423593437;0.15002781372507676;20.935761390376523;0.8371925183682454;0.015609972925444962;0.015487896234131483;-3.9785634635177815e-06;-1.300000260599948;1.2840167668423423
53.349382;0.13202701168347766;-0.0012127199945549702;-0.009174322256794997;0.17316702820352084;1.296686550337622;0.15003083288173436;20.934213619823065;0.8375227020850959;0.015611573599314654;0.0154867600725949;-4.030621655268479e-06;-1.3000002680058667;1.2838617983209597
53.359382;0.1320529398362167;-0.0012127521258229856;-0.009174376182629826;0.17314847152873972;1.2966588715959313;0.15003242993373084;20.932766008241096;0.8378499371688053;0.015613222502132125;0.015485590719027633;-4.0816710317216135e-06;-1.3000002751426092;1.2837113716996469
53.369382;0.13207836311544013;-0.0012127839960747431;-0.00917443336710405;0.1731294413276567;1.2966377002554361;0.1500326042451938;20.93142195131479;0.8381738397206451;0.015614915832573463;0.015484385826927984;-4.131661357000352e-06;-1.3000002819598695;1.2835655227033513
53.379382;0.13210331232585565;-0.0012128155768925274;-0.009174493659853039;0.173109997956007;1.29662274932233;0.15003137622454607;20.93018155857773;0.8384939809863962;0.01561665042478406;0.015483144266916254;-4.180542195522246e-06;-1.3000002883727402;1.2834245015022583
53.389382;0.13212782107553261;-0.0012128468095028253;-0.009174556913761766;0.17309020906624997;1.2966137520341938;0.15002877657925526;20.929042427082276;0.8388099528494317;0.015618424255647011;0.01548186642962649;-4.228318248542571e-06;-1.30000029426473;1.2832886655540705
53.399382;0.13215192327122602;-0.001212877611313556;-0.009174622987612945;0.17307014655062433;1.296610557697317;0.1500248354233396;20.928000193265625;0.8391213710220464;0.01562023561896657;0.01548055476810063;-4.275050343358562e-06;-1.3000002995202498;1.28315837463465
53.409382;0.13217565418914168;-0.0012129078905613073;-0.009174691728540244;0.17304987476179662;1.2966129749946433;0.15001957974910746;20.927048880048;0.8394278190502615;0.01562208231706321;0.015479214112960625;-4.320809369521646e-06;-1.3000003040451382;1.283033986412103
53.419382;0.1321990537925684;-0.0012129375508619594;-0.009174762970288203;0.17302944041053217;1.2966205642682727;0.15001304493267217;20.926182453937688;0.839728855969789;0.015623961368458303;0.015477850756218268;-4.3656368740839985e-06;-1.3000003077538929;1.2829159472991307
53.429382;0.1322221713762794;-0.0012129664849304426;-0.009174836546468692;0.17300886017327088;1.2966326726086508;0.15000528562855076;20.925396702102724;0.8400241036945357;0.01562586963623665;0.015476471466145315;-4.409541932871052e-06;-1.3000003105615043;1.2828048372756515
53.439382;0.1322450656457524;-0.0012129945756602224;-0.0091749122904105;0.17298811552809518;1.2966485916289017;0.1499963672278605;20.924689897533963;0.8403132642438772;0.015627804851007218;0.015475083251954078;-4.452525100101662e-06;-1.3000003124005424;1.282701267559393
53.449382;0.13226779028962718;-0.0012130217111159234;-0.009174990022317349;0.17296716615887178;1.2966676183462644;0.1499863546834893;20.924062513256867;0.8405960560425767;0.015629765203310157;0.01547369277745317;-4.4945899637785455e-06;-1.300000313226777;1.2826057389373964
53.459382;0.13229037338424476;-0.0012130477824074887;-0.009175069554819547;0.17294597077508944;1.2966890395920239;0.1499753188234728;20.923516665810354;0.8408721823914194;0.015631747958895128;0.015472305123687876;-4.535726705960915e-06;-1.3000003129973365;1.2825186016855095
53.469382;0.13231281024542996;-0.0012130726691164334;-0.009175150722580093;0.17292450562255648;1.296712096954494;0.14996334159108585;20.923055716013607;0.8411413005641549;0.015633749199497785;0.01547092361970527;-4.575907250176214e-06;-1.3000003116493342;1.282440151358486
53.479382;0.13233507362846997;-0.0012130962423794757;-0.009175233390165037;0.17290277268083812;1.2967359361546447;0.14995050563455398;20.92268408414558;0.841402991542734;0.01563576461098827;0.01546955199571799;-4.615110985137876e-06;-1.300000309112294;1.2823707524652528
53.489382;0.13235713020600964;-0.001213118376680439;-0.009175317425969312;0.17288078976582055;1.296759559271605;0.1499368873788348;20.92240590300201;0.841656827190588;0.01563779041893319;0.015468197217040881;-4.653351601433723e-06;-1.3000003053489189;1.2823108418714892
53.499382;0.13237895042258427;-0.0012131389553654431;-0.00917540268172258;0.172858574372144;1.2967818254572951;0.14992256524901257;20.922222388916847;0.8419024703331708;0.015639824297651025;0.015466870151520016;-4.690677065026643e-06;-1.3000003003737253;1.2822608985325472
53.509382;0.13240050158312014;-0.0012131578739869719;-0.009175488989819418;0.1728361318913343;1.2968014952123332;0.14990762854546816;20.922130852950428;0.8421396935631392;0.015641865518535154;0.015465583604294227;-4.727137849796846e-06;-1.3000002942394744;1.282221524793535
53.519382;0.13242173188552064;-0.0012131750470883325;-0.009175576156913091;0.17281345182877117;1.2968172621135696;0.14989217459250073;20.922126096660584;0.8423683434445043;0.015643913823574572;0.01546435023047303;-4.76275315688817e-06;-1.300000287029424;1.2821934935842638
53.529382;0.13244257221093894;-0.0012131904170261533;-0.009175663953814268;0.17279051789621197;1.2968277769941257;0.14987630399809918;20.922201890973458;0.8425883135661733;0.01564596822396721;0.015463182112029208;-4.797508662811773e-06;-1.3000002788572365;1.282177583198455
53.539382;0.13246295728475527;-0.0012132039541195377;-0.009175752129271388;0.17276731994910102;1.296831692732471;0.1498601266430787;20.922351871644935;0.8427995523510846;0.015648026904710753;0.015462090754805844;-4.831370528723837e-06;-1.3000002698562305;1.2821743675154358
53.549382;0.13248283411900313;-0.0012132156435372603;-0.009175840441785876;0.17274385821823496;1.2968277376174824;0.14984376657351103;20.922570368195455;0.8430020849413519;0.015650087590441803;0.015461086299248422;-4.864286661948469e-06;-1.300000260165369;1.2821841834232253
53.559382;0.13250215504347582;-0.001213225475229037;-0.009175928673083308;0.17272014844106193;1.2968148183949164;0.14982735119422233;20.92285309879519;0.843196005558341;0.01565214750558671;0.015460176654859952;-4.89617489058065e-06;-1.3000002499233327;1.282207200122885
53.569382;0.13252088127667605;-0.00121323345331698;-0.009176016618907393;0.1726962261990948;1.296792095055603;0.14981099989524613;20.923197026550625;0.8433814347350611;0.01565420326628457;0.01545936780063009;-4.926906711515668e-06;-1.3000002392662062;1.282243478850042
53.579382;0.13253898821116664;-0.0012132396142824832;-0.009176104086259386;0.17267214505202397;1.2967589773384516;0.1497948299213052;20.923599186097057;0.8435584695854341;0.015656251181538728;0.015458665430197223;-4.956300207849676e-06;-1.3000002283202465;1.2822930016479064
53.589382;0.13255645447725342;-0.0012132440273527737;-0.009176190903617376;0.1726479748016025;1.2967150970966401;0.1497789647644285;20.92405601789331;0.8437271891863315;0.015658287562007864;0.015458076016377754;-4.984137717341682e-06;-1.3000002171910896;1.2823556631481452
53.599382;0.13257325321008748;-0.0012132467679837854;-0.0091762769204363;0.1726237984151045;1.2966603021387633;0.14976352997622924;20.924563611267068;0.8438876984875375;0.015660308239238214;0.01545760596532847;-5.010201259811956e-06;-1.300000205964433;1.2824313221203663
53.609382;0.13258936048478784;-0.0012132478879117133;-0.009176361998084982;0.1725996975696643;1.296594615045163;0.14974864617798217;20.92511765631664;0.8440400870616299;0.015662307457529025;0.015457260320672392;-5.034298612103875e-06;-1.300000194724827;1.2825198695075903
53.619382;0.1326047638552963;-0.0012132474205351538;-0.009176446008066112;0.17257573382734429;1.296518122024658;0.14973442726137243;20.925713572110233;0.8441843409342751;0.015664277441516265;0.015457042083285091;-5.056267260872879e-06;-1.3000001835654242;1.2826211577522924
53.629382;0.1326194553531073;-0.0012132454195173691;-0.00917652882498972;0.17255194153597225;1.296430879151931;0.14972098049032936;20.926347434950813;0.8443203496180582;0.01566620921575069;0.015456951794950716;-5.075969030608489e-06;-1.3000001725726933;1.2827349400643413
53.639382;0.13263342290624816;-0.0012132419788638523;-0.009176610304945671;0.17252833354174155;1.2963329378276702;0.14970840019996154;20.927016214354126;0.8444479973234588;0.015668093336016885;0.015456987417331215;-5.0932857920156e-06;-1.3000001618065784;1.2828609411090233
53.649382;0.13264665440831222;-0.0012132372213898234;-0.009176690275664964;0.1725049129534075;1.2962244575810944;0.1496967555520832;20.927716576238375;0.8445672484506224;0.01566991951636792;0.01545714474127697;-5.108120273833885e-06;-1.3000001512944401;1.2829989116653222
53.659382;0.13265914372748663;-0.0012132312928068967;-0.009176768558456963;0.17248169123808874;1.2961057518886339;0.14968608814416592;20.928444112393098;0.8446781539823031;0.01567167676718912;0.015457417987318317;-5.120405599197412e-06;-1.3000001410469417;1.283148621351165
53.669382;0.13267089640102586;-0.0012132243598616688;-0.00917684498930019;0.1724587058634469;1.2959772029751717;0.14967642241254275;20.929193819384768;0.8447807837784799;0.01567335572420158;0.015457799886765327;-5.130110089811242e-06;-1.300000131081351;1.2833098116739152
53.679382;0.13268193920474183;-0.0012132165864008667;-0.009176919413911522;0.17243601684326773;1.2958391764563895;0.14966777520735364;20.929960658820555;0.8448751789275828;0.01567495131834797;0.01545828189048758;-5.137224027121113e-06;-1.3000001214218044;1.2834821125495668
53.689382;0.1326923171852408;-0.0012132081117884538;-0.009176991681716812;0.1724136826877405;1.2956920273624843;0.14966015951552447;20.930740245324035;0.8449613640873685;0.01567646221197185;0.01545885525998061;-5.1417468289721205e-06;-1.300000112086291;1.2836650128070257
53.699382;0.13270207450096594;-0.0012131990703136003;-0.00917706164365485;0.17239174140804492;1.2955361616861514;0.14965358673106388;20.93152951793311;0.8450393718608167;0.01567788749398151;0.015459511847707956;-5.143690265986931e-06;-1.3000001031001807;1.2838578903067481
53.709382;0.13271124143036458;-0.001213189622074193;-0.009177129142724151;0.17237020818373053;1.2953721242557095;0.14964807047561224;20.93232597339132;0.8451092304239332;0.01567922489268575;0.015460244257917859;-5.143076315136227e-06;-1.3000000945363575;1.2840600166125047
53.719382;0.13271983756275957;-0.0012131799518921456;-0.009177194031441044;0.1723490847392879;1.2952006304762045;0.1496436292080947;20.93312581283452;0.8451709079279317;0.01568047142369021;0.015461046286366145;-5.139924032135232e-06;-1.3000000865379038;1.2842705920507163
53.729382;0.13272788063648833;-0.001213170265547988;-0.009177256224994613;0.17232837408558271;1.2950224808392654;0.1496402832951452;20.933922762695236;0.8452242790459286;0.015681624153833548;0.015461913044455858;-5.1342545948270925e-06;-1.3000000793004822;1.284488834200968
