time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.739382;0.132735390001006;-0.0012131608002670816;-0.009177315726609658;0.17230808981488419;1.2948384858721953;0.14963805232146388;20.934708462012722;0.8452691854249345;0.015682680503335555;0.015462840384686675;-5.126109824249601e-06;-1.3000000730292482;1.2847139859452377
53.749382;0.13274238315031783;-0.0012131518192428094;-0.009177372590304399;0.17228825466155367;1.2946494810763265;0.1496369605217721;20.935474182699874;0.8453055319420997;0.015683638212415297;0.015463824436484917;-5.115553735089912e-06;-1.300000067893482;1.2849452681674456
53.759382;0.13274886923551954;-0.0012131435917779932;-0.009177426868295126;0.1722688937893669;1.2944563378887444;0.14963703996742006;20.936212051983695;0.8453333303671593;0.015684494679510476;0.015464861316496837;-5.102668806988123e-06;-1.3000000640087432;1.285181914035997
53.769382;0.1327548415035369;-0.0012131363734717174;-0.009177478605302497;0.1722500265872169;1.2942599482909642;0.14963831678053835;20.936914641236402;0.8453526921000499;0.01568524618531868;0.015465947206404929;-5.087570189474788e-06;-1.3000000614494645;1.285423250159266
53.779382;0.1327602762205171;-0.0012131303904464536;-0.00917752787599693;0.172231654099604;1.294061247158051;0.14964079025119437;20.93757476231173;0.8453637965557919;0.01568588814636537;0.01546707889152951;-5.070422247548459e-06;-1.3000000602644182;1.2856687410609537
53.789382;0.13276514522412214;-0.001213125832537383;-0.009177574810276198;0.1722137414443075;1.2938612572922892;0.14964442742713963;20.938186269770934;0.8453668883770675;0.015686416809655084;0.015468254060431896;-5.051436591086903e-06;-1.3000000604991597;1.2859179725773113
53.799382;0.13276942982684983;-0.0012131228479677761;-0.009177619574218176;0.17219621299518653;1.2936610843657137;0.14964917247497941;20.938744657315066;0.8453623270097087;0.01568683002678058;0.015469471329892154;-5.030858499260031e-06;-1.3000000622281878;1.2861705598616402
53.809382;0.13277312305919195;-0.001213121536163596;-0.009177662332479526;0.17217897502862117;1.293461858308812;0.14965495638921975;20.9392471965083;0.8453505799218811;0.01568712561035642;0.015470729669230524;-5.008951609437493e-06;-1.3000000655586992;1.2864260842558493
53.819382;0.1327762268642473;-0.0012131219463472494;-0.009177703233245677;0.1721619459547486;1.29326467917709;0.14966170961686553;20.93969267434391;0.8453321301299743;0.01568730068169439;0.0154720271212112;-4.98598018173731e-06;-1.3000000705922043;1.2866841911557125
53.829382;0.13277875504651623;-0.0012131240816672616;-0.009177742406238087;0.17214506639784533;1.2930705197176706;0.14966937527110463;20.940080724283504;0.8453074586591388;0.015687353422479074;0.015473360569589704;-4.962199095992381e-06;-1.3000000773811304;1.2869447316980438
53.839382;0.13278073935162943;-0.0012131279131203216;-0.009177779957988408;0.17212829085278622;1.2928800639887275;0.1496779090539425;20.940411510937736;0.8452771181965953;0.015687283496952125;0.015474727001531205;-4.9378552820915075e-06;-1.3000000859122787;1.28720772032267
53.849382;0.13278222818030794;-0.001213133404656605;-0.009177815975431124;0.1721115804799936;1.292693674234834;0.14968726958928816;20.940686473612324;0.8452417452459052;0.01568709059802687;0.015476124147795131;-4.913184065609115e-06;-1.3000000961139668;1.2874731771060508
53.859382;0.1327832786554231;-0.0012131405304498368;-0.009177850527993397;0.17209490540770228;1.2925115692222098;0.14969741419757618;20.940909354461702;0.8452019749451226;0.01568677471252722;0.015477549749583043;-4.888395436085127e-06;-1.3000001078786958;1.2877411570932116
53.869382;0.1327839485163617;-0.001213149278773177;-0.009177883659479077;0.17207825303617733;1.2923340009830646;0.14970830882241296;20.941086237684573;0.8451583344682063;0.015686338390965178;0.015479000445607979;-4.863658377404001e-06;-1.3000001210858538;1.2880119265354688
53.879382;0.13278428653079127;-0.0012131596527308521;-0.009177915383811965;0.1720616323037809;1.2921612700455405;0.14971993927800942;20.941224396330885;0.8451112183106312;0.015685787923949784;0.01548047114319882;-4.839089585966449e-06;-1.300000135597145;1.2882859852477506
53.889382;0.132784326625787;-0.0012131716590534608;-0.009177945688781693;0.17204506258542393;1.291993724518239;0.14973230168038312;20.941330385424827;0.8450609669738486;0.015685132160895177;0.015481955429884082;-4.814749474278934e-06;-1.3000001512424761;1.2885639603502397
53.899382;0.13278409506565972;-0.0012131852921736868;-0.009177974536040164;0.17202855066855813;1.291831853584855;0.14974538214443261;20.941409119931823;0.8450079336898609;0.01568438023283301;0.01548344635197136;-4.790651010517322e-06;-1.3000001678368593;1.2888465133178384
53.909382;0.13278362803447158;-0.0012132005468260558;-0.009178001860486899;0.17201207764537452;1.2916763306643977;0.14975915288720276;20.941465427322598;0.8449524767022368;0.015683539956185284;0.015484936474934635;-4.766782177177475e-06;-1.3000001852033258;1.2891342655976399
53.919382;0.13278298699467864;-0.0012132174376147148;-0.009178027582802664;0.17199561378416367;1.2915279419914925;0.14977358486848266;20.941505881043618;0.8448949239840862;0.01568261789094231;0.015486417742268206;-4.743117430861933e-06;-1.3000002031552726;1.2894277895648842
53.929382;0.13278225968017215;-0.0012132359811185063;-0.009178051625001777;0.17197913926967215;1.291387507067836;0.14978865764927346;20.941538319894512;0.8448355440323838;0.01568161977555926;0.01548788298710986;-4.719611098769415e-06;-1.3000002214722968;1.2897276186920075
53.939382;0.1327815498906052;-0.0012132561582141267;-0.009178073930627518;0.17196263982493568;1.2912558655363167;0.14980435772169018;20.941570132646998;0.844774538659422;0.01568054960633036;0.015489328935892409;-4.696198979238271e-06;-1.300000239925832;1.2900341695575333
53.949382;0.13278096422708574;-0.0012132778879785622;-0.009178094491663189;0.17194609578945233;1.2911338546936373;0.14982067691500123;20.941607253150472;0.844712075499322;0.015679408565423665;0.015490757500043894;-4.672802042544871e-06;-1.3000002583220684;1.2903476596373291
53.959382;0.13278060196418398;-0.0012133010207216002;-0.009178113342571998;0.17192948717206763;1.2910221620393434;0.1498376206776804;20.941654416456203;0.8446483237727287;0.015678195710128212;0.015492173864571222;-4.649321440069621e-06;-1.3000002765085326;1.2906681037546182
53.969382;0.13278055765131214;-0.0012133253557524992;-0.009178130542484094;0.17191280353847196;1.2909211706584867;0.14985521251976625;20.94171633535717;0.844583426261796;0.015676909281758286;0.015493583738293263;-4.6256512170561735e-06;-1.3000002943662696;1.2909953311274853
53.979382;0.13278092748509945;-0.0012133506773283759;-0.009178146205934117;0.1718960488675369;1.2908309942701244;0.14987348297338743;20.94179828013119;0.8445173993613992;0.015675546894289037;0.01549499220009294;-4.601699760302208e-06;-1.300000311811601;1.2913290206951076
53.989382;0.1327818064072846;-0.0012133767868241576;-0.009178160522861752;0.1718792432775568;1.2907516272289188;0.14989245484543762;20.94190533248163;0.8444500459001588;0.015674105854966137;0.015496403523893953;-4.577383599403561e-06;-1.300000328781184;1.2916687718664637
53.999382;0.13278328479786888;-0.001213403527099323;-0.009178173707743181;0.17186242860999323;1.2906830272892678;0.14991213695349048;20.94204185262841;0.8443809962733403;0.01567258454338233;0.015497820862748252;-4.552609404493668e-06;-1.3000003452065134;1.2920141448926197
54.009382;0.13278544482552446;-0.0012134308008599581;-0.00917818594412232;0.17184567037166862;1.2906250964703452;0.1499325218351788;20.942212427806137;0.8443098549498482;0.015670983009217588;0.015499246539967804;-4.527263116298287e-06;-1.3000003610199156;1.2923646659776427
54.019382;0.13278834810082327;-0.001213458555150674;-0.009178197355364385;0.17182904339265828;1.2905776144047596;0.14995358249521284;20.94242345284325;0.8442363192029373;0.01566930245275479;0.015500682946419202;-4.50119452410758e-06;-1.3000003761819283;1.2927198554476438
54.029382;0.1327920243575977;-0.0012134867364361772;-0.009178207979366635;0.17181261937653822;1.2905402238530976;0.14997527271537148;20.94268313147813;0.8441602390282283;0.01566754488068064;0.015502133081893374;-4.474218362987415e-06;-1.3000003906927422;1.2930792446140713
54.039382;0.1327964730949485;-0.0012135152603582357;-0.009178217778778051;0.17179646646646518;1.290512539850785;0.14999752927565327;20.942999636851656;0.8440816478993098;0.015665712640175026;0.01550360035138715;-4.446144191823974e-06;-1.3000004045797346;1.293442345036806
54.049382;0.13280168007523263;-0.0012135440075100607;-0.009178226697432611;0.17178064815838054;1.2904942943027726;0.15002027325151251;20.94338011579379;0.8440007338463815;0.01566380772595644;0.01550508760070399;-4.416800226690995e-06;-1.3000004178611475;1.293808682704252
54.059382;0.13280763740822646;-0.0012135728394399557;-0.009178234721826082;0.1717652272987589;1.290485382706652;0.150043416777337;20.943831313801837;0.8439177734950888;0.0156618319046576;0.015506596609243885;-4.386041180985508e-06;-1.3000004305100652;1.2941779227299786
54.069382;0.13281435024004043;-0.0012136016076826513;-0.009178241917197282;0.1717502802126167;1.2904858363871154;0.1500668704799291;20.944359555586075;0.843833115680675;0.015659787931874853;0.015508128620922785;-4.353749167574953e-06;-1.3000004424591383;1.294549886502982
54.079382;0.13282183246753013;-0.0012136301448637454;-0.009178248420792724;0.17173590504491607;1.2904957727540394;0.150090540441471;20.944969489539343;0.8437471527850122;0.01565768073378486;0.015509684767924149;-4.319826480932164e-06;-1.3000004536327512;1.2949244176811905
54.089382;0.1328300998180657;-0.001213658284909221;-0.009178254392587286;0.17172221390112724;1.290515286162817;0.1501143268865004;20.945663400513904;0.8436602007619382;0.01565551733904118;0.015511266546121366;-4.284187972621835e-06;-1.3000004639650824;1.2953012574263274
54.099382;0.1328391586014594;-0.0012136859041143517;-0.009178259953883132;0.1717093238708227;1.2905443671598842;0.15013813577666912;20.946441976502566;0.8435724245368508;0.015653305940419495;0.01551287681430639;-4.246752177798623e-06;-1.3000004733964;1.295680015198967
54.109382;0.13284899662326385;-0.0012137129273176578;-0.009178265154552437;0.17169736163244187;1.29058297435041;0.15016188610458764;20.947305116904875;0.8434839163036363;0.01565105531361862;0.015514520296173766;-4.2074299165264245e-06;-1.3000004818623354;1.2960602499608922
54.119382;0.1328595812723731;-0.001213739299583143;-0.009178269991664354;0.17168646499097692;1.2906311207149586;0.15018550522633722;20.948251087845378;0.843394839775506;0.015648774869980266;0.015516202614111376;-4.166126239054708e-06;-1.3000004892910302;1.296441561789408
54.129382;0.13287085973240134;-0.0012137649714068588;-0.009178274456556373;0.17167676659074188;1.2906888234299767;0.15020892630147525;20.949275740498624;0.8433055202231171;0.015646474262121422;0.015517928399226125;-4.12274917109623e-06;-1.3000004956126032;1.2968235829873138
54.139382;0.13288276444506625;-0.001213789926516619;-0.009178278562513792;0.17166838013655064;1.2907560269931306;0.15023209031824292;20.950374040712852;0.8432164237576018;0.015644162290834786;0.01551970037294483;-4.0772069699003756e-06;-1.3000005007707998;1.2972059493027916
54.149382;0.13289522357471467;-0.0012138142105818546;-0.00917828233893637;0.17166141074823602;1.2908325770940754;0.15025494366301465;20.95154174578421;0.8431280583901437;0.01564184688241948;0.015521520063747673;-4.029411577564142e-06;-1.3000005047245247;1.2975883246184714
54.159382;0.13290816481738096;-0.0012138379182588678;-0.00917828581021476;0.17165597180213024;1.2909181828256255;0.15027743126555662;20.952775145349662;0.8430408977626251;0.01563953643100315;0.0155233885960442;-3.979304184187592e-06;-1.3000005074380596;1.2979703961765936
54.169382;0.13292151253106826;-0.0012138611614852183;-0.009178288978760123;0.17165217884659553;1.2910123858325353;0.15029949611038726;20.954069836873195;0.8429553716189316;0.01563724040318814;0.015525306010384578;-3.92688588046186e-06;-1.3000005088738391;1.2983517715839346
54.179382;0.13293519045594662;-0.0012138840554851032;-0.009178291819810658;0.17165013229334447;1.2911145812269351;0.15032108656491808;20.955420029188417;0.8428718533621644;0.01563496837434871;0.015527270366695578;-3.872227383370285e-06;-1.300000508997438;1.2987318749925596
54.189382;0.13294912898445146;-0.0012139067178347626;-0.00917829428006184;0.17164991980262878;1.29122410107474;0.15034215683010563;20.956818850160587;0.8427906070651819;0.015632728700561642;0.015529279203097008;-3.815436871575331e-06;-1.3000005077830041;1.2991099573180458
54.199382;0.1329632672877884;-0.001213929247657692;-0.009178296280484825;0.17165162852864288;1.2913402923610613;0.15036265825553527;20.95825851260116;0.8427117443287249;0.015630528130497378;0.015531331408488377;-3.7566176296801468e-06;-1.300000505207068;1.299485154003814
54.209382;0.13297755413858892;-0.0012139516887112649;-0.00917829772072269;0.17165533496916266;1.2914624891715056;0.15038253582200914;20.959730054343513;0.842635230558732;0.015628372502241066;0.015533426169909012;-3.6958706663679983e-06;-1.3000005012378937;1.2998565336289278
54.219382;0.13299195028988156;-0.001213974023708423;-0.009178298473748443;0.17166108408145372;1.2915899752024709;0.15040173437140752;20.96122348634856;0.8425609670155332;0.015626267483831172;0.015535561242613894;-3.633320834980772e-06;-1.3000004958304683;1.300223186220235
54.229382;0.13300642655604633;-0.0012139962149833512;-0.009178298387901348;0.17166888995712876;1.291722005612583;0.1504202055950584;20.962728443239506;0.8424889068815675;0.015624218886530102;0.015537733272554248;-3.569119581298316e-06;-1.300000488933;1.3005842847134825
54.239382;0.13302095722119245;-0.001214018242023051;-0.009178297301091631;0.17167875168519095;1.2918578415887556;0.1504379089658969;20.964235359238263;0.8424190808621879;0.015622232985347142;0.015539939172198178;-3.5034281693249665e-06;-1.3000004805033458;1.3009390336091806
54.249382;0.13303551196914604;-0.0012140401029613853;-0.009178295049545811;0.1716906631638096;1.2919968274141922;0.15045481296336932;20.965736328802418;0.8423515144816713;0.015620317296850863;0.015542177215854172;-3.4364071375221808e-06;-1.3000004705119415;1.3012865867402643
54.259382;0.13305004901641646;-0.0012140618120703834;-0.009178291477833373;0.1717046116751517;1.2921384441383106;0.15047089988899887;20.96722467952281;0.8422861405707369;0.015618481627476727;0.01554444666560268;-3.3682212462002928e-06;-1.3000004589331215;1.3016260208544645
54.269382;0.13306451580809917;-0.0012140834137951452;-0.009178286459003461;0.17172056999068727;1.2922822822276834;0.15048616833488337;20.968693847498763;0.8422227968919389;0.01561673767878905;0.015546745950743093;-3.2990446713743865e-06;-1.3000004457460703;1.3019563407423649
54.279382;0.13307886350192782;-0.0012141049939688878;-0.009178279917421213;0.17173848508154413;1.2924279976747044;0.15050063120698245;20.970136779834284;0.8421613037614037;0.015615097002200758;0.015549071755377841;-3.229054818214129e-06;-1.3000004309197561;1.3022765169868227
54.289382;0.13309305959601916;-0.0012141266742811258;-0.009178271829633674;0.17175827160206467;1.292575260991211;0.15051430417995001;20.97154675775421;0.8421015297499104;0.015613569745838803;0.015551419751053338;-3.1584204473790386e-06;-1.3000004143876482;1.302585613943994
54.299382;0.1331070794116099;-0.0012141485892835293;-0.009178262193860403;0.17177982717240192;1.292723751604683;0.15052718945855229;20.972918317750796;0.8420434163613206;0.015612164745510537;0.015553785574744837;-3.087300619744713e-06;-1.3000003960672761;1.3028829488369913
54.309382;0.1331208935614847;-0.0012141708626004321;-0.009178251004636076;0.17180305218980604;1.2928732243568664;0.15053927475017706;20.97424617868504;0.8419869793644932;0.01561088954835244;0.015556165646202269;-3.0158558235140496e-06;-1.3000003759160044;1.3031680776698544
54.319382;0.13313446740005064;-0.0012141935972213142;-0.009178238259937273;0.17182784445645197;1.2930235674277057;0.1505505422612258;20.975523539758473;0.8419322699906475;0.015609750078013436;0.015558557544655365;-2.944239789939659e-06;-1.3000003539682423;1.3034405817799515
54.329382;0.13314776127794897;-0.0012142168634143924;-0.00917822398300467;0.17185408677589864;1.2931748489403723;0.15056096911122815;20.97674251618676;0.8418793106052791;0.015608750591833734;0.015560959165970112;-2.872572628377671e-06;-1.3000003303249417;1.3036999546482309
54.339382;0.13316072987321695;-0.0012142406882284717;-0.009178208223205949;0.17188164498968056;1.2933273706092028;0.1505705306067562;20.97789633334718;0.8418280385211525;0.01560789461216635;0.015563367191794474;-2.8009313272600573e-06;-1.3000003051188556;1.3039457371268588
54.349382;0.13317332728613504;-0.0012142650672525772;-0.009178191037795868;0.17191036768115756;1.2934816839089076;0.15057922029577478;20.978980868650602;0.8417782934844716;0.0156071864940115;0.015565776503614875;-2.7293518608358546e-06;-1.3000002785008287;1.3041776752890568
54.359382;0.13318551514946614;-0.0012142899840675687;-0.009178172493080965;0.17194009116101414;1.2936385164927056;0.15058706806004094;20.979995071328847;0.8417298629859896;0.015606632325530681;0.015568181082114762;-2.6578245632508285e-06;-1.300000250639404;1.3043957109825726
54.369382;0.13319726786621416;-0.0012143154238115185;-0.009178152685486067;0.17197065073513682;1.2937986323922501;0.15059413351662798;20.980940745633067;0.8416825164681252;0.015606239664530348;0.015570575211932614;-2.586301054490482e-06;-1.300000221707204;1.3045998585737715
54.379382;0.13320857332554423;-0.0012143413803432925;-0.00917813174806686;0.1720018907991595;1.2939627328796839;0.15060048781192334;20.98182132967666;0.84163597247442;0.015606016214320463;0.015572953919037782;-2.5147194236474797e-06;-1.3000001918675845;1.3047900939222108
54.389382;0.13321943383542328;-0.0012143678569822998;-0.009178109838979369;0.17203367706620745;1.2941314104181645;0.15060621009614114;20.982640637377997;0.8415898464447321;0.015605968040423253;0.015575312485522628;-2.4430331931272004e-06;-1.3000001612751944;1.3049663189141447
54.399382;0.1332298736624788;-0.0012143948616921158;-0.00917808713520085;0.17206591100331273;1.2943050796547138;0.15061138984967393;20.98340258726868;0.841543633046791;0.015606098429135037;0.015577645422282327;-2.3712388931399318e-06;-1.3000001300772164;1.3051284150997353
54.409382;0.13323994762975983;-0.0012144223962576033;-0.00917806382263821;0.17209853429983002;1.294483914831848;0.1506161156773954;20.984111184033793;0.8414967435816252;0.015606407780848215;0.015579945947496255;-2.299376760912023e-06;-1.3000000983928894;1.305276335093866
54.419382;0.13324973515544664;-0.0012144504463797042;-0.009178040064898281;0.1721315246482104;1.2946679041878377;0.1506204601205655;20.984770218459953;0.8414485827919652;0.015606894610902861;0.015582206781537487;-2.227490994293871e-06;-1.3000000662790205;1.305410147777342
54.429382;0.13325932012927005;-0.0012144789709958284;-0.009178015983777653;0.1721648972583344;1.2948570080284296;0.150624476714147;20.98538300785447;0.841398584992897;0.015607556848276801;0.015584421608892738;-2.155594326866805e-06;-1.3000000337224276;1.305529999429672
54.439382;0.13326877057976885;-0.0012145079031882452;-0.009177991666749045;0.17219870030809525;1.2950512596230062;0.15062820670940025;20.985952866915166;0.8413462222679143;0.015608391652958006;0.015586585501545984;-2.083663828272288e-06;-1.3000000006628867;1.305636001301522
54.449382;0.13327812761425528;-0.0012145371813754207;-0.009177967166436027;0.1722329919598921;1.2952507527103234;0.15063168186412798;20.986484273733684;0.841291050775802;0.015609394251684165;0.01558869378340379;-2.011645468265697e-06;-1.2999999670232298;1.305728150217965
54.459382;0.13328741225799248;-0.0012145667692449013;-0.009177942504742867;0.17226782380340805;1.2954556046849854;0.15063492098310002;20.986983343478258;0.8412327217093087;0.015610558127209694;0.015590741001094187;-1.9394601490283714e-06;-1.2999999327510696;1.30580641998071
54.469382;0.13329664275762101;-0.0012145966341909054;-0.009177917712182761;0.17230324255975338;1.2956659333990046;0.15063793003600331;20.98745657097256;0.8411709233560444;0.015611877093700434;0.0155927214325384;-1.8670274343641391e-06;-1.2999998978546128;1.3058709556767876
54.479382;0.13330583749681202;-0.0012146267351412442;-0.009177892862019765;0.17233928682259803;1.295881863424155;0.15064070949731728;20.987908936440142;0.8411053272530004;0.015613347160482429;0.015594630485957535;-1.794301719406189e-06;-1.2999998623936388;1.3059221375900216
54.489382;0.1333150043054742;-0.0012146570504665017;-0.009177868066889024;0.17237597311550001;1.296103565924787;0.150643262044443;20.98834342782871;0.8410355667718257;0.01561496563597124;0.015596465659943723;-1.721288908671748e-06;-1.299999826443429;1.3059604889676728
54.499382;0.1333241361755416;-0.001214687609050318;-0.0091778434671397;0.17241329048319695;1.2963312697149898;0.1506455913557217;20.988761896456243;0.8409612641177643;0.015616728908216153;0.015598226884356857;-1.648024121746482e-06;-1.2999997900775435;1.3059866095696886
54.509382;0.1333332145722644;-0.0012147184896316354;-0.009177819227238657;0.17245120778742712;1.2965652515542048;0.15064769522002597;20.989165754392484;0.8408820672003965;0.015618632378250095;0.015599915996886314;-1.574536850555679e-06;-1.2999997533735728;1.3060011663972013
54.519382;0.13334221792032713;-0.0012147497854610703;-0.009177795514428797;0.1724896839943011;1.2968058426453681;0.15064956588545167;20.989556701048322;0.8407976388234556;0.015620671602688277;0.01560153546757844;-1.5008422462011759e-06;-1.299999716420162;1.3060048571260383
54.529382;0.13335113817529382;-0.0012147815634308385;-0.009177772445107429;0.17252867485407478;1.2970533580738663;0.15065119917552722;20.989938079293626;0.8407076769435131;0.015622841800409237;0.015603088359285653;-1.4269517119570997e-06;-1.299999679322954;1.3059983553425172
54.539382;0.13335999317826866;-0.0012148138558354291;-0.009177750041140775;0.17256813210798944;1.297307946939226;0.15065260114506288;20.990315810717735;0.8406120085671526;0.01562513598737343;0.015604579377994811;-1.3528770642217596e-06;-1.2999996422163744;1.3059823286190513
54.549382;0.13336881953429158;-0.0012148466789209385;-0.00917772825451067;0.17260799314648506;1.297569549780732;0.15065378331617194;20.990697175136503;0.8405106322690589;0.01562754392502562;0.015606014745006782;-1.278633188712552e-06;-1.2999996052664198;1.3059575032437774
54.559382;0.13337765729280732;-0.0012148800399952983;-0.009177707040512535;0.17264816709292755;1.297837957044278;0.15065475339689438;20.991087702304263;0.8404036436924308;0.015630053039682488;0.015607401452180205;-1.2042539734492005e-06;-1.299999568652781;1.3059245738465763
54.569382;0.13338654555714224;-0.0012149139245530005;-0.009177686383703311;0.17268853526835737;1.298112812598749;0.15065551709504318;20.991489590422535;0.8402911615450986;0.015632650259443277;0.015608747160001652;-1.1298080335657123e-06;-1.2999995325434386;1.3058840207207327
54.579382;0.13339552122164028;-0.001214948288494841;-0.009177666255537948;0.1727289712392965;1.2983936109172538;0.15065608629870456;20.991902949447265;0.8401733442990837;0.01563532322713755;0.01561006017599875;-1.05539764750809e-06;-1.2999994970741684;1.305836116753383
54.589382;0.1334046108618811;-0.0012149830637609555;-0.009177646600519921;0.17276936545870247;1.2986797587740986;0.15065647166676296;20.99232745333563;0.8400504129291766;0.015638060808915326;0.015611349612830932;-9.81154752573629e-07;-1.2999994623437494;1.3057810434961483
54.599382;0.13341382395453474;-0.0012150181678430938;-0.009177627382534798;0.1728096399257662;1.2989706256310376;0.15065666381781553;20.9927631075743;0.8399226120224905;0.015640853257905235;0.015612625778106935;-9.072423466476581e-07;-1.2999994284299672;1.3057189205200515
54.609382;0.13342314626433813;-0.0012150535099019616;-0.009177608615832989;0.17284974378790285;1.2992655580614676;0.150656633505061;20.993210159903256;0.839790194672918;0.015643691942792224;0.015613899237372839;-8.338445160758266e-07;-1.2999993954024733;1.3056497922152084
54.619382;0.13343252839091319;-0.0012150889824624586;-0.009177590354819354;0.17288963801584417;1.29956391403919;0.15065635133465083;20.99366918642732;0.8396534860668812;0.01564656906189182;0.01561517833920393;-7.611410833718139e-07;-1.2999993633143963;1.3055735998486433
54.629382;0.13344188357042175;-0.0012151244440283641;-0.00917757267268258;0.17292929010096045;1.2998651016224183;0.15065579782648997;20.99414174594426;0.839512930073044;0.0156494777468951;0.01561646772367903;-6.892828308566977e-07;-1.2999993321920036;1.3054901876775755
54.639382;0.13345110934266557;-0.0012151597153209931;-0.00917755564131605;0.17296867737495544;1.3001685475167952;0.15065496048125263;20.99463003063305;0.8393690299700013;0.015652411705334966;0.015617769069870826;-6.183715573831755e-07;-1.299999302045954;1.3053994712278916
54.649382;0.13346012160113305;-0.0012151945989268332;-0.009177539320597424;0.1730077804594879;1.3004736395822316;0.15065383391156534;20.99513637373574;0.8392222378553604;0.01565536407663214;0.015619082497844695;-5.48446863996277e-07;-1.299999272893905;1.305301657940058
54.659382;0.1334688718691445;-0.001215228916375733;-0.009177523761485586;0.17304656946869734;1.300779774806461;0.15065242369067544;20.995664004218266;0.8390729200433327;0.01565832685266452;0.015620407601679567;-4.795091873030301e-07;-1.2999992447714532;1.3051972296961978
54.669382;0.13347733695527308;-0.001215262533932867;-0.009177509022520885;0.17308499928102508;1.3010864357054894;0.15065074960852493;20.99621748917016;0.8389214086545227;0.015661291463903958;0.015621743898507932;-4.115770572605317e-07;-1.2999992177347546;1.3050866525734006
54.679382;0.13348549932835635;-0.0012152953533433987;-0.009177495194152889;0.17312301403374047;1.3013931337784637;0.1506488434769459;20.9968024495648;0.8387680289588317;0.015664249861600928;0.015623090334657223;-3.447159650303229e-07;-1.299999191856398;1.3049701290968934
54.689382;0.1334933353793254;-0.001215327298497956;-0.009177482400985667;0.17316055264458358;1.3016993361670115;0.1506467310366342;20.99742582010961;0.8386131055351759;0.01566719542020041;0.015624444697095775;-2.7901844230308483e-07;-1.2999991672140692;1.3048476321182367
54.699382;0.13350080948225465;-0.001215358313673797;-0.009177470773119027;0.17319754945661364;1.3020045234550504;0.1506444096343876;20.998096177791382;0.8384570119503326;0.015670122798472727;0.01562580371007142;-2.145711057623907e-07;-1.2999991438907468;1.304719073715232
54.709382;0.13350787277883946;-0.0012153883412550088;-0.009177460439544875;0.17323392886087527;1.302308295937315;0.15064185052389223;20.99882332890991;0.8383002126706507;0.015673026547337147;0.015627163056471306;-1.5143355745590983e-07;-1.2999991219794977;1.30458440579836
54.719382;0.1335144728979637;-0.0012154172918549227;-0.009177451562467319;0.1732696043118334;1.302610407577968;0.15063901649305086;20.999617526710566;0.8381432511095512;0.01567589986160823;0.015628516521345556;-8.963901500881763e-08;-1.2999991015681012;1.3044437070833028
54.729382;0.1335205652297356;-0.0012154450486928188;-0.009177444342161977;0.173304485886261;1.3029106894496418;0.1506358651256628;21.00048790122218;0.8379867039815899;0.015678734501955314;0.015629855271977234;-2.920761554416142e-08;-1.2999990827166965;1.3042972908216397
54.739382;0.13352610972965712;-0.0012154715048447087;-0.009177438968789095;0.1733384889848292;1.3032089292348574;0.15063234699722394;21.001440451281443;0.8378311300588391;0.015681520796161544;0.01563116903702856;2.9845167968072854e-08;-1.2999990654661917;1.304145724449942
54.749382;0.13353106353168936;-0.0012154966050227317;-0.009177435586468038;0.17337154305458458;1.3035048287962572;0.15062841184266645;21.002477466908633;0.8376770577124589;0.015684247597504683;0.015632448075931376;8.750450524000347e-08;-1.299999049871296;1.3039897635553788
54.759382;0.1335353889702161;-0.0012155203617907867;-0.009177434294608473;0.1734035977859633;1.3037980488965177;0.15062400969928422;21.003598493679394;0.837525025295555;0.01568690397712347;0.015633683574326703;1.4374630967533392e-07;-1.2999990360056082;1.3038302927052037
54.769382;0.1335390592586449;-0.0012155428296245696;-0.009177435151684489;0.1734346223462328;1.3040882509027767;0.15061908927704276;21.00480177399014;0.8373756066685322;0.015689481566841645;0.015634867451311422;1.9851874039434573e-07;-1.2999990239308035;1.3036683179559885
54.779382;0.13354204065553912;-0.0012155640647487742;-0.009177438170807609;0.1734646010883855;1.304375135016707;0.15061360243945998;21.006085488754056;0.8372293801194777;0.01569197504725406;0.015635993150183932;2.5172608909172535e-07;-1.299999013672139;1.303504983506955
54.789382;0.13354427555588302;-0.0012155841136552935;-0.009177443334772354;0.17349352571204377;1.3046585389953198;0.15060751044031104;21.00744847527811;0.8370868876876256;0.015694381364635315;0.01563705620922632;3.032337415262217e-07;-1.2999990052229284;1.3033415534100923
54.799382;0.13354568506958947;-0.0012156030216373616;-0.009177450638218197;0.1735213856548484;1.3049384875761219;0.15060079269360088;21.008890603041472;0.8369486061596418;0.015696698784035408;0.01563805347490917;3.528915016076492e-07;-1.299998998569035;1.3031793642457805
54.809382;0.13354617868211943;-0.0012156208344729354;-0.009177460119193006;0.17354816596276884;1.3052150795339468;0.15059345324988568;21.01041200974799;0.8368149301026179;0.015698926048537905;0.015638981274091968;4.0055015100889325e-07;-1.299998993695808;1.3030197643017252
54.819382;0.13354566656937683;-0.0012156376042687569;-0.009177471843578444;0.17357385258476113;1.305488381042257;0.15058551251419094;21.01201106892482;0.8366861779391512;0.015701062516177047;0.015639833690361187;4.460720210012334e-07;-1.2999989905610263;1.302864031620391
54.829382;0.1335440756275122;-0.001215653400486194;-0.009177485859881871;0.1735984398350899;1.305758439322864;0.15057699231287902;21.013683671360564;0.8365625866959188;0.015703109051522206;0.01564060241925485;4.893436750543451e-07;-1.2999989890694659;1.3027133383427143
54.839382;0.13354136040703884;-0.001215668301963314;-0.009177502177699927;0.17362193570912512;1.3060253273083755;0.15056791148204388;21.015424548270598;0.8364442992474733;0.015705068302683648;0.01564127779477743;5.302689902180209e-07;-1.2999989890703219;1.3025687974298494
54.849382;0.13353750181076812;-0.0012156823841836114;-0.0091775207812754;0.1736443559218268;1.3062891875704037;0.15055828756849424;21.017228546831515;0.8363313934407194;0.01570694382279323;0.015641849368303044;5.687490580097749e-07;-1.2999989903769105;1.3024314924522944
54.859382;0.13353250151395016;-0.0012156957146172126;-0.00917754164241614;0.17366571488239105;1.306550273692475;0.15054813641119888;21.019091350461437;0.8362239535737904;0.015708738672103335;0.015642306280586788;6.046847386595915e-07;-1.2999989927996014;1.3023024248135306
54.869382;0.13352638008782214;-0.0012157083302642765;-0.009177564717232972;0.17368603371088884;1.3068089737153175;0.15053747776673446;21.021010202299163;0.8361221536413117;0.01571045454362896;0.01564263827977922;6.379997934002089e-07;-1.2999989961649825;1.3021824633039027
54.879382;0.13351917351546774;-0.0012157202173143115;-0.00917758994215953;0.17370535033489776;1.3070657894560482;0.15052634688542663;21.022983889745582;0.8360262579933686;0.01571209125036639;0.01564283720679184;6.686552490651724e-07;-1.299999000320805;1.302072400692286
54.889382;0.13351093038240355;-0.0012157313380820468;-0.009177617241339817;0.17372370738957635;1.3073212221131696;0.15051479527721098;21.02501147670593;0.8359364880631097;0.015713646187835082;0.015642898704845327;6.966331454318354e-07;-1.299999005143502;1.3019730200741968
54.899382;0.13350171121771753;-0.001215741686551158;-0.0091776465402893;0.17374113592898763;1.3075756200444095;0.1505028749312872;21.027090909767622;0.8358529270914234;0.01571511504278098;0.015642823140330664;7.219068524155819e-07;-1.2999990105311447;1.3018850437703329
54.909382;0.13349157786459306;-0.0012157513238430248;-0.009177677775835823;0.17375765856953715;1.3078291134837616;0.1504906225516389;21.02921846494832;0.8357756129713515;0.01571649344633785;0.015642614577363403;7.444342184840943e-07;-1.2999990163744761;1.301809083191593
54.919382;0.13348057788143936;-0.0012157603780968019;-0.009177710900974025;0.17377329919574366;1.3080816454520525;0.15047806121292157;21.031389084190536;0.8357046931310724;0.015717777468611624;0.015642278537355076;7.641625229485766e-07;-1.2999990225412856;1.3017456888888956
54.929382;0.13346873909447346;-0.0012157690147237745;-0.009177745880211235;0.17378807882944183;1.3083330291052329;0.1504652122577091;21.033597516522605;0.8356404504510444;0.015718964161171425;0.01564182016337146;7.810254986467004e-07;-1.2999990288832084;1.3016954073653597
54.939382;0.13345607379638488;-0.0012157773881045122;-0.009177782671031018;0.17380200052162367;1.3085829982461679;0.15045209945027338;21.035839868991832;0.8355832207303684;0.015720053424689663;0.015641243972563737;7.949481568069657e-07;-1.2999990352435553;1.3016587514192108
54.949382;0.133442590071794;-0.0012157856032252573;-0.009177821215075358;0.17381504217526264;1.308831223130689;0.15043874722898723;21.03811465516016;0.8355333328892093;0.015721048252161206;0.015640555005685237;8.058738118562228e-07;-1.2999990414729523;1.3016361230279325
54.959382;0.1334283039904148;-0.0012157937001924352;-0.009177861461884864;0.17382717050072172;1.3090773103265128;0.15042518041319478;21.04042240709135;0.8354910590161837;0.01572195236726171;0.015639759646006515;8.138017709720465e-07;-1.2999990474593695;1.3016277615534066
54.969382;0.13341324338055285;-0.00121580165023312;-0.009177903400691257;0.17383835978581252;1.3093208620033747;0.15041142265014038;21.0427645548645;0.8354565288008331;0.015722768303751994;0.015638865367806933;8.18808626502265e-07;-1.299999053147962;1.3016336706575384
54.979382;0.13339744739007642;-0.00121580936688111;-0.00917794706252279;0.17384859097217809;1.309561547141134;0.15039749383277173;21.045142853502405;0.8354297055078546;0.015723497097671752;0.015637880341895158;8.210466095978537e-07;-1.2999990585314274;1.3016535305849433
54.989382;0.13338096142843234;-0.0012158167356506246;-0.009177992492782899;0.1738578473936743;1.309799055473424;0.1503834078766589;21.04755850735399;0.8354104238534389;0.015724138600918803;0.01563681313103088;8.207318630268203e-07;-1.2999990636233163;1.301686687839971
54.999382;0.1333638292562121;-0.0012158236476819287;-0.00917803971946554;0.17386612820888261;1.310033003444867;0.15036917182505072;21.050010508835726;0.8353983747863096;0.015724692297625718;0.015635672004905152;8.181227350951852e-07;-1.2999990684390526;1.301732206888392
55.009382;0.13334610075398043;-0.0012158300211048587;-0.009178088737667584;0.17387345614482294;1.3102629866574875;0.15035478846289782;21.052494995683976;0.8353931235293994;0.015725158195041326;0.015634464359104507;8.134886364746684e-07;-1.2999990729872242;1.3017889987732931
55.019382;0.13332784425295885;-0.0012158358036855272;-0.009178139512466382;0.17387986468886374;1.3104887468225723;0.15034025997122702;21.055006777088508;0.8353942302720336;0.015725537309453433;0.01563319628679889;8.070787869068694e-07;-1.2999990772648091;1.3018560285383627
55.029382;0.1333091370696135;-0.0012158409585845053;-0.009178191982652564;0.17388538264313572;1.3107102503790005;0.15032559092896697;21.057541102680872;0.8354012772612169;0.015725832545505882;0.01563187159892384;7.990956916970973e-07;-1.2999990812645432;1.3019324507547398
55.039382;0.133290052970468;-0.0012158454421448582;-0.009178246068062461;0.17389001892082304;1.3109276106817735;0.1503107955080695;21.06009337880983;0.8354137442666308;0.015726049306767933;0.015630491208806004;7.896791709476182e-07;-1.299999084984008;1.3020176320436172
55.049382;0.13327066537854992;-0.00121584919152637;-0.00917830170283615;0.17389374947698394;1.3111409730233747;0.15029591318864446;21.062658745390518;0.8354309386277854;0.015726194722443954;0.015629054278282765;7.789063050989508e-07;-1.2999990884085921;1.3021110902375606
55.059382;0.1332510468663477;-0.0012158521214669486;-0.009178358877515847;0.17389652541267372;1.3113504743775335;0.15028102227170603;21.065233773598123;0.8354520503270692;0.015726276936789296;0.015627560457187988;7.668104509597262e-07;-1.2999990914852975;1.302212329333122
55.069382;0.13323125848131673;-0.001215854118972576;-0.009178417650818256;0.17389829120380917;1.311556256448341;0.15026623249886306;21.06781834022454;0.8354762083054339;0.015726305155146832;0.015626010720587686;7.534081749345558e-07;-1.299999094127302;1.302320714814434
55.079382;0.13321134444345814;-0.001215855046254606;-0.009178478120729304;0.1738989904130391;1.3117584775967137;0.1502516610354522;21.07041597550372;0.8355025051035752;0.01572628925905585;0.015624405994043408;7.386999062060907e-07;-1.299999096236705;1.3024355279884425
55.089382;0.13319133319638787;-0.001215854755858515;-0.009178540373673345;0.17389856953903116;1.3119572866155307;0.15023740874411498;21.073033210357146;0.8355300742115068;0.01572623887953139;0.015622746007264939;7.226549737120462e-07;-1.2999990977149105;1.3025561010391884
55.099382;0.13317123764658306;-0.001215853108850837;-0.009178604450865052;0.17389699056595298;1.3121527576019314;0.1502235412506154;21.075677691898917;0.8355581912975081;0.015726162458173185;0.015621029731015871;7.052263738112963e-07;-1.299999098460841;1.302681891256496
55.109382;0.13315106066621815;-0.0012158499875846518;-0.009178670358619774;0.17389424597513983;1.312344875311479;0.15021008799070085;21.078355700945938;0.8355862774292844;0.015726066016086403;0.015619256338047772;6.863646374575996e-07;-1.2999990983636087;1.3028124326674153
55.119382;0.13313080620699516;-0.0012158452967526133;-0.009178738101595365;0.17389036479351086;1.312533637028361;0.15019706752792786;21.08107160770784;0.8356138298974372;0.015725951926042037;0.015617425814162249;6.660003944343231e-07;-1.2999990973052975;1.302947210935675
55.129382;0.13311048286059537;-0.0012158389639182528;-0.009178807703598121;0.173885401368598;1.3127191199646715;0.1501845102005876;21.08382872164816;0.8356403853296478;0.015725819326754854;0.015615538491517925;6.440468122745587e-07;-1.299999095180236;1.3030855905881795
55.139382;0.13309010250882544;-0.0012158309417602915;-0.009178879210262161;0.1738794140100273;1.3129013346428582;0.15017245319645095;21.08662930382965;0.8356655082667025;0.015725666109434176;0.015613593691685287;6.204306659596563e-07;-1.299999091912928;1.3032268723882414
55.149382;0.13306968305140696;-0.0012158212059886321;-0.009178952679141568;0.1738724426872749;1.31308006067351;0.15016092056213792;21.08947473172193;0.8356887552896116;0.0157254908950799;0.01561158915147254;5.95112199910386e-07;-1.2999990874787342;1.3033704347997261
55.159382;0.13304924922443134;-0.0012158097666094474;-0.009179028147175429;0.17386449347639713;1.3132548900356027;0.15014991378831172;21.092366274718533;0.8357096119475902;0.015725294618987272;0.01560952163727373;5.680926074197883e-07;-1.2999990819222946;1.3035158094519668
55.169382;0.13302882614929254;-0.001215796691121012;-0.009179105590366212;0.17385553779501822;1.3134253209014024;0.15013941709092868;21.095305050006413;0.8357274537154037;0.015725080715140127;0.015607388136216496;5.39409297564014e-07;-1.2999990753436408;1.3036626196081298
55.179382;0.13300843335685847;-0.0012157821059425313;-0.009179184922830215;0.17384552392828764;1.313590800238277;0.1501294025094226;21.09829153630171;0.8357416014955955;0.01572485352632075;0.015605187181550758;5.091157835255106e-07;-1.299999067863736;1.303810467696304
55.189382;0.13298809239147966;-0.0012157661679502141;-0.00917926603257918;0.17383439241902052;1.3137507854046406;0.1501198367586474;21.101325389474585;0.8357514565007569;0.01572461704467528;0.015602918979127084;4.77266804486684e-07;-1.2999990596072244;1.3039588855882829
55.199382;0.13296784258619673;-0.0012157490361400368;-0.009179348809894865;0.17382208403448032;1.3139047705383566;0.1501106961568975;21.104405609325145;0.8357566109218386;0.015724374422908253;0.015600584297105721;4.4390694331130937e-07;-1.299999050708716;1.3041074049907109
55.209382;0.13294774831014508;-0.0012157308686867403;-0.009179433157554977;0.17380854048902464;1.3140522452979124;0.15010197652147367;21.107531099870478;0.8357568733050375;0.015724127423282594;0.015598184304455224;4.0904777931441224e-07;-1.2999990413163143;1.3042556528236189
55.219382;0.13292789664394677;-0.0012157118327533053;-0.009179518993563424;0.17379371106154556;1.3141927059023848;0.15009368855375685;21.11070063418072;0.8357522082466079;0.015723876707839958;0.0155957218887981;3.726561207326045e-07;-1.2999990315840273;1.3044033257768881
55.229382;0.13290838706848654;-0.0012156920975258726;-0.009179606245481194;0.17377756474868408;1.3143257349579107;0.1500858465334383;21.113912326054443;0.8357426177915948;0.015723623057796243;0.015593202506341499;3.3466250116033945e-07;-1.2999990216725101;1.3045500859249597
55.239382;0.13288931552907526;-0.00121567181235814;-0.00917969483872481;0.17376009750513627;1.3144510004619043;0.1500784613610487;21.11716389225892;0.8357280729785205;0.015723368080779215;0.01559063374322622;2.9496047934161424e-07;-1.29999901174771;1.304695511174055
55.249382;0.13287076615031423;-0.0012156510945297877;-0.009179784687593014;0.1737413244150755;1.3145681734368118;0.15007153818879757;21.120453117162096;0.8357085830634109;0.01572311408778445;0.015588024548052862;2.533984928499016e-07;-1.2999990019636076;1.3048391272808524
55.259382;0.13285281225146142;-0.0012156300332704017;-0.00917987569217714;0.17372126242137015;1.3146769137520797;0.1500650793792648;21.123777918840688;0.8356843060383082;0.01572286353695224;0.015585384375633164;2.0979118361526184e-07;-1.299998992449986;1.3049804352671341
55.269382;0.13283551350700898;-0.0012156087016438506;-0.009179967752904826;0.17369992851564056;1.3147769348030056;0.15005909455377464;21.12713684189394;0.8356555522412075;0.015722617979677497;0.015582722240683704;1.6394847702299768e-07;-1.2999989833022163;1.3051189038524407
55.279382;0.13281890854913533;-0.0012155871702215705;-0.00918006079314804;0.17367735147262992;1.3148680422803487;0.15005360212707403;21.130530067429056;0.8356227048954624;0.01572237731354306;0.015580046452821716;1.1569359600615594e-07;-1.2999989745683365;1.3052540542988544
55.289382;0.1328030145829651;-0.0012155655175729342;-0.00918015474921639;0.1736535715282179;1.3149501416837248;0.15004861705823355;21.133959570346384;0.8355861685005342;0.015722140678439776;0.01557736483619157;6.484798923034884e-08;-1.2999989662654339;1.3053856034070503
55.299382;0.1327878356888676;-0.0012155438342230731;-0.009180249535022644;0.17362863256887537;1.315023279361855;0.150044143074267;21.137427474043488;0.8355463397105559;0.015721908330503076;0.015574684901289573;1.1207505591906473e-08;-1.2999989584105525;1.3055134363555094
55.309382;0.1327733705205982;-0.001215522225784669;-0.009180345027413037;0.17360258720103075;1.3150876849062072;0.1500401775451574;21.140933804489084;0.8355035589934404;0.015721683096090087;0.01557201443778796;-4.544152089799581e-08;-1.2999989510174097;1.305637449618886
55.319382;0.13275961461542446;-0.0012155008099181113;-0.009180441086781987;0.1735755040363189;1.315143739369026;0.15003672166688448;21.14447538401632;0.8354580980804093;0.01572147099154124;0.0155693616518589;-1.0526539021559308e-07;-1.299998944076878;1.3057574762476813
55.329382;0.13274655823488685;-0.0012154796915931584;-0.009180537599254338;0.17354745966518895;1.3151918717956175;0.15003378625920308;21.148046361566397;0.8354101992458438;0.015721280063331497;0.015566733992810056;-1.683437550896063e-07;-1.2999989375725707;1.3058733446620536
55.339382;0.13273418108499244;-0.0012154589383024201;-0.009180634499517486;0.1735185252907165;1.3152324770334842;0.15003139234951193;21.151639425137798;0.8353600930678458;0.01572111779181467;0.015564137738037755;-2.3468400462348192e-07;-1.2999989315154425;1.3059850110735387
55.349382;0.1327224536826605;-0.0012154385856670078;-0.009180731745657504;0.17348876162821908;1.3152659378270035;0.15002956928524325;21.155246425724503;0.8353080080806978;0.015720989566625355;0.015561579074778446;-3.0424171585744426e-07;-1.2999989259423443;1.3060926522407776
55.359382;0.1327113484194483;-0.0012154186577121374;-0.009180829285672418;0.17345822171172964;1.3152926713227995;0.1500283428671852;21.15885908354955;0.8352542257351563;0.01572089884377291;0.015559064577183186;-3.769132495187383e-07;-1.2999989208876792;1.3061966313509459
55.369382;0.13270084164529944;-0.0012153991725218907;-0.009180927046446996;0.17342695574925573;1.3153130926562602;0.15002771813779506;21.1624702504159;0.8351991110875511;0.015720847835206907;0.01555660097836926;-4.525454124633759e-07;-1.2999989163654702;1.3062973923749486
55.379382;0.13269090377347575;-0.0012153801365660675;-0.009181024931429648;0.17339501595310564;1.3153275697154339;0.15002767799530153;21.166074132670712;0.8351430442080866;0.01572083865019145;0.015554195811317275;-5.309783170534952e-07;-1.2999989123673745;1.306395426293027
55.389382;0.13268149705432544;-0.0012153615544769247;-0.00918112282621587;0.17336245871068484;1.315336429204047;0.1500281948151002;21.169664679608076;0.8350863427619514;0.01572087461825499;0.015551858241477548;-6.120754909711989e-07;-1.2999989088720048;1.3064912816306644
55.399382;0.13267258436011192;-0.0012153434490988046;-0.009181220609819232;0.17332933906139178;1.3153399322677541;0.15002923567173676;21.173232829264524;0.8350292818204564;0.015720960284542264;0.015549598475455688;-6.957139382004443e-07;-1.2999989058500472;1.3065854392346867
55.409382;0.13266413759658277;-0.0012153258562636136;-0.009181318160538769;0.17329571087255558;1.3153382102920659;0.15003076071517513;21.17676492661604;0.8349721335898866;0.015721099936334276;0.015547426459687404;-7.817636553887748e-07;-1.2999989032629762;1.30667813319208
55.419382;0.132656138780258;-0.001215308807354789;-0.009181415349461956;0.17326164647979742;1.3153312180522356;0.15003272072919652;21.18024480747568;0.8349151427155066;0.015721296188092003;0.015545351439322869;-8.700919257152892e-07;-1.2999989010634039;1.306769347957211
55.429382;0.13264857326310944;-0.0012152923373932784;-0.009181512027189333;0.17322725591854335;1.3153187146504672;0.1500350575797588;21.18365730537892;0.8348584758522762;0.01572154892593998;0.01554338182940235;-9.605769269168523e-07;-1.2999988991861748;1.3068589929897148
55.439382;0.13264141920310915;-0.0012152764916402038;-0.009181608033862487;0.17319267854134285;1.3153003510787462;0.15003771105558583;21.18698904740466;0.83480219775268;0.015721854585220636;0.01554152418643165;-1.0531063184902379e-06;-1.2999988975474983;1.3069470807587427
55.449382;0.13263463858458874;-0.0012152612978687152;-0.009181703229913565;0.17315804866146578;1.315275865908334;0.15004062397398008;21.190227269180372;0.8347463158594733;0.015722206844651095;0.01553978186794124;-1.1475664407172961e-06;-1.2999988960665636;1.3070337274357875
55.459382;0.1326281760098723;-0.001215246743548686;-0.009181797504574003;0.17312346453886968;1.3152451375450376;0.15004373886771785;21.193359489497443;0.8346908551284377;0.015722598244045732;0.01553815488832362;-1.243838312812746e-06;-1.299998894669859;1.3071189897246145
55.469382;0.1326219653856705;-0.0012152327895148638;-0.009181890757161448;0.1730889816701638;1.3152080544571965;0.15004699554975615;21.196374284142006;0.8346358764770312;0.015723020839429686;0.015536641240712667;-1.341815136913427e-06;-1.2999988932778794;1.307202757408431
55.479382;0.1326159382585749;-0.0012152193903018295;-0.009181982883684115;0.17305461925765356;1.315164522460387;0.1500503375638422;21.199262258279578;0.8345814644874857;0.01572346606809979;0.015535237760746496;-1.4414247730975293e-06;-1.2999988918134777;1.3072848097927197
