time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.489382;0.13261003702922522;-0.0012152064992163548;-0.00918207378079016;0.17302036839462073;1.3151146643449945;0.15005371456979935;21.20201609046694;0.8345277371263776;0.01572392530433212;0.015533939671814885;-1.5426178689539044e-06;-1.2999988902102906;1.3073649151927993
55.499382;0.13260423164069934;-0.001215194070149523;-0.009182163341709744;0.1729862040560942;1.3150589295268051;0.1500570704482283;21.204629031488803;0.8344748733614045;0.015724390898364308;0.01553274080263001;-1.6453336615784271e-06;-1.2999988883968114;1.3074428493239665
55.509382;0.1325985178454273;-0.0012151820651877777;-0.009182251429087795;0.17295209493673475;1.314997967241283;0.15006034028530243;21.207094011898057;0.8344231369723842;0.0157248566284244;0.015531635023341758;-1.7494799454650907e-06;-1.2999988862887848;1.3075183511248358
55.519382;0.13259289334884986;-0.0012151704614229647;-0.00918233786133479;0.1729180057266545;1.3149323727189624;0.15006346832120823;21.209405243153014;0.8343728597581042;0.01572531828521419;0.015530617296807409;-1.8549275133097392e-06;-1.299998883803778;1.3075910855725594
55.529382;0.13258733988631088;-0.0012151592499158464;-0.009182422439680243;0.17288390083653785;1.314862518391237;0.15006642033607798;21.21156002635962;0.834324381754054;0.015725774780237428;0.01552968347048483;-1.9615248354274427e-06;-1.2999988808706433;1.3076606424438406
55.539382;0.13258182483758676;-0.00121514843405092;-0.009182504980936887;0.17284975293261706;1.3147885535556758;0.15006918143781048;21.213557779412564;0.8342779968107947;0.015726227601140192;0.015528829148390919;-2.069133923728034e-06;-1.2999988774244418;1.3077265639746687
55.549382;0.13257631140416104;-0.001215138030818153;-0.009182585320027118;0.17281554668029112;1.3147104802923126;0.15007175615587107;21.2153979592304;0.8342339636749035;0.015726678874217408;0.015528049034140517;-2.1776502327884227e-06;-1.2999988734039187;1.3077883470174494
55.559382;0.1325707707413438;-0.0012151280723123852;-0.009182663295725096;0.17278128266700607;1.3146282222870231;0.15007416726404363;21.21708056686715;0.8341925724720366;0.01572713119874288;0.015527337459881463;-2.286980538355395e-06;-1.2999988687580808;1.3078454182367307
55.569382;0.1325651944483834;-0.0012151186107616605;-0.009182738747932703;0.1727469897622911;1.3145416698802785;0.15007643699733467;21.218608348715033;0.8341541480410292;0.015727588448041816;0.015526688859331015;-2.3970010705934507e-06;-1.2999988634465904;1.3078971782186866
55.579382;0.1325595968780965;-0.0012151097168606408;-0.009182811524554937;0.17271272998156323;1.314450735769789;0.15007856831245064;21.219987258290235;0.8341189877343579;0.01572805470401814;0.015526097413507058;-2.5075473351208703e-06;-1.2999988574301689;1.3079431066529001
55.589382;0.13255400172045173;-0.0012151014551793687;-0.00918288147755724;0.17267859176241052;1.3143554354069318;0.1500805547690807;21.221224652845187;0.8340873732098804;0.01572853223422586;0.015525556259468769;-2.6184469999123723e-06;-1.2999988506632185;1.3079828317229238
55.599382;0.13254843059443672;-0.0012150938484349822;-0.009182948453697572;0.17264468367170677;1.314255908202606;0.15008240013116939;21.22232689249972;0.8340596186886932;0.015729020389264388;0.01552505681426586;-2.72955382814849e-06;-1.2999988430868221;1.3080161119664115
55.609382;0.13254290820368583;-0.001215086856611134;-0.009183012299468728;0.17261112214737648;1.3141523274468594;0.15008411920340775;21.223298231839056;0.8340360195310738;0.015729515762505437;0.015524589408493735;-2.840754672979965e-06;-1.2999988346352747;1.3080427287001413
55.619382;0.1325374701398962;-0.0012150803755707443;-0.009183072878662315;0.17257801610068357;1.3140447944035905;0.1500857314977518;21.224141799851456;0.8340167527465826;0.01573001351152516;0.015524145261070628;-2.9519575008295682e-06;-1.299998825262119;1.3080624170631598
55.629382;0.13253216079353927;-0.0012150742591355767;-0.009183130089625504;0.17254546196888293;1.3139333159699023;0.15008725988808172;21.224861285895496;0.8340018575909537;0.015730508897063258;0.015523718067026687;-3.06308501807301e-06;-1.2999988149568578;1.3080749342155
55.639382;0.13252702614246706;-0.0012150683686936602;-0.009183183868419683;0.1725135451527988;1.3138178437499892;0.15008871954333775;21.22546227263923;0.8339913049559509;0.015730998119697595;0.015523304260198966;-3.174075482243491e-06;-1.2999988037559342;1.308080076524523
55.649382;0.13252210634016692;-0.0012150626086362983;-0.009183234180101921;0.1724823406232753;1.3136983135304305;0.1500901004820879;21.22595320843758;0.8339850594127819;0.015731477929486537;0.015522902110904534;-3.2848703806341395e-06;-1.299998791750334;1.308077541599819
55.659382;0.1325174316829206;-0.0012150569117025793;-0.009183281019103949;0.17245190728115933;1.3135746734131224;0.15009137148801802;21.22634471906984;0.8339830524850936;0.015731944284211374;0.015522510496874899;-3.3954033132138248e-06;-1.2999987790687593;1.3080668958973047
55.669382;0.1325130234192881;-0.0012150512014208659;-0.009183324420527541;0.1724222829854949;1.3134469417509116;0.15009249694132143;21.226646764315028;0.8339850989538198;0.015732392235849185;0.015522128116838823;-3.5056087729368697e-06;-1.299998765853933;1.3080477358150333
55.679382;0.13250889853287118;-0.0012150453747146546;-0.009183364467937879;0.17239349367971885;1.3133152466610545;0.15009343874288833;21.22686648213138;0.8339908349343356;0.015732817135871432;0.015521753227896088;-3.615434752346844e-06;-1.299998752245814;1.30801981415567
55.689382;0.13250507463971725;-0.001215039320219443;-0.00918340129297379;0.17236555997693537;1.3131797668226728;0.1500941555100363;21.227008813698788;0.833999729770235;0.015733214437876723;0.015521383921958731;-3.724834209122295e-06;-1.2999987383566822;1.3079830896389995
55.699382;0.13250156712398048;-0.0012150329361035825;-0.009183435064014115;0.1723384892424375;1.3130406596360393;0.15009461653875533;21.227077576417482;0.8340111955616869;0.01573357846783068;0.015521018148843609;-3.833723552035622e-06;-1.2999987242481714;1.307937731847326
55.709382;0.1324983830739252;-0.0012150261142895905;-0.009183465961373271;0.17231227357788378;1.3128980358284772;0.15009481213047848;21.227074566609346;0.8340246806938788;0.015733902831914722;0.015520652953437497;-3.94194950131427e-06;-1.2999987099279835;1.307883978995818
55.719382;0.1324955223337905;-0.001215018728836306;-0.009183494156459875;0.17228689760136884;1.3127519370957268;0.1500947456199751;21.22699854785143;0.8340396437538283;0.01573418202958369;0.015520284133967553;-4.049310310564136e-06;-1.2999986953485485;1.307821962961162
55.729382;0.13249298065860984;-0.001215010649846665;-0.009183519810040425;0.1722623434539688;1.3126022969242999;0.15009442554414162;21.226846538620325;0.8340555483022541;0.015734411841161828;0.015519907384272233;-4.1555968511045994e-06;-1.2999986804027313;1.3077517378838832
55.739382;0.13249074927258253;-0.0012150017554530513;-0.009183543074318432;0.17223859210823517;1.312448896523935;0.1500938729335641;21.22661612358433;0.8340719539052547;0.01573458822821973;0.01551952023839107;-4.260607605016889e-06;-1.299998664946311;1.3076734602614817
55.749382;0.1324888147376098;-0.0012149919335109598;-0.009183564093775316;0.17221561782720912;1.312291428276617;0.15009312923211246;21.226306677443986;0.8340885574087942;0.01573470670529033;0.015519123353065298;-4.364142348927878e-06;-1.2999986488349424;1.3075874984066418
55.759382;0.13248715686571697;-0.0012149810799533243;-0.009183583007865129;0.1721933732273539;1.312129714164609;0.15009224630520943;21.225918916659403;0.8341051775142619;0.015734763425737618;0.015518720509069755;-4.465986535192442e-06;-1.2999986319374963;1.307494409153685
55.769382;0.13248574220201298;-0.0012149690966590208;-0.009183599942516251;0.17217178034984995;1.3119638611506188;0.15009126310965518;21.225453231447258;0.8341217953858047;0.015734756858936407;0.015518316735375143;-4.565898739721026e-06;-1.2999986141341078;1.3073948643916595
55.779382;0.13248452151872145;-0.0012149558857893156;-0.009183615001527198;0.17215074304097655;1.3117942022386626;0.1500901918131856;21.224909059418493;0.8341385690679177;0.015734688074934867;0.015517915179329652;-4.663623231479426e-06;-1.299998595304722;1.30728954059639
55.789382;0.1324834335291001;-0.001214941353250914;-0.009183628271183325;0.17213016893943456;1.3116212006159262;0.15008902063874835;21.224286107737527;0.8341557382449674;0.015734559573034226;0.015517515945171798;-4.758920848608614e-06;-1.299998575301012;1.3071790009942639
55.799382;0.13248241070685696;-0.0012149254353481635;-0.009183639823245968;0.17210998138265024;1.311445447855436;0.15008772112494284;21.223585618630313;0.8341735343947005;0.015734374426165012;0.015517117564670665;-4.851591376378965e-06;-1.299998553938969;1.3070636553311386
55.809382;0.1324813901344453;-0.0012149081133507357;-0.009183649709961458;0.1720901208495026;1.3112676422620657;0.15008625484924176;21.222811425541785;0.8341921396559634;0.015734136481496915;0.015516717964706349;-4.941480503632893e-06;-1.299998531032093;1.3069437881696335
55.819382;0.13248032701875437;-0.0012148893929971117;-0.009183657950452506;0.1720705384414223;1.3110884914056806;0.15008457823214996;21.221970805275884;0.8342116515052479;0.01573385068181223;0.015516313850028203;-5.0284748929819104e-06;-1.2999985064262343;1.3068196109735073
55.829382;0.13247920098716331;-0.0012148692790886115;-0.009183664518246426;0.17205118398467031;1.3109086097070464;0.15008264133126936;21.221073621761906;0.8342320810810235;0.015733522617468233;0.015515900598742595;-5.112488852869901e-06;-1.2999984800074789;1.3066912806128597
55.839382;0.13247801412307922;-0.0012148477561200765;-0.009183669350310841;0.17203200019757878;1.3107285075085082;0.15008038121495001;21.220130360795842;0.8342533769845708;0.015733158179746062;0.015515473385913017;-5.193447916133028e-06;-1.2999984516911487;1.3065588812445568
55.849382;0.13247678815685895;-0.001214824773101395;-0.00918367236930333;0.17201292236990026;1.3105487039290125;0.15007772007895934;21.21915168323737;0.8342754433745577;0.01573276494565841;0.015515027709782445;-5.2712770834859214e-06;-1.29999842141622;1.3064224500167823
55.859382;0.13247556482989822;-0.0012148002631774152;-0.009183673507316862;0.17199387670585756;1.310369821338554;0.1500745724506834;21.218149000621228;0.8342981678565702;0.015732353631778873;0.015514558991987113;-5.3458954565999055e-06;-1.2999983891570592;1.3062820012612926
55.869382;0.13247440447120287;-0.0012147741976101746;-0.009183672733296368;0.17197478152756962;1.3101925073169842;0.15007084914752727;21.21713387517691;0.8343214454596958;0.015731936904608865;0.015514062611875332;-5.417209736010376e-06;-1.2999983549377634;1.3061375279220708
55.879382;0.13247337794571157;-0.0012147466106051637;-0.009183670071584951;0.171955554767078;1.3100172566170967;0.15006645974651053;21.216117530579027;0.8343451805061763;0.015731526979311194;0.015513533664649018;-5.4851115439501095e-06;-1.299998318839394;1.3059890984095386
55.889382;0.1324725584547775;-0.0012147175716951618;-0.0091836655986968;0.1719361231115751;1.30984437669065;0.15006132583414336;21.215111371984115;0.8343692821566232;0.015731134693486037;0.015512965838748241;-5.54948081710738e-06;-1.2999982810040693;1.305836970594252
55.899382;0.13247202137770892;-0.00121468715252527;-0.009183659420053359;0.17191643190862912;1.3096741646080041;0.15005539629357467;21.214126517230646;0.834393648017498;0.015730770291886572;0.015512351469720327;-5.6101877659984906e-06;-1.2999982416259628;1.3056815594843232
55.909382;0.13247184679891194;-0.0012146554117582677;-0.009183651636343054;0.17189646630365868;1.3095070595182294;0.15004864912402108;21.213173204838217;0.8344181540309934;0.015730444471512506;0.015511683167839945;-5.667104823410892e-06;-1.2999982009342423;1.3055233359703906
55.919382;0.13247211700832986;-0.0012146223939290687;-0.009183642313012866;0.17187627148035173;1.3093435546947212;0.1500410820907117;21.212261832661866;0.834442669419949;0.015730167970653634;0.015510955063007833;-5.7201191498778594e-06;-1.2999981591989602;1.3053627788705533
55.929382;0.13247291768889802;-0.0012145881497905885;-0.009183631469264812;0.17185593715475211;1.3091839420254152;0.15003270583171793;21.21140260472326;0.8344670671179045;0.015729949915588192;0.015510163117136934;-5.76912219691633e-06;-1.2999981167420258;1.3052003602089206
55.939382;0.13247434732442842;-0.0012145527565914054;-0.009183619097638514;0.17183555398761718;1.3090281717844816;0.15002354485867206;21.210601973031526;0.8344912383400538;0.015729797226794417;0.015509304988679421;-5.814008863190978e-06;-1.2999980739133847;1.3050365445761987
55.949382;0.13247651843360966;-0.0012145163141949683;-0.009183605193535931;0.1718151798556604;1.3088759294567274;0.15001363683318356;21.209860179052587;0.83451510401798;0.015729715202835257;0.015508379955943383;-5.854720552907413e-06;-1.2999980310538557;1.3048718482915576
55.959382;0.132479542649257;-0.0012144789405691648;-0.009183589766481284;0.1717948265934073;1.3087267498334192;0.15000302166639568;21.209173080322408;0.8345386144764524;0.015729707283182882;0.015507389245616834;-5.891289481686326e-06;-1.2999979884755994;1.3047069248245893
55.969382;0.1324835133160138;-0.0012144407738586753;-0.009183572840251942;0.1717744637627245;1.3085800995295807;0.14999173368207855;21.208535826396655;0.8345617475926865;0.0157297746957535;0.015506336082486307;-5.923817234514372e-06;-1.2999979464567906;1.3045425460241977
55.979382;0.13248849852129144;-0.0012144019699651552;-0.009183554449437872;0.1717540391492797;1.308435441106258;0.1499798100364251;21.207945137210437;0.8345844448174115;0.015729917230773188;0.015505224875792771;-5.952401414181472e-06;-1.2999979052531176;1.3043794716593353
55.989382;0.1324945423416821;-0.0012143626991873366;-0.009183534623530262;0.17173350614370642;1.308292170138957;0.1499673007056465;21.207399582766907;0.8346065405497455;0.01573013398346884;0.015504060532387044;-5.977083236854955e-06;-1.2999978651193334;1.3042183692180527
55.999382;0.13250166736105512;-0.00121432313190025;-0.009183513371217096;0.17171284249175595;1.3081495104867658;0.1499542634950821;21.20689867995379;0.8346277882487475;0.01573042365851343;0.01550284868371583;-5.9978504515340896e-06;-1.2999978263074814;1.3040598296364625
56.009382;0.132509876339228;-0.0012142834174598612;-0.009183490679497258;0.17169205286114056;1.3080066241385426;0.1499407550575425;21.20644204319179;0.8346479100202764;0.01573078449906944;0.015501595677354218;-6.014678464933111e-06;-1.2999977890510306;1.3039043416759326
56.019382;0.13251915389551752;-0.0012142436870618875;-0.009183466513141348;0.17167116387445816;1.3078628516106887;0.1499268321123279;21.20602963704217;0.8346666367139058;0.01573121361406562;0.015500307898267195;-6.027558167960202e-06;-1.2999977535703182;1.303752220143331
56.029382;0.1325294727731842;-0.0012142040793886567;-0.00918344081038766;0.17165022119319837;1.3077177590894133;0.1499125522821626;21.205662337998238;0.8346837432734796;0.015731707207506874;0.015498990948056993;-6.036484579329915e-06;-1.299997720083377;1.3036036236488284
56.039382;0.13254079876651279;-0.0012141647545110398;-0.009183413487323546;0.17162927811763068;1.3075709692861661;0.14989796732706648;21.205341666826616;0.8346990161144142;0.015732262249066032;0.015497648348106075;-6.0414470907648545e-06;-1.2999976888088722;1.3034586326648219
56.049382;0.132553084574555;-0.0012141258872828292;-0.009183384438821595;0.17160836966756712;1.3074220764922428;0.149883123744441;21.205069195623672;0.8347122173721234;0.015732877299835378;0.01549628155522545;-6.042441559077143e-06;-1.2999976599749956;1.3033173030182361
56.059382;0.13256626666497265;-0.0012140876528292143;-0.00918335352504205;0.17158749354983296;1.3072707744526553;0.14986807122479084;21.20484561207099;0.8347231432060584;0.01573355145995232;0.015494893031581001;-6.039477582879739e-06;-1.2999976338181205;1.3031797377121883
56.069382;0.13258027642259815;-0.0012140502090983954;-0.009183320575011086;0.17156661912716098;1.3071169543135517;0.14985286076244098;21.20467013940843;0.8347316726056323;0.015734283086301384;0.015493488493600011;-6.032574872502321e-06;-1.2999976105622733;1.3030461579954848
56.079382;0.13259505067803326;-0.0012140136915095767;-0.0091832854330405;0.17154571568844462;1.3069606307955832;0.14983754431249008;21.204542414607012;0.8347376996975043;0.01573506961618531;0.015492074978862265;-6.021761252894993e-06;-1.2999975904032415;1.302916903135064
56.089382;0.13261053049898705;-0.0012139782252400472;-0.009183248013591135;0.17152477497979432;1.3068018444220153;0.14982219769567065;21.204465270246377;0.8347410719377131;0.01573590832903353;0.015490658152719909;-6.00707522897298e-06;-1.2999975734948632;1.3027923759106597
56.099382;0.13262665672804;-0.0012139439405163559;-0.009183208311315411;0.17150381724781832;1.3066405738848723;0.14980693675596463;21.20444542974469;0.8347416552205159;0.015736796950191714;0.015489242156125897;-5.988573816936151e-06;-1.2999975599254592;1.3026729679765472
56.109382;0.13264336960595596;-0.0012139109822331261;-0.0091831663661422;0.1714828858771134;1.306476616707629;0.14979189273837182;21.204492234070933;0.834739412775106;0.015737732757606343;0.015487830492928506;-5.966340304010407e-06;-1.2999975497082004;1.3025589638209403
56.119382;0.13266060830910628;-0.001213879501070995;-0.009183122230569647;0.17146203893402684;1.3063095757800225;0.14977717530002513;21.20461494540017;0.8347343754645503;0.015738710759625102;0.015486426562708409;-5.9404753000184085e-06;-1.2999975428030546;1.3024504637891547
56.129382;0.13267831175891345;-0.0012138496241957603;-0.00918307596339633;0.17144134400356945;1.3061389883996168;0.1497628674706334;21.204820008122052;0.834726580193546;0.015739723672940107;0.015485034204636594;-5.911067710458832e-06;-1.2999975391501195;1.3023474246644338
56.139382;0.13269642610515886;-0.001213821434087466;-0.00918302764072802;0.17142087378250304;1.3059644023626682;0.1497490446700006;21.205110974682373;0.8347160565931587;0.015740764021122552;0.01548365818323474;-5.878168510753026e-06;-1.2999975386850469;1.3022497876677563
56.149382;0.1327149108919589;-0.0012137949662389986;-0.009182977361219221;0.1714006976528332;1.3057853551667038;0.14973578054154046;21.205490406226225;0.8347028249770903;0.01574182516924675;0.015482304130735973;-5.841785669638658e-06;-1.2999975413316895;1.302157553221146
56.159382;0.13273373741146158;-0.0012137701973932613;-0.00918292522442681;0.17138087454334547;1.3056013903407289;0.14972313807588375;21.20596057885932;0.8346869229972376;0.015742899955358727;0.015480977879827915;-5.801902039540455e-06;-1.2999975469881822;1.3020707318373113
56.169382;0.13275288782657;-0.00121374702500074;-0.009182871312806186;0.1713614495216134;1.3054121171788096;0.14971116924498287;21.20652286760362;0.834668476642983;0.015743978981735907;0.015479685068078976;-5.758508114628184e-06;-1.299997555524098;1.301989197335389
56.179382;0.13277235632233775;-0.0012137252850771233;-0.009182815708244054;0.1713424505678885;1.3052172819447447;0.1496999234541123;21.207178027116676;0.8346477204213889;0.015745050673837167;0.015478431946928826;-5.711622277461587e-06;-1.2999975667919625;1.3019125842417736
56.189382;0.13279214535775544;-0.0012137048088456143;-0.009182758513231757;0.17132389394641126;1.3050168580227097;0.14968945124004032;21.207926917542792;0.8346249417007268;0.01574610328625768;0.015477226703245407;-5.661289573199531e-06;-1.299997580626109;1.3018403554577775
56.199382;0.1328122606903248;-0.0012136854444803984;-0.009182699855879627;0.17130580291325648;1.3048110901497156;0.14967980282987706;21.20876941712805;0.8346003970779636;0.01574712723234593;0.015476079328829953;-5.607582421627971e-06;-1.299997596816692;1.301771936131317
56.209382;0.13283270721806625;-0.0012136670185988862;-0.009182639880856968;0.17128822127038956;1.3046004193357912;0.14967102739577803;21.209702480348238;0.8345742382429552;0.015748116019521554;0.015474999964292687;-5.550613663699545e-06;-1.2999976150939239;1.3017067492805638
56.219382;0.13285348328336855;-0.0012136493109170267;-0.009182578718861634;0.1712712069831324;1.3043853030677872;0.14966316870286592;21.210720010062623;0.8345465149291618;0.01574906574869523;0.015473998106756088;-5.490556849159223e-06;-1.2999976351491316;1.3016442357112659
56.229382;0.13287457884096426;-0.0012136320751014763;-0.009182516460897617;0.17125481258384964;1.3041661100058004;0.14965625485560838;21.21181416718015;0.8345172462822442;0.01574997424398596;0.015473083058595129;-5.427662429100586e-06;-1.2999976566854543;1.3015839595903627
56.239382;0.1328959770318285;-0.001213615061031478;-0.009182453180644208;0.17123906912272183;1.3039431675761008;0.1496502918025218;21.21297587129185;0.8344864804968037;0.01575084033342443;0.015472263882292107;-5.36224907836842e-06;-1.2999976794653205;1.3015256770734815
56.249382;0.13291765420251264;-0.0012135980214879796;-0.009182388980220635;0.17122398695424135;1.3037167555696292;0.14964526908467302;21.214194536234995;0.8344543431809952;0.015751663288593544;0.01547154899877129;-5.2946573639154714e-06;-1.2999977033214214;1.30146929771914
56.259382;0.13293958688572302;-0.0012135807186960685;-0.00918232400024854;0.1712095678131586;1.303487030480532;0.14964117594234344;21.21545853103221;0.8344210775951181;0.015752442651749812;0.015470946675756745;-5.225192884947607e-06;-1.2999977281370683;1.3014148037813347
56.269382;0.13296176884902108;-0.001213562933577737;-0.009182258389235944;0.1711958121521642;1.3032540438335927;0.14963801114594796;21.216755573535973;0.8343870063299591;0.01575317812398154;0.015470465774715392;-5.154103806809218e-06;-1.2999977538140455;1.3013621466892298
56.279382;0.13298422062109047;-0.001213544468467299;-0.009182192275284143;0.17118271153779277;1.3030178182813015;0.1496357723359923;21.218071633755997;0.8343524401373723;0.01575386869720402;0.015470114808932964;-5.081597517567816e-06;-1.299997780242048;1.301311144635142
56.289382;0.13300698176775747;-0.001213525144370329;-0.009182125774105845;0.17117023305030732;1.3027784139043048;0.14963443978493762;21.219389593135425;0.8343176599137155;0.01575451199655743;0.015469899686300678;-5.007874445961985e-06;-1.2999978072849967;1.301261498993517
56.299382;0.13303009815278297;-0.0012135048072733812;-0.009182059015068682;0.1711583209647068;1.302535952240623;0.14963397578450688;21.220689377052143;0.8342829654823422;0.015755105313595388;0.015469822887687416;-4.9331488313837636e-06;-1.2999978347810288;1.3012129631492617
56.309382;0.13305361545177388;-0.0012134833398752807;-0.009181992145631515;0.17114691948799904;1.302290579020578;0.14963433237704493;21.221949024470312;0.8342486897777047;0.015755647291393036;0.01546988463876396;-4.857645597906077e-06;-1.2999978625566653;1.3011654833793072
56.319382;0.13307758025907876;-0.0012134606602122629;-0.009181925317589643;0.17113598870559524;1.3020424530921149;0.14963545423047883;21.22314565347038;0.8342151877121172;0.015756138934060564;0.015470083502345588;-4.781605159074832e-06;-1.2999978904580558;1.3011191586851443
56.329382;0.13310204477754314;-0.0012134367092785684;-0.009181858677199261;0.17112549931987586;1.301791779775442;0.14963728339015742;21.22425656901307;0.8341828308266575;0.015756583853382584;0.015470415284857616;-4.70528569398885e-06;-1.2999979183726116;1.3010740991788678
56.339382;0.13312706263965474;-0.0012134114401503749;-0.00918179235710826;0.1711154257660562;1.301538815781667;0.14963976889229383;21.22526062508144;0.8341519595732685;0.015756987440459783;0.015470872938849075;-4.628933505386684e-06;-1.2999979462193092;1.3010303343550582
56.349382;0.13315267499506775;-0.0012133848100650292;-0.009181726469947946;0.1711057594340745;1.3012839065043902;0.14964286700985693;21.226139177106447;0.8341228186940108;0.01575735522245976;0.015471448565356843;-4.55275763868348e-06;-1.2999979739256802;1.300987801047606
56.359382;0.13317890505671667;-0.0012133567786787743;-0.009181661117181304;0.1710965293707283;1.3010275637688828;0.1496465307347247;21.22687655643422;0.8340955612668316;0.015757691299634703;0.015472134873193358;-4.476920375105287e-06;-1.2999980014179568;1.3009464001700666
56.369382;0.13320576189985428;-0.0012133273156913367;-0.009181596416523293;0.1710878035953887;1.300770394938315;0.1496507061892563;21.2274602621256;0.8340703033276199;0.015757997021984695;0.01547292570560161;-4.401523630366104e-06;-1.2999980286220325;1.3009060775837316
56.379382;0.13323323991599834;-0.0012132964103457806;-0.009181532531230652;0.17107967342644653;1.300512940652341;0.14965533730339925;21.227880345374416;0.8340471839038599;0.015758270012423116;0.015473816708785604;-4.326610833909363e-06;-1.299998055466036;1.3008667978257844
56.389382;0.13326131546664052;-0.0012132640772550668;-0.009181469668502355;0.17107224195540585;1.3002556807699284;0.1496603625375935;21.22812805879763;0.8340264191174549;0.015758504293964602;0.015474804905967098;-4.252183185163564e-06;-1.299998081892705;1.3008284671595827
56.399382;0.13328994877335495;-0.0012132303566359966;-0.009181408030354674;0.17106561953315366;1.299999128058538;0.1496657014749913;21.228195096083766;0.8340082710646283;0.0157586914150946;0.015475887279170663;-4.178211074978562e-06;-1.2999981078690257;1.3007910174240984
56.409382;0.1333190957454553;-0.001213195306470635;-0.009181347750189155;0.17105992073392703;1.2997438560494858;0.14967124592671407;21.228073681047906;0.8339929260237657;0.015758821652151582;0.015477060207940383;-4.104652240216946e-06;-1.2999981333769977;1.3007545820750095
56.419382;0.1333487230152694;-0.001213158988685612;-0.00918128886141393;0.1710552646227391;1.2994905437249757;0.1496768652831586;21.227756118595618;0.8339804281894972;0.015758885403005157;0.015478319814774055;-4.031466520629183e-06;-1.2999981584007723;1.3007194924473582
56.429382;0.13337880817884412;-0.0012131214459221165;-0.009181231309078273;0.17105177001270536;1.2992399985903589;0.14968241982869024;21.22723401486627;0.8339707305056612;0.015758874356868537;0.015479662370341256;-3.958602836249795e-06;-1.2999981829161291;1.3006860976216315
56.439382;0.1334093304527797;-0.0012130826755918293;-0.009181174993568337;0.17104953909501655;1.298993089973817;0.14968776984196258;21.226499339933394;0.83396379709976;0.0157587813132971;0.015481084177452744;-3.885985500095854e-06;-1.299998206896276;1.300654659131692
56.449382;0.1334402735025719;-0.0012130426306788276;-0.009181119813914763;0.17104864288174876;1.2987506878914077;0.14969277941108783;21.22554679952183;0.8339596639899045;0.015758599486616114;0.015482580533653036;-3.813527257830607e-06;-1.2999982303446926;1.3006253342356389
56.459382;0.13347163259642356;-0.0012130012481829803;-0.009181065665314087;0.1710491201804254;1.2985136036905274;0.14969732562620092;21.224374469171007;0.8339584116192968;0.01575832241339439;0.015484144556992117;-3.741148345789513e-06;-1.2999982533185606;1.3005981502147232
56.469382;0.13350340517265039;-0.0012129584672810074;-0.009181012411752234;0.17105099017664013;1.2982825224174426;0.14970131194304429;21.222982811231656;0.8339600933689099;0.015757944229677426;0.015485767011206825;-3.6687896992904437e-06;-1.2999982759264923;1.3005730729966236
56.479382;0.13353557151532836;-0.0012129142231958817;-0.009180959902530305;0.17105426548584657;1.29805802481757;0.14970467036958318;21.22137412676567;0.8339646802649425;0.015757459826309092;0.015487437070077492;-3.5964210476207187e-06;-1.2999982983075267;1.3005501597421896
56.489382;0.13356808898317699;-0.0012128684429967235;-0.009180908016508168;0.17105894849045924;1.2978406832240215;0.14970735208483146;21.219552965477163;0.8339720440776756;0.015756864385147014;0.015489143111207969;-3.5240358690028245e-06;-1.2999983205936976;1.3005296385791125
56.499382;0.13360090910212316;-0.0012128210535044817;-0.009180856663647654;0.17106502692445716;1.2976311265438818;0.14970931877716143;21.21752707906448;0.8339819694580709;0.01575615273534564;0.015490873117299105;-3.451644229872283e-06;-1.2999983428897546;1.300511881351034
56.509382;0.13363399976753423;-0.0012127719815919849;-0.009180805762310713;0.1710724887371709;1.2974300235854195;0.14971053868922665;21.21530684335963;0.8339942036603336;0.01575531956880534;0.01549261518326939;-3.3792681760385503e-06;-1.2999983652848868;1.3004973269050628
56.519382;0.1336673500274753;-0.001212721144769211;-0.009180755249191506;0.17108133255846614;1.2972380075691736;0.14971098267029137;21.21290273439452;0.8340085401956939;0.01575436040682101;0.015494358113014996;-3.30692953128614e-06;-1.2999983878710997;1.3004864084845487
56.529382;0.13370096273452944;-0.0012126684569307524;-0.009180705100830022;0.17109155503053997;1.2970556265411135;0.14971061755801549;21.21032374221552;0.8340248333967126;0.015753272073144697;0.015496091181383646;-3.234647918868828e-06;-1.2999984107661275;1.3004794870078156
56.539382;0.13373484710166367;-0.0012126138651582898;-0.009180655321150049;0.17110313494058071;1.2968833726674673;0.14970940583556736;21.207576838370464;0.8340429251322914;0.0157520514498637;0.015497803103897966;-3.162459444115207e-06;-1.2999984341329789;1.3004767465970435
56.549382;0.133769002735028;-0.001212557385511045;-0.009180605899857152;0.17111603208036827;1.2967217244203275;0.14970731770489898;21.20466600694027;0.834062639344093;0.015750693789409773;0.015499481970381934;-3.0904242202114968e-06;-1.299998458166172;1.300478098545387
56.559382;0.1338033991624755;-0.0012124990989038707;-0.009180556780219675;0.17113019402808538;1.2965710743621681;0.1497043443425775;21.201592176244855;0.8340838542633524;0.015749193143852282;0.015501116929900005;-3.018596971399538e-06;-1.2999984830520372;1.300483248846489
56.569382;0.1338379765603159;-0.001212439131358145;-0.009180507865691368;0.1711455609353376;1.296431537857013;0.1497005018229376;21.198355151868775;0.8341065175059907;0.015747544432156306;0.015502699597604662;-2.9469860837245786e-06;-1.2999985089343418;1.3004918925511977
56.579382;0.13387266614364748;-0.0012123776621031676;-0.009180459047708594;0.1711620728218018;1.2963028287498692;0.14969583029285058;21.194956285492168;0.834130607391721;0.01574574516543307;0.015504223758589779;-2.8755457486905662e-06;-1.2999985359082575;1.3005038346732671
56.589382;0.13390739833061105;-0.0012123149484959573;-0.009180410214104198;0.17117967955447938;1.2961843394892525;0.1496903912833015;21.19140000188107;0.8341561066378015;0.015743796218830458;0.015505684503484543;-2.8041973705334416e-06;-1.299998564037083;1.3005189760123452
56.599382;0.13394209441551497;-0.0012122513127530462;-0.009180361244896613;0.1711983384146442;1.2960753123800066;0.14968425638005842;21.18769298938139;0.8341830196707654;0.015741702135338754;0.015507077942682333;-2.732853400220735e-06;-1.299998593354813;1.3005371817820903
56.609382;0.13397666863306507;-0.0012121870915269438;-0.009180312023122887;0.17121799572503732;1.295974930101612;0.1496774939766979;21.18384187546716;0.8342114335141404;0.015739470970624395;0.015508401705174575;-2.661442961390578e-06;-1.2999986238482257;1.3005580730054964
56.619382;0.1340110406588083;-0.0012121226084696045;-0.009180262443255122;0.17123857415249605;1.2958823744710517;0.1496701653989274;21.179852454799917;0.8342415401201914;0.01573711255347388;0.015509655801054083;-2.5899296788728177e-06;-1.2999986554489136;1.3005808612813379
56.629382;0.13404513859727663;-0.001212058166039987;-0.009180212405869026;0.1712599812622322;1.295796918591571;0.14966232329293241;21.17573133705411;0.834273569561198;0.01573463618756215;0.015510843274264175;-2.5182954435046226e-06;-1.29999868804327;1.3006043959354043
56.639382;0.13407889791653188;-0.0012119940223418038;-0.00918016182916177;0.17128212481240782;1.2957179097113753;0.14965400947330876;21.171486984704234;0.8343077248078906;0.01573204987728504;0.015511970281980455;-2.446511261248465e-06;-1.2999987214786362;1.3006274077603475
56.649382;0.13411226401861304;-0.0012119303721870396;-0.00918011067863207;0.17130491885725302;1.2956446354721882;0.14964525694620767;21.167129297203005;0.8343441975349817;0.015729360462100897;0.015513045360200659;-2.3745499076668586e-06;-1.2999987555688677;1.3006486944821014
56.659382;0.13414518509137646;-0.0012118673572618195;-0.009180058971491536;0.17132828796895305;1.2955762485337192;0.14963609189213678;21.162669878003573;0.8343832095481523;0.015726574027155108;0.015514078249065916;-2.302421581540835e-06;-1.2999987901184897;1.3006671685155318
56.669382;0.13417759212119523;-0.0012118051001467202;-0.009180006743736804;0.17135217544835335;1.2955117983713782;0.14962653823718297;21.15812320203705;0.8344250178942733;0.015723696510327435;0.01551507887110941;-2.2301732307071276e-06;-1.2999988249411516;1.300681864500136
56.679382;0.1342093846176465;-0.0012117437377758575;-0.009179954027238294;0.1713765439975747;1.2954503433296627;0.14961662919362914;21.15350721253733;0.8344698904247592;0.015720733790928355;0.01551605682358149;-2.157860587986668e-06;-1.2999988598621337;1.3006918609230005
56.689382;0.13424043327178103;-0.0012116834267982852;-0.009179900856777647;0.17140136331562275;1.2953910606909684;0.149606416600758;21.148841860224206;0.8345180906549705;0.015717691408705586;0.01551702130353509;-2.0855202654915285e-06;-1.2999988947288939;1.300696091575841
56.699382;0.13427059357176863;-0.0012116243204957021;-0.009179847267844446;0.17142659404891697;1.2953332789172625;0.14959597033025487;21.14414589143311;0.8345699019059138;0.01571457405295276;0.01551798093547581;-2.0131438905230776e-06;-1.2999989294186267;1.300693295391848
56.709382;0.13429972386163375;-0.0012115665552826173;-0.009179793275414926;0.17145217962499673;1.2952765010495377;0.14958536409285705;21.139435006888185;0.8346256212681371;0.015711384920360557;0.015518943363546053;-1.9406743666027765e-06;-1.2999989638352254;1.3006822723496116
56.719382;0.13432770017419884;-0.0012115102676076594;-0.00917973885985701;0.17147805125797025;1.2952204025811263;0.14957465596759603;21.134722781519883;0.8346854856676925;0.015708125285615347;0.015519915066066467;-1.8680303856562218e-06;-1.2999989979076152;1.3006621450346942
56.729382;0.13435442094102062;-0.0012114556085278505;-0.009179683975920047;0.17150413293701286;1.2951647314442452;0.14956388601056625;21.130023037701353;0.8347496350871592;0.015704794119927295;0.0155209017550856;-1.7951264173581761e-06;-1.2999990315762562;1.300632382467406
56.739382;0.13437980778041902;-0.0012114027397950996;-0.009179628586286577;0.17153033651745703;1.295109257557013;0.14955308913725718;21.125352637725953;0.8348181220346711;0.015701388379062;0.015521908829338599;-1.7218717779026589e-06;-1.2999990647693014;1.3005927303273912
56.749382;0.13440380835127202;-0.0012113518244572157;-0.009179572694971145;0.17155656233682837;1.295053850417759;0.14954230129022034;21.120732510138904;0.8348908966304142;0.015697904093964616;0.015522941076940728;-1.6481644161070188e-06;-1.2999990973942377;1.3005431153283538
56.759382;0.1344263960663054;-0.001211303005733291;-0.009179516350116297;0.17158271317762333;1.2949985001148223;0.1495315602590765;21.11618501530559;0.8349678254429459;0.015694337194191853;0.015524002028574298;-1.5738991468453892e-06;-1.2999991293467024;1.3004835003215303
56.769382;0.13444756518281506;-0.0012112563923019418;-0.009179459616331953;0.17160871273346784;1.294943236316754;0.14952091761304032;21.11172966946543;0.8350487733022103;0.015690684068675232;0.01552509416033497;-1.4990004298913145e-06;-1.2999991605199246;1.3004137842898869
56.779382;0.1344673269064941;-0.0012112120769939194;-0.009179402543191915;0.17163451423711112;1.2948881200435918;0.1495104522029692;21.107380751030803;0.8351336484468009;0.01568694185032797;0.015526220090612513;-1.4234644429297453e-06;-1.29999919081181;1.3003337815870164
56.789382;0.13448570573325852;-0.001211170158429044;-0.009179345152548377;0.17166008961733975;1.294833309891747;0.1495002593143776;21.103147575662096;0.8352223716290581;0.01568310789386451;0.015527383382294204;-1.347370224304723e-06;-1.299999220137694;1.3002432187553525
56.799382;0.13450272952525355;-0.0012111307395889057;-0.009179287451910182;0.1716854128396165;1.294779028963917;0.149490422970538;21.09903579422438;0.8353148321624179;0.01567917935803715;0.015528587924234581;-1.270845900129992e-06;-1.2999992484342704;1.3001417464172753
56.809382;0.1345184179651158;-0.0012110939173000383;-0.00917922946216482;0.17171045143903446;1.2947254682703337;0.1494810060946047;21.095049070205445;0.8354108706456757;0.015675153992539336;0.015529837038932664;-1.1940272083359703e-06;-1.299999275646659;1.3000289705940455
56.819382;0.13453278550104134;-0.0012110597629240013;-0.009179171234399174;0.17173516528742674;1.294672767025674;0.14947206099977572;21.091190967417837;0.8355102662950511;0.015671031342602556;0.015531133879886593;-1.1170478124077444e-06;-1.2999993017328053;1.299904485650904
56.829382;0.1345458533903322;-0.00121102830049854;-0.009179112855462343;0.17175950819926256;1.2946209649007194;0.1494636285605382;21.087465638291974;0.8356127115045362;0.015666813280335964;0.015532482203045693;-1.0400567484230618e-06;-1.299999326694543;1.2997679321812352
56.839382;0.13455764658616762;-0.0012109995169173214;-0.00917905444303228;0.1717834285431833;1.294569908308313;0.1494557232454704;21.083877327163382;0.8357178102624663;0.01566250399349243;0.015533886087012531;-9.632265394266886e-07;-1.299999350594482;1.2996190355299286
56.849382;0.134568184878066;-0.0012109733968798484;-0.009178996122772164;0.17180687636100614;1.2945193249639058;0.14944833470263547;21.080430053022333;0.8358251193219022;0.015658109884075778;0.015535349017001347;-8.867377574987328e-07;-1.2999993735392261;1.2994576196168262
56.859382;0.13457749083684015;-0.00121094993696003;-0.009178938013730827;0.17182981322593535;1.2944690003722064;0.14944145081180868;21.077127728281198;0.8359341802144076;0.015653639336026464;0.015536872607224916;-8.107685835582505e-07;-1.2999993956635882;1.299283661656166
56.869382;0.1345855977107819;-0.0012109291342251077;-0.009178880230494011;0.17185220680288604;1.294418836837604;0.14943507318278682;21.073974664339175;0.8360445491648245;0.015649101877186655;0.015538455462366893;-7.355155370346388e-07;-1.299999417130521;1.2990973021913756
56.879382;0.13459254444344726;-0.0012109109725359304;-0.009178822872838248;0.17187402213129316;1.2943687807653355;0.14942921329190564;21.07097631259782;0.8361558715933671;0.015644506857122095;0.015540093848417917;-6.612170724807842e-07;-1.2999994381107325;1.2988987715944642
56.889382;0.13459837397357483;-0.0012108954193342754;-0.00917876601241323;0.1718952240712822;1.2943186632959716;0.14942388467813855;21.06813960792041;0.8362679266655224;0.01563986277676279;0.015541783484561658;-5.881330781952985e-07;-1.2999994587466979;1.298688335110059
56.899382;0.1346031334389978;-0.001210882433312439;-0.009178709711524981;0.1719157776250335;1.2942680740165287;0.14941909793349442;21.065473027872862;0.8363805785026713;0.015635177876237534;0.015543519875178905;-5.164980420864658e-07;-1.2999994791454121;1.2984662825728548
56.909382;0.13460686549113676;-0.0012108719665531646;-0.0091786540508902;0.1719356484443723;1.2942163992725042;0.1494148556959623;21.06298663070414;0.8364936823782188;0.015630460892217424;0.015545297582358454;-4.464972386721043e-07;-1.2999994994026698;1.2982329279818128
56.919382;0.1346095999598162;-0.001210863962051663;-0.009178599129457959;0.17195481699059018;1.2941629429960773;0.14941114818835757;21.060691310395885;0.8366070285726408;0.01562572092392187;0.015547110529081204;-3.7827597323368895e-07;-1.299999519626382;1.2979885976634822
56.929382;0.1346113539651763;-0.0012108583608781195;-0.00917854505622929;0.17197329436257758;1.294106991526125;0.14940795363525072;21.05859711039665;0.8367204191406762;0.01562096700686531;0.015548953303917815;-3.1196951806472486e-07;-1.2999995399379025;1.297733631554788
56.939382;0.13461213360185534;-0.0012108550981325945;-0.009178491949334336;0.1719911237017934;1.294047802285548;0.14940525079002315;21.05671133995942;0.8368338037319054;0.015616208150294247;0.015550822244900267;-2.477252199202651e-07;-1.2999995604568408;1.297468406772155
56.949382;0.1346119326032609;-0.0012108540795734873;-0.009178439934387786;0.17200837093159535;1.2939845898426932;0.149403038231701;21.05503768014343;0.8369472617929067;0.015611453386154682;0.0155527157866923;-1.8568192294876424e-07;-1.2999995812824237;1.297193321795708
56.959382;0.13461073463149623;-0.0012108551686291211;-0.009178389146679894;0.17202511370648918;1.2939165917553435;0.1494013418587073;21.053577499717957;0.8370608906012307;0.0156067113554103;0.015554634168074526;-1.2592012907468144e-07;-1.2999996024794003;1.296908790926263
56.969382;0.1346085215240729;-0.0012108581972613784;-0.009178339727070411;0.1720414278619227;1.2938431673629915;0.14940020141997687;21.052331575996277;0.8371747889928766;0.015601989992218613;0.01555657853038696;-6.842347696108457e-08;-1.2999996240718479;1.29661534306258
56.979382;0.1346052740353399;-0.0012108629885840235;-0.009178291805532724;0.17205736759895834;1.2937638604771735;0.14939964440217135;21.051299885438155;0.837289063125708;0.01559729636286815;0.015558549876957898;-1.307390091961388e-08;-1.299999646044912;1.2963136976863654
56.989382;0.13460095998141644;-0.0012108693753552897;-0.009178245489768323;0.172072947866593;1.2936784131259127;0.14939966788798456;21.050480374704417;0.8374037960930104;0.015592636130486287;0.015560548636608653;4.0307493400248703e-08;-1.2999996683580133;1.2960046738630078
56.999382;0.1345955285609237;-0.0012108772146993477;-0.009178200852597374;0.1720881481285449;1.293586716832655;0.14940024626453813;21.04986779672303;0.8375190639507674;0.015588013238706145;0.015562574890202244;9.189952373773573e-08;-1.299999690967341;1.2956890198012436
57.009382;0.13458892362275568;-0.0012108863973445702;-0.009178157915423174;0.17210293327639328;1.2934888063803234;0.14940135315833616;21.049453521508813;0.8376349338094852;0.015583430263432504;0.015564628905810665;1.4184754755809647e-07;-1.2999997138428516;1.295367318515026
57.019382;0.13458110503920426;-0.0012108968364468065;-0.009178116650213123;0.17211726620886278;1.2933849437806344;0.14940297266272204;21.04922724063505;0.8377513909297327;0.015578889417340855;0.015566711005084;1.902624189295867e-07;-1.2999997369732468;1.2950399962151293
57.029382;0.13457206450963993;-0.0012109084524383382;-0.009178076994764682;0.17213111385465313;1.2932756407574093;0.1494050986367077;21.049179409753574;0.8378682896526971;0.015574394422343912;0.015568820450306818;2.3722996874405648e-07;-1.299999760363192;1.2947073481475004
57.039382;0.1345618316687467;-0.0012109211799913447;-0.00917803886264808;0.17214445439218823;1.2931615597636297;0.14940772959715695;21.04930277665784;0.8379853767050532;0.015569952186654589;0.015570955053559042;2.8281498475040894e-07;-1.2999997840185396;1.29436951928891
57.049382;0.13455047121505584;-0.0012109349748940271;-0.00917800214412232;0.17215727312158288;1.2930433995610275;0.14941085845474086;21.04959253137758;0.8381023801223896;0.01556557323567332;0.015573112113018277;3.270608129750198e-07;-1.2999998079221342;1.2940265036942797
57.059382;0.13453807788759817;-0.0012109497997486874;-0.009177966696348887;0.17216954908202833;1.292921860375906;0.14941446188579705;21.050045796777876;0.838219101867767;0.01556127094110489;0.01557528888101139;3.700002094810669e-07;-1.299999832024199;1.2936782562320266
57.069382;0.13452477241021882;-0.0012109656168020314;-0.009177932340255442;0.1721812427794915;1.2927976849707288;0.14941850196668838;21.050661165283927;0.8383354074402939;0.015557059296176077;0.01557748249747545;4.1167854759075414e-07;-1.2999998562584738;1.2933248510163224
57.079382;0.13451069034041824;-0.0012109824030275633;-0.009177898890243865;0.17219229149686618;1.2926717463512456;0.14942293947891658;21.051437886096945;0.8384511682956498;0.015552950218821856;0.01557969103046432;4.521705564035145e-07;-1.299999880562056;1.2929665527993583
57.089382;0.13449596366487931;-0.0012110001578885055;-0.009177866196666077;0.1722026242289278;1.2925451134662118;0.14942774005539328;21.052374953133896;0.8385662869031709;0.01554895243315891;0.015581914352168253;4.915823925899204e-07;-1.299999904883481;1.292603763611091
57.099382;0.13448070957011676;-0.0012110188902752683;-0.009177834155731715;0.17221218421738055;1.2924189709570886;0.14943286854352303;21.05347075542508;0.8386807280582627;0.015545071685097044;0.015584153345637626;5.30046912215815e-07;-1.2999999291922943;1.2922369156842792
57.109382;0.13446503339876056;-0.0012110386004977847;-0.009177802685801229;0.1722209341674206;1.2922944677433903;0.14943828604157375;21.054722568391227;0.838794471220509;0.015541310674300785;0.015586408940774113;5.677097227820699e-07;-1.299999953498708;1.291866425830001
57.119382;0.13444903547844067;-0.0012110592707459834;-0.00917777169993191;0.17222885427834655;1.2921727049415588;0.1494439532042199;21.056126156142412;0.8389074950693702;0.015537669514448434;0.015588682165411085;6.047031251181894e-07;-1.2999999778656406;1.2914926718412179
57.129382;0.13443281336144602;-0.0012110808835898781;-0.009177741098419998;0.17223594472688422;1.2920548223084438;0.14944983101366516;21.057676341321038;0.8390198420089354;0.015534148509849018;0.015590975160148603;6.411214571333352e-07;-1.3000000023896807;1.291115924701119
57.139382;0.13441646022720088;-0.001211103470542481;-0.009177710789408976;0.17224222024429472;1.291941969642584;0.1494558759923811;21.05936698660881;0.8391316658698275;0.015530751485081566;0.015593291798817572;6.770074719225406e-07;-1.3000000271664274;1.2907363560962077
57.149382;0.13440006120641418;-0.0012111271376680393;-0.009177680711068887;0.17224769784992625;1.29183514494586;0.14946203687655174;21.061190127662115;0.8392432246293922;0.015527485913676742;0.01559563637691361;7.123502543035649e-07;-1.3000000522712587;1.2903541388915796
57.159382;0.1343836903790565;-0.001211152022586166;-0.009177650833588508;0.17225238932349354;1.291735062430429;0.14946826219297576;21.063136338147665;0.8393548431138093;0.015524359927880165;0.015598011978324881;7.47095082801886e-07;-1.3000000777526883;1.2899694884339092
57.169382;0.13436740972429;-0.0012111782259356307;-0.009177621152928063;0.17225629792495362;1.2916421183983815;0.1494745207558698;21.06519590093441;0.8394668701123141;0.015521379930919746;0.015600421041215064;7.811591836319552e-07;-1.3000001036375994;1.2895825911842882
57.179382;0.13435126782389814;-0.0012112057921482972;-0.00917759167867273;0.17225941445227744;1.2915564128148027;0.14948081615323291;21.067359265446704;0.8395796700638297;0.015518550527447153;0.015602866806753282;8.144486392948893e-07;-1.3000001299477928;1.28919353355877
57.189382;0.13433529575964043;-0.0012112347307757802;-0.009177562418720555;0.1722617164492822;1.2914778142404613;0.14948717590777805;21.069616855767645;0.8396936384089176;0.015515876011922801;0.015605352392664943;8.468713094821977e-07;-1.3000001566984865;1.2888023622864584
57.199382;0.1343195020767581;-0.0012112650234183237;-0.009177533379165203;0.17226317574161193;1.2914060567060304;0.14949363055803946;21.07195800988173;0.8398091734963242;0.015513361815783491;0.015607878821504498;8.783372253719546e-07;-1.3000001838753166;1.2884092024884641
57.209382;0.13430387164444055;-0.0012112966194806453;-0.009177504569704906;0.17226377085453048;1.291340816419166;0.14950020354860796;21.074369509811532;0.8399266045558423;0.015511013777645983;0.015610445439762505;9.087547798610997e-07;-1.3000002114280094;1.2880142695133916
57.219382;0.13428837117065245;-0.001211329450276279;-0.009177475993463585;0.17226349646894873;1.2912817154996932;0.14950690743848752;21.076835757137736;0.8400461492328043;0.015508835891937175;0.015613050982781443;9.380345121741029e-07;-1.3000002392917498;1.2876178080869525
57.229382;0.13427296583631568;-0.001211363444892128;-0.009177447636316328;0.1722623627752445;1.291228274829253;0.14951374001830023;21.079340858731328;0.8401679353403151;0.015506828989457381;0.015615692775830923;9.660956946590975e-07;-1.3000002674056803;1.2872200519727053
