time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.239382;0.1342576405956433;-0.0012113985216431252;-0.009177419469234786;0.1722603849552063;1.2911799170731413;0.14952068358851928;21.0818701847493;0.8402920305692229;0.015504990902261389;0.01561836582549077;9.92868443581853e-07;-1.3000002957146242;1.2868212293319887
57.249382;0.13424240640969595;-0.0012114345773703119;-0.009177391456880964;0.17225757254988672;1.2911360142220725;0.14952770915335012;21.08440976180298;0.8404184197137629;0.0155033177047364;0.01562106318895837;1.0182986299940906e-06;-1.300000324171822;1.2864216638960155
57.259382;0.1342272888749456;-0.0012114714990941443;-0.009177363573506823;0.17225393790124865;1.2910958880271168;0.14953478659528308;21.086944954914127;0.8405469952652547;0.015501805355525438;0.0156237769107505;1.042359445875645e-06;-1.3000003527511537;1.2860218781612638
57.269382;0.1342123131007651;-0.001211509170080948;-0.00917733581777523;0.17224952225189713;1.2910587859695497;0.14954189720402944;21.089459823478077;0.8406776498531968;0.015500450794294993;0.015626499189875943;1.0650596033766716e-06;-1.3000003814567302;1.2856225654802973
57.279382;0.13419749717845503;-0.0012115474557512884;-0.0091773082054725;0.17224440722984338;1.2910238914396568;0.14954904272099648;21.091935882376237;0.8408103726385564;0.015499252302473298;0.01562922326318593;1.0864476726989987e-06;-1.3000004103180294;1.2852245419275536
57.289382;0.13418285695921867;-0.0012115862072952176;-0.009177280738493991;0.17223870011803114;1.2909903906172782;0.14955625113168589;21.09435082307145;0.8409452381341684;0.015498209617241913;0.015631943096013113;1.1066076449622492e-06;-1.3000004393681863;1.2848287401666545
57.299382;0.13416841244710792;-0.0012116252771660892;-0.009177253382019239;0.17223250591032754;1.290957574649852;0.14956357437541698;21.096679543206424;0.8410823546833881;0.015497323961546156;0.015634652654428524;1.1256357529815405e-06;-1.30000046861936;1.284436184640613
57.309382;0.13415418826604836;-0.0012116644973263978;-0.009177226076516236;0.1722259081351265;1.2909248969942515;0.14957107600337485;21.098896254940332;0.8412218270777074;0.015496598048730159;0.01563734612608995;1.143609137696811e-06;-1.3000004980512003;1.2840479711121435
57.319382;0.13414020611369987;-0.001211703644364545;-0.009177198771641611;0.17221897163584066;1.29089199943199;0.1495788210394605;21.10097600559449;0.8413637151635542;0.015496035799559982;0.015640018809676824;1.1605621249075215e-06;-1.3000005276108884;1.2836652522126208
57.329382;0.1341264733632755;-0.0012117424507023648;-0.009177171450590178;0.17221174630240726;1.290858766057353;0.14958687664056874;21.10289624428455;0.841508008432952;0.0154956407361495;0.015642667790730553;1.1764850351211671e-06;-1.3000005572199222;1.2832892158302798
57.339382;0.1341129776055497;-0.0012117806502708608;-0.009177144124594652;0.17220426811677916;1.2908253667296585;0.14959531543943297;21.10463751555599;0.8416546177644246;0.015495413767358588;0.015645291636692694;1.1913466768864857e-06;-1.300000586785156;1.2829210835215716
57.349382;0.13409968753126328;-0.001211818011203767;-0.009177116814429434;0.172196578040778;1.2907922436694448;0.14960420991460197;21.106182453408522;0.8418033654394291;0.015495352519068072;0.015647889237523967;1.2051129924816858e-06;-1.3000006162123987;1.2825621543068537
57.359382;0.13408655496985714;-0.0012118543455251088;-0.009177089547135303;0.17218874100394618;1.290760039102405;0.14961361896619157;21.10751542596274;0.8419540091754528;0.015495451974997567;0.015650458768148467;1.2177535280987649e-06;-1.3000006454188027;1.2822138731979775
57.369382;0.13407351984208044;-0.0012118895076639916;-0.009177062374225152;0.1721808397047998;1.2907294704204713;0.14962357379514;21.108624032190765;0.8421063158445276;0.015495704717258977;0.01565299712437225;1.2292473155204615e-06;-1.3000006743302421;1.281877825843983
57.379382;0.13406052068958138;-0.0012119233825913774;-0.009177035405893062;0.17217295847026487;1.2907012098057484;0.1496340698875214;21.10950013909905;0.8422601304069628;0.015496101220428741;0.015655500296119427;1.2395744843766247e-06;-1.300000702866806;1.281555598762838
57.389382;0.13404750514619487;-0.001211955878853368;-0.009177008827219094;0.1721651773370925;1.2906758705535721;0.1496450682516658;21.110139068997203;0.8424153917807015;0.015496631324370774;0.0156579642674285;1.2487000200026858e-06;-1.3000007309447548;1.2812486100373786
57.399382;0.13403443280660957;-0.0012119869417826913;-0.009176982861041792;0.1721575771873964;1.2906540672565114;0.14965650369673078;21.1105386230167;0.8425720722259834;0.015497285569932606;0.015660384836495053;1.2565781754663997e-06;-1.3000007585011293;1.2809580610587465
57.409382;0.13402127043280446;-0.0012120165589512733;-0.009176957712172022;0.1721502458625232;1.2906364184546868;0.14966829775649196;21.110699278718517;0.84273004251945;0.015498055525763402;0.01566275724708187;1.2631535180134557e-06;-1.3000007855114946;1.280684953487387
57.419382;0.1340079853703469;-0.0012120447357175876;-0.009176933558352866;0.17214327400054596;1.290623485251807;0.14968036902586823;21.11062416628114;0.8428889697790106;0.015498934033834958;0.015665077468839352;1.2683341201602397e-06;-1.3000008119827335;1.2804300757509943
57.429382;0.13399454381265408;-0.0012120714702837227;-0.00917691058214824;0.17213674758512676;1.2906157535577678;0.14969263661012855;21.110318039588822;0.8430483419365957;0.01549991507665384;0.015667343996663932;1.2719832477808665e-06;-1.3000008379346435;1.2801940377486154
57.439382;0.13398091587456112;-0.0012120967640382287;-0.009176888985687606;0.1721307439217589;1.2906137244570606;0.1497050226544221;21.109786982797328;0.8432075514948829;0.015500992794675966;0.015669558718213912;1.2739602229581746e-06;-1.3000008633892448;1.2799773672581352
57.449382;0.13396708048178924;-0.0012121206485470788;-0.009176868973147088;0.1721253167685221;1.2906180096015816;0.14971746013593465;21.10903940035285;0.8433659916150548;0.015502160457725685;0.015671726927355727;1.2741550688830008e-06;-1.3000008883670917;1.2797805881467579
57.459382;0.1339530226497374;-0.001212143178761347;-0.009176850727455103;0.17212047578966433;1.290629305348386;0.14972990375274092;21.10808658688541;0.8435231427733599;0.015503410136500338;0.015673856517280888;1.2724746386678812e-06;-1.300000912868712;1.2796042477608998
57.469382;0.1339387276477454;-0.0012121643952294535;-0.009176834401571736;0.17211619051057214;1.2906482967443105;0.1497423309784681;21.106941450193066;0.8436785716496007;0.015504733155523458;0.01567595680323471;1.2688180714782243e-06;-1.3000009368519119;1.2794488906051273
57.479382;0.13392417866503362;-0.0012121843031419571;-0.009176820128380492;0.17211241183763706;1.2906756113918683;0.149754727600746;21.10561613620642;0.8438318649441865;0.015506120623162489;0.01567803757651763;1.263073972262419e-06;-1.3000009602410785;1.2793149982220529
57.489382;0.13390935535156204;-0.0012122028790268087;-0.009176808040032397;0.17210907872870457;1.2907118199697336;0.14976707129443503;21.104121011365667;0.8439825735749023;0.015507563347113278;0.01568010813652587;1.2551243005146482e-06;-1.300000982947573;1.2792028946699
57.499382;0.1338942314997326;-0.0012122200841349997;-0.009176798275102097;0.17210611376067253;1.2907574131520985;0.14977932856792145;21.102465874422812;0.8441302168766727;0.015509051255467317;0.015682176552831453;1.244836659444035e-06;-1.3000010048723942;1.2791126732519456
57.509382;0.13387877282091323;-0.001212235879421017;-0.00917679095717656;0.17210341968563364;1.2908128027751569;0.1497914631029597;21.100661670914604;0.8442743465999908;0.015510573242456353;0.01568424990454812;1.2320437179333982e-06;-1.3000010259110555;1.2790442123463133
57.519382;0.13386293663591378;-0.0012122502384988101;-0.009176786179108085;0.1721008707511755;1.2908783614018922;0.1498034383906372;21.098720930552687;0.8444145808520527;0.015512118826402823;0.015686334696802934;1.2165302856608924e-06;-1.3000010459718268;1.2789971761420362
57.529382;0.13384668116510662;-0.0012122631555592958;-0.00917678402789374;0.17209830601751042;1.290954399852219;0.1498152106441342;21.096657200806643;0.8445505909569329;0.015513680465203055;0.015688436134758833;1.1980498912481004e-06;-1.3000010649827647;1.2789709980911077
57.539382;0.13382998323205775;-0.0012122746579644058;-0.0091767846084096;0.17209553862953092;1.291041116182078;0.14982673060365687;21.094484474491704;0.8446821128175921;0.015515253289077817;0.015690556873847048;1.1763573867188187e-06;-1.3000010828709938;1.278964996282961
57.549382;0.1338128478093863;-0.00121228481756849;-0.00917678803004734;0.17209237835525182;1.2911386035060757;0.1498379640464972;21.092216215780454;0.8448089567653638;0.015516833039044046;0.015692696654794863;1.1512374267653115e-06;-1.3000010995396651;1.2789785043698607
57.559382;0.1337952974800397;-0.0012122937471341698;-0.009176794390943915;0.1720886566130634;1.291246905596626;0.1498489089541264;21.089863904426313;0.8449309385632073;0.015518415086086701;0.015694852947711054;1.122539263989271e-06;-1.3000011148601247;1.279010851000141
57.569382;0.13377734793257284;-0.0012123015807127488;-0.00917680377372385;0.17208424219699037;1.291366078097921;0.1498595851947545;21.08743577831531;0.8450477974986946;0.015519994446666895;0.015697021783741;1.0902226831630053e-06;-1.3000011286673783;1.2790613132520376
57.579382;0.13375899079885858;-0.0012123084470886554;-0.009176816214706292;0.17207903417818654;1.2914961918477195;0.14987001003992878;21.084935984761778;0.8451592062478177;0.015521566508937523;0.015699197930203263;1.0543797705734853e-06;-1.300001140767849;1.2791291342458735
57.589382;0.13374020037246803;-0.0012123144567947129;-0.00917683166470319;0.17207294029067854;1.2916372866527688;0.14988018521682;21.082364861785624;0.8452648231432452;0.015523128104630433;0.01570137448514569;1.0152038237837564e-06;-1.3000011509694578;1.2792135176514177
57.599382;0.1337209521514171;-0.0012123197164735703;-0.009176850005296609;0.1720658719107089;1.291789364098213;0.1498900998350702;21.07972079481683;0.8453643036703747;0.015524677188126973;0.015703542933970624;9.729343902988428e-07;-1.30000115910971;1.2793136074797986
57.609382;0.13370122484240102;-0.0012123243577010407;-0.009176871100407328;0.17205775779376406;1.291952423375567;0.14989974004289874;21.077002638929688;0.8454572826177851;0.01552621173821185;0.015705694046312012;9.278184324523178e-07;-1.3000011650673773;1.2794285275945185
57.619382;0.13368098778520807;-0.0012123285402705953;-0.009176894817005957;0.1720485524158104;1.2921264842814029;0.14990909797025354;21.074210639545168;0.845543377909191;0.015527729628250612;0.015707818978961962;8.800966246224864e-07;-1.300001168770785;1.279557463347338
57.629382;0.13366020549657417;-0.0012123324192047711;-0.009176921016721795;0.17203823142965174;1.2923115799023799;0.14991817916598918;21.071345150677914;0.8456221932504167;0.015529228978230862;0.01570991011529814;8.300048933391763e-07;-1.300001170203811;1.2796997320642785
57.639382;0.1336388630376258;-0.001212336128765454;-0.009176949552668758;0.1720267799141978;1.292507727225379;0.14992700421247973;21.068405506034377;0.8456932705763941;0.01553070877018494;0.01571196152309881;7.777669701156723e-07;-1.3000011693981597;1.2798547824947115
57.649382;0.13361698268441505;-0.0012123398025029831;-0.009176980273040605;0.17201418702765098;1.29271489817065;0.14993560261816674;21.065390431243674;0.845756088610186;0.015532169400345144;0.01571396868312382;7.235799232760735e-07;-1.3000011664055975;1.2800221297995824
57.659382;0.13359461627666516;-0.0012123435836969875;-0.009177013030075738;0.17200045192642996;1.2929330292434131;0.14994400740325375;21.062299169314844;0.8458101710382989;0.015533611854235022;0.015715927555488854;6.676161688059765e-07;-1.3000011612681968;1.2802013374193204
57.669382;0.13357182828846237;-0.0012123476186560306;-0.009177047708252855;0.17198558582194454;1.2931620570597355;0.14995225362459083;21.05913285141206;0.8458551620174325;0.015535036678541565;0.015717833975224364;6.100362556690355e-07;-1.300001154018717;1.28039202718376
57.679382;0.13354869185424842;-0.0012123520577146988;-0.00917708424771973;0.1719696116483206;1.2934019147669948;0.1499603737350523;21.055895172604764;0.8458908208078179;0.015536444232736426;0.01571968377167634;5.510024777361378e-07;-1.3000011446966473;1.28059380417362
57.689382;0.13352529387565115;-0.0012123570531205323;-0.0091771226085161;0.1719525701468698;1.2936525374593175;0.1499683847579576;21.052591119209286;0.8459170515665642;0.01553783494660386;0.01572147287578209;4.906832269622793e-07;-1.3000011333534764;1.280806203457022
57.699382;0.13350172632962495;-0.0012123627363846523;-0.009177162699510352;0.17193452097778633;1.293913934540983;0.14997627891924237;21.04922503221405;0.8459339698459811;0.015539208741791502;0.015723197346688787;4.292334048912694e-07;-1.3000011200546782;1.2810287818905823
57.709382;0.13347806990136982;-0.0012123691933523014;-0.009177204359157866;0.17191553578312332;1.294186192703027;0.1499840279522031;21.04580036365153;0.8459419087536595;0.0155405646935267;0.015724853973952006;3.6677618452578647e-07;-1.3000011048726052;1.281261207819913
57.719382;0.1334543979563325;-0.0012123764670846056;-0.009177247389254073;0.17189569089950005;1.2944693359646984;0.14999158941488416;21.042320371573037;0.8459413405214887;0.01554190171488917;0.015726440794747297;3.034178082402325e-07;-1.3000010878674604;1.2815032130254704
57.729382;0.1334307900810418;-0.001212384590440292;-0.009177291580962374;0.17187505599827277;1.294763139745852;0.14999890884652614;21.03878856469445;0.8459327859052853;0.015543219032743355;0.015727956729368244;2.3927045071039297e-07;-1.300001069086723;1.2817544956759055
57.739382;0.13340732960611765;-0.001212393618296014;-0.009177336726828586;0.1718536850208565;1.2950670075083344;0.15000592526079315;21.035209663592923;0.8459167916502252;0.01554451527618684;0.015729400797412578;1.7444371400972742e-07;-1.3000010485914766;1.282014683406377
57.749382;0.13338409820376387;-0.0012124036247930065;-0.009177382638378103;0.17183162504247668;1.2953800335511974;0.15001257860540823;21.031589899279457;0.8458939520300781;0.015545787697596625;0.015730771095283234;1.0901401003259598e-07;-1.3000010264687119;1.2822833113778034
57.759382;0.13336118016887483;-0.001212414677468861;-0.009177429167789712;0.17180893086469262;1.295701224157077;0.15001881441394274;21.027935378464296;0.8458648996940868;0.015547033211386528;0.01573206430948804;4.301454445101216e-08;-1.3000010028149098;1.2825597881400108
57.769382;0.1333386651626595;-0.001212426824111395;-0.009177476217430924;0.1717856690075058;1.2960296913230718;0.15002458822137513;21.02425072503942;0.8458302773057876;0.015548250355311252;0.01573327698177795;-2.3533956536763912e-08;-1.3000009777332864;1.28284345068406
57.779382;0.13331664483069589;-0.0012124400851930206;-0.00917752371685767;0.17176191612292382;1.2963647189070424;0.1500298683832222;21.020539231309773;0.8457907333250049;0.015549439771470303;0.015734407083469713;-9.057732464859993e-08;-1.3000009513429425;1.283133677721565
57.789382;0.13329520397679762;-0.0012124544460539392;-0.009177571583703565;0.17173775047153186;1.2967056937667705;0.15003463024169042;21.01680322389958;0.845746919958146;0.015550602710743086;0.01573545364673466;-1.5800257599536044e-07;-1.3000009237610086;1.2834299141716425
57.799382;0.13327441271700285;-0.0012124698695478262;-0.009177619714250237;0.17171323836957805;1.2970519655831012;0.15003884933980233;21.013044611300312;0.8456994738179799;0.015551740096085133;0.015736415384305154;-2.2563582782224543e-07;-1.3000008950858708;1.2837316150696332
57.809382;0.1332543333717155;-0.0012124863267343033;-0.00917766800182611;0.17168843187499716;1.2974027481939228;0.1500425060342906;21.00926603279065;0.8456490000101524;0.015552852867984633;0.015737290396218618;-2.9324884297618995e-07;-1.3000008654092878;1.2840382180327932
57.819382;0.13323503188984034;-0.0012125038124957228;-0.009177716346849015;0.17166337498332557;1.2977571863245396;0.15004558815093694;21.005471875224192;0.8455960910242774;0.015553942003080676;0.01573807656299007;-3.605737309302895e-07;-1.3000008348222336;1.2843492061934532
57.829382;0.13321657570282297;-0.001212522323465765;-0.009177764653791031;0.17163811099078766;1.2981145739910096;0.15004807778527804;21.001668196038132;0.845541377189777;0.015555008804334448;0.0157387716513956;-4.273146264872879e-07;-1.3000008034032404;1.2846641961517762
57.839382;0.13319902659602276;-0.0012125418332398492;-0.009177812832362704;0.1716126974511523;1.298474446999967;0.1500499391161773;20.997860982320493;0.8454855443683712;0.015556055949996515;0.01573937377782724;-4.93150604668094e-07;-1.3000007712093762;1.284982941969826
57.849382;0.1331824359049005;-0.0012125623052213418;-0.009177860809244015;0.17158721698418442;1.2988364291196515;0.15005112361233763;20.99405441776018;0.8454293329945993;0.015557087591397895;0.015739881958041383;-5.577564699491764e-07;-1.3000007382747674;1.2853053103952081
57.859382;0.133166838189379;-0.0012125837170235251;-0.00917790853286129;0.17156177137619033;1.2992001008445682;0.1500515820037884;20.990251634217827;0.845373565033148;0.015558108501659127;0.01574029571758261;-6.208317108268482e-07;-1.3000007046234803;1.2856312913845276
57.869382;0.13315224721310598;-0.001212606060069528;-0.009177955956904498;0.17153647083528714;1.2995650623046864;0.15005126896456997;20.986456751274105;0.8453191267227598;0.015559123854442766;0.015740614305787704;-6.82098567047145e-07;-1.3000006702903693;1.2859609697962104
57.879382;0.13313865513683615;-0.0012126293228505406;-0.009178003020601375;0.17151143244007075;1.2999310522020762;0.1500501406167482;20.982675463197676;0.8452668775426502;0.0155601396070836;0.015740836559417052;-7.412857056827894e-07;-1.3000006353200455;1.286294450680763
57.889382;0.13312603273791998;-0.0012126534749447293;-0.009178049646411224;0.1714867826222064;1.3002980008278129;0.15004814716362;20.97891435482127;0.8452175462003695;0.015561162770144344;0.015740961978327528;-7.981362062118198e-07;-1.3000005997495179;1.2866317870792277
57.899382;0.1331143336963341;-0.0012126784567139648;-0.009178095761467756;0.1714626447036028;1.3006659819174953;0.15004522410765506;20.9751807455647;0.8451716809008886;0.015562201386057482;0.015740991876153167;-8.524278893164356e-07;-1.3000005636141956;1.2869729275212805
57.909382;0.1331035007593924;-0.001212704194088239;-0.009178141327509692;0.17143911975152834;1.3010350081261783;0.1500412929325832;20.9714837398534;0.845129685001274;0.01556326355334022;0.0157409286632525;-9.039877355010421e-07;-1.30000052697574;1.2873177181527657
57.919382;0.1330934669579672;-0.0012127306444419134;-0.009178186339414253;0.1714162803391123;1.3014048281215018;0.15003627267362077;20.967834968780462;0.8450918566900131;0.015564356046169908;0.015740774671056827;-9.527035508366263e-07;-1.3000004899288131;1.287665934284048
57.929382;0.13308415562785725;-0.001212757830515074;-0.0091782307900409;0.1713941754161793;1.3017749616216658;0.15003009245349802;20.964247011362662;0.8450583799479764;0.0155654842837866;0.015740532422150764;-9.985090172724088e-07;-1.3000004525732882;1.2880172846292763
57.939382;0.13307548859514862;-0.0012127858365382689;-0.009178274646528187;0.17137284949033874;1.302144833354128;0.1500227009913911;20.96073088137106;0.8450293306022957;0.01556665248172792;0.015740204284581494;-1.0413444790252553e-06;-1.300000414983186;1.2883714024581767
57.949382;0.1330673965683825;-0.0012128147870526227;-0.009178317850483207;0.17135236429597928;1.302513838804761;0.15001406663402403;20.95729567060935;0.8450047231918382;0.01556786264960067;0.015739790831100088;-1.081142107880264e-06;-1.3000003772033197;1.2887278652584746
57.959382;0.13305982175152736;-0.0012128448184021445;-0.009178360320012673;0.17133279565771253;1.3028814328940421;0.15000416394328633;20.95395023810414;0.844984559060866;0.015569114804685055;0.015739290024245435;-1.1178318046292041e-06;-1.300000339274536;1.289086244834246
57.969382;0.1330527174093724;-0.001212876044088415;-0.009178401958002208;0.17131421570974914;1.303247221868343;0.14999296318426747;20.950704473274822;0.8449688493045483;0.015570409046406051;0.015738696779863354;-1.1513383581086916e-06;-1.3000003012558596;1.2894461229914422
57.979382;0.1330460480163938;-0.0012129085281631126;-0.009178442675098781;0.17129668756058816;1.3036109547560768;0.14998043324108234;20.94756841822836;0.844957614329044;0.01557174591299161;0.01573800266989368;-1.1815855507004176e-06;-1.3000002632195042;1.2898070482692074
57.989382;0.13303979068001498;-0.0012129422778464952;-0.009178482407214077;0.17128027184727665;1.3039724570094957;0.14996654499428408;20.944549970390554;0.8449508656114442;0.015573124371660686;0.01573719702858555;-1.2085190393579257e-06;-1.3000002252324405;1.2901685175574562
57.999382;0.13303394107013844;-0.0012129772618431488;-0.00917852111762092;0.17126502800771154;1.304331579019748;0.14995126770844744;20.941654222705083;0.8449485806750475;0.01557454090678645;0.015736268515394197;-1.2321220915756762e-06;-1.300000187340629;1.2905300343212653
58.009382;0.13302851090249787;-0.0012130134397811828;-0.009178558791481616;0.1712510075459821;1.304688142365915;0.14993456941038336;20.93888541522796;0.8449507103405965;0.015575990219346626;0.015735206816143227;-1.2524040154386997e-06;-1.3000001495701177;1.2908911699988355
58.019382;0.13302350377695688;-0.001213050769418711;-0.009178595427925594;0.17123825587693367;1.305041827752936;0.14991642786585846;20.93624828812827;0.8449572312072265;0.015577465884453103;0.01573400477786004;-1.269380054005078e-06;-1.300000111954656;1.2912515166429102
58.029382;0.13301888891228558;-0.0012130892051235962;-0.009178631039309486;0.17122682428572641;1.3053920418731026;0.14989684120974558;20.933747096967906;0.8449681892345549;0.015578960648699102;0.015732658839927714;-1.2830661890014795e-06;-1.3000000745608575;1.2916105849526744
58.039382;0.13301460468324636;-0.0012131287235825669;-0.009178665648731184;0.17121676857186466;1.3057379137816392;0.14987582769255495;20.931384470097782;0.8449836955707429;0.01558046655188778;0.01573116739900654;-1.2934824765653472e-06;-1.3000000374782135;1.2919678426822376
58.049382;0.13301059045402117;-0.0012131693484591303;-0.009178699267059654;0.1712081374177445;1.306078464308103;0.1498534177446398;20.92916162219682;0.8450038777986723;0.015581975726019052;0.015729530262132904;-1.3006590845048491e-06;-1.300000000774636;1.292322852185467
58.059382;0.13300681131771647;-0.0012132111358303312;-0.009178731870462089;0.17120097691556407;1.3064127925514075;0.1498296457117844;20.927079173044902;0.8450288007438856;0.015583481292282835;0.015727749989419188;-1.3046520470011276e-06;-1.2999999644517684;1.2926752973956723
58.069382;0.13300325694050635;-0.0012132541517310036;-0.009178763391871451;0.17119534790639693;1.306740163793044;0.14980454813082378;20.925137789966833;0.8450584300177938;0.015584977089876172;0.01572583196959306;-1.3055573294880372e-06;-1.2999999284537873;1.2930249313807916
58.079382;0.13299992812071776;-0.0012132984744943887;-0.009178793713548059;0.17119133477778203;1.3070600284376648;0.14977816882350697;20.923338735494365;0.8450926851847804;0.015586457636280112;0.01572378245560948;-1.3035000624179922e-06;-1.2999998927250245;1.2933715321575563
58.089382;0.132996827172798;-0.0012133441917524844;-0.009178822676056426;0.1711890389823614;1.3073719621273956;0.14975055948351298;20.921683956223674;0.8451314957847473;0.015587918949828793;0.015721607801537713;-1.298607710016111e-06;-1.2999998572487155;1.2937148374836351
58.099382;0.13299395641495348;-0.001213391369413225;-0.00917885010861069;0.17118856909227725;1.30767546560767;0.14972176995165754;20.920175364120627;0.8451747991717941;0.015589358550268861;0.01571931588991617;-1.291002899399793e-06;-1.299999822040657;1.294054528368734
58.109382;0.13299131970633093;-0.0012134400194664372;-0.009178875851984963;0.1711900342088067;1.3079697707121667;0.14969183779520553;20.91881409732141;0.8452225360342634;0.015590774054015367;0.01571691708077121;-1.280822865876361e-06;-1.2999997871289195;1.2943902914024756
58.119382;0.1329889255475947;-0.0012134900899862795;-0.009178899769789315;0.17119353661179385;1.308253914994239;0.14966078873040167;20.917599215526494;0.8452746875493058;0.015592161163539843;0.01571442346235768;-1.2682343175177996e-06;-1.2999997525480134;1.29472185179485
58.129382;0.13298679068361108;-0.001213541477108819;-0.00917892176158181;0.1711991713704948;1.308527007331732;0.1496286475637531;20.916526355592;0.8453313122152105;0.015593512253599569;0.01571184779606141;-1.2534236370985269e-06;-1.2999997183428003;1.2950489737715514
58.139382;0.13298493540342873;-0.0012135940470377872;-0.009178941768523631;0.17120702984596015;1.3087883555918007;0.14959545305996658;20.915589518633624;0.8453925259128889;0.015594817123193378;0.01570920280241294;-1.2365748596228755e-06;-1.2999996845699575;1.2953714906779443
58.149382;0.13298337545743402;-0.0012136476530678713;-0.009178959766795385;0.17121718966081664;1.3090373985019776;0.14956127211424017;20.914784535293453;0.8454584397991882;0.015596065341331107;0.015706500659293722;-1.2178579638567172e-06;-1.2999996513044803;1.2956893448972713
58.159382;0.13298212108976207;-0.0012137021481860545;-0.00917897575883497;0.1712297021437106;1.3092736653979418;0.14952620084383172;20.914110161977433;0.8455291147418629;0.015597247935222214;0.015703752973903203;-1.1974354782712368e-06;-1.2999996186370173;1.2960025884337807
58.169382;0.13298117780636143;-0.0012137573997735328;-0.009178989761026261;0.17124459454633537;1.3094968516474086;0.1494903468983339;20.91356697992245;0.8456045560245636;0.015598358191125638;0.015700970618063293;-1.1754676829056331e-06;-1.2999995866450254;1.296311325275641
58.179382;0.13298054600275752;-0.0012138132940198638;-0.009179001798836945;0.17126187663935066;1.3097069153520375;0.14945381546199302;20.913155695116195;0.8456847243353407;0.01559939146007877;0.015698163281877325;-1.1521019863114385e-06;-1.2999995553778798;1.2966156211597066
58.189382;0.1329802212070403;-0.0012138697316755357;-0.009179011921038411;0.1712815390023915;1.3099041381545227;0.14941671424012207;20.91287576037213;0.845769543642331;0.01560034364051681;0.015695339415769432;-1.1274663645080872e-06;-1.2999995248778007;1.2969154247409083
58.199382;0.1329801976321974;-0.0012139266325416774;-0.009179020211041021;0.17130354203208364;1.3100890710150852;0.14937915986676567;20.912724931835847;0.8458588989637965;0.015601209888828195;0.01569250619879083;-1.1016746789286166e-06;-1.2999994951979759;1.2972105146066257
58.209382;0.13298048115414415;-0.0012139839249461575;-0.009179026788026496;0.17132780803444664;1.3102623389161534;0.149341269444012;20.91269943753436;0.8459526296538534;0.015601984439525216;0.01568966978324923;-1.07482911575098e-06;-1.2999994664035068;1.29750048601943
58.219382;0.13298109811258002;-0.001214041518539555;-0.009179031805688418;0.17135423274043507;1.3104244805007785;0.14930314825008204;20.912794019080774;0.8460505445583776;0.015602660875836376;0.015686836448241582;-1.0470282422611395e-06;-1.2999994385597031;1.2977848177322986
58.229382;0.13298208488628777;-0.0012140993163010357;-0.00917903543492359;0.1713827050390121;1.3105758902819928;0.1492648869172269;20.913001588588518;0.8461524461680695;0.015603232804031562;0.015684013761615483;-1.0183858212210915e-06;-1.2999994116992775;1.2980629961376695
58.239382;0.13298347588075232;-0.001214157254506639;-0.009179037842754506;0.17141311516779117;1.3107167629392822;0.1492265606901513;20.913312993077916;0.8462581314509223;0.015603694922824377;0.01568121033717396;-9.89032085045858e-07;-1.2999993857981784;1.2983346264225153
58.249382;0.1329853081511412;-0.0012142153003262108;-0.009179039188576944;0.1714453514255374;1.3108471205649332;0.1491882322799153;20.913717611839186;0.8463673757230192;0.015604042866281738;0.015678434495634944;-9.590924459486787e-07;-1.2999993607952087;1.2985994825913645
58.259382;0.13298763018977874;-0.0012142734088091578;-0.009179039614268216;0.1714792909531771;1.3109670170781362;0.1491499676652917;20.91420535618137;0.8464799021472412;0.015604271702841765;0.015675694162147657;-9.286766788366553e-07;-1.299999336624663;1.2988574701410573
58.269382;0.13299049763403933;-0.0012143314990156419;-0.009179039226156965;0.17151479832805022;1.3110766928742936;0.14911184531645985;20.91476937749352;0.8465953353499915;0.015604375478884736;0.015672997917730445;-8.97890518825762e-07;-1.299999313214698;1.2991085610667976
58.279382;0.1329939647262776;-0.0012143894661071802;-0.009179038098272339;0.1715517384431535;1.311176530082877;0.14907394405835703;20.915407450470738;0.8467131618030425;0.015604348027661774;0.015670354817788747;-8.668441057433012e-07;-1.2999992904665028;1.2993527794053201
58.289382;0.13299808090699614;-0.0012144471944770183;-0.009179036286736485;0.17158998394299238;1.3112670321407682;0.1490363313404808;20.916120756999366;0.846832723579038;0.015604183790978984;0.015667773755446337;-8.356424760165867e-07;-1.2999992682592778;1.2995902139303643
58.299382;0.13300287983746176;-0.0012145045566810558;-0.0091790338216533;0.17162941288796288;1.3113489206763906;0.14899906829757328;20.91691117409333;0.8469532631333042;0.015603878589500544;0.015665263535675857;-8.043797887454105e-07;-1.2999992464754935;1.2998209895357402
58.309382;0.13300836442168001;-0.0012145614180904785;-0.009179030681008726;0.1716699074630255;1.3114231910879663;0.1489622184862072;20.917780474042694;0.8470739954714561;0.015603429915118636;0.015662832356185413;-7.731478982263879e-07;-1.2999992250148509;1.3000451677272216
58.319382;0.13301450808311505;-0.0012146176509039322;-0.009179026779332007;0.17171135207074958;1.3114910643572322;0.1489258478861283;20.918732616213873;0.8471941430778329;0.015602836280748196;0.015660486837017686;-7.420430938126568e-07;-1.2999992037949295;1.3002626410992584
58.329382;0.1330212672182351;-0.001214673145810969;-0.009179021974080544;0.1717536350454806;1.3115538561025502;0.1488900184567822;20.91977550837699;0.8473129090825297;0.015602096958693476;0.015658231882062255;-7.111679234269286e-07;-1.2999991827491617;1.3004731463829329
58.339382;0.1330285872987992;-0.0012147278186543347;-0.009179016082133978;0.1717966561836989;1.3116128554102622;0.14885477497484345;20.920919475994868;0.8474294350448588;0.015601213149346049;0.015656071202414818;-6.806400223198976e-07;-1.299999161827247;1.300676412784545
58.349382;0.1330364034447721;-0.0012147815996151716;-0.009179008902480062;0.17184033198480014;1.3116692973632795;0.1488201331989687;20.92217399342322;0.8475428000648881;0.015600189027720037;0.015654007557001012;-6.506117985985496e-07;-1.2999991409985288;1.300872297890985
58.359382;0.13304464769933333;-0.0012148344119957107;-0.009179000221244345;0.17188459392343;1.3117243459208927;0.14878608542618726;20.92354569621897;0.8476520961555285;0.01559903132808065;0.01565204264099511;-6.212794172082229e-07;-1.299999120262397;1.3010608307697848
58.369382;0.13305326522130667;-0.0012148861843812185;-0.009178989807025166;0.1719293794812775;1.3117790470680308;0.1487526172331422;20.925038723161418;0.8477565433267459;0.015597748315105148;0.015650177002132504;-5.928578348044996e-07;-1.2999990996636623;1.3012422410975593
58.379382;0.13306222848128813;-0.0012149368879554123;-0.009178977432263763;0.1719746256968196;1.3118343075424774;0.1487197224964467;20.926655353474334;0.8478555252936455;0.01559634905160815;0.015648409840340223;-5.6553610485593e-07;-1.2999990792908833;1.301416901476953
58.389382;0.13307153813410652;-0.0012149865428546407;-0.009178962908309309;0.17202026967085599;1.3118908962262332;0.1486874053361187;20.92839569423184;0.8479485348921095;0.015594842497722354;0.015646739057813688;-5.394444144149531e-07;-1.2999990592516208;1.3015850668872508
58.399382;0.1330812091054336;-0.0012150351903357265;-0.009178946099682046;0.17206624695222536;1.3119494482830207;0.14865565970750763;20.930258504141715;0.8480351310118626;0.015593236323161199;0.015645161488853872;-5.146522263749136e-07;-1.299999039643271;1.3017466954100334
58.409382;0.13309125774477573;-0.0012150828761504733;-0.009178926918660669;0.1721124886035397;1.3120104067617417;0.14862445481050263;20.932243791441323;0.8481149243947816;0.015591537111681876;0.015643672441816768;-4.911915632782994e-07;-1.2999990205375636;1.3019016185431718
58.419382;0.13310170478493577;-0.0012151296656100802;-0.009178905307203097;0.1721589214495175;1.3120738735539794;0.14859375164292848;20.934354443082736;0.8481875595074839;0.015589751982962748;0.015642265382435017;-4.690786955902152e-07;-1.2999990019856504;1.302049765549805
58.429382;0.13311258080876126;-0.001215175659784761;-0.009178881201827796;0.1722054712805526;1.3121395226495522;0.14856352229773104;20.936595337294555;0.8482526710965899;0.015587888835725549;0.0156409326715402;-4.4832109024831106e-07;-1.2999989840273665;1.302191130548627
58.439382;0.1331239186478244;-0.0012152209870732776;-0.009178854514220371;0.17225206815661223;1.3122067050542587;0.14853374681611964;20.93897135403176;0.8483098257592087;0.015585954495306455;0.015639666226855652;-4.289128181048947e-07;-1.299998966691116;1.3023256870488236
58.449382;0.13313574240845247;-0.0012152657853374226;-0.009178825163672437;0.17229864138624865;1.3122746551303073;0.14850440409902899;20.94148554070789;0.8483585544639808;0.015583953041386196;0.01563845793484961;-4.1082611933190074e-07;-1.2999989499923719;1.302453462893256
58.459382;0.13314806264943585;-0.0012153101931809656;-0.009178793125794433;0.1723451007403064;1.312342550203257;0.14847547485282192;20.94413734330514;0.8483985107719446;0.01558188584540347;0.015637300730741297;-3.9400991466073877e-07;-1.2999989339322544;1.3025746143262553
58.469382;0.13316087410192717;-0.0012153543590513142;-0.00917875844172917;0.17239132552489875;1.3124093559217276;0.14844695056413817;20.94692177132116;0.8484295866217763;0.01557975263264587;0.01563618945384192;-3.783928283313431e-07;-1.299998918500677;1.3026893730634292
58.479382;0.1331741591916728;-0.0012153984648842508;-0.009178721178848177;0.1724371737479778;1.3124737784766973;0.14841883500355038;20.949830782312077;0.8484518570399122;0.015577552437704947;0.0156351202270449;-3.6388487385331496e-07;-1.2999989036985777;1.3027979957969167
58.489382;0.1331878992481481;-0.0012154427311602248;-0.009178681375266312;0.17248249939680196;1.3125344849481484;0.1483911379022553;20.95285560060361;0.8484654216279084;0.015575284158663518;0.015634088942459212;-3.5038268063373224e-07;-1.2999988895635954;1.30290083415642
58.499382;0.13320207654732136;-0.0012154873767469525;-0.009178639015623092;0.1725271651193604;1.3125903099465095;0.14836387331273004;20.955987045004633;0.8484702882552313;0.01557294656340047;0.015633090479764432;-3.377781604565663e-07;-1.2999988761715384;1.3029984109625272
58.509382;0.13321666352581804;-0.0012155325642253126;-0.009178594052409674;0.17257105381107382;1.312640315634836;0.14833706447700898;20.959213713763774;0.8484663953480879;0.015570538140442897;0.015632118970003342;-3.2596345796484627e-07;-1.2999988636213826;1.3030913206052934
58.519382;0.13323161951610002;-0.001215578380328461;-0.009178546435476671;0.17261407928009545;1.3126838263374738;0.14831074188790794;20.96252144168589;0.848453712309579;0.015568057443736925;0.015631168218002922;-3.148220488464506e-07;-1.2999988520135903;1.303180067940659
58.529382;0.13324689908556517;-0.001215624855185458;-0.009178496112296297;0.1726561865978461;1.3127204280117613;0.14828493583418992;20.965896096366894;0.848432255901704;0.015565503785481126;0.015630232365062058;-3.0421121264893544e-07;-1.2999988414227164;1.303265055312353
58.539382;0.13326246125528493;-0.0012156719935232068;-0.00917844301469841;0.1726973494763771;1.312749857487848;0.14825967651156266;20.969327029488436;0.848402042249419;0.015562877978076869;0.015629306547571324;-2.9396674452521244e-07;-1.2999988318906903;1.3033466196274441
58.549382;0.1332782771227997;-0.001215719793111082;-0.009178387065757219;0.1727375709938022;1.3127718573982052;0.14823499828365247;20.972807621399365;0.8483631386798518;0.015560182440657475;0.015628386839986724;-2.8393023192980376e-07;-1.299998823450296;1.3034250448392857
58.559382;0.133294332366769;-0.0012157682353077478;-0.009178328201304955;0.17277687825863045;1.3127861388277693;0.14821094119060188;20.976333461413038;0.8483157476418974;0.015557420659693094;0.015627470047281555;-2.739648204611515e-07;-1.2999988161497633;1.3035006357126149
58.569382;0.13331061759982216;-0.0012158172601717308;-0.009178266393318939;0.17281531083177035;1.3127924060728111;0.14818755235029057;20.979900440558055;0.8482601527627436;0.015554597658226779;0.01562655367447885;-2.6396109442174373e-07;-1.2999988100586228;1.3035737518720762
58.579382;0.1333271144767278;-0.0012158667577794496;-0.009178201669325672;0.172852909190052;1.3127903062858146;0.14816488655567747;20.983503279766182;0.8481966136401698;0.015551721340903062;0.015625635669888654;-2.538524327736997e-07;-1.299998805252878;1.3036447690719404
58.589382;0.13334379345874586;-0.0012159165961413488;-0.009178134103167201;0.17288970974119588;1.3127793380131152;0.14814300399867175;20.987134133801987;0.8481253604631046;0.015548802669294067;0.015624713731041861;-2.436191021603419e-07;-1.2999988017871233;1.3037141094738793
58.599382;0.13336062041062383;-0.0012159666708177425;-0.009178063780608427;0.17292575390266793;1.3127588565083108;0.1481219622147384;20.9907814671298;0.8480466444910467;0.01554585457405751;0.015623784448125084;-2.3325760577474425e-07;-1.2999987996697933;1.3037822699603756
58.609382;0.13337756395047648;-0.0012160169311358241;-0.00917799078629008;0.17296109599841908;1.312728232945635;0.14810180318122784;20.99443051730074;0.8479607255800657;0.015542890864903135;0.015622843281402015;-2.2274519914707246e-07;-1.299998798856309;1.303849731051633
58.619382;0.13339460253510627;-0.001216067368273834;-0.009177915225749216;0.1729957899897159;1.3126870406074587;0.14808254762889914;20.998065703022085;0.8478678159063219;0.015539925345682356;0.015621885393024487;-2.1203001668135953e-07;-1.2999987992742799;1.3039168540626649
58.629382;0.13341172292862205;-0.0012161179883607698;-0.009177837241401195;0.17302987479003587;1.3126351014278024;0.14806419777620006;21.00167304953842;0.8477680892565574;0.015536970666830281;0.015620906197051072;-2.0103177434722847e-07;-1.2999988008645922;1.30398390779194
58.639382;0.13342891229206527;-0.0012161687853043746;-0.009177757002175081;0.17306338000771243;1.3125723744678985;0.14804673982055452;21.005241185007865;0.8476617350236473;0.015534037332507404;0.015619901415252215;-1.8964891375917886e-07;-1.2999988035902519;1.3040511710630016
58.649382;0.1334461606353636;-0.0012162197280771517;-0.00917767469876133;0.17309633189963836;1.3124987617856019;0.14803014651095012;21.008760767221926;0.8475489903543372;0.015531133660131681;0.01561886726862155;-1.777763838914594e-07;-1.299998807425471;1.3041189337349939
58.659382;0.13346346814589022;-0.0012162707766404757;-0.0091775905453774;0.17312874560514502;1.3124139875959981;0.1480143790585797;21.012222987124584;0.8474301857858959;0.01552826649130316;0.01561780117447607;-1.6531024371123906e-07;-1.2999988123722142;1.3041874010469217
58.669382;0.13348084156742113;-0.0012163219069472968;-0.009177504757536646;0.17316062542177738;1.3123176742718148;0.1479993891927532;21.01561908921768;0.847305769828964;0.015525442078933268;0.015616701991640286;-1.5213998825523363e-07;-1.2999988184734173;1.304256688146625
58.679382;0.13349829032236601;-0.0012163731047188679;-0.009177417530634224;0.1731919773970985;1.3122094738646517;0.14798512706147735;21.018941269884838;0.847176214958311;0.01552266637255816;0.01561556899495896;-1.3815690042531853e-07;-1.2999988257917232;1.3043269130432344
58.689382;0.13351583160389807;-0.0012164243257000793;-0.00917732904719718;0.17322281576242068;1.3120890911836574;0.14797154667359455;21.02218306562195;0.8470418607882648;0.015519944215917788;0.015614401247823054;-1.2327045592537156e-07;-1.2999988343936033;1.3043982327920915
58.699382;0.13353349066020243;-0.0012164754721500773;-0.009177239487555326;0.1732531613095145;1.311956306519817;0.14795860103512593;21.02533891895559;0.8469028422141914;0.01551727853857998;0.015613198154458335;-1.0741335796231921e-07;-1.29999884434742;1.304470810434486
58.709382;0.13355129309378086;-0.0012165264153474742;-0.00917714903264342;0.17328303265390768;1.3118110771395417;0.14794624372224932;21.028404105946013;0.846759142513262;0.015514670574496075;0.015611959426424012;-9.054291845984517e-08;-1.2999988557124673;1.3045447682949889
58.719382;0.13356926102994174;-0.0012165770280906094;-0.009177057862541717;0.17331243511905098;1.3116535820987085;0.14793444288220362;21.031374971892543;0.8466106895451228;0.015512120437361021;0.01561068433152936;-7.264170967321517e-08;-1.299998868538808;1.3046201545166431
58.729382;0.13358741926878212;-0.001216627192415673;-0.009176966139735574;0.173341367331156;1.3114841479622072;0.14792318613684996;21.03424791826488;0.8464574125806053;0.015509627544532518;0.015609372072579047;-5.371213320501332e-08;-1.299998882886607;1.3046969700658149
58.739382;0.13360580332271366;-0.0012166767957175408;-0.009176873994949814;0.1733698413031354;1.3113031811302898;0.1479124745112654;21.037017492543484;0.8462992453713237;0.015507191356914734;0.015608023400580505;-3.376651667556129e-08;-1.2999988988314968;1.3047752138856128
58.749382;0.13362445459304054;-0.0012167257227420855;-0.00917678153889804;0.17339788929846603;1.3111111300077651;0.14790232164929815;21.039676175705296;0.8461361259679154;0.015504811560657975;0.015606641202213955;-1.2808719988578382e-08;-1.299998916443129;1.3048549053136524
58.759382;0.13364340688683593;-0.0012167738487153942;-0.009176688881092746;0.17342555434735643;1.3109083690792562;0.14789275760087706;21.04221559880287;0.8459680178490615;0.015502486904334553;0.015605229074113446;9.184583980366793e-09;-1.2999989357660406;1.3049361544395561
58.769382;0.13366267825366673;-0.0012168210512353607;-0.009176596129808784;0.17345287859090142;1.3106951710342454;0.14788382704495137;21.04462714742674;0.8457949431785237;0.015500214599852074;0.015603789892586949;3.2262509825917145e-08;-1.2999989568248322;1.305019226578878
58.779382;0.1336822674764772;-0.0012168672219977266;-0.00917650337617629;0.17347989508799713;1.3104719242224885;0.14787557691498288;21.046902518733635;0.8456170479064152;0.015497991120090355;0.015602325938450233;5.648563302949216e-08;-1.299998979627893;1.3051044599335808
58.789382;0.13370215680263742;-0.001216912259017236;-0.009176410695640479;0.17350661813657392;1.310239281382526;0.147868038749248;21.04903474088145;0.8454346500093614;0.015495812990222041;0.015600839780762677;8.191178286107706e-08;-1.2999990041515808;1.3051921318323922
58.799382;0.13372232087869945;-0.0012169560568099588;-0.009176318176844988;0.17353303199556064;1.3099980533953297;0.1478612181234048;21.051017937981065;0.8452481997536608;0.01549367725665545;0.01559933521896408;1.0857663533741811e-07;-1.29999903034058;1.3052824516541182
58.809382;0.13374272795511674;-0.0012169985043120146;-0.009176225932541134;0.17355908805412615;1.3097490922889172;0.1478550976496128;21.05284637618228;0.8450581958400577;0.015491581917315254;0.015597818293812555;1.3648154373439498e-07;-1.2999990581294651;1.305375625888175
58.819382;0.13376333908929897;-0.001217039485285365;-0.009176134074136229;0.17358471334033904;1.3094932788045184;0.14784964690103725;21.054516105002776;0.8448651252647319;0.015489526483534848;0.015596297214812966;1.656062706140509e-07;-1.2999990874555336;1.3054718640541494
58.829382;0.1337841194572827;-0.0012170788857398692;-0.009176042692333387;0.17360982083550822;1.3092315328173558;0.1478448267733821;21.056028193925272;0.8446694368116098;0.015487512413062125;0.015594780469120172;1.9593251801393463e-07;-1.2999991182802833;1.3055713475944195
58.839382;0.13380504914686434;-0.001217116610168867;-0.009175951868826342;0.1736343170563755;1.308964840381905;0.1478405869479536;21.0573885484975;0.8444715491676209;0.01548554245712978;0.015593275018310173;2.2745447206672006e-07;-1.2999991506159043;1.3056742668393206
58.849382;0.13382612183685832;-0.00121715258912743;-0.009175861704260596;0.1736581157975489;1.308694294790071;0.14783686681058814;21.05860377774858;0.8442718779433168;0.015483619271361916;0.015591786205223987;2.60168399065327e-07;-1.2999991845051744;1.3057809231527038
58.859382;0.1338473385644485;-0.0012171867664567805;-0.009175772341233172;0.17368115047520183;1.308421080166831;0.1478336074061702;21.05967747065289;0.8440708469465242;0.01548174490165116;0.015590318603217048;2.9405144034464706e-07;-1.2999992199639556;1.305891734872825
58.869382;0.13386870002784954;-0.0012172190784305865;-0.009175683958435248;0.17370336853584434;1.3081463816511418;0.1478307681840635;21.06060997221844;0.8438689056790981;0.015479921402538408;0.015588876654171002;3.2904274619172156e-07;-1.2999992569466903;1.3060071027873503
58.879382;0.1338901946353614;-0.0012172494413578933;-0.009175596731698403;0.173724726909509;1.3078713001161792;0.14782833134972664;21.06140120687156;0.8436665558073874;0.01547815093818337;0.015587464950035336;3.6503061099769864e-07;-1.299999295356339;1.3061272683512453
58.889382;0.13391178847624752;-0.0012172777573451628;-0.009175510801348373;0.17374520259022821;1.307596811465842;0.14782629228459968;21.06205339455664;0.8434643129258032;0.015476434852488256;0.015586088621601454;4.0184644248317155e-07;-1.2999993350753132;1.30625215669418
58.899382;0.13393342215956872;-0.0012173039451901877;-0.009175426278406595;0.17376479098875036;1.3073237634611363;0.14782465123945013;21.0625710428613;0.8432626051078547;0.015474772895133508;0.015584753451024273;4.3926884611272244e-07;-1.2999993759903736;1.306381238430797
58.909382;0.13395501228256448;-0.001217327965668065;-0.009175343270887638;0.17378348410060077;1.3070529313395698;0.1478234099975581;21.062959288626473;0.8430617138627629;0.015473162962951236;0.01558346501373567;4.770453925301972e-07;-1.299999418003447;1.306513635585129
58.919382;0.1339764595284069;-0.001217349797893461;-0.009175261904388684;0.1738012569440039;1.3067850825814549;0.1478225687919364;21.0632230807594;0.8428618238070643;0.015471601379848413;0.015582227234617227;5.149310329551005e-07;-1.2999994610339178;1.3066484107952452
58.929382;0.13399766146476974;-0.0012173694018084696;-0.009175182335627176;0.17381807231951646;1.3065209612491677;0.14782212082595741;21.063367829229776;0.8426631366959294;0.015470083821055821;0.015581041186373233;5.527155169488397e-07;-1.2999995050053026;1.306784731816693
58.939382;0.13401852821551558;-0.0012173867134100103;-0.00917510474807371;0.1738338880069742;1.3062612486816285;0.1478220484585673;21.063400368275126;0.842465946871523;0.01546860643513447;0.015579905152380731;5.90218948089997e-07;-1.299999549810497;1.3069218898364512
58.949382;0.13403899781950432;-0.0012174016520127959;-0.009175029316314061;0.17384865813189873;1.3060066112942983;0.14782233108914353;21.063328993244628;0.8422706148293547;0.015467166577160381;0.015578815900740244;6.272866003708577e-07;-1.2999995952919905;1.3070593354327573
58.959382;0.1340590351159872;-0.0012174141225143355;-0.009174956176762011;0.17386233730573422;1.305757800442766;0.14782295686441763;21.063162196195975;0.8420774880852459;0.015465762564226557;0.01557776995065668;6.637989985048749e-07;-1.29999964126979;1.3071967040214438
58.969382;0.1340786149777844;-0.0012174240231957627;-0.009174885446098055;0.1738748895337666;1.305515670309966;0.14782392215146936;21.062906122513688;0.8418868507610248;0.015464392667187432;0.015576764670215331;6.996676817713057e-07;-1.2999996875800826;1.3073337916870948
58.979382;0.1340977117692057;-0.001217431263278281;-0.009174817246433284;0.17388628868342004;1.305281069303999;0.1478252256184314;21.062562208032578;0.8416988754743135;0.015463054563051663;0.015575799084532015;7.348242178582038e-07;-1.29999973407337;1.3074705377878035
58.989382;0.13411630361045723;-0.0012174357814040886;-0.009174751690242872;0.173896509518817;1.3050547232875715;0.14782686409047757;21.062127725342947;0.8415135499287464;0.015461745802503143;0.015574873069628434;7.692182889791343e-07;-1.2999997805824266;1.3076069628477853
