time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.999382;0.13413437752892707;-0.001217437553193451;-0.009174688860240933;0.17390552379116186;1.304837228107833;0.14782882405639478;21.061599154881648;0.8413306720968189;0.01546046423819504;0.015573984760678037;8.028153161897481e-07;-1.2999998268992237;1.3077430729153545
59.009382;0.13415192053221583;-0.0012174365855910489;-0.00917462882072029;0.17391330606841326;1.3046290946905963;0.14783107882664864;21.0609748463968;0.8411499730691123;0.015459207864946176;0.015573128872014948;8.35598295994359e-07;-1.2999998727767295;1.307878855586431
59.019382;0.13416890648498334;-0.0012174328982432257;-0.009174571639301361;0.17391983439008132;1.3044307439846634;0.14783360143490534;21.060254870238104;0.8409712531555462;0.015457975317412803;0.01557229751750066;8.675684778670056e-07;-1.29999991794316;1.3080143316087092
59.029382;0.13418529289925715;-0.0012174265020711472;-0.009174517388885991;0.1739250741617911;1.3042424518642386;0.1478363791078557;21.059439921296423;0.8407944055056301;0.015456767123160955;0.015571480883766479;8.987361139760716e-07;-1.2999999621145673;1.3081495125608567
59.039382;0.13420102439214815;-0.001217417390093792;-0.009174466121357814;0.1739289637056864;1.304064298524355;0.147839417366265;21.058531295207295;0.8406193875988175;0.015455585780149335;0.015570666429078553;9.291110669504038e-07;-1.300000005008314;1.3082842895478726
59.049382;0.13421604156685443;-0.0012174055288749033;-0.009174417835483457;0.1739314210609098;1.3038961830189821;0.14784273394716377;21.057530901218403;0.8404462368304352;0.015454434347557902;0.015569838968325474;9.586960400293047e-07;-1.3000000463583843;1.3084184682852957
59.059382;0.13423029114334703;-0.001217390845732526;-0.009174372469931713;0.17393236646473517;1.303737874335436;0.14784634858450008;21.05644076242394;0.8402751013659889;0.015453315575086566;0.015568982362303184;9.874819206873674e-07;-1.3000000859350538;1.3085519613349927
59.069382;0.13424372715364868;-0.0012173732313658853;-0.009174329924395718;0.17393174787400295;1.303589019941985;0.14785027771206918;21.055263325318005;0.8401062203422562;0.015452232279042397;0.015568081490465391;1.015441986143914e-06;-1.3000001235579715;1.3086848965695423
59.079382;0.13425630797665958;-0.0012173525527746669;-0.009174290099532042;0.17392955466995164;1.303449158694428;0.14785453634218734;21.05400185211122;0.8399398327724639;0.015451187742158961;0.015567123868715258;1.0425255250163843e-06;-1.3000001590854269;1.3088175929188266
59.089382;0.13426799357702746;-0.0012173286702787088;-0.009174252928668565;0.17392581385216604;1.303317802772705;0.1478591421373009;21.052659789776186;0.8397760824075103;0.01545018520515918;0.015566099966881875;1.0686728857214603e-06;-1.3000001924112232;1.3089505162706034
59.099382;0.13427873867974582;-0.001217301471741357;-0.009174218363052733;0.17392057915567907;1.303194514808298;0.14786411241752018;21.051240581871227;0.8396149834383146;0.01544922694120019;0.015565001864420547;1.0938496765117002e-06;-1.3000002234830477;1.309084236874311
59.109382;0.13428848808310875;-0.0012172708962957406;-0.009174186336173168;0.17391391602926648;1.3030789170270147;0.14786945799103787;21.049748362157864;0.8394564288330288;0.015448314535218824;0.015563822140676453;1.1180654921233489e-06;-1.300000252295944;1.3092193576103872
59.119382;0.1342971769869538;-0.0012172369172322472;-0.009174156765531084;0.17390588236928237;1.3029707105244;0.1478751905669544;21.0481874973675;0.839300227092243;0.015447449911891443;0.015562553700140789;1.1413672908962489e-06;-1.300000278855967;1.3093563933110233
59.129382;0.1343047298288479;-0.0012171995199412036;-0.009174129577228256;0.17389651539227183;1.3028696873010173;0.14788133928907407;21.046561050372997;0.8391461468092428;0.01544663505257842;0.01556118914700333;1.1638202427544164e-06;-1.3000003031674021;1.309495659013239
59.139382;0.1343110636390923;-0.0012171587062301912;-0.009174104713126224;0.17388582956749302;1.3027756085527409;0.14788795637082394;21.0448710557733;0.8389939418691361;0.015445871500552183;0.015559720102449383;1.1854894249775598e-06;-1.300000325258142;1.309637226238223
59.149382;0.13431610158176369;-0.0012171145118872182;-0.009174082129359848;0.17387382087975378;1.30268807694588;0.14789511089928087;21.043120446891848;0.8388433734499278;0.015445161199672144;0.015558137434709792;1.2064377978187573e-06;-1.3000003452000877;1.309780930885264
59.159382;0.13431978118242904;-0.0012170670231758441;-0.009174061795303308;0.17386047071043345;1.3026065862983478;0.14790288149941533;21.04131370306874;0.8386942373627929;0.015444506791600678;0.015556431720967379;1.2267368429692431e-06;-1.3000003630915589;1.3099264562035402
59.169382;0.1343220493997862;-0.0012170163768712027;-0.009174043686208272;0.17384574582672077;1.3025306808359363;0.14791134616404403;21.039456338202775;0.8385463940014272;0.015443910449671337;0.015554593939801143;1.2464692383510798e-06;-1.3000003790091077;1.3100734783347165
59.179382;0.13432286290556428;-0.0012169627396664108;-0.009174027773312783;0.1738296068286364;1.3024600934882935;0.14792056976255294;21.037554465171034;0.838399787731602;0.01544337295868178;0.015552616720263137;1.2657240419819287e-06;-1.300000392974912;1.3102217538735503
59.189382;0.13432219862298986;-0.0012169062982519071;-0.009174014017667957;0.1738120307409904;1.302394785443438;0.14793059918069695;21.03561434682386;0.8382544202243135;0.015442893787644522;0.015550494979123395;1.284595153842496e-06;-1.3000004049656897;1.3103711163999898
59.199382;0.13432005318705892;-0.0012168472753998029;-0.009174002379444914;0.17379302299644556;1.3023348802746608;0.14794146679491652;21.033642512871438;0.8381103010441306;0.015442472069125492;0.015548225207965052;1.3031865677408107e-06;-1.3000004149279416;1.3105214606843008
59.209382;0.13431642913370895;-0.0012167859349510603;-0.009173992838770045;0.17377261078266765;1.3022805190481281;0.14795319760756068;21.031645982162367;0.8379674367060808;0.0154421082394817;0.015545804617270719;1.3216211846295917e-06;-1.3000004227850102;1.3106727563367653
59.219382;0.1343113321058085;-0.0012167225571551002;-0.00917398539679713;0.17375083926195944;1.3022316879899403;0.14796581499375247;21.029631414193073;0.837825862317872;0.015441805346046236;0.015543231304072482;1.3400361638508434e-06;-1.300000428453252;1.3108250589022983
59.229382;0.13430478214046992;-0.0012166574086639461;-0.009173980054003722;0.17372776903132733;1.3021881834827598;0.14797933366604774;21.027604059119703;0.8376856734579013;0.015441569309768978;0.015540504921017863;1.358564631642724e-06;-1.3000004318637288;1.310978427284919
59.239382;0.1342968158239799;-0.0012165907127286465;-0.009173976794156798;0.17370346442982734;1.3021497540293576;0.1479937460188079;21.02556795440655;0.8375470110138951;0.015441407753821275;0.015537627030251164;1.3773246150307134e-06;-1.3000004329789276;1.3111327385383826
59.249382;0.134287472048935;-0.0012165226307588506;-0.009173975587727519;0.1736779907037832;1.302116197845092;0.14800903185557715;21.023527389088034;0.8374100143453848;0.015441328154514634;0.01553460112371516;1.396416119548345e-06;-1.3000004317994858;1.3112875680787954
59.259382;0.13427677842528443;-0.0012164532823632725;-0.009173976412364834;0.17365142694602687;1.302087352837326;0.14802518847713247;21.021488264792143;0.8372747954944112;0.015441336986027603;0.015531432129576814;1.4159107081517688e-06;-1.3000004283554796;1.311442239782931
59.269382;0.13426475281469313;-0.0012163827728107553;-0.009173979281567735;0.1736238689723383;1.302063150418265;0.14804224275133832;21.01945852654722;0.837141442213748;0.015441439900559184;0.015528125016568153;1.4358449542668026e-06;-1.300000422681627;1.31159595416838
59.279382;0.13425141559959186;-0.0012163111883423494;-0.00917398426234447;0.17359541533235817;1.302043749678318;0.1480602378163402;21.01744827487409;0.8370100666097503;0.015441642155553784;0.015524683641961325;1.4562385646331023e-06;-1.3000004148006499;1.3117479019977498
59.289382;0.1342368021099213;-0.0012162385814491457;-0.009173991461579102;0.17356615992255928;1.3020295790204792;0.1480792140177017;21.015469478262144;0.8368808752543525;0.015441948905179699;0.01552111166728573;1.4771152119164503e-06;-1.3000004047309592;1.3118972962130204
59.299382;0.1342209736036317;-0.001216164972437701;-0.009174000989901237;0.17353619428188324;1.302021149025476;0.1480991902295583;21.013534180641923;0.8367541389217442;0.015442365361586528;0.015517414324593103;1.4985051380406272e-06;-1.3000003924901875;1.31204330985406
59.309382;0.13420402165129522;-0.0012160903723076337;-0.009174012940514242;0.17350560637478277;1.302018774285085;0.1481201527466331;21.01165221617887;0.836630074944049;0.015442897120999576;0.015513598177426466;1.5204381431834138e-06;-1.3000003780880782;1.312185094443895
59.319382;0.13418605844853762;-0.00121601480545609;-0.009174027393600247;0.17347448036669144;1.3020224672301348;0.14814206989943537;21.009831225634777;0.8365088053669358;0.015443550162295084;0.01550966947884414;1.5429324286505782e-06;-1.3000003615384155;1.3123219216377506
59.329382;0.1341671980982877;-0.001215938296930186;-0.009174044419095577;0.1734428972438737;1.3020319808534133;0.1481649215792066;21.00807833933745;0.8363904028710578;0.015444329727192427;0.015505633698733886;1.5659866233910804e-06;-1.3000003428828732;1.3124532649982876
59.339382;0.1341475346552812;-0.0012158608473035492;-0.009174064058495128;0.17341092379072848;1.3020469044706617;0.14818870718895616;21.006400541329697;0.8362749330977707;0.015445238356341715;0.015501496464812485;1.5895754819670813e-06;-1.300000322194634;1.3125787904529234
59.349382;0.13412712788362477;-0.001215782437871967;-0.009174086289617547;0.17337859925132443;1.3020668307028889;0.14821343000662265;21.004803733109576;0.8361624969743181;0.015446274570103287;0.015497264465454935;1.6136438049311594e-06;-1.3000002995734252;1.3126983227306301
59.359382;0.13410601268133723;-0.0012157030483573598;-0.009174111002518647;0.17334593756232247;1.3020914697173596;0.1482390803423151;21.003291769982663;0.836053297253651;0.015447432933802168;0.015492945324260548;1.6381043440141432e-06;-1.3000002751635658;1.312811811220712
59.369382;0.1340842213730365;-0.001215622654327394;-0.009174138014858496;0.17331294158695076;1.3021206066492794;0.14826562561812492;21.00186599099558;0.8359476896946659;0.01544870483694804;0.015488546742841731;1.6628345653978286e-06;-1.3000002491715286;1.3129193191179436
59.379382;0.13406179825689385;-0.0012155412094871424;-0.009174167116771154;0.17327962249120057;1.302154063646622;0.14829301382057147;21.000525664269876;0.8358461664352864;0.01545008031322053;0.015484076173400876;1.6876696615929632e-06;-1.3000002218545585;1.3130210102392286
59.389382;0.13403880482363192;-0.0012154586449761313;-0.009174198118855269;0.17324601939012024;1.3021918025764403;0.1483211859178204;20.999268611844222;0.8357492981394326;0.015451550554697189;0.015479541816031136;1.7124131876579915e-06;-1.3000001935043675;1.3131171131983483
59.399382;0.13401531381106482;-0.0012153748958802738;-0.00917423088452286;0.17321220108722793;1.3022340225981506;0.14835008082826456;20.99809157524534;0.8356576731398785;0.015453108850978113;0.015474954179356196;1.7368650250892774e-06;-1.3000001644356878;1.3132078998975203
59.409382;0.1339913913805441;-0.0012152899234607445;-0.00917426532956781;0.17317824571784388;1.3022810892130325;0.14837964155752606;20.996991184182875;0.8355718081786696;0.015454749880718674;0.015470326407404854;1.7608438657766355e-06;-1.3000001349689678;1.313293669637356
59.419382;0.13396708259147502;-0.0012152037241825375;-0.00917430138955257;0.1731442276726604;1.302333392155976;0.14840982989708618;20.995965484205776;0.835492094644142;0.015456469294667236;0.01546567263293914;1.7842025660641297e-06;-1.3000001054162096;1.3133747014940693
59.429382;0.1339424127622752;-0.0012151163386223294;-0.009174338981356063;0.17311022660863726;1.3023912901114476;0.14844062623937596;20.995014419050047;0.8354188529440204;0.01545826387455572;0.015461006102851869;1.8068410265704997e-06;-1.3000000760725594;1.3134511969237754
59.439382;0.13391740208865027;-0.0012150278532064669;-0.009174377981168201;0.17307633584453855;1.3024551073752124;0.14847200785414172;20.99413871856336;0.835352396084945;0.015460131345082407;0.015456339058917596;1.8287082685389453e-06;-1.300000047207428;1.313523248114888
59.449382;0.13389207777986495;-0.001214938394708805;-0.009174418209012354;0.17304265435612917;1.3025250949287595;0.1485039280542736;20.99333845900816;0.835293025434888;0.015462069891517497;0.015451683822372891;1.8497892202564809e-06;-1.3000000190557988;1.3135908555479021
59.459382;0.13386647087785042;-0.0012148481178512575;-0.00917445940679605;0.17300927401001664;1.3026014154863308;0.14853631272335902;20.992611587499642;0.8352410059392766;0.015464077986905059;0.015447053583475017;1.8700923321998973e-06;-1.2999999918120808;1.3136539419696258
59.469382;0.1338406088457193;-0.0012147571812153287;-0.009174501236260905;0.17297627422771342;1.3026842300521835;0.14856907091387142;20.991953188327038;0.835196560934872;0.015466154411018583;0.015442462835747845;1.8896493047468486e-06;-1.2999999656401358;1.313712265035242
59.479382;0.13381451364248406;-0.0012146657287290738;-0.00917454331478738;0.172943720980291;1.3027737698893462;0.1486021075827414;20.991357376490193;0.8351598956364024;0.015468298325833985;0.015437927011491461;1.908511271127084e-06;-1.2999999406995382;1.3137653235125484
59.489382;0.13378819966339756;-0.0012145738918281324;-0.009174585260167331;0.17291166695419102;1.302870282964609;0.14863533459358075;20.990820301539195;0.8351312376686069;0.015470509440013967;0.015433460362634965;1.9267424574147224e-06;-1.2999999171549017;1.313812375239897
59.499382;0.13376167511819198;-0.0012144818041513311;-0.00917462672492469;0.1728801550635163;1.3029739832556746;0.14866867537811407;20.99034117061241;0.835110830086225;0.015472787794063617;0.015429074169182657;1.944427157503561e-06;-1.2999998951614873;1.3138524583908926
59.509382;0.13373495067822766;-0.0012143896163253468;-0.009174667417413466;0.17284922713847994;1.3030851020367427;0.1487020569329437;20.98992164391234;0.8350988572780025;0.015475133193631023;0.015424777230920995;1.961666738082543e-06;-1.2999998748504802;1.3138844471185978
59.519382;0.1337080476049959;-0.0012142975063327858;-0.009174707093475652;0.17281893491968198;1.3032039285000374;0.14873539898623486;20.98956516354657;0.8350954089260788;0.015477544876183408;0.015420576861693543;1.9785467089536166e-06;-1.2999998563190804;1.3139072817518698
59.529382;0.13368099829915736;-0.001214205683702335;-0.0091747455234379;0.17278934241545063;1.3033307210481848;0.14876861303820532;20.989275839544906;0.8351005332120705;0.015480020898337547;0.01541647922648563;1.9951075874139648e-06;-1.2999998396280819;1.313920124100646
59.539382;0.1336538408468988;-0.0012141143839450432;-0.009174782465842734;0.172760513898869;1.303465544552581;0.148801603274073;20.98905705215176;0.8351142826573231;0.015482556782370496;0.0154124897427438;2.0113456115659392e-06;-1.299999824808468;1.31392223596863
59.549382;0.13362661379463328;-0.0012140238558358911;-0.00917481766797764;0.1727324963971111;1.303608204022668;0.14883426087112428;20.98891107701963;0.8351366891400296;0.015485144998265688;0.015408612974713427;2.0272223485137293e-06;-1.2999998118642475;1.3139128879523863
59.559382;0.1335993523330563;-0.0012139343473988736;-0.00917485089040283;0.17270531406058418;1.3037583418683676;0.14886646344333013;20.988839396177962;0.8351677345883993;0.015487775978935374;0.015404851504258417;2.0426660251567293e-06;-1.2999998007653815;1.3138914905033552
59.569382;0.13357208612018706;-0.0012138460968936639;-0.009174881924619432;0.17267897833689583;1.3039156266188061;0.1488980853111997;20.988842254245004;0.8352073600888761;0.015490438599579553;0.015401206060934336;2.0575781520985577e-06;-1.2999997914436405;1.3138577070391202
59.579382;0.13354484028969696;-0.0012137593266632351;-0.009174910579536613;0.17265349581789435;1.3040798781505967;0.1489290059067097;20.98891737574955;0.8352554523414237;0.015493119749244496;0.01539767784858947;2.0718586914383376e-06;-1.2999997838093342;1.313811368638083
59.589382;0.13351763379775794;-0.0012136742284461456;-0.009174936665731598;0.1726288648126574;1.3042509637427833;0.14895910983907562;20.98905979679416;0.8353117891643361;0.015495805479913659;0.015394269913032055;2.08543327671611e-06;-1.2999997777819186;1.3137522949023854
59.599382;0.133490473220998;-0.0012135909525408867;-0.00917496001154863;0.17260507067158773;1.304428563580229;0.148988287923899;20.98926374832343;0.8353759824549197;0.01549848344653083;0.015390986420612113;2.0982468834672306e-06;-1.2999997733137652;1.3136802180276634
59.609382;0.13346335236539011;-0.001213509618752989;-0.009174980491771354;0.17258208568854833;1.304612072013783;0.14901644606454392;20.98952428319119;0.8354474541710133;0.015501143503028779;0.015387831934181624;2.110234867409248e-06;-1.2999997704053279;1.3135948685442354
59.619382;0.1334362601048891;-0.00121343034247179;-0.009174998040580954;0.1725598710435746;1.3048006392134313;0.1490435152010671;20.989837018996088;0.8355255182203921;0.01550377643045627;0.015384811170013387;2.1213271508869663e-06;-1.2999997691121714;1.3134961073192124
59.629382;0.13340919013755242;-0.0012133532525696407;-0.009175012655632168;0.1725383826778;1.3049932317843844;0.14906945216916215;20.990197593743318;0.835609548629232;0.015506373140890348;0.015381928710061917;2.131478770497212e-06;-1.2999997695373167;1.31338398458613
59.639382;0.13338214978671883;-0.0012132784785932776;-0.009175024398357155;0.17251757913557117;1.3051887258095405;0.1490942355580097;20.990602590758957;0.8356990740046855;0.015508925161428483;0.015379188487984877;2.1406696277708116e-06;-1.2999997718275083;1.3132586670533315
59.649382;0.1333551627451978;-0.0012132061234705425;-0.009175033376456296;0.1724974170982761;1.3053860023795612;0.1491178675769042;20.991050530940896;0.8357937402111542;0.015511425588754365;0.015376593041888598;2.1488738463802425e-06;-1.2999997761841167;1.313120305244158
59.659382;0.13332826482657809;-0.0012131362534885007;-0.009175039704993063;0.1724778389544634;1.3055839640977778;0.14914037479346548;20.991540452503475;0.8358932511747826;0.01551386936060508;0.015374142977939513;2.1560438883019805e-06;-1.299999782850494;1.3129690175798667
59.669382;0.13330149508848085;-0.001213068896335444;-0.0091750434730789;0.17245877415369504;1.3057815173059975;0.14916180169586124;20.992069521959767;0.8359973496694989;0.015516253236480237;0.015371836526098139;2.1621299674347015e-06;-1.299999792074058;1.3128050071590265
59.679382;0.13327488051075007;-0.001213004031239746;-0.009175044751999576;0.17244015309895497;1.3059775979645045;0.1491822056613754;20.992633243954455;0.83610577826165;0.015518576064418537;0.015369669317666526;2.1671101658582234e-06;-1.2999998040842122;1.3126286524680544
59.689382;0.13324842688145008;-0.0012129415983624617;-0.009175043619177035;0.17242192016378552;1.306171218500575;0.14920165224337625;20.99322790139408;0.8362182201989898;0.015520838486923457;0.015367635203230723;2.1709919221268633e-06;-1.2999998190738238;1.3124404814494428
59.699382;0.13322213011047915;-0.0012128815317176396;-0.009175040146518416;0.1724040442475139;1.3063615031917504;0.14922021051994855;20.99385165226136;0.8363343124875373;0.015523042219133037;0.015365727325501139;2.1737862150992705e-06;-1.2999998371690011;1.3122410741023744
59.709382;0.13319599203396174;-0.001212823766304152;-0.009175034388378047;0.1723865309702457;1.306547723650743;0.14923795705609585;20.99450329873167;0.8364537165227046;0.015525189481383057;0.01536393800999904;2.1754898499686018e-06;-1.2999998584204626;1.3120309878033327
59.719382;0.1331700232170732;-0.0012127682267963494;-0.00917502641632012;0.17236943393098791;1.306729290795442;0.1492549800402788;20.995180549078288;0.8365761060200069;0.015527282444778677;0.01536225839275219;2.1760936281526607e-06;-1.2999998828235804;1.3118108299779698
59.729382;0.1331442368485827;-0.0012127148343851696;-0.00917501635650149;0.17235285184026103;1.306905652838775;0.14927136667702048;20.99587940587151;0.8367010637942845;0.015529323118896661;0.01536067853372276;2.175591797825425e-06;-1.2999999103465554;1.3115814427240906
59.739382;0.13311863792014988;-0.0012126635017694906;-0.009175004384840497;0.1723369096289351;1.3070761742753465;0.14928718308978006;20.99659499340814;0.8368280522525128;0.015531313702006853;0.01535918724969631;2.173972487889744e-06;-1.2999999409680896;1.3113439335744108
59.749382;0.13309321889947937;-0.0012126141116070633;-0.009174990703189554;0.17232173593353434;1.307240114025778;0.14930246252818918;20.997321860473573;0.8369564862324822;0.015533256687425799;0.01535777291802773;2.171220450900429e-06;-1.2999999747072697;1.3110995081356676
59.759382;0.13306797336247592;-0.0012125665219267804;-0.009174975523637472;0.17230744208200988;1.3073967064083976;0.1493171964320956;20.998052702970863;0.8370857705018769;0.015535154782727;0.015356425155673727;2.1673400308484307e-06;-1.3000000116144297;1.3108493334174867
59.769382;0.13304290784439107;-0.0012125205897784291;-0.009174959051624167;0.17229410989632865;1.307545283464601;0.1493313326976578;20.998777612830466;0.8372152692845648;0.015537011087158643;0.015355134659598558;2.1623644111871536e-06;-1.3000000517396324;1.3105945306084728
59.779382;0.1330180345638559;-0.0012124761802380852;-0.009174941469408159;0.1722817941053516;1.3076854067384769;0.14934479206990509;20.999485514998856;0.8373442648175131;0.015538829138645136;0.015353892329428407;2.15635865272023e-06;-1.3000000951105266;1.3103362475427442
59.789382;0.13299336198651904;-0.0012124331595102318;-0.009174922940319656;0.17227052751327504;1.3078169100704975;0.1493574876642114;21.0001668510393;0.8374719517843108;0.015540612212248844;0.01535269018666128;2.1494275582667272e-06;-1.3000001417295268;1.310075708679692
59.799382;0.13296890126346073;-0.001212391381013319;-0.00917490362519279;0.17226032738087213;1.307939770235289;0.14936932813445647;21.000814668710966;0.8375975169153274;0.015542362812789005;0.01535152280132266;2.1416954813214166e-06;-1.3000001915834811;1.3098141273429444
59.809382;0.13294467779158883;-0.0012123506890624118;-0.009174883693394049;0.17225120939418526;1.308053976199155;0.14938020808354105;21.00142306684588;0.83772024275399;0.015544082910387235;0.015350387418092392;2.133262840530864e-06;-1.3000002446502454;1.3095525269362438
59.819382;0.1329207261789577;-0.0012123109578053265;-0.00917486331989939;0.17224319251577935;1.3081595586470707;0.14939000753803128;21.001985647450816;0.8378395549655969;0.015545773720712905;0.015349283086894256;2.1241912214695393e-06;-1.3000003008968233;1.3092916515101394
59.829382;0.13289707416478316;-0.0012122721188371495;-0.009174842660793787;0.17223628805770683;1.3082566158841766;0.14939860930093074;21.002495395680967;0.8379550385653612;0.015547435817262784;0.015348209344799392;2.1145187849341395e-06;-1.300000360267467;1.3090320264622386
59.839382;0.13287373561620733;-0.0012122341344315169;-0.009174821824414958;0.17223049296335752;1.3083451845761467;0.1494059167212019;21.002944729145685;0.8380663862874356;0.015549070401678442;0.015347164881923451;2.1042737105382433e-06;-1.300000422672816;1.308774091918754
59.849382;0.13285071174238233;-0.0012121969562037859;-0.00917480086241101;0.17222579583980416;1.3084250754952529;0.14941185875065177;21.003325410989994;0.8381732845576477;0.015550679523965471;0.015346147091724814;2.093479705308786e-06;-1.3000004879936091;1.308518299843488
59.859382;0.13282799301425877;-0.0012121605166924092;-0.009174779772536947;0.17222218574108306;1.3084958329399485;0.14941638312917957;21.003629044258986;0.8382753750678852;0.015552264870888101;0.01534515251084996;2.0821477660581884e-06;-1.300000556076544;1.3082650752978247
59.869382;0.13280556686054398;-0.0012121247404181363;-0.00917475850155392;0.17221965148248092;1.3085568352196404;0.14941944683175115;21.003847999345794;0.8383723110142993;0.015553826940458789;0.015344176946606971;2.0702591489337115e-06;-1.3000006267214612;1.308014709875613
59.879382;0.1327834310616338;-0.001212089551827944;-0.00917473696416593;0.17221817341464782;1.308607425871676;0.149421019068856;21.003975865343676;0.8384638271071612;0.015555364741080305;0.015343214918764947;2.0577664507062464e-06;-1.3000006996965439;1.3077673752326162
59.889382;0.13276159763891002;-0.001212054889717122;-0.009174715070200394;0.17221772057558501;1.3086469777872938;0.1494210890799419;21.004006991965685;0.8385497856184979;0.015556875964603352;0.015342259613008037;2.044615583183768e-06;-1.300000774765855;1.3075232579048306
59.899382;0.13274008079639987;-0.0012120207236605155;-0.009174692740860416;0.17221825728078946;1.3086749021095345;0.14941965744828462;21.003935532030138;0.8386301621762935;0.015558358205988188;0.015341303808886519;2.0307677958723354e-06;-1.3000008517041326;1.3072826595833964
59.909382;0.13271888475513072;-0.001211987036342285;-0.00917466992903963;0.17221975265706307;1.3086906724677336;0.14941672148526755;21.003754896402295;0.8387049451140123;0.015559810172647787;0.015340340833571624;2.016204359461529e-06;-1.3000009303223397;1.3070459647401598
59.919382;0.1326980060770566;-0.0012119537813158664;-0.00917464662447526;0.1722221851021214;1.308693913281149;0.14941227576222024;21.00345817894613;0.8387740212620577;0.015561231571124117;0.015339365413027764;2.0009090979142396e-06;-1.300001010488145;1.3068135188593852
59.929382;0.13267744534432493;-0.001211920874291807;-0.009174622812986529;0.17222554644213514;1.3086844909901296;0.14940632448495414;21.003039269722393;0.8388371775938142;0.015562622381278526;0.015338375357779455;1.9848497449837187e-06;-1.3000010920984753;1.306585557600202
59.939382;0.1326572126176372;-0.001211888223264193;-0.009174598433742612;0.17222984808348743;1.30866252670705;0.14939889161377728;21.002494404933557;0.8388942231823974;0.015563982138459892;0.015337373557499482;1.967977415202007e-06;-1.3000011750384552;1.306362189083869
59.949382;0.13263731837934978;-0.0012118557556083718;-0.009174573390481036;0.17223511490014695;1.3086283829772385;0.14939001941018862;21.00182351263711;0.8389450886120485;0.015565308308602572;0.015336367823342058;1.9502295240627303e-06;-1.300001259196577;1.306143326363937
59.959382;0.13261776155167593;-0.0012118234224213218;-0.009174547605018596;0.17224136668633155;1.308582661625422;0.14937975751686305;21.00102997794739;0.8389898122420753;0.015566594023055873;0.015335368054538378;1.931531383362787e-06;-1.3000013445157037;1.305928683369152
59.969382;0.13259852940263223;-0.0012117911806609036;-0.009174521057423264;0.1722486012491109;1.3085261032814122;0.14936814616975885;21.000119291758597;0.839028489934308;0.015567827789562293;0.015334383551325215;1.9118059448311807e-06;-1.3000014309883177;1.3057179492801292
59.979382;0.13257960438003075;-0.001211758975392267;-0.009174493777983407;0.1722567892362072;1.3084593681157473;0.1493551976829629;20.99909831817333;0.8390612612846451;0.01556899609708936;0.015333422482327962;1.8909827147356925e-06;-1.3000015185898064;1.3055109420412288
59.989382;0.1325609666402889;-0.0012117267455472255;-0.009174465817126318;0.17226587768860308;1.3083829270469205;0.1493408960349114;20.997974623663946;0.8390882879423675;0.015570086385240683;0.015332492421411919;1.8690050021425312e-06;-1.3000016072407117;1.3053075888740178
59.999382;0.13254259147518707;-0.0012116944382293611;-0.009174437235036215;0.17227579130572224;1.3082972160323336;0.1493252146906338;20.996755242697763;0.839109738133635;0.015571088250541732;0.015331600370903784;1.845835712074268e-06;-1.3000016968257504;1.3051078190054317
60.009382;0.13252445092699808;-0.0012116620169371078;-0.009174408098095308;0.1722864425955315;1.3082027979650948;0.14930812638081806;20.995446431698078;0.8391258460361022;0.015571993002193679;0.015330752226141633;1.8214446067499073e-06;-1.300001787214367;1.3049114523127574
60.019382;0.1325065237659114;-0.0012116294616163602;-0.00917437846372726;0.17229775061853855;1.3081002932349848;0.14928960897041615;20.994054821965207;0.8391369748393618;0.015572792865603726;0.01532995226133491;1.7957889830871696e-06;-1.3000018782640466;1.3047181425877565
60.029382;0.13248880365117877;-0.0012115967550991472;-0.009174348372350922;0.1723096388319594;1.3079902900147462;0.14926966305788314;20.992588836827615;0.8391435758325203;0.015573481528161407;0.015329203350231689;1.7688213547828036e-06;-1.3000019698212597;1.3045274026234497
60.039382;0.1324713013869963;-0.0012115638725446213;-0.009174317857361294;0.17232201835413505;1.3078734111822603;0.1492483242562876;20.99105943180305;0.8391460843544789;0.015574055942546263;0.015328508062175382;1.7405035196258157e-06;-1.300002061717012;1.3043386703023245
60.049382;0.13245404622977666;-0.0012115307908501546;-0.009174286970751944;0.17233478531753485;1.3077503971029316;0.1492256570219204;20.98947950015948;0.8391448490639449;0.01557451675668124;0.015327869451932121;1.710791872595616e-06;-1.3000021537628286;1.3041513936062576
60.059382;0.13243708679074637;-0.0012114975097390684;-0.00917425580255176;0.17234782920701944;1.3076221122701808;0.14920174263627295;20.987862591240887;0.8391401008202642;0.015574866450788096;0.015327290944132068;1.679616888161352e-06;-1.3000022457545282;1.3039651063614632
60.069382;0.13242048692457178;-0.0012114640629135743;-0.009174224463980672;0.17236103758849491;1.3074894819087164;0.14917666462191082;20.98622249047188;0.8391319337182008;0.015575107606411969;0.015326776134250313;1.646876022647773e-06;-1.3000023374727694;1.303779468321929
60.079382;0.13240431529164726;-0.001211430506416665;-0.009174193055129154;0.17237429796195125;1.307353366591655;0.14915049015981813;20.984573825447853;0.839120332686309;0.015575242974822663;0.015326328933662653;1.612434532957476e-06;-1.3000024286910798;1.3035942860205938
60.089382;0.13238863656396874;-0.0012113969133281015;-0.009174161660404037;0.1723875074557971;1.3072145000580637;0.14912326929518138;20.982932104637847;0.8391052503019778;0.015575276208468752;0.015325953451454086;1.5761397489938869e-06;-1.3000025192056155;1.303409479174968
60.099382;0.13237350239135157;-0.0012113634016408259;-0.009174130368501697;0.1724005881121565;1.307073560632586;0.14909505734997736;20.98131246455721;0.8390866464467825;0.015575211674022265;0.015325653539047438;1.5378347779307731e-06;-1.3000026088496826;1.3032250234577125
60.109382;0.13235893853698572;-0.0012113301626029461;-0.009174099287207763;0.1724134864929739;1.3069311933409562;0.1490659241601229;20.97972858687712;0.8390644713849614;0.015575054028512735;0.015325432539211387;1.4973531011316764e-06;-1.300002697476209;1.3030409712487503
60.119382;0.1323449446065869;-0.0012112974566334017;-0.009174068547487747;0.17242615839899816;1.3067879076721294;0.14903593469021412;20.978192733805834;0.8390386649715648;0.015574808646082221;0.015325293157649578;1.454519978271255e-06;-1.3000027849541835;1.30285746026109
60.129382;0.1323315106455964;-0.0012112655835736696;-0.009174038302431202;0.17243856202354518;1.3066439990955914;0.1490051323937611;20.976715909890054;0.8390091783905173;0.015574481960772045;0.01532523718961032;1.409180310455231e-06;-1.3000028711862062;1.3026746371574909
60.139382;0.13231863006163724;-0.001211234835802291;-0.00917400870649613;0.17245066078306148;1.3064995192221458;0.1489735433518473;20.975307817403426;0.8389759937509015;0.01557408137117923;0.015325265259481363;1.361216514660012e-06;-1.3000029561122453;1.302492645624788
60.149382;0.13230630196199566;-0.0012112054507596867;-0.009173979884156051;0.17246242714698085;1.3063542862244846;0.14894118607600082;20.97397725216792;0.8389391565198867;0.01557361534048226;0.015325377393667957;1.310539248962711e-06;-1.3000030397012678;1.3023117138414129
60.159382;0.1322945360429136;-0.0012111775893764447;-0.009173951926533338;0.17247384541538163;1.306207991834942;0.14890808054005414;20.972732194178292;0.8388987841713693;0.015573093330370285;0.015325574322231791;1.2570810065187051e-06;-1.3000031219437576;1.302132170508761
60.169382;0.13228335713020126;-0.0012111513485130233;-0.00917392490904945;0.17248491444427988;1.3060603455066337;0.14887425683700783;20.97157938434414;0.8388550238552378;0.015572525198697267;0.015325857627220687;1.2007947775719688e-06;-1.300003202839337;1.301954330998846
60.179382;0.13227279773791184;-0.0012111267936048805;-0.009173898902791409;0.17249565895660884;1.3059111602916906;0.14883975586881365;20.970524222600623;0.8388080243716484;0.015571920158711653;0.015326228953269226;1.1416495503380396e-06;-1.3000032823810246;1.3017783720435534
60.189382;0.13226288834357608;-0.0012111039791146614;-0.009173873977468676;0.1725061377691414;1.305760353654564;0.14880462778612705;20.969570529869188;0.838757972855125;0.01557128583925606;0.015326690279116827;1.0796342900434459e-06;-1.3000033605456958;1.3016042817552251
60.199382;0.13225365621110416;-0.001211082944130629;-0.009173850182430663;0.1725164269733136;1.3056078601406236;0.1487689309128074;20.968719955226565;0.838705155890826;0.015570627757204605;0.015327244435991684;1.0147611514437716e-06;-1.3000034372881715;1.3014318925481958
60.209382;0.13224513170275407;-0.001211063701808586;-0.00917382750791317;0.17252659442250828;1.3054535082378858;0.14873271973538857;20.96797146661829;0.8386499603143405;0.015569948461489484;0.015327894127787846;9.470569564249487e-07;-1.300003512531092;1.3012609959527628
60.219382;0.13223735405605888;-0.0012110462362629247;-0.009173805878055979;0.17253669502030022;1.3052969974608066;0.14869603256319433;20.96732101751182;0.8385928160239329;0.015569246565017259;0.015328640647179;8.765592809437028e-07;-1.3000035861569132;1.3010914877852207
60.229382;0.13223036548250458;-0.0012110305172978045;-0.00917378518940774;0.17254678046558075;1.3051380019712995;0.14865889755890438;20.966761647858;0.8385341595583;0.015568517302903383;0.015329484529747335;8.033326266640594e-07;-1.3000036580145196;1.3009234166899697
60.239382;0.1322241991546984;-0.001211016527831938;-0.009173765334129336;0.17255689613662897;1.3049762361294626;0.14862134663036114;20.966284234948652;0.8384744181121632;0.015567754943535217;0.015330427016104852;7.274940117568683e-07;-1.3000037279344747;1.300756919987943
60.249382;0.13221887556395526;-0.001211004270186993;-0.009173746187508951;0.1725670674873677;1.304811386622842;0.14858342004045547;20.965878391384848;0.8384139742543086;0.015566954886747543;0.015331469697352159;6.492246028348392e-07;-1.3000037957401898;1.3005921778105178
60.259382;0.13221440436000995;-0.0012109937384939206;-0.009173727608715968;0.1725773023639099;1.3046430182429063;0.1485451644511728;20.965532819448608;0.8383531343436342;0.015566113468033296;0.01533261335644283;5.687659390175703e-07;-1.3000038612624836;1.3004293788620123
60.269382;0.1322107823588006;-0.0012109848921694256;-0.009173709466553019;0.1725876048737448;1.3044706087512847;0.14850663511016282;20.965235612487515;0.8382921580414542;0.01556522660925372;0.015333857913887281;4.864140837065672e-07;-1.300003924363705;1.3002686337411133
60.279382;0.13220799682573636;-0.0012109776595688397;-0.009173691659418505;0.17259797886822173;1.3042936711313742;0.14846790436783824;20.964975050056566;0.8382313306988701;0.015564289560448944;0.015335202879301077;4.025070907079125e-07;-1.3000039849528706;1.300109943628321
60.289382;0.13220603927268837;-0.0012109719542996132;-0.009173674117810551;0.1726084263752161;1.3041117964602165;0.1484290655943123;20.96474018341019;0.83817094523202;0.015563297473660425;0.015336647529606003;3.17393555636819e-07;-1.300004042972998;1.2999532754239576
60.299382;0.1322049116729942;-0.0012109676846370925;-0.009173656789238894;0.17261895027025123;1.3039246406978733;0.14839022661931586;20.964520934302943;0.8381111881129983;0.015562245916239403;0.015338191069772076;2.314026641895519e-07;-1.3000040983688552;1.2997986269566524
60.309382;0.1322046188565313;-0.0012109647558125;-0.009173639611258121;0.17262955591090495;1.3037319156304172;0.1483515054871343;20.964308372277095;0.8380520900972085;0.0155611318493566;0.015339832936627159;1.4484240870345302e-07;-1.3000041510628688;1.2996460005032877
60.319382;0.13220515824443368;-0.0012109630667021347;-0.00917362249634119;0.17264025043920495;1.3035333149513795;0.1483130341256783;20.964094902925964;0.8379935525282923;0.015559954726502798;0.015341572826844375;5.800407180820308e-08;-1.300004200952352;1.299495358371644
60.329382;0.13220651096006725;-0.0012109625120028838;-0.009173605337045896;0.1726510365403516;1.303328453666979;0.14827495911016905;20.963873494664107;0.8379353561066416;0.01555871679241355;0.01534341050507052;-2.884239684187046e-08;-1.3000042479172385;1.2993466986891848
60.339382;0.1322086381156767;-0.0012109629881636645;-0.009173588013007184;0.17266190063704684;1.303116937356541;0.1482374406286722;20.963637064386496;0.8378771795436997;0.015557422368746727;0.015345345782636464;-1.1543133527112815e-07;-1.3000042918327128;1.2992002236660316
60.349382;0.1322114873820969;-0.001210964393743157;-0.009173570399651826;0.1726728076077237;1.3028984602207248;0.14820065418003225;20.96337941316144;0.8378186608490547;0.015556076431255866;0.015347378300041792;-2.0147050783184504e-07;-1.300004332592921;1.2990564380904281
60.359382;0.13221500330420738;-0.001210966629241907;-0.009173552389060346;0.17268370585480977;1.3026728657293973;0.14816478130239905;20.963096571499506;0.837759457322329;0.015554683451638953;0.015349507021184145;-2.866499366595105e-07;-1.3000043701376132;1.2989161010450914
60.369382;0.132219135691456;-0.0012109695964054967;-0.009173533908455739;0.17269454033757797;1.302440186346537;0.14812998781445444;20.96278715405123;0.8376993194059696;0.015553246537534971;0.015351730119240072;-3.7068234243183217e-07;-1.300004404454229;1.298780064843432
60.379382;0.1322238491395813;-0.0012109731963184907;-0.009173514913326259;0.1727052696957733;1.3022006227463827;0.14809641083391265;20.962451327475705;0.8376381631758841;0.015551766415150386;0.015354045852406144;-4.5331273228486315e-07;-1.3000044355565952;1.29864911978875
60.389382;0.13222912451513202;-0.0012109773332214962;-0.009173495360474014;0.17271587495928506;1.3019545129577264;0.14806416295601052;20.962088931532037;0.8375760278638701;0.015550240975537878;0.015356454285594208;-5.342900350324886e-07;-1.3000044634801953;1.2985239385467147
60.399382;0.13223494265819083;-0.0012109819276211265;-0.009173475197614148;0.17272635592542834;1.3017023572604234;0.14803334228907813;20.96169869201856;0.8375129374464775;0.015548665761844358;0.015358957944670076;-6.133511548407138e-07;-1.3000044882891004;1.2984050617376783
60.409382;0.13224126787590992;-0.0012109869219757768;-0.009173454378110615;0.1727367282940225;1.3014448280878548;0.1480040392405258;20.96127876634952;0.8374487967207734;0.015547035558100598;0.015361560074350317;-6.902322678199157e-07;-1.300004510067947;1.2982928864217977
60.419382;0.1322480487638505;-0.0012109922695354178;-0.009173432872326148;0.17274703227022398;1.301182723324755;0.14797634054435718;20.960827185941252;0.8373833917777983;0.015545347296544172;0.015364262801264154;-7.646818089159261e-07;-1.3000045289240938;1.2981877056433815
60.429382;0.1322552278345837;-0.0012109979248145202;-0.009173410671724076;0.17275734304072307;1.3009168878086412;0.14795033049504677;20.96034254605478;0.8373164928833589;0.015543601918175625;0.015367066952313808;-8.364665770469965e-07;-1.300004544997663;1.2980897623596916
60.439382;0.1322627489629262;-0.0012110038394517189;-0.009173387800316957;0.17276776549733963;1.300648124719895;0.14792608563898216;20.959824497456818;0.8372479508810898;0.015541802785114646;0.015369972162031774;-9.053818098571455e-07;-1.3000045584541287;1.297999275124157
60.449382;0.132270559869141;-0.001211009958565107;-0.009173364321328356;0.17277841174498046;1.30037715140053;0.1479036656337465;20.959272826847386;0.8371776810172585;0.015539952982977126;0.015372976666872533;-9.71272112438549e-07;-1.3000045694814442;1.297916475107626
60.459382;0.13227860872584388;-0.0012110162140353947;-0.009173340310022676;0.17278936833764794;1.3001045922907957;0.14788310675002284;20.958687326265643;0.8371056064541654;0.015538054788372925;0.015376076990029765;-1.0340383691809795e-06;-1.3000045782953753;1.2978416319584882
60.469382;0.1322868407636161;-0.0012110225105844295;-0.00917331580449569;0.17280067022543408;1.2998309393458807;0.14786441536692593;20.958069422378365;0.8370316617523547;0.015536110637487483;0.015379267789811434;-1.0936149338947208e-06;-1.300004585130675;1.2977749959792797
60.479382;0.1322952018790541;-0.0012110287304343853;-0.009173290791116213;0.17281230695141472;1.2995564808972866;0.1478475591630978;20.957422312805473;0.8369558355632974;0.015534123373052565;0.015382543113455414;-1.1499614257807174e-06;-1.3000045902232233;1.2977166866520675
60.489382;0.13230364815482804;-0.0012110347723536796;-0.009173265234733434;0.17282424604053911;1.2992812654302697;0.14783246689892582;20.956749331425097;0.8368782077262694;0.015532095819080861;0.015385898167081514;-1.2030859091111117e-06;-1.3000045937995297;1.2976666462410438
60.499382;0.13231215281101688;-0.0012110405858085215;-0.009173239099017134;0.17283643536121088;1.2990051357998937;0.14781904460283962;20.95605329970928;0.8367989456767578;0.01553003094242859;0.015389329277418559;-1.2530487154097997e-06;-1.300004596083115;1.2976247159848884
60.509382;0.13232070612456054;-0.001211046168939746;-0.009173212340464944;0.1728487901321285;1.2987278043877095;0.14780719556176988;20.955336576117045;0.8367182389005633;0.015527932086294926;0.015392832405794869;-1.299928143305517e-06;-1.3000045973139647;1.2975907156641244
60.519382;0.13232931531694098;-0.0012110515509393327;-0.009173184917086397;0.1728611936203451;1.2984489315424244;0.14779682652753845;20.954600785822574;0.8366362074230238;0.0155258028556733;0.015396401842872954;-1.3437864804232414e-06;-1.3000045977504049;1.297564376000091
60.529382;0.13233800843483876;-0.0012110567804253227;-0.009173156822918367;0.1728735125842554;1.298168159085079;0.14778784561865868;20.953846540958835;0.8365528336749987;0.015523647394844978;0.01540003021972378;-1.3846582387059365e-06;-1.3000045976318353;1.2975452158923395
60.539382;0.1323468370603743;-0.001211061918957133;-0.009173128110722028;0.17288560730771887;1.2978851356233996;0.1477801686327988;20.9530729036723;0.8364679471556105;0.015521470802232658;0.01540370991797096;-1.4225555231153933e-06;-1.300004597144947;1.2975325513240548
60.549382;0.1323558733751099;-0.0012110670374674726;-0.009173098877786072;0.17289733542087246;1.2975996335344813;0.14777372950552234;20.952277428082265;0.8363813002316015;0.015519279217370981;0.015407433867380945;-1.4574972925140517e-06;-1.3000045964387723;1.2975255687266094
60.559382;0.1323651995614683;-0.0012110722142629226;-0.009173069234056317;0.17290856259911366;1.2973116751300628;0.14776848253723646;20.951458268586414;0.8362927119789458;0.01551707971614943;0.01541119475527218;-1.4895509587193828e-06;-1.3000045956610127;1.2975233161573274
60.569382;0.13237489213895398;-0.0012110775313533976;-0.009173039285128345;0.17291917248583236;1.2970214884136801;0.1477643940299853;20.950616831230835;0.8362021659272156;0.015514880158118194;0.015414984605221262;-1.5188414516849651e-06;-1.3000045949683199;1.2975246768692041
60.579382;0.132385011340731;-0.001211083067127077;-0.009173009139418492;0.17292906186908863;1.296729281586575;0.1477614274268207;20.949757770534987;0.8361098115215481;0.015512688970808144;0.015418795286288181;-1.5455211837607147e-06;-1.3000045945107337;1.2975284033348073
60.589382;0.13239560065121325;-0.0012110888918085898;-0.00917297891899932;0.17293812504611092;1.2964350202996833;0.1477595346900247;20.94888648721981;0.8360158987167504;0.015510515076808918;0.015422618463256712;-1.5697428563365556e-06;-1.3000045944263192;1.2975331732245654
60.599382;0.13240668976419442;-0.0012110950724111308;-0.009172948743488988;0.1729462473512592;1.2961383512865667;0.14775865900144622;20.948007555721087;0.8359206895987817;0.015508367978142996;0.015426445035622701;-1.5916485534428527e-06;-1.3000045948552559;1.2975376858483514
60.609382;0.13241829364449473;-0.0012111016766538992;-0.009172918701212463;0.17295331429191138;1.2958386774737316;0.1477587377324255;20.947125429314724;0.8358244188844491;0.015506257120525944;0.015430265262215954;-1.6113555881179978e-06;-1.3000045959440938;1.297540828300418
60.619382;0.13243041363569563;-0.001211108768589788;-0.009172888855056634;0.1729592149846307;1.295535348563104;0.14775969924464996;20.94624551140824;0.8357273133477227;0.015504190501193789;0.015434069559611217;-1.628952596338306e-06;-1.3000045978223878;1.2975417528513138
60.629382;0.13244305230694153;-0.0012111164047948553;-0.009172859271968588;0.1729638403688414;1.2952278124272087;0.14776145937805102;20.94537401403407;0.8356296202298455;0.015502173573206044;0.015437848514380197;-1.6445210811071202e-06;-1.300004600572898;1.2975397530639268
60.639382;0.13245622603858892;-0.0012111246320885942;-0.009172830033245045;0.1729670974306566;1.294915584210909;0.14776392433848065;20.944516670718386;0.8355316153154464;0.015500209193644506;0.015441591863565427;-1.6581463839898879e-06;-1.3000046042368887;1.2975341134324998
60.649382;0.1324699537000359;-0.0012111334829663382;-0.00917280122753998;0.1729689282357817;1.2945981396898418;0.14776699675206806;20.943677813048605;0.8354335833105316;0.015498298873081118;0.015445287896944883;-1.6699058468333285e-06;-1.3000046088572246;1.2975241060182
60.659382;0.13248424162907757;-0.0012111429694028405;-0.009172772942274691;0.17296931134895835;1.2942748909468438;0.1477705767176714;20.942861092683774;0.8353358223598071;0.015496444439341969;0.015448923527499015;-1.6798669880757903e-06;-1.3000046145159185;1.2975091274801758
60.669382;0.13249908610976327;-0.0012111530733463765;-0.009172745258590308;0.17296824530466637;1.2939452507369071;0.14777455766454656;20.94207031449199;0.8352386740659383;0.015494648814258664;0.01545248470962506;-1.6881035382054441e-06;-1.3000046213448826;1.2974888249223246
60.679382;0.13251448130000076;-0.0012111637379298937;-0.009172718254045037;0.1729657287262971;1.2936086851275876;0.14777882657830874;20.941309307594224;0.8351424774262789;0.015492915446801935;0.015455957980348253;-1.6947107211731878e-06;-1.300004629522118;1.2974630937287908
60.689382;0.13253042232987133;-0.0012111748725806162;-0.009172692010692816;0.17296175517048754;1.2932646857420278;0.14778327350094325;20.940581970812726;0.8350474634216339;0.015491247145279751;0.015459332760871794;-1.6998051422079265e-06;-1.3000046392538167;1.297432067511242
60.699382;0.1325469029326942;-0.001211186370595622;-0.00917266662516861;0.17295631938594297;1.2929127522292834;0.1477878010936691;20.9398918980838;0.8349537115255838;0.015489646018750415;0.015462602140272773;-1.7035104653522268e-06;-1.300004650735036;1.297396140368388
60.709382;0.1325639038134848;-0.0012111981210847084;-0.009172642219957882;0.17294941200423639;1.2925524762241425;0.14779233019303661;20.93924146379289;0.8348611970073827;0.015488114458186217;0.015465761570928226;-1.7059400588688882e-06;-1.3000046641068126;1.2973558670980094
60.719382;0.13258138087513663;-0.0012112100107688816;-0.009172618942717306;0.17294100597359585;1.2921836495876868;0.14779680276470492;20.938632008616135;0.8347698681043708;0.0154866553678714;0.015468807425753621;-1.7071943942404575e-06;-1.3000046794343376;1.2973117673033696
60.729382;0.1325992698281052;-0.0012112219136428183;-0.009172596935951599;0.17293106164136668;1.2918063046742274;0.14780116852173003;20.938064312740824;0.8346796911309285;0.015485271414458237;0.015471736632759355;-1.707378578056045e-06;-1.300004696715645;1.2972642348526262
60.739382;0.13261750058647537;-0.0012112336762332531;-0.009172576298208954;0.17291954588565328;1.291420679513064;0.14780535814716192;20.937537849517827;0.8345906691039083;0.01548396437875351;0.015474547471635005;-1.7066095302934179e-06;-1.3000047159196975;1.2972135987094278
60.749382;0.1326360015157255;-0.0012112451304601619;-0.009172557076624547;0.17290643635338454;1.2910271381499803;0.1478092755455178;20.937049627541274;0.834502855223327;0.015482734981990218;0.015477240938663909;-1.7049990495221232e-06;-1.3000047370147143;1.2971601589571993
