time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.759382;0.13265469135606706;-0.0012112561170646362;-0.009172539290732364;0.17289171214794963;1.2906261329725914;0.14781281792513373;20.93659480178406;0.8344163303089563;0.015481582519696883;0.015479820944611722;-1.702637813493974e-06;-1.3000047599530324;1.2971041311479208
60.769382;0.13267347674997335;-0.0012112664740696478;-0.009172522958107549;0.17287535241603327;1.2902182630007666;0.14781589896913327;20.936169649061853;0.8343311554359469;0.015480503940910589;0.015482293189600151;-1.699590723290622e-06;-1.3000047846553944;1.2970456493071
60.779382;0.1326922642716012;-0.0012112760197222536;-0.009172508111917308;0.17285733918044646;1.2898043269293389;0.1478184564884786;20.93577373713801;0.8342473441994317;0.015479493151296785;0.01548466428242111;-1.6958959233183917e-06;-1.3000048110167874;1.296984878024031
60.789382;0.13271097078357594;-0.0012112845704085082;-0.0091724948220352;0.17283765928818653;1.2893852719140892;0.14782044819204945;20.935408882456066;0.8341648364444552;0.015478541831446594;0.015486941109757846;-1.691561734012068e-06;-1.3000048388995284;1.2969221169446543
60.799382;0.13272951793594512;-0.001211291959575115;-0.009172483206947907;0.17281631840376208;1.2889620613997317;0.14782184828707484;20.935076855589095;0.834083479241194;0.015477641740947222;0.015489129999589386;-1.686554110314352e-06;-1.3000048681297303;1.2968577806604293
60.809382;0.13274781540452865;-0.0012112980268014961;-0.009172473418442071;0.17279334956474907;1.2885355145407555;0.1478226519468472;20.93477845748978;0.8340030647649994;0.015476786537347551;0.01549123597183192;-1.6807782513989934e-06;-1.3000048985201178;1.2967922940569174
60.819382;0.13276575004282554;-0.0012113026090178548;-0.009172465608318532;0.17276879853138866;1.2881062027751267;0.14782288630870505;20.934513881699328;0.8339233754796083;0.015475971842612686;0.015493262485985967;-1.6740805538130587e-06;-1.3000049298884675;1.2967260879884874
60.829382;0.1327831960152986;-0.0012113055665520151;-0.009172459895590374;0.17274271734903174;1.2876744970613796;0.14782261999268997;20.93428307907663;0.833844161537478;0.01547519434705471;0.015495212093351033;-1.6662864596985368e-06;-1.3000049620584169;1.296659689448068
60.839382;0.13280003377864272;-0.0012113068230579127;-0.009172456353758704;0.17271517633124292;1.2872407142713211;0.1478219557494336;20.93408660631823;0.8337651219464406;0.015474451546237371;0.015497086965043743;-1.6572423056365108e-06;-1.3000049948538697;1.2965937478047596
60.849382;0.13281615990339682;-0.0012113063833595816;-0.009172455017760097;0.17268626400113882;1.2868052010514561;0.14782100101335446;20.93392763950892;0.8336859669942414;0.015473742470681416;0.015498888559691504;-1.6468228787315966e-06;-1.300005028081987;1.2965290182989049
60.859382;0.13283149073643183;-0.0012113043216978668;-0.009172455899556483;0.17265607218631476;1.2863682901559799;0.14781983595078904;20.93381366929238;0.8336064856309253;0.015473067976716867;0.015500617808323267;-1.634917275096632e-06;-1.300005061507568;1.296466358539238
60.869382;0.13284596213737432;-0.0012113007425668414;-0.009172459003370914;0.17262469276127923;1.2859302449024193;0.147818500578929;20.933755889101246;0.8335265451688877;0.015472430100757788;0.015502275634168595;-1.6214152270309365e-06;-1.3000050948457584;1.2964067195215339
60.879382;0.13285952684063942;-0.001211295732408983;-0.009172464319515676;0.17259223139516852;1.2854913227782188;0.1478170038762589;20.933766083965416;0.833446053700033;0.015471831409868363;0.015503862563162454;-1.6061922504452092e-06;-1.3000051277874427;1.2963511605500293
60.889382;0.13287215487886375;-0.001211289341277513;-0.009172471810647823;0.17255881604650614;1.2850519055869074;0.14781534228841708;20.93385346683511;0.8333649408646578;0.015471274659547578;0.01550537865360055;-1.5891101695698862e-06;-1.3000051600350668;1.29630087098203
60.899382;0.132883827604682;-0.0012112816077138478;-0.009172481423183557;0.1725245937280846;1.284612571902877;0.14781351297815423;20.934023889670616;0.8332832007500383;0.015470762647803636;0.015506824606038777;-1.5700359472834666e-06;-1.300005191317512;1.2962571003661603
60.909382;0.13289452155936596;-0.001211272605693259;-0.009172493108803283;0.1724897243973171;1.2841741294750177;0.14781151582014404;20.9342805491131;0.8332009628971829;0.015470298074190937;0.0155082027225657;-1.5488487508246926e-06;-1.30000522138047;1.2962209946520216
60.919382;0.13290420301219025;-0.0012112624813975996;-0.009172506837393594;0.17245436838689143;1.2837376585648785;0.1478093507811775;20.934624890415627;0.8331184944680281;0.015469883201533939;0.015509517208034729;-1.5254432275627696e-06;-1.3000052499691925;1.2961934782883715
60.929382;0.13291284006191084;-0.0012112514548945012;-0.009172522598203866;0.17241867364492625;1.2833045041845277;0.14780701855911635;20.93505855849528;0.8330361055380547;0.01546951942525165;0.015510774504127979;-1.4997378507572708e-06;-1.3000052768177814;1.296175230423827
60.939382;0.13292041146111017;-0.00121123978745394;-0.009172540377170161;0.17238277253015175;1.2828761822639374;0.1478045183594605;20.935585957644932;0.8329540522577183;0.015469206469644075;0.01551198360888576;-1.4716627408965253e-06;-1.3000053016561364;1.296166664933382
60.949382;0.13292690195385612;-0.0012112277328919024;-0.009172560130598013;0.1723467738883777;1.2824542705793782;0.14780184296660343;20.936215709211854;0.8328725767980018;0.015468941819633882;0.015513155637033269;-1.4411502365410046e-06;-1.3000053242408203;1.2961679267584039
60.959382;0.13293229862010558;-0.0012112154931373026;-0.009172581786977031;0.1723107505177388;1.282040311491549;0.1477989841062371;20.936960447616503;0.8327920556227051;0.015468721867831133;0.015514302581254623;-1.408164709301972e-06;-1.300005344395556;1.2961789637305572
60.969382;0.13293659781360498;-0.0012112031988637429;-0.00917260525860086;0.17227474827133002;1.2816356886041824;0.14779594523847644;20.937834383189003;0.8327130545189527;0.015468543747180543;0.015515436661443664;-1.372726920909355e-06;-1.3000053620302363;1.2961996213073892
60.979382;0.13293980885119222;-0.0012111909189475734;-0.009172630442756225;0.17223881207909855;1.281241575646971;0.14779274425785585;20.938849569000425;0.8326362293336719;0.015468405737453679;0.015516570584318228;-1.3348923140635014e-06;-1.3000053771340079;1.2962296991003996
60.989382;0.13294194638852666;-0.001211178680856718;-0.009172657220686574;0.17220299654336554;1.280859044843619;0.14778940278071417;20.940013968735755;0.8325622196552817;0.015468306413695994;0.015517716587451503;-1.2947248232407564e-06;-1.3000053897584112;1.2962689724023593
60.999382;0.13294302756114748;-0.0012111664946119535;-0.00917268545369745;0.1721673614560433;1.2804891387286241;0.1477859428648701;20.941331095553448;0.8324916281179644;0.015468243808746805;0.015518884850202301;-1.2522913264559707e-06;-1.3000053999848555;1.2963171895124348
61.009382;0.13294307888942958;-0.0012111543695277076;-0.009172714977431874;0.17213196994927715;1.2801328124150246;0.14778240516532792;20.942798380576935;0.832425018833075;0.015468215096683665;0.015520084386191577;-1.2076518863173086e-06;-1.3000054078871912;1.2963740626324112
61.019382;0.13294213814971131;-0.0012111423105862673;-0.009172745608816434;0.17209688831624245;1.2797909065710251;0.14777886764333178;20.944405895844106;0.8323628685311809;0.01546821644242697;0.015521324598830984;-1.160847085014689e-06;-1.3000054135213157;1.296439294780182
61.029382;0.13294024880361138;-0.001211130319455488;-0.009172777166885764;0.17206219004206325;1.2794641551300585;0.14777543705246057;20.946138438516545;0.832305523433065;0.015468242826466588;0.015522614223298425;-1.1118970522978517e-06;-1.3000054169322413;1.2965125823111894
61.039382;0.13293745295017037;-0.0012111184099164245;-0.009172809483925765;0.17202796260781208;1.2791531734393375;0.14777221703699317;20.947979179506557;0.8322532083859913;0.015468287907400421;0.015523959681719204;-1.0608069862908038e-06;-1.3000054181528549;1.296593517893201
61.049382;0.13293378282398693;-0.001211106605157909;-0.009172842408098233;0.17199430357294526;1.2788584873858282;0.14776928581777668;20.949912205660716;0.8322060384114146;0.015468343529679874;0.015525365160968847;-1.0075729855149503e-06;-1.3000054172011783;1.2966815484321126
61.059382;0.13292925595712476;-0.001211094918473007;-0.009172875822545059;0.17196131185786723;1.278580560813803;0.14776670473950373;20.951923538300676;0.83216403785916;0.015468399190292586;0.015526833718601099;-9.521888893295287e-07;-1.300005414087252;1.2967760869168534
61.069382;0.1329238787491834;-0.0012110833568836033;-0.00917290965375414;0.17192908690702124;1.2783197310786591;0.14776453761313277;20.954001048216483;0.832127196628009;0.015468442523594948;0.015528368523491628;-8.946676015725598e-07;-1.3000054088223942;1.2968765740121904
61.079382;0.13291765075443157;-0.0012110719445510888;-0.00917294384230831;0.1718977287411164;1.2780761402175482;0.14776285803952935;20.95613413373898;0.8320954795547123;0.015468460586709318;0.01552997326014771;-8.350845799683313e-07;-1.3000054014198796;1.2969823763439583
61.089382;0.13291056465360823;-0.0012110607241244858;-0.009172978318605725;0.17186732949539713;1.2778497720590907;0.14776175108812492;20.958313509712294;0.8320687661336987;0.015468440936104257;0.015531651165091993;-7.736152874232338e-07;-1.300005391889375;1.2970927217219113
61.099382;0.13290260807032275;-0.001211049733635569;-0.009173013008509099;0.17183796390714387;1.277640537745386;0.14776131290521968;20.960530995795054;0.8320468235188291;0.015468372395770294;0.015533404089421003;-7.105210218538668e-07;-1.3000053802380287;1.2972068512218824
61.109382;0.1328937696075816;-0.001211038992941215;-0.009173047831466273;0.17180969040303332;1.277448347472452;0.1477616389972816;20.962779257328776;0.8320293384219175;0.01546824598199549;0.015535232719649197;-6.460867539937795e-07;-1.300005366480809;1.2973242592092202
61.119382;0.13288404265976803;-0.0012110285208556681;-0.00917308267121615;0.1717825609558748;1.277273157706278;0.14776280986270238;20.965051457188842;0.8320159507385899;0.015468055340521767;0.015537137139172829;-5.805777662427201e-07;-1.3000053506549634;1.2974447570136707
61.129382;0.1328734253493913;-0.0012110183655348993;-0.009173117354334676;0.17175662890893065;1.2771149515884304;0.14776488970575535;20.96734180313576;0.8320062628783848;0.015467796219515639;0.015539117282156149;-5.142408148829755e-07;-1.3000053328291648;1.2975683323443854
61.139382;0.13286192212040945;-0.0012110086027212375;-0.009173151664213817;0.17173195182459042;1.2769736501888271;0.14776793144517655;20.969646980193737;0.8319998372039689;0.015467466560128557;0.015541173504789577;-4.473106200074733e-07;-1.300005313095858;1.297695000874891
61.149382;0.1328495444541029;-0.0012109993014766892;-0.009173185366489388;0.1717085954362273;1.2768489863478512;0.14777198342288161;20.971965928285446;0.8319962368181568;0.015467067024534691;0.015543306499576791;-3.8000498670327965e-07;-1.300005291547677;1.2978247483599372
61.159382;0.1328363065530098;-0.0012109905062211866;-0.009173218224280496;0.17168663489009214;1.276740422098629;0.1477770976779896;20.97429741606285;0.8319950996431335;0.015466600246698912;0.015545516252980184;-3.1252736553229396e-07;-1.3000052682542305;1.2979575212051513
61.169382;0.13282222591567233;-0.0012109822341681994;-0.009173250010889089;0.1716661481976063;1.2766472230677677;0.1477833272142348;20.9766382177964;0.8319961354874054;0.015466070257093225;0.015547801240946476;-2.450858257299126e-07;-1.3000052432726663;1.2980931989093567
61.179382;0.1328073328150167;-0.001210974456866136;-0.00917328051583686;0.17164720498065833;1.2765686564407592;0.14779071779657355;20.978983727558393;0.8319990657846856;0.01546548297493285;0.015550158395622144;-1.7790445780496373e-07;-1.3000052166974843;1.2982314774253354
61.189382;0.1327916695076632;-0.0012109670894437053;-0.009173309540919761;0.171629850426354;1.2765041651102815;0.14779930907242478;20.98132954168515;0.8320036011528307;0.01546484571074448;0.015552583024099943;-1.1121336320840434e-07;-1.3000051886942086;1.2983717383007105
61.199382;0.13277527515390253;-0.0012109600192867773;-0.00917333690669072;0.17161409718366827;1.2764533950208623;0.14780913921291747;20.98367184070181;0.8320094391177321;0.015464166191116974;0.015555068425884083;-4.524419721408325e-08;-1.3000051594787605;1.2985130704313497
61.209382;0.13275818197518513;-0.0012109531598134375;-0.00917336246853048;0.17159993570914348;1.2764160632075734;0.14782024521203335;20.98600717746792;0.8320162816496685;0.015463453312095294;0.01555760597019526;1.97622739996389e-08;-1.300005129274111;1.2986544203736243
61.219382;0.13274042375362752;-0.0012109464856772788;-0.009173386109386474;0.17158734311585072;1.2763918133624153;0.14783266159483105;20.98833315824097;0.8320238958728416;0.015462718432695548;0.01556018559204976;8.35688556662081e-08;-1.3000050982810571;1.2987947406643994
61.229382;0.1327220347811832;-0.0012109400255090694;-0.009173407718664907;0.17157628042396184;1.2763801873325433;0.14784641720383712;20.990649633343942;0.832032144567826;0.015461975042811105;0.015562795913600295;1.4597510515076288e-07;-1.300005066661918;1.2989330826192873
61.239382;0.1327030400564006;-0.0012109338337434167;-0.009173427198247803;0.17156669751474557;1.276380661099321;0.14786152496564645;20.992958942552246;0.83204097234717;0.015461237078820404;0.015565424690526495;2.0683202167794474e-07;-1.3000050345413712;1.2990686454416975
61.249382;0.13268344986673758;-0.001210927959821145;-0.009173444485435295;0.17155855148617394;1.2763926422935383;0.1478779700649923;20.995264704027278;0.8320504097652216;0.015460517223084993;0.01556806054027304;2.6602803297693076e-07;-1.3000050020336094;1.2992007648841781
61.259382;0.13266326486704605;-0.0012109224283800143;-0.009173459560082291;0.17155181641996534;1.2764154301256605;0.14789570537680244;20.997571252818467;0.8320605365515424;0.015459825940338293;0.0155706944362091;3.234729051882325e-07;-1.300004969260935;1.2993288112523245
61.269382;0.13264248772218562;-0.0012109172478695191;-0.009173472432125443;0.17154646985999705;1.2764482288191943;0.1479146537890022;20.99988529473035;0.8320713876657316;0.015459171349149047;0.015573319251535394;3.791013089579749e-07;-1.3000049363330584;1.2994521140344133
61.279382;0.13262112833765238;-0.001210912431436105;-0.009173483135941149;0.17154247227696373;1.2764902630044466;0.14793472015431255;21.002217004501965;0.832082930757322;0.015458559642677653;0.01557592815209424;4.328891537586773e-07;-1.3000049033248158;1.299569969250888
61.289382;0.13259920127212954;-0.0012109080027595976;-0.009173491749200822;0.17153976034993965;1.2765409080464198;0.1479558150798711;21.004578196492325;0.8320951306050222;0.015457995253103273;0.015578513508448544;4.848520171234598e-07;-1.3000048702905886;1.2996816659673278
61.299382;0.13257672488735014;-0.0012109039850557713;-0.00917349839398625;0.1715382508598158;1.2765997462963115;0.14797787557896433;21.00697999103882;0.832107984336124;0.015457480418626298;0.01558106676556947;5.350176807949418e-07;-1.3000048372861908;1.2997865890696025
61.309382;0.1325537228462503;-0.001210900391998406;-0.009173503202085445;0.17153784874102027;1.2766665250409661;0.14800086828293504;21.009432391634743;0.8321214902282918;0.015457014946843822;0.015583579208290418;5.834062416735137e-07;-1.3000048043615489;1.299884311501237
61.319382;0.1325302283310358;-0.0012108972316680533;-0.00917350630806311;0.17153845462883316;1.2767410026818269;0.14802478205021935;21.01194495567753;0.8321356207397772;0.01545659655875599;0.01558604349049591;6.3003812561093e-07;-1.3000047715451308;1.299974529549531
61.329382;0.13250629353492516;-0.0012108945185678886;-0.009173507883518355;0.17153995714284132;1.276822804394984;0.14804962015611592;21.01452710545169;0.8321503349086393;0.01545622130030334;0.01558845466631437;6.749493981803985e-07;-1.3000047388469513;1.3000569752130335
61.339382;0.13248199633050467;-0.0012108922911818402;-0.009173508145222468;0.17154221980140674;1.2769114487321769;0.14807539541912632;21.01718785209988;0.8321655986806085;0.01545588376775064;0.015590810052899142;7.181880131011403e-07;-1.3000047062573432;1.300131360558429
61.349382;0.13245743454544057;-0.0012108906239942433;-0.00917350731476818;0.1715450900505214;1.2770064645666206;0.148102129168596;21.019935839776814;0.8321813998389327;0.01545557783072713;0.015593108479199733;7.597913192904483e-07;-1.3000046737305102;1.3001972655742082
61.359382;0.13243271030585496;-0.0012108896228508316;-0.009173505573226682;0.17154841927169476;1.2771073876506214;0.1481298415205592;21.022779432017746;0.8321977720079808;0.015455298019328866;0.015595349101726023;7.997780515938931e-07;-1.3000046411795632;1.3002540844926327
61.369382;0.13240791387546003;-0.0012108894141980649;-0.009173503052385835;0.17155207483122328;1.2772136283180242;0.14815852807456323;21.025725523599753;0.8322148372770285;0.0154550406676516;0.015597530649144884;8.381761881456289e-07;-1.3000046084843784;1.3003011443697703
61.379382;0.13238311431386618;-0.0012108901325587828;-0.009173499866797177;0.17155595174500238;1.2773244117591578;0.14818814588081902;21.028777696600333;0.8322328285813078;0.015454804720730393;0.015599652154142211;8.750552210216139e-07;-1.3000045754995964;1.3003378693946825
61.389382;0.13235835980350555;-0.0012108919075601863;-0.009173496146804024;0.17155997667021872;1.2774388488507098;0.14821861710433798;21.03193480929395;0.8322520368984201;0.01545459216542924;0.015601713984615307;9.105275770167718e-07;-1.3000045420724402;1.3003638406412017
61.399382;0.13233368304542417;-0.0012108948574830803;-0.009173492032649264;0.1715640910948386;1.2775560093356926;0.1482498379552976;21.035191026761122;0.8322727298336889;0.015454407165534282;0.015603717320691836;9.447234863927172e-07;-1.3000045080655735;1.300378745270686
61.409382;0.13230910635138873;-0.0012108990888384835;-0.009173487652042308;0.1715682302881447;1.2776749518469892;0.14828169233627372;21.03853898670912;0.8322951160648887;0.015454254132853977;0.015605663067665266;9.77756566930165e-07;-1.3000044733721232;1.300382310984106
61.419382;0.13228464665272152;-0.0012109046997449725;-0.009173483130383816;0.17157231754495816;1.2777947377165522;0.14831406951514614;21.041974094008395;0.8323193418387581;0.015454136545046902;0.015607552519697563;1.009701065434164e-06;-1.3000044379399107;1.300374302875983
61.429382;0.1322603189612425;-0.001210911771916485;-0.009173478611337917;0.17157626378368215;1.2779144593399259;0.14834687412738892;21.045495610322533;0.8323454894853928;0.015454056734844245;0.015609389126352811;1.0406014871139173e-06;-1.3000044018001615;1.3003545716728167
61.439382;0.13223613826889197;-0.0012109203555773264;-0.009173474236280734;0.17157996510354429;1.278033291064875;0.14838002338398584;21.049104822527394;0.8323735497033294;0.01545401514912971;0.015611178641644406;1.070494269597113e-06;-1.3000043650664266;1.3003231253904137
61.449382;0.13221212374453054;-0.0012109304710809718;-0.009173470108875422;0.17158331574037664;1.2781505301578953;0.1484134425705547;21.052803055509283;0.8324034012784923;0.015454009890922063;0.015612927343952657;1.0994059631006192e-06;-1.3000043278990043;1.3002802158583688
61.459382;0.13218830186883432;-0.0012109421158707349;-0.0091734662819702;0.1715862326062079;1.2782656286570193;0.14844706791583925;21.056590380122884;0.8324348941926066;0.015454037668330837;0.015614640417869922;1.1273409288199027e-06;-1.300004290454155;1.3002263309674764
61.469382;0.13216470226352617;-0.0012109552688679736;-0.009173462762069628;0.1715886671316159;1.2783782118948306;0.14848084881587634;21.060464910110966;0.832467955732683;0.015454094516612536;0.015616321540522482;1.1542787464535045e-06;-1.300004252850271;1.3001620053787621
61.479382;0.13214135043230177;-0.001210969901998707;-0.009173459530544976;0.17159059791931183;1.2784880514321875;0.14851474133223247;21.064421903562273;0.8325025987939714;0.015454175632276315;0.015617973322670122;1.1801688173580347e-06;-1.3000042151767914;1.300087680648677
61.489382;0.13211826224524253;-0.0012109859980492337;-0.009173456558327278;0.17159201199591173;1.2785949859682473;0.14854869950250954;21.068452754224374;0.8325389138149671;0.015454275496800176;0.015619597838151774;1.2049324731382204e-06;-1.3000041775232403;1.3000037793336252
61.499382;0.13209544081217284;-0.0012110035670622713;-0.00917345379554699;0.17159288493969213;1.2786988603835872;0.14858267811378564;21.072545635819065;0.8325771019074374;0.015454388572641219;0.015621196474574436;1.2284916573012455e-06;-1.300004139982037;1.2999107656041289
61.509382;0.1320728830523791;-0.0012110226432358146;-0.009173451169548128;0.1715931664938089;1.2787995841716484;0.1486166428166271;21.076687505663745;0.8326175079701276;0.015454510305896361;0.015622769200378788;1.2507931092077645e-06;-1.3000041026234546;1.2998090918209215
61.519382;0.13205059604171235;-0.0012110432625077583;-0.009173448601895222;0.17159277512145713;1.2788972618604841;0.14865056687908693;21.080865499313894;0.832660629588573;0.015454638151179593;0.015624313933843314;1.2718037337943891e-06;-1.3000040654820948;1.2996991764401482
61.529382;0.13202860467843952;-0.0012110654395568587;-0.009173446015497617;0.17159160418865183;1.278992237988905;0.14868441606137917;21.08506733641252;0.8327070675341888;0.015454771541942958;0.015625827120709333;1.291493400527434e-06;-1.3000040285692174;1.2995814231082536
61.539382;0.13200693902122454;-0.0012110891602064668;-0.009173443325853382;0.1715895401989102;1.279085010939289;0.1487181404640629;21.089281685310514;0.8327574324809721;0.015454910362250045;0.015627305753891135;1.3098199996784481e-06;-1.3000039918955277;1.2994562139253967
61.549382;0.13198561984929152;-0.0012111143998383704;-0.009173440431389056;0.17158648560939527;1.279176124071386;0.14875167637845377;21.093499237608448;0.8328122505247444;0.015455053708100946;0.01562874828304632;1.3267250483682052e-06;-1.3000039554892007;1.299323893286246
61.559382;0.13196466789087738;-0.0012111411381825472;-0.009173437205210078;0.17158237499503365;1.2792661250160728;0.1487849505654607;21.097714022532134;0.8328718679358313;0.015455200089360013;0.015630153386925822;1.34213551124854e-06;-1.300003919395431;1.2991847606126337
61.569382;0.13194412331862732;-0.0012111693448018641;-0.009173433487566055;0.17157718439831565;1.2793555788717184;0.148817884722598;21.101924137600534;0.832936418232627;0.015455347784614649;0.015631519256180112;1.3559678697611271e-06;-1.300003883655993;1.2990390495691517
61.579382;0.1319240425930207;-0.0012111989699116403;-0.009173429096817218;0.1715709325449295;1.2794451041095356;0.14885039931414387;21.1061318695312;0.8330058961357938;0.015455494634506897;0.01563284408631198;1.368143245248911e-06;-1.300003848282359;1.2988869062467863
61.589382;0.13190448139643607;-0.00121122995728925;-0.009173423850409958;0.1715636708726935;1.2795353987467928;0.1488824105811692;21.110343110825013;0.8330802231313494;0.015455637807170398;0.015634126671823855;1.3786025275026022e-06;-1.300003813241872;1.298728461048653
61.599382;0.1318854927830881;-0.001211262245152115;-0.009173417554625389;0.17155547359637452;1.2796272257630155;0.14891382887396445;21.11456558575193;0.8331592117958888;0.015455773950395124;0.015635367147654743;1.3873105616776254e-06;-1.3000037784651628;1.298563999315747
61.609382;0.1318671357559612;-0.0012112957436569707;-0.009173409981804388;0.17154642886381838;1.279721373580191;0.1489445790290882;21.118806358539757;0.8332425091846061;0.015455900139134789;0.015636567170410447;1.3942569979277894e-06;-1.3000037438603136;1.2983940474038793
61.619382;0.13184947564534277;-0.0012113303228155248;-0.009173400889535256;0.1715366233126284;1.2798186276376324;0.14897462511536055;21.123069863004993;0.8333296550832969;0.01545601510978911;0.015637728795997036;1.3994539070545679e-06;-1.3000037093354344;1.2982193046781019
61.629382;0.13183257674968205;-0.0012113658333116491;-0.00917339006283702;0.17152613241051454;1.279919737863258;0.1490039643562559;21.127356599017435;0.8334202505279946;0.015456119611925535;0.015638853264926377;1.4029327597365804e-06;-1.3000036748319974;1.2980405933785302
61.639382;0.13181649564025716;-0.0012114021372536575;-0.009173377328000476;0.1715150267105885;1.2800253616874462;0.14903260555050832;21.13166231253074;0.8335140822304676;0.01545621537776551;0.015639940731298572;1.4047398443999389e-06;-1.3000036403300061;1.2978588690863246
61.649382;0.1318012771377706;-0.0012114391191106208;-0.009173362542986539;0.17150338510496885;1.2801360161672881;0.14906055933464882;21.135978506688428;0.8336111035900995;0.015456303049237965;0.01564099009815707;1.4049143037927165e-06;-1.3000036058215314;1.2976751442916654
61.659382;0.13178695212021907;-0.0012114766778414288;-0.009173345595627389;0.1714913021754951;1.2802520367199526;0.14908782767462822;21.140294297413785;0.8337113214616512;0.015456380887159848;0.01564199850723912;1.403461691647995e-06;-1.3000035713025324;1.2974904173370099
61.669382;0.13177353505954595;-0.0012115147211305402;-0.009173326408058237;0.17147888395820213;1.280373587793841;0.14911438681484973;21.144598393171016;0.8338147043656338;0.015456445606513882;0.015642961700162637;1.4003544932552468e-06;-1.3000035367915073;1.2973057733716906
61.679382;0.13176102209269538;-0.0012115531782596284;-0.009173304930779315;0.17146624406524127;1.2805007749946822;0.14914018719303204;21.148880753370893;0.833921168690126;0.015456493789340818;0.01564387552279918;1.3955531484781538e-06;-1.3000035023432535;1.297122466840167
61.689382;0.13174939335680838;-0.001211592015048293;-0.009173281137351427;0.17145351542727902;1.2806336993408867;0.14916517182502156;21.15313391217214;0.834030596353925;0.015456522300282582;0.01564473725277714;1.3890296744801472e-06;-1.3000034680510006;1.2969417940725627
61.699382;0.13173861468781659;-0.001211631220792382;-0.009173255033355428;0.17144086503512795;1.2807723749825681;0.14918928762136427;21.157353146108186;0.8341428293825468;0.01545652885146582;0.015645546214828582;1.380791393905993e-06;-1.3000034340466877;1.2967648878217535
61.709382;0.13172863719003083;-0.0012116707824666594;-0.009173226660405412;0.1714284849767542;1.2809166772262732;0.14921248434620832;21.161534613148515;0.8342576307159004;0.015456513428394634;0.015646304116294776;1.370893968289516e-06;-1.300003400477015;1.2965926214687982
61.719382;0.13171940428152987;-0.0012117106723290197;-0.009173196080046037;0.17141656615732775;1.281066405013126;0.14923471362084087;21.165672951706426;0.834374634803348;0.015456478806700834;0.015647015010309254;1.3594405219779868e-06;-1.3000033674497198;1.2964256107363032
61.729382;0.1317108628429094;-0.0012117508421666953;-0.009173163348358044;0.17140528106452196;1.2812213532811898;0.14925593263645237;21.169761222156705;0.8344933360891346;0.015456429744382218;0.015647684236498705;1.3465753777144715e-06;-1.3000033350009668;1.296264166452316
61.739382;0.13170296701270506;-0.0012117912177876053;-0.009173128498848358;0.17139477677309636;1.2813813308815398;0.1492761129377424;21.17379283453234;0.8346131135139248;0.015456372317188325;0.015648316575346932;1.3324678901076326e-06;-1.3000033031071354;1.2961082338809546
61.749382;0.13169568026350462;-0.00121183169643614;-0.009173091554292485;0.1713851712950893;1.2815462179178188;0.14929524719082884;21.17776255402197;0.8347332528905184;0.01545631346446585;0.01564891475263468;1.3172873673313854e-06;-1.3000032717257504;1.295957481415419
61.759382;0.13168898034467777;-0.0012118721510479995;-0.009173052562719615;0.17137655473154065;1.2817160725477579;0.14931335216186734;21.181665246943673;0.8348530059017597;0.01545625994280822;0.015649479171172945;1.301186668368233e-06;-1.300003240835276;1.2958114806710936
61.769382;0.13168285508026448;-0.001211912442973582;-0.009173011613954028;0.17136899631704186;1.2818911062470866;0.14933047657769236;21.185493920111515;0.8349717055893654;0.01545621713497572;0.01565000942475722;1.2843030494322185e-06;-1.3000032104249688;1.2956698629476824
61.779382;0.131677288219993;-0.0012119524403135383;-0.009172968816414714;0.17136255981871407;1.2820714798324195;0.14934670028151403;21.189239792249452;0.8350888273503728;0.01545618864312788;0.015650506643332496;1.2667545721753077e-06;-1.3000031804554393;1.295532407996775
61.789382;0.13167225175302577;-0.0012119920332342396;-0.009172924270633785;0.17135731441015234;1.2822571621729646;0.14936211354361065;21.19289387186199;0.8352039641091054;0.015456176512804076;0.015650974198975917;1.2486148271044801e-06;-1.3000031508603502;1.2953989890601598
61.799382;0.13166771263919988;-0.0012120311238705687;-0.009172878069939501;0.1713533266034728;1.282448010659742;0.14937679635422052;21.19644712265174;0.8353168215370856;0.015456181614790362;0.01565141586787527;1.22990108682583e-06;-1.300003121569308;1.2952694707984322
61.809382;0.1316636463662968;-0.0012120695954309286;-0.009172830314478913;0.17135065093045593;1.2826438845305228;0.149390809790884;21.19988993352369;0.8354272380907994;0.015456204167527925;0.015651833198369904;1.2105987425843496e-06;-1.3000030924997616;1.2951437265715344
61.819382;0.1316600472923654;-0.0012121073140228399;-0.009172781124448805;0.17134933067650313;1.2828446168371808;0.14940419759964868;21.203213050892366;0.8355351669142532;0.015456244686706562;0.015652224602424835;1.1906915066681125e-06;-1.3000030635457192;1.295021703688065
61.829382;0.1316569320016896;-0.001212144175784601;-0.00917273064969457;0.17134939098499127;1.2830499360207757;0.14941699624363725;21.206408901545295;0.8356406309495864;0.0154563052830502;0.015652586571651982;1.1701753152605736e-06;-1.3000030345917668;1.2949033991368932
61.839382;0.13165433022773326;-0.0012121801300112964;-0.009172679072515524;0.1713508248801772;1.2832594383263092;0.14942924479054093;21.209471708187827;0.8357436802222108;0.01545639011806947;0.01565291485222528;1.1490572221004765e-06;-1.3000030055332659;1.2947887547147392
61.849382;0.13165226140120703;-0.0012122151430573914;-0.00917262660749568;0.17135359157990243;1.28347262094383;0.14944098898605687;21.212396673446342;0.8358443498375308;0.015456504350996722;0.015653204560459034;1.127347250493214e-06;-1.3000029762917589;1.2946775743179442
61.859382;0.1316507192681094;-0.0012122491570154261;-0.009172573495923701;0.17135762938938612;1.2836889608602027;0.1494522807803637;21.21517975240023;0.8359426239772915;0.015456652618010653;0.015653450815087795;1.1050496450278318e-06;-1.300002946821011;1.2945695334745624
61.869382;0.13164968400310717;-0.0012122820881194235;-0.009172519991893498;0.17136287320309546;1.2839079665821291;0.14946317169675125;21.21781808190904;0.8360384318475963;0.015456837828817802;0.015653650247431008;1.0821615320249858e-06;-1.3000029170971148;1.2944642661896348
61.879382;0.13164914181720141;-0.0012123138504802197;-0.00917246634315036;0.1713692691978459;1.2841291856788877;0.14947370490632064;21.220309043474945;0.8361317111696764;0.015457060293234497;0.015653801553501278;1.0586877931400751e-06;-1.3000028870939964;1.2943614776461099
61.889382;0.13164908851675577;-0.0012123443779426684;-0.009172412767871507;0.17137678131970657;1.284352244477773;0.14948391728963542;21.22264824933814;0.8362225398739526;0.015457318167761492;0.0156539045727361;1.0346614571436285e-06;-1.3000028567596058;1.2942610270834551
61.899382;0.13164952326708373;-0.0012123736286346243;-0.009172359444079242;0.1713853826110712;1.284576891335425;0.1494938450341212;21.22482857278639;0.8363112001341608;0.015457609903333298;0.01565395896437862;1.0101505853123333e-06;-1.3000028260219951;1.2941629857192212
61.909382;0.13165044327922434;-0.0012124015691821722;-0.009172306524197614;0.1713950343720379;1.2848029511346069;0.14950352218140286;21.22684052717982;0.8363980856083739;0.015457936825918334;0.015653963712230164;9.85241887602142e-07;-1.300002794826879;1.2940676805808167
61.919382;0.13165183797007016;-0.0012124281551663186;-0.009172254157538934;0.17140568079100055;1.2850302387983652;0.14951297944910188;21.228673006148835;0.8364836054597812;0.015458302934340978;0.015653917763506678;9.6001024983061e-07;-1.3000027631695188;1.2939756210085585
61.929382;0.13165368308994993;-0.001212453325233138;-0.009172202507733119;0.17141726859553408;1.2852585461006025;0.14952224375246284;21.23031380358053;0.8365681844801738;0.015458712047597332;0.015653820105226857;9.345025876064091e-07;-1.3000027310872289;1.2938873105013946
61.939382;0.13165594126213342;-0.0012124770079229125;-0.009172151759990949;0.17142976017787798;1.2854876731509721;0.14953133512096303;21.231750761322584;0.836652285855497;0.015459166413258054;0.01565366832979542;9.087472356028436e-07;-1.300002698620733;1.2938031246988528
61.949382;0.13165856808514856;-0.001212499128843649;-0.009172102119269047;0.17144312895565825;1.2857174122659216;0.1495402718526982;21.232974199798694;0.836736419112083;0.01545966811492653;0.015653457738547503;8.827703213312231e-07;-1.300002665785812;1.2937233280536025
61.959382;0.13166151660966238;-0.0012125196090301187;-0.009172053822396293;0.17145735042094992;1.2859475156477118;0.14954907622610505;21.233978327086415;0.8368211091206161;0.015460220119109466;0.01565318303200672;8.566029567616785e-07;-1.3000026325695757;1.2936481451630726
61.969382;0.1316647402191343;-0.0012125383658889912;-0.009172007144931918;0.17147239698881878;1.2861776888775098;0.1495577654475499;21.234758982533144;0.8369068191453892;0.015460826256616112;0.01565284078890344;8.302819739786601e-07;-1.3000025989288055;1.2935777859033948
61.979382;0.13166819612252895;-0.0012125553320270629;-0.009171962357171081;0.17148824520123243;1.2864075851660413;0.1495663462848732;21.235310656737298;0.8369938746675215;0.01546149092240969;0.015652429882708794;8.038501127297724e-07;-1.3000025647839046;1.293512404277055
61.989382;0.13167184566477583;-0.001212570468795896;-0.009171919672497567;0.17150488598823027;1.286636780662623;0.1495748253993711;21.235627434259875;0.8370824159466123;0.015462217518231028;0.0156519505504382;7.773624135754723e-07;-1.3000025300281284;1.2934520841764066
61.999382;0.13167565343482018;-0.0012125837500408273;-0.009171879251209271;0.1715223221407722;1.2868647359763916;0.1495832173455;21.2357056304143;0.8371724480501548;0.015463006615832367;0.015651403435471375;7.509032878749934e-07;-1.300002494561455;1.2933969104986274
62.009382;0.13167958971889962;-0.0012125951435684986;-0.009171841235146683;0.17154055699599796;1.2870908446991003;0.14959154023209909;21.235544364152247;0.8372639823891025;0.015463855998173525;0.015650788730505804;7.24587058047447e-07;-1.3000024583171588;1.2933470401389853
62.019382;0.1316836297134164;-0.001212604619967475;-0.00917180576354268;0.1715595820061305;1.2873145985827745;0.14959980273439719;21.235145244750345;0.8373570993138043;0.01546476148107648;0.015650105795544194;6.985292057291889e-07;-1.3000024212487606;1.2933026957621994
62.029382;0.1316877444471451;-0.0012126121847109894;-0.009171772960474642;0.17157937108303642;1.2875356412630012;0.14960799269683064;21.23451224553523;0.8374518792135637;0.015465716803372095;0.015649352834368597;6.728286956973506e-07;-1.3000023833113084;1.2932641152208955
62.039382;0.13169188750932387;-0.0012126179090140746;-0.009171742919880757;0.1715998882720262;1.2877536016780502;0.14961607740309338;21.233651152503274;0.8375483225808579;0.015466713119058307;0.015648526696902112;6.475714745616405e-07;-1.3000023444796205;1.2932315157077505
62.049382;0.1316959868914475;-0.0012126219271648376;-0.009171715702794464;0.171621096814331;1.2879680064087635;0.14962401295082103;21.23256921997989;0.8376463621210359;0.015467739150227942;0.01564762351201557;6.228250823748742e-07;-1.3000023047765066;1.293205083106807
62.059382;0.13169995372000837;-0.0012126244070680824;-0.00917169133416156;0.17164295662435045;1.2881784620694203;0.14963175671024706;21.231275508884618;0.8377459374893624;0.015468783134618863;0.0156466389945731;5.986300075957007e-07;-1.3000022642634417;1.2931849811083336
62.069382;0.13170370670379936;-0.0012126255331907803;-0.009171669814643959;0.17166541848947778;1.2883847907466814;0.14963927805391852;21.22978087404688;0.8378470085962096;0.015469835581000312;0.015645567511921834;5.750172847078535e-07;-1.300002223007749;1.29317140958198
62.079382;0.1317071961226638;-0.00121262550136418;-0.009171651153760792;0.17168842472123055;1.288586932799176;0.1496465596372734;21.22809705922996;0.8379495172119985;0.015470889987766563;0.015644401290475736;5.520368750620259e-07;-1.3000021810696551;1.2931646741871194
62.089382;0.131710410096212;-0.0012126245039579696;-0.0091716353824991;0.1717119146314405;1.2887849179904611;0.1496535901568486;21.226235028325352;0.8380534006018345;0.015471941658703704;0.015643131137612985;5.297544383872353e-07;-1.3000021385055143;1.293165183245047
62.099382;0.13171335904721074;-0.0012126227255201078;-0.009171622542455925;0.171735827432871;1.2889789779620113;0.14966035910930062;21.224203024216617;0.8381586250348879;0.01547298651341102;0.015641748801094788;5.082312549803243e-07;-1.3000020953723328;1.2931734231216434
62.109382;0.1317160570003319;-0.0012126203709754092;-0.009171612680704372;0.17176009694790223;1.2891695187369498;0.14966685295298182;21.222006336666446;0.8382651807686636;0.01547402080882481;0.015640249791850566;4.875132190740256e-07;-1.3000020517386306;1.2931899528655824
62.119382;0.13171851860705616;-0.0012126176874288036;-0.009171605846835365;0.1717846464559723;1.289356959526989;0.14967304846931342;21.2196492631781;0.8383730469716165;0.015475041980034698;0.015638634570288194;4.6761771460724795e-07;-1.3000020076903873;1.2932153597900362
62.129382;0.13172076772516866;-0.001212614939073912;-0.009171602083644644;0.17180938903073986;1.2895416667169646;0.14967891627411192;21.217136385042398;0.8384821142276652;0.01547604935639918;0.0156369076096989;4.4853659841306436e-07;-1.3000019633212412;1.2932502163216255
62.139382;0.13172284007828788;-0.001212612366397076;-0.009171601415075416;0.17183422588651054;1.2897239918678087;0.14968443994216354;21.214471883756023;0.8385921328471245;0.015477043522067567;0.0156350756271751;4.302635673833891e-07;-1.3000019187260816;1.2932950399268985
62.149382;0.13172477250342535;-0.0012126101597499273;-0.009171603842291532;0.17185904232923493;1.2899042557232008;0.14968962883084663;21.21165977131757;0.838702785718012;0.015478025075041094;0.015633145642902323;4.1280234764904083e-07;-1.3000018740093546;1.2933502079542691
62.159382;0.13172659102998943;-0.0012126084404926827;-0.009171609352968468;0.17188370817322235;1.290082644731205;0.14969450926682265;21.20870582595938;0.8388138127540296;0.015478993752193327;0.01563112389510999;3.961454723285391e-07;-1.3000018292811901;1.2934159425161706
62.169382;0.13172830735737612;-0.0012126072705626624;-0.009171617926400644;0.17190808757303422;1.2902591785606363;0.1496991073186471;21.20561739934857;0.8389250665664434;0.015479948289801275;0.015629016381740603;3.802556905504766e-07;-1.3000017846334588;1.2934923859196557
62.179382;0.13172992194513836;-0.0012126067018841207;-0.00917162952201451;0.17193205114786467;1.2904337883062638;0.14970343739449277;21.202401002368468;0.8390364853445622;0.015480887262931453;0.015626828904341125;3.650636950105686e-07;-1.3000017401277244;1.2935796653590954
62.189382;0.13173143057004708;-0.001212606817161063;-0.009171644060597383;0.1719554810830058;1.2906063626831448;0.149707498009102;21.19906188433919;0.8391480579120317;0.015481809827998457;0.015624566039727032;3.504865945747462e-07;-1.300001695802584;1.2936779732683144
62.199382;0.1317328275448007;-0.0012126077219065433;-0.009171661417130692;0.17197827775866908;1.2907768043714756;0.1497112777726088;21.19560590986164;0.839259824247125;0.01548271542354901;0.015622231099415707;3.364601611108084e-07;-1.3000016516783253;1.2937876440427079
62.209382;0.13173410805226038;-0.0012126095162610932;-0.009171681430120588;0.1720003695472785;1.290945166322207;0.14971476645933574;21.192041179005134;0.8393718461853172;0.015483603823224036;0.015619826231922904;3.2295221093643795e-07;-1.3000016077461953;1.2939091180863682
62.219382;0.13173527729524753;-0.0012126122906291786;-0.009171703905682834;0.17202171512139203;1.2911116672615939;0.14971795796909257;21.188378260344102;0.8394841472686639;0.015484476521661995;0.015617351834555569;3.09961541829041e-07;-1.300001563956669;1.294042784657796
62.229382;0.13173635747084558;-0.001212616127615587;-0.009171728601456652;0.17204230097152676;1.291276555886091;0.14972084778957837;21.184629331290008;0.8395967177127505;0.015485337512345612;0.015614807721961043;2.9752868588529203e-07;-1.3000015202301445;1.2941887916850046
62.239382;0.1317373837275866;-0.001212621080975103;-0.009171755215044342;0.1720621390944516;1.291440097459775;0.14972342780420328;21.1808077681649;0.8397095858289371;0.01548619200376774;0.01561219606472464;2.857297891697727e-07;-1.300001476482056;1.2943469459807762
62.249382;0.1317383964323728;-0.0012126271599784267;-0.009171783418046997;0.17208126099218465;1.2916026883143634;0.14972568014132076;21.1769288711638;0.8398228757266524;0.015487044970257312;0.015609522404965184;2.7463871494457146e-07;-1.300001432648821;1.294516735590385
62.259382;0.13173943701512483;-0.0012126343396896683;-0.009171812914941187;0.1720997059634586;1.29176484982955;0.14972758328614647;21.173009562525102;0.8399368104670072;0.01548790118800392;0.015606794320028977;2.6430177131278076e-07;-1.300001388720314;1.29469735969174
62.269382;0.13174054288608103;-0.0012126425658361163;-0.009171843462464444;0.17211750889610436;1.2919270841300734;0.14972912032847058;21.169066300095032;0.8400516763911855;0.015488765465772802;0.01560402077263561;2.5474209383451416e-07;-1.3000013447577798;1.2948877532168557
62.279382;0.13174174304771416;-0.0012126517435588184;-0.009171874855141702;0.17213469686826083;1.2920897473752282;0.14973027025428012;21.165114045436415;0.8401677720759103;0.015489641835115864;0.01560121179554064;2.459693399301545e-07;-1.300001300865865;1.2950867330586808
62.289382;0.13174306380560907;-0.001212661741126513;-0.009171906921558951;0.17215129639108603;1.292252989538228;0.14973099580386692;21.161166838489244;0.8402853432907087;0.015490532813192634;0.015598376538953044;2.379877937200573e-07;-1.3000012571468154;1.295293198932337
62.299382;0.13174453480718548;-0.0012126724112343549;-0.009171939532054226;0.17216733687394944;1.2924167251009657;0.14973124347392502;21.15723847359172;0.8404045544529369;0.015491439663292667;0.015595521236884898;2.3080929935483527e-07;-1.3000012136874015;1.2955061608861735
62.309382;0.1317461864359022;-0.0012126836032509754;-0.009171972602071482;0.1721828418272661;1.292580650305844;0.14973095162807792;21.15334292894871;0.8405255567692241;0.015492362360453545;0.01559264925955042;2.2445715292801703e-07;-1.3000011705758445;1.2957246131985836
62.319382;0.13174804753066885;-0.0012126951644644325;-0.009172006089595211;0.17219782454691754;1.2927443455822831;0.14973005966661385;21.149493377271984;0.84064857067763;0.015493298641069226;0.015589762634259673;2.1895979820556344e-07;-1.3000011279224437;1.2959474980134804
62.329382;0.13175014584521685;-0.0012127069373257969;-0.009172039994573899;0.17221229881250355;1.292907388612852;0.14972851452120664;21.14570018422398;0.8407738663566913;0.015494244070429812;0.01558686312704085;2.1435656814133966e-07;-1.3000010858758748;1.2961737952823893
62.339382;0.13175250902455282;-0.0012127187574282414;-0.009172074356231012;0.17222629272926188;1.293069375000326;0.14972627035330635;21.141970267265588;0.8409017020364166;0.01549519408045711;0.01558395214018523;2.107004998637095e-07;-1.3000010446174732;1.2964025163202137
62.349382;0.1317551621895216;-0.0012127304681245708;-0.009172109241439968;0.17223985093893923;1.2932299063444865;0.14972328079193215;21.13830857321374;0.8410323216900345;0.015496145726724652;0.015581030319986524;2.0803969647465996e-07;-1.3000010043196808;1.296632572703048
62.359382;0.131758122757308;-0.0012127419439587341;-0.009172144743620514;0.17225302040754004;1.2933886178465848;0.1497194959081909;21.134719891172985;0.8411659570660897;0.015497097181137974;0.015578097850130859;2.0639775586848456e-07;-1.3000009651086375;1.2968627342346524
62.369382;0.13176140301522632;-0.0012127530940577744;-0.009172180978678258;0.17226583608900692;1.2935451841114811;0.14971486942807785;21.13120850143439;0.8413027669999747;0.015498046141460144;0.01557515510342785;2.057581617489772e-07;-1.300000927067141;1.2970916853837642
62.379382;0.13176501283136502;-0.0012127638462611843;-0.009172218044673832;0.17227832149000477;1.293699330444081;0.1497093645823442;21.12777699886882;0.8414427668837116;0.015498989431787815;0.015572202359729186;2.0605466009328052e-07;-1.3000008902434992;1.2973180636189756
62.389382;0.13176894996701347;-0.0012127741263476693;-0.009172255992050985;0.17229049383061182;1.2938509454680949;0.14970295382419985;21.124426378448774;0.8415858157805938;0.015499923769505566;0.015569238596222145;2.0717850050961093e-07;-1.3000008546319928;1.2975404957297376
62.399382;0.1317731888467828;-0.0012127838452635456;-0.009172294846759908;0.17230236409032218;1.2940001802435188;0.14969561861920502;21.121155851600957;0.8417316625475381;0.015500846017708611;0.01556626085621954;2.089884357564872e-07;-1.300000820156329;1.2977576808188378
62.409382;0.13177768162316472;-0.001212792924283704;-0.009172334633838083;0.17231393768045974;1.2941473852994043;0.14968735487704352;21.117962037276417;0.8418800259820753;0.015501752305948222;0.015563264551898855;2.1132546361660116e-07;-1.3000007866937595;1.2979685337086633
62.419382;0.13178237260179992;-0.0012128013472921923;-0.009172375364637424;0.17232522312341608;1.2942929765156463;0.14967817940550188;21.114839827352803;0.8420306821021778;0.01550263653915845;0.015560244310264848;2.1403669172480796e-07;-1.3000007541128438;1.2981723037436779
62.429382;0.13178721824743553;-0.001212809177213504;-0.009172417024686267;0.17233624452232574;1.2944373757180454;0.14966812861688342;21.111785427141808;0.8421834990319835;0.015503489821911404;0.01555719488532178;2.169782076585076e-07;-1.3000007222849739;1.2983685341085185
62.439382;0.13179219925217878;-0.0012128165204228964;-0.009172459588240983;0.1723470421496992;1.2945810481174105;0.14965725330487903;21.108798354937306;0.8423383936609348;0.015504302539731687;0.015554111205125513;2.1999551400876046e-07;-1.3000006910807491;1.2985568900826454
62.449382;0.13179731787301383;-0.0012128234783972745;-0.009172503036471637;0.17235766084779938;1.2947245559455491;0.14964561191409054;21.10588072993827;0.8424952634687648;0.01550506772240609;0.01555098782563217;2.2291897165016779e-07;-1.3000006603648835;1.2987370088194048
62.459382;0.1318025928005329;-0.001212830116620455;-0.009172547361181891;0.17236814456295077;1.2948685097424781;0.14963326149868247;21.103036850519437;0.842653947454081;0.015505782252566467;0.015547818859790077;2.255869698801045e-07;-1.3000006299775821;1.2989084325323312
62.469382;0.13180805615538102;-0.0012128364593993785;-0.009172592563610929;0.17237853794913557;1.2950134301332858;0.1496202572208744;21.100273538436234;0.8428142376904395;0.015506445837522741;0.015544599038866264;2.278615971535225e-07;-1.300000599711479;1.299070619048746
62.479382;0.13181373969943372;-0.0012128424983357544;-0.009172638652283533;0.17238888221558837;1.295159696246379;0.149606657376881;21.09759899553246;0.8429759079705047;0.015507060521577505;0.015541325435702495;2.296112613875778e-07;-1.3000005693188483;1.299223031245357
62.489382;0.13181965623221423;-0.0012128481948672873;-0.00917268563839266;0.17239920437222678;1.295307660338603;0.14959252164661116;21.095021725166944;0.8431386965771028;0.015507631390371809;0.01553799772757305;2.3069488112542992e-07;-1.3000005385448286;1.2993652185041527
62.499382;0.13182579159234753;-0.001212853476881474;-0.009172733537123057;0.17240950870023097;1.2954577687511009;0.14957790707043003;21.092550991020993;0.8433022561846848;0.01550816690481376;0.015534616597803318;2.3097472611172116e-07;-1.3000005071510077;1.2994967754902351
