time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.509382;0.13183211197922728;-0.0012128582494560732;-0.009172782375759914;0.17241977486215604;1.2956105196844871;0.1495628623862885;21.090196748603088;0.8434661211593266;0.015508677823355141;0.015531182353181735;2.303360884056927e-07;-1.3000004749303509;1.299617232495584
62.519382;0.13183858590438768;-0.0012128624334350154;-0.009172832195059015;0.1724299550241009;1.2957663176953873;0.14954742250516206;21.08796772906275;0.8436297046594038;0.015509174753629923;0.015527694602219633;2.2869923768697926e-07;-1.300000441727005;1.299726067408065
62.529382;0.13184520043851786;-0.0012128660014624692;-0.009172883049539901;0.17243997511434037;1.295925429414773;0.1495316158163158;21.08586850181176;0.8437923345480449;0.015509665712448004;0.015524152674480358;2.2601866659258776e-07;-1.3000004074469478;1.2998228897301423
62.539382;0.13185195577465733;-0.0012128689793551245;-0.009172935024617438;0.17244975713898358;1.2960880889907411;0.1495154817456859;21.08389752739281;0.8439533327363821;0.0155101553728341;0.015520556307419907;2.222653334201259e-07;-1.3000003720452518;1.2999075796607849
62.549382;0.13185885696421995;-0.001212871429843893;-0.009172988250727761;0.17245925222308828;1.296254536553921;0.14949908110582738;21.082048728231836;0.8441121125853597;0.015510645638724046;0.01551690609255814;2.1740362798131036e-07;-1.3000003355069976;1.2999802067984034
62.559382;0.1318659167995004;-0.0012128734351183835;-0.009173042882354831;0.1724684563213936;1.2964248714891142;0.14948248595051175;21.08031649033117;0.844268237879606;0.015511136504232864;0.015513203855016372;2.113700853759703e-07;-1.3000002978463578;1.3000408956416278
62.569382;0.131873160868445;-0.001212875081883008;-0.00917309905635456;0.172477396591875;1.2965989237581437;0.1494657634776509;21.078699830274235;0.8444214164574632;0.015511627102093733;0.015509453121677143;2.0406923897615858e-07;-1.3000002591132136;1.3000898263287497
62.579382;0.131880628819535;-0.001212876455653863;-0.009173156878219383;0.17248610291527972;1.2967762799551064;0.1494489852816103;21.07720198954889;0.8445714784761824;0.015512116177929136;0.015505659195097426;1.9539676464613992e-07;-1.3000002193944604;1.3001272493524652
62.589382;0.13188837093087827;-0.0012128776358910412;-0.009173216441540578;0.17249458728632067;1.29695639372319;0.14943224952536657;21.07582737925847;0.8447183741293643;0.015512601921568213;0.015501828266350428;1.852583627597197e-07;-1.3000001788196045;1.300153420222801
62.599382;0.13189644253542926;-0.0012128786900730952;-0.009173277829260043;0.17250283656626153;1.2971387620187125;0.1494156790758035;21.074579847535095;0.844862159852478;0.015513082264275292;0.015497966234488248;1.7356999861140874e-07;-1.3000001375594763;1.3001685484000094
62.609382;0.13190490347073794;-0.0012128796755832975;-0.009173341085995027;0.1725108130220124;1.2973231094245465;0.14939939991888174;21.073462144687625;0.8450029346248621;0.015513554976057657;0.015494078385366313;1.602602871558527e-07;-1.3000000958007267;1.3001728079775965
62.619382;0.13191382300145432;-0.0012128806420909795;-0.00917340620584031;0.17251846259659986;1.2975094261642655;0.1493835251443143;21.072474961204794;0.8451407513399924;0.015514017540896565;0.015490169316666785;1.4527581537861835e-07;-1.3000000537162646;1.3001664197851917
62.629382;0.1319232825528434;-0.0012128816285265846;-0.009173473150993176;0.17252572796518403;1.2976978836218536;0.1493681523383784;21.07161625638146;0.8452755959077991;0.015514467973405298;0.015486242127753212;1.2858347125265997e-07;-1.3000000114619266;1.3001497658394985
62.639382;0.13193336748996426;-0.001212882665781033;-0.00917354187759609;0.17253255679745552;1.2978887877321355;0.1493533654700702;21.07088143552698;0.8454074460335845;0.015514905096451039;0.015482298076857953;1.1018431202693039e-07;-1.2999999691932265;1.3001233754192503
62.649382;0.13194415215787428;-0.0012128837907952582;-0.009173612351675799;0.17253890902910915;1.2980825802849882;0.14933923301147117;21.07026402671009;0.8455363078189634;0.015515327256183709;0.015478337854084038;9.013421425753911e-08;-1.2999999270695468;1.3000877302684393
62.659382;0.13195569761649376;-0.001212885060829258;-0.009173684563382703;0.17254477084227035;1.2982798181209876;0.14932581070319917;21.069756798108287;0.8456621892111353;0.01551573175844213;0.01547436261196196;6.854126430345377e-08;-1.2999998852331114;1.3000430934730456
62.669382;0.13196805875244735;-0.0012128865560170048;-0.009173758553235286;0.17255016520560462;1.2984811027704568;0.14931315370841317;21.069351991100373;0.8457850555866118;0.015516115785226459;0.015470373821379625;4.554296770563868e-08;-1.2999998437867588;1.299989548515409
62.679382;0.13198128144970295;-0.0012128883686945615;-0.009173834430125842;0.17255514512069234;1.298686941626745;0.14930132359322476;21.06904032801091;0.8459048190797638;0.01551647663035015;0.015466374080754281;2.1298534219800525e-08;-1.2999998028054192;1.2999271523498324
62.689382;0.13199539988284542;-0.0012128905879499627;-0.009173912346763805;0.17255977254193788;1.298897695235024;0.14929038213870627;21.06881075877062;0.8460213830255014;0.015516810806975825;0.015462367992005928;-3.990209213869971e-09;-1.2999997623679127;1.2998559794181097
62.699382;0.1320104442303622;-0.001212893295886064;-0.009173992452039008;0.17256409537529577;1.299113727692676;0.14928038282338535;21.06865156468718;0.8461346936085448;0.01551711352677155;0.015458360635938072;-3.0064327286736513e-08;-1.2999997225591116;1.2997760696045035
62.709382;0.13202644430719915;-0.001212896576992132;-0.009174074873475812;0.17256813212467392;1.2993354883135406;0.1492713694371427;21.068551975741215;0.8462447593265682;0.015517379347403689;0.015454355886585131;-5.663884178514753e-08;-1.2999996834440684;1.2996874967902037
62.719382;0.13204342018414505;-0.0012129005168026673;-0.009174159738307062;0.17257187804564622;1.2995634293384073;0.14926337639489873;21.068502065173902;0.8463516647035052;0.015517604066954986;0.01545035663047894;-8.344648222780699e-08;-1.2999996450432745;1.299590517581637
62.729382;0.13206137139607219;-0.001212905179424785;-0.009174247200469733;0.17257532634311173;1.299798014584393;0.14925642759464625;21.068489673620412;0.8464555684198501;0.015517786882385799;0.015446365374933019;-1.1024227353672456e-07;-1.2999996073202635;1.2994855599160708
62.739382;0.13208028013312906;-0.0012129105918088372;-0.00917433744222642;0.17257847569019133;1.3000397775123425;0.14925053890990786;21.06849789803323;0.846556669617774;0.015517930415664481;0.015442384253415629;-1.3678195598726236e-07;-1.2999995702015736;1.299373140139657
62.749382;0.13210011868173413;-0.0012129167615634504;-0.009174430640464979;0.17258132320511205;1.3002892572237839;0.14924571774217332;21.068506502301155;0.8466551928911642;0.01551803789954748;0.015438414781629732;-1.6280818043385356e-07;-1.299999533619082;1.2992539086339827
62.759382;0.13212084770571758;-0.0012129237062031945;-0.0091745269178296;0.17258385754914152;1.3005469275193413;0.1492419539312552;21.06849579512565;0.846751387305288;0.01551811054317554;0.01543445785506331;-1.8805624439887857e-07;-1.299999497530869;1.2991286604611112
62.769382;0.132142416116418;-0.0012129314600755506;-0.00917462630475345;0.1725860558586142;1.3008132227744682;0.14923921488368705;21.068449123491078;0.8468454802108992;0.015518147498643152;0.015430513992236996;-2.1226944803285555e-07;-1.2999994619184112;1.2989981604448246
62.779382;0.1321647702811412;-0.0012129400614956866;-0.009174728721744152;0.1725878868970675;1.3010885321498293;0.14923745388989976;21.068352315903528;0.8469376114463123;0.01551814741247535;0.015426583509725105;-2.3520951319404964e-07;-1.2999994267837338;1.298863014197652
62.789382;0.1321878672189502;-0.0012129495307431125;-0.009174833985703127;0.17258931663043062;1.30137308199231;0.14923662106315022;21.068192113377684;0.8470277976723513;0.015518109739294303;0.015422666823029393;-2.566690756165757e-07;-1.2999993921511939;1.2987237287843356
62.799382;0.13221168136827877;-0.0012129598506558916;-0.009174941839485001;0.17259030882129045;1.3016668034518402;0.14923666332646715;21.06795585310615;0.8471159161963393;0.015518035026949902;0.015418765181391613;-2.7648707189691675e-07;-1.2999993580697935;1.2985807734438353
62.809382;0.13223619611245463;-0.0012129709709493616;-0.009175051990308377;0.17259082471085815;1.301969269879148;0.14923751470405036;21.06763249664859;0.8472016901263534;0.015517924609336646;0.015414881072872897;-2.9454747707183174e-07;-1.2999993246077277;1.2984345889494557
62.819382;0.13226138850657693;-0.0012129828311207398;-0.00917516413782475;0.17259083114487753;1.3022797592636417;0.14923909130098517;21.067213928231162;0.8472846976830886;0.015517780260098077;0.015411017564849406;-3.1076860812332117e-07;-1.2999992918337822;1.2982856248187877
62.829382;0.1322872196520169;-0.0012129953707607185;-0.009175277974295837;0.1725903137055925;1.3025974581096513;0.1492413011264915;21.066695888286585;0.8473644741854234;0.01551760399592208;0.0154071777605433;-3.2510893733257027e-07;-1.2999992598019317;1.2981343077548622
62.839382;0.13231363161742712;-0.0012130085181475117;-0.009175393158869873;0.1725892830859085;1.302921642471261;0.1492440600609023;21.066078024364735;0.8474406654073768;0.015517398462649224;0.015403365134094012;-3.375858233182994e-07;-1.2999992285519795;1.297980911553858
62.849382;0.13234055166425848;-0.001213022183583713;-0.009175509308192019;0.17258776945717505;1.3032516574330701;0.14924729851995633;21.06536243595784;0.8475130732042047;0.015517166965416617;0.015399583859094365;-3.4828382280588386e-07;-1.2999991981035948;1.2978254709928563
62.859382;0.1323679021418556;-0.0012130362762314028;-0.009175626034858459;0.17258581241970722;1.3035868003449689;0.14925095767765162;21.06455180639443;0.8475815875927093;0.015516912012564664;0.015395839084201102;-3.573361343524919e-07;-1.2999991684400392;1.2976678357890643
62.869382;0.1323956115551854;-0.0012130507286776955;-0.009175743004025896;0.172583456969437;1.3039263222810924;0.14925498214056082;21.063648519027346;0.8476461022835513;0.01551663418540851;0.015392137032793912;-3.648899927503909e-07;-1.2999991395160746;1.2975078086454686
62.879382;0.1324236221751451;-0.001213065509604765;-0.009175859960426844;0.17258074983308058;1.304269548325481;0.14925931541453197;21.06265411672825;0.847706463358547;0.015516332908510089;0.015388484326052703;-3.71082680113894e-07;-1.299999111283144;1.2973452265876062
62.889382;0.13245188701275198;-0.0012130806109726508;-0.009175976709676828;0.17257773273393176;1.3046159474618635;0.14926390769841896;21.06156864539282;0.8477624623610318;0.015516007385115906;0.01538488782334014;-3.760271658401076e-07;-1.2999990836988569;1.2971799845127001
62.899382;0.13248036026696058;-0.0012130960100993824;-0.009176093069799362;0.17257444163760977;1.3049651103378714;0.14926873125501003;21.0603907365255;0.8478138147730477;0.015515656147717681;0.01538135518050996;-3.797978338778293e-07;-1.299999056727565;1.2970121120349014
62.909382;0.13250899123405202;-0.0012131116385847153;-0.009176208830008917;0.17257090620581514;1.3053167629180524;0.14927378683249615;21.05911886062328;0.8478601242831789;0.015515276146222806;0.015377893758766976;-3.8243138768398945e-07;-1.2999990303363733;1.2968418643137514
62.919382;0.13253772482555118;-0.0012131273858527738;-0.009176323749892766;0.17256714186763467;1.30567076462093;0.14927909794868965;21.057753106425782;0.84790093048329;0.01551486227224167;0.015374508477262062;-3.8395017377760477e-07;-1.2999990044712935;1.2966696899576098
62.929382;0.13256650566780234;-0.0012131431401358034;-0.009176437585329579;0.1725631454439986;1.3060269851381439;0.149284692296417;21.05629602644369;0.8479358240571001;0.015514406636701053;0.015371201826233768;-3.8438235711387366e-07;-1.2999989790278454;1.2964960951178226
62.939382;0.13259527513283587;-0.001213158836511688;-0.009176550108129254;0.1725589018080213;1.3063852199410424;0.1492905810181428;21.05475237493157;0.8479644759995552;0.015513897553782349;0.015367975617648869;-3.8375439852935546e-07;-1.299998953849401;1.2963215444259892
62.949382;0.1326239634265001;-0.0012131744650837714;-0.009176661124481535;0.17255439370185627;1.3067452432932598;0.14929676261900782;21.05312937782691;0.8479865418351273;0.015513320153193786;0.015364831518327987;-3.8206316393295614e-07;-1.299998928755001;1.2961464253453108
62.959382;0.13265249507440274;-0.001213190044580992;-0.009176770485100566;0.17254960313368692;1.3071068530513887;0.1493032455650912;21.051437262312998;0.8480016089315179;0.01551265878203645;0.015361770661138903;-3.7925669016375744e-07;-1.2999989035612813;1.2959710093597683
62.969382;0.13268080580309305;-0.001213205598968595;-0.009176878060423749;0.172544505852881;1.3074698401562723;0.1493100604543062;21.049688040927688;0.8480092690943966;0.015511898522824998;0.015358794219614808;-3.7525629281571664e-07;-1.2999988780804181;1.2957954389163526
62.979382;0.13270884959268264;-0.0012132211426840122;-0.009176983714459413;0.1725390726151533;1.307833941915449;0.14931726079383845;21.047892774827265;0.8480091746848266;0.015511025715570434;0.0153559041208369;-3.7001933496363386e-07;-1.2999988521187071;1.2956197832893543
62.989382;0.1327365896623093;-0.001213236666413236;-0.00917708731609026;0.17253327576626315;1.3081987745233243;0.1493249227651938;21.04605974257904;0.8480009884616563;0.015510028937554647;0.015353102401868313;-3.6358537990731163e-07;-1.2999988254929313;1.29544408469708
62.999382;0.13276398651173849;-0.001213252127529509;-0.009177188759757746;0.17252708647346807;1.3085637611854655;0.14933313513649446;21.044194939298837;0.8479843166193011;0.015508898871118683;0.015350389901620782;-3.5606081230487946e-07;-1.2999987980476195;1.2952683547771857
63.009382;0.13279099637989936;-0.00121326744614408;-0.00917728796358195;0.17252046738703788;1.30892811831643;0.14934197926467757;21.0423035689409;0.8479587104645242;0.015507626947129418;0.015347766254727396;-3.4756937479553566e-07;-1.299998769651362;1.2950925614229016
63.019382;0.13281757802115612;-0.001213282498869694;-0.00917738485288423;0.17251337573066083;1.309290906215698;0.1493515226252737;21.040390815031618;0.8479237434705471;0.015506205512526582;0.015345231340361429;-3.3822215562439436e-07;-1.2999987401736215;1.2949166139763941
63.029382;0.1328436974506512;-0.0012132971237535008;-0.009177479354927673;0.17250577373805664;1.3096511329387739;0.14936182944540022;21.038462409030423;0.8478791187521572;0.015504629492697885;0.015342786044032834;-3.2811846580394395e-07;-1.2999987094718901;1.294740356262518
63.039382;0.13286932959570538;-0.0012133111583133118;-0.009177571404448933;0.1724976350314739;1.3100078615588673;0.14937296614488804;21.036525195242803;0.8478247179915153;0.01550289730252526;0.015340431727902849;-3.173526737339903e-07;-1.2999986774138064;1.2945635658820536
63.049382;0.13289445557700794;-0.001213324475669747;-0.009177660932571734;0.17248894534011674;1.3103602500420737;0.1493849978758917;21.034586000761376;0.8477605603511089;0.015501010111237033;0.015338169635275026;-3.0602336561211324e-07;-1.2999986439123798;1.2943859771416706
63.059382;0.13291905072724766;-0.0012133369747613061;-0.009177747852546962;0.1724797053536425;1.310707501046603;0.1493979889745993;21.032649367647636;0.8476867339191423;0.015498970278998494;0.015336000494277151;-2.9425345343370084e-07;-1.2999986089325932;1.2942073600185444
63.069382;0.13294307497585442;-0.0012133485614220446;-0.009177832075790348;0.17246993621067644;1.3110487641206947;0.14941200335854452;21.030717712993475;0.8476033923995014;0.01549677987972868;0.015333924623189055;-2.8219946906824757e-07;-1.299998572473607;1.2940275743655767
63.079382;0.1329664789712898;-0.001213359163334851;-0.009177913536028032;0.17245967305204404;1.3113831366380986;0.14942709867439288;21.02879430761622;0.8475108323287756;0.01549443966218576;0.015331943053298505;-2.700350983322487e-07;-1.2999985345573444;1.2938465278549165
63.089382;0.13298922036748764;-0.0012133687503043966;-0.009177992188897694;0.17244894802814337;1.3117098293319702;0.14944332559582382;21.026884966506977;0.8474095213366679;0.01549194903399178;0.015330058744028196;-2.5792861259420036e-07;-1.299998495226224;1.293664121223329
63.099382;0.13301127683779376;-0.00121337733455613;-0.009178068001246405;0.1724377825971509;1.3120283584523116;0.14946073015897798;21.024997177877204;0.847300033627214;0.015489306886532966;0.015328277236224767;-2.460336451538148e-07;-1.2999984545367442;1.2934802730575463
63.109382;0.13303264692562206;-0.001213384969961557;-0.0091781409466457;0.17242618721894742;1.3123386417849259;0.14947934199173893;21.023138819880433;0.8471830127952285;0.015486512110781307;0.015326606480589174;-2.3449236995510286e-07;-1.299998412538816;1.293294956733505
63.119382;0.13305334466114366;-0.0012133917547564406;-0.009178211000717657;0.17241415645074146;1.3126409426180898;0.14949915698876032;21.02131692332244;0.8470591668717596;0.015483563415889929;0.015325055021304905;-2.2342533863937714e-07;-1.2999983692629766;1.293108152206541
63.129382;0.1330733972639392;-0.0012133978272223789;-0.009178278133529135;0.1724016690884016;1.3129356795025486;0.14952013287755714;21.019537443583793;0.8469292325521176;0.01548045946611683;0.015323630046032844;-2.1289765809547002e-07;-1.2999983247526403;1.2929198507707924
63.139382;0.1330928436025086;-0.0012134033583993428;-0.009178342300692694;0.17238870511490215;1.313223199153485;0.149542195061634;21.01780679851252;0.8467939447692411;0.015477200049523738;0.015322337457636394;-2.0290916582017154e-07;-1.2999982790987572;1.2927302504043854
63.149382;0.13311173168985171;-0.0012134085319515351;-0.009178403428898422;0.17237526071077766;1.3135036080590194;0.14956524880053562;21.016132904989252;0.8466540157019472;0.015473787017201255;0.015321182809202943;-1.9342815005572843e-07;-1.2999982324165675;1.292539908304277
63.159382;0.1331301157142223;-0.0012134135048997366;-0.009178461407736541;0.17236134187093785;1.3137768282789155;0.14958919578813565;21.014524887633723;0.8465100970837912;0.015470223943502694;0.015320171617966054;-1.844208249008257e-07;-1.299998184812457;1.2923496104728842
63.169382;0.13314804868901797;-0.0012134183776058695;-0.009178516120680998;0.1723469562949635;1.314042859764538;0.14961394233256647;21.012992736313773;0.8463627574223525;0.015466515302867249;0.015319309071911789;-1.7586440475811196e-07;-1.2999981363848812;1.292160100449097
63.179382;0.13316557117886524;-0.0012134231889358623;-0.009178567503077481;0.17233211237445328;1.314301950712999;0.14963939352788755;21.011547347499363;0.8462124944308951;0.015462666201384262;0.015318599317966553;-1.6775557072496836e-07;-1.2999980872142831;1.2919719123751525
63.189382;0.13318270409798685;-0.0012134279317721033;-0.009178615574967826;0.17231681220504363;1.3145545780084686;0.14966544377303004;21.010200575720596;0.8460597576843065;0.015458682739018586;0.015318044907503698;-1.6009880157073014e-07;-1.2999980373324285;1.2917854048665267
63.199382;0.133199448648591;-0.0012134325804478647;-0.00917866044033457;0.1723010474118859;1.3148013718353846;0.14969197644254842;21.008964404566985;0.8459049405249914;0.015454572152587828;0.015317646529114519;-1.5289274321051004e-07;-1.2999979867210654;1.2916008846791247
63.209382;0.13321578919832547;-0.001213437115738006;-0.009178702267154337;0.1722848028160783;1.315043045909764;0.14971887433273529;21.00784922044801;0.8457483569524948;0.015450342399901142;0.015317402726871049;-1.461387527440904e-07;-1.2999979353549223;1.2914186106263936
63.219382;0.1332316989543924;-0.0012134415428955779;-0.009178741250009972;0.17226806218631022;1.3152802815353721;0.14974602843473106;21.006862526602525;0.8455902591412537;0.0154460019319365;0.015317310101337222;-1.3984732251907563e-07;-1.299997883244595;1.291238767200188
63.229382;0.13324715155653205;-0.001213445894211215;-0.009178777573917994;0.17225081624803623;1.315513541372627;0.14977333936070017;21.006008639252823;0.845430865954132;0.015441560109513428;0.015317364440366204;-1.340369586130429e-07;-1.2999978304276703;1.2910615620667538
63.239382;0.13326213457963404;-0.0012134502128291513;-0.009178811408504826;0.17223306859158058;1.3157429730652304;0.1498007189014808;21.005288685618765;0.8452703550289655;0.015437027641063451;0.015317561964224154;-1.2874557163890249e-07;-1.2999977769254079;1.2908872443269332
63.249382;0.13327665159073293;-0.0012134545490711216;-0.009178842933619254;0.17221483977182325;1.3159685376580668;0.14982809407874825;21.004700717898896;0.8451088896971468;0.01543241626188609;0.015317899866005054;-1.2404429773591635e-07;-1.2999977227388715;1.2907159580621408
63.259382;0.13329070751972794;-0.0012134589851388376;-0.009178872360990617;0.17219617593311604;1.3161901891538026;0.1498554087620182;21.00424002514718;0.8449467303556667;0.01542773817103514;0.015318376564675485;-1.2004445583940634e-07;-1.2999976679008143;1.290547651651537
63.269382;0.13330429506733843;-0.0012134636442195546;-0.009178899929715848;0.17217715435069714;1.316407886270385;0.14988261915864676;21.003899074022417;0.8447842930573617;0.015423006251090424;0.015318991462804972;-1.1690602029738586e-07;-1.2999976125128807;1.2903821079306088
63.279382;0.13331739664176906;-0.001213468657367549;-0.00917892588881747;0.17215786940339645;1.316621532396867;0.1499096870640646;21.003667099442996;0.8446220534636159;0.015418234689514851;0.015319743448489636;-1.1483868394057825e-07;-1.2999975567285025;1.2902190012652237
63.289382;0.13332999135883958;-0.0012134741388508897;-0.009178950488980235;0.17213840232535244;1.3168310108822805;0.14993657557507123;21.00353052714303;0.844460420107661;0.015413438380582978;0.015320629467298499;-1.1408669944180897e-07;-1.299997500724372;1.2900579945613206
63.299382;0.13334205923159428;-0.0012134801939975163;-0.009178973992539531;0.17211880382114075;1.317036202408855;0.14996324865537114;21.003475138962774;0.8442997004725377;0.015408630933875761;0.015321644970808658;-1.1489724156517053e-07;-1.2999974446893703;1.289898904151599
63.309382;0.133353586797612;-0.0012134869170346285;-0.009178996668217169;0.17209910740437356;1.3172369388648932;0.14998967753252132;21.00348849822769;0.8441401386981491;0.01540382331755152;0.015322785666156165;-1.1747615192809991e-07;-1.299997388816794;1.289741784851333
63.319382;0.13336457159222997;-0.0012134943769653835;-0.009179018758639041;0.17207935013310655;1.3174330781713006;0.15001584406128265;21.00355997426161;0.8439819722013637;0.01539902424082745;0.01532404840714204;-1.2196447949855423e-07;-1.2999973333009809;1.2895868469563687
63.329382;0.13337501971205698;-0.0012135026208546767;-0.009179040472193327;0.17205957177391046;1.317624651601898;0.15004172444294211;21.003678940055575;0.8438254645512072;0.015394241605560402;0.015325430180435834;-1.284502460910218e-07;-1.2999972783469518;1.2894343657596927
63.339382;0.1333849336241623;-0.0012135116841604115;-0.009179062005595422;0.17203980037614555;1.3178118937016527;0.15006726573974954;21.00383453163048;0.8436708938604826;0.01538948390994895;0.015326927057177022;-1.3698167023855153e-07;-1.2999972241808981;1.289284670910118
63.349382;0.13339429477539405;-0.0012135215896384864;-0.009179083548979278;0.17202004454545508;1.3179951506794363;0.15009238712287315;21.004018174694487;0.8435185451507203;0.015384761021273126;0.015328534815163473;-1.4756999029222484e-07;-1.2999971710479241;1.2891381952808103
63.359382;0.13340305321299545;-0.0012135323410001073;-0.00917910526296167;0.17200029338693945;1.3181747568611444;0.15011700559053337;21.004225781592083;0.8433687366602948;0.015380084808030478;0.015330250138946377;-1.6019293098186404e-07;-1.299997119197868;1.288995571359609
63.369382;0.13341113299806054;-0.00121354393560659;-0.009179127260998473;0.171980519692345;1.3183509808497875;0.15014105801839933;21.004456618616032;0.8432218211489914;0.01537546948560387;0.015332071234290366;-1.7478989346876823e-07;-1.2999970688660611;1.2888576357819508
63.379382;0.13341844854090962;-0.0012135563988439802;-0.00917914961783822;0.17196068838235237;1.3185240667745077;0.1501645080153857;21.004710304375692;0.8430781262151584;0.0153709313881757;0.015333997662720797;-1.9124373558578478e-07;-1.2999970202669502;1.288725303364699
63.389382;0.1334249158473994;-0.0012135698019849375;-0.009179172392148539;0.17194077039995204;1.318694263090229;0.15018734031058442;21.00498510301559;0.842937885905166;0.015366488657888184;0.015336029870866257;-2.0937764503245303e-07;-1.2999969736091492;1.2885994430124486
63.399382;0.13343045825167538;-0.0012135842412463636;-0.009179195641145926;0.17192075815876082;1.318861759198015;0.15020954917196955;21.00527921368164;0.8428012234395884;0.01536215982477947;0.015338168918365171;-2.289867355563239e-07;-1.299996929103707;1.288480798503164
63.409382;0.13343501279210418;-0.0012135997921794545;-0.009179219415916581;0.1719006719038054;1.319026610935197;0.1502311303067035;21.00559394695018;0.8426681702848395;0.015357960925595838;0.015340415460812544;-2.498705162468077e-07;-1.2999968869460765;1.2883700097725432
63.419382;0.1334385274709607;-0.0012136164743235369;-0.009179243750968442;0.17188054712870204;1.3191887493680612;0.15025208026912476;21.005935055262576;0.8425386818401415;0.01535390407775209;0.015342768191430605;-2.7184421612673834e-07;-1.2999968472965087;1.2882677617696543
63.429382;0.13344095333486633;-0.0012136342519922252;-0.009179268660725255;0.17186041323692217;1.3193480465177483;0.15027240254957658;21.006311129241514;0.8424126769831142;0.015349998971748291;0.015345223759495496;-2.947490139510709e-07;-1.2999968102764898;1.2881749057836538
63.439382;0.13344224704844443;-0.0012136530573948754;-0.009179294142313641;0.17184028409364557;1.3195044278726813;0.15029210850975783;21.00673130694756;0.8422901213371888;0.015346254406287597;0.015347777966114182;-3.184577494449576e-07;-1.29999677596414;1.2880924687937256
63.449382;0.13344237860166244;-0.0012136728127265805;-0.009179320189867746;0.17182016442329817;1.3196580023088287;0.1503112054702466;21.00720347592914;0.8421710922334544;0.015342678007319192;0.015350426339522705;-3.42869893899908e-07;-1.2999967443948939;1.288021598941644
63.459382;0.13344133342646397;-0.0012136934350685925;-0.009179346811346236;0.1718000594849313;1.3198090498556834;0.1503296881508394;21.00773369576747;0.842055765161886;0.015339276405294023;0.015353163919209047;-3.679201199649567e-07;-1.2999967155887895;1.2879634591139584
63.469382;0.13343911215010032;-0.0012137148259124327;-0.009179374021716417;0.17177997724032995;1.3199578830693404;0.15034754669274997;21.00832708537592;0.841944333520263;0.01533605653739375;0.015355985104100115;-3.9359659592999084e-07;-1.2999966895758714;1.2879191044438199
63.479382;0.13343572859408168;-0.0012137368740575988;-0.009179401812562538;0.17175992384538408;1.3201047876111371;0.15036478113640067;21.008988390438827;0.8418369465644616;0.015333025875641665;0.015358883512251922;-4.199332383250692e-07;-1.2999966663844966;1.2878894030182373
63.489382;0.1334312015017507;-0.0012137594771111679;-0.009179430134034628;0.17173990254781224;1.320249999674324;0.15038140003265957;21.009721167408244;0.8417337254827144;0.015330191487379376;0.015361852069665272;-4.469748721795266e-07;-1.2999966460157502;1.2878750044203144
63.499382;0.13342554921570654;-0.0012137825566429974;-0.0091794589097602;0.17171991975411077;1.3203936255893118;0.1503974015355565;21.010526577438622;0.8416348228561564;0.015327558908556374;0.015364884206262338;-4.7474814689512434e-07;-1.299996628436776;1.2878763639447415
63.509382;0.13341879334695717;-0.0012138060577515867;-0.009179488060417705;0.17169998803268108;1.3205356198201124;0.15041276511891433;21.011403200175035;0.8415404716201611;0.0153251308889086;0.01536797504892621;-5.032545774335701e-07;-1.2999966135866492;1.2878938242365643
63.519382;0.13341096287331797;-0.0012138299418004528;-0.009179517509335067;0.17168011817203113;1.3206758475900022;0.1504274626389709;21.01234815642781;0.8414509833611961;0.015322906976884213;0.015371120621798002;-5.324825440833977e-07;-1.299996601389066;1.2879276451574537
63.529382;0.13340209754392335;-0.0012138541841214933;-0.009179547171898362;0.1716603076105007;1.3208141541265352;0.1504414720336562;21.0133582191438;0.8413666874642115;0.015320885338339852;0.015374316294743692;-5.624246446899921e-07;-1.2999965917672633;1.2879779154835522
63.539382;0.13339224651667386;-0.001213878773516311;-0.009179576941806688;0.17164053892119416;1.3209504035279795;0.15045478966481726;21.014429964849377;0.841287846175482;0.015319065585696404;0.015377556691754708;-5.930851009664789e-07;-1.2999965846412067;1.2880445290311147
63.549382;0.13338145539791949;-0.0012139036951970235;-0.009179606688600123;0.17162079707637953;1.3210844909481323;0.1504674412794883;21.015560007966435;0.8412145830921328;0.01531745029775678;0.015380836163884446;-6.244804006913697e-07;-1.299996579911621;1.2881273164377276
63.559382;0.13336975462004685;-0.0012139289104161248;-0.009179636269522215;0.171601092899426;1.3212163803120762;0.1504794852494211;21.016746248413344;0.8411468512198691;0.015316045231783808;0.01538414823919295;-6.566330130071426e-07;-1.299996577450245;1.2882261224166065
63.569382;0.13335715946325324;-0.0012139543657407334;-0.009179665545131208;0.17158146559290763;1.3213461423477157;0.15049100795934275;21.017988337783127;0.8410844351637073;0.015314858122059006;0.015387484227607278;-6.895569696038124e-07;-1.2999965771014044;1.28834074757207
63.579382;0.13334367498829125;-0.0012139800111036039;-0.00917969439485584;0.171561967546932;1.3214739160081712;0.15050211211510073;21.01928646190564;0.8410269872230954;0.015313895712320608;0.015390832271265108;-7.232528934589351e-07;-1.2999965786990069;1.2884709266360037
63.589382;0.13332930217791059;-0.0012140057961632015;-0.009179722726129295;0.17154265248683098;1.321599879039741;0.15051290259778036;21.0206412084809;0.8409741276223752;0.01531316157719345;0.015394178321215838;-7.577172411162654e-07;-1.2999965820866728;1.2886163966866693
63.599382;0.13331404702596802;-0.0012140316859334008;-0.009179750464255064;0.17152356664882104;1.3217242836989316;0.15052348084374628;21.022055576904762;0.8409255460673081;0.015312657092719274;0.01539750862732729;-7.929518843787965e-07;-1.2999965871248322;1.2887769125071133
63.609382;0.1332979255481509;-0.0012140577092634116;-0.009179777534515298;0.17150473836638638;1.3218474277946233;0.15053394357227146;21.023536142709;0.8408809925757064;0.015312383765781543;0.015400811674326791;-8.289571076909678e-07;-1.299996593696541;1.2889521832009647
63.619382;0.13328095267336626;-0.0012140839714307812;-0.009179803869072913;0.1714861691280902;1.3219695991617517;0.1505443763293529;21.025090929879077;0.8408402036682627;0.015312343665745578;0.015404078765732776;-8.657116380919308e-07;-1.2999966017086382;1.2891418713256428
63.629382;0.1332631267242303;-0.0012141106203270833;-0.009179829437425409;0.17146783525331666;1.3220911439263296;0.15055485121712248;21.026725853755092;0.8408028774220645;0.01531253822794527;0.01540730387576172;-9.031721564741802e-07;-1.29999661107741;1.2893456492614732
63.639382;0.13324443713319772;-0.0012141378174599844;-0.009179854260862512;0.17144970755299446;1.3222125525165906;0.1505654338894487;21.028444021113188;0.8407686960048643;0.015312967828168702;0.015410483527401594;-9.412889809111569e-07;-1.2999966217119732;1.2895631671898684
63.649382;0.13322489066191556;-0.0012141657142107746;-0.00917987838678317;0.17143176853284894;1.3223343861487182;0.15057618419369911;21.030248361677017;0.8407373722968806;0.015313631935211026;0.015413616873881061;-9.800078597942924e-07;-1.2999966334973725;1.2897939783339383
63.659382;0.13320452500669885;-0.0012141944288093975;-0.009179901841468064;0.17141400385907518;1.3224571212380738;0.1505871478047981;21.03214410030777;0.8407087185756021;0.01531452900244526;0.015416704852998115;-1.019265777961089e-06;-1.299996646283164;1.2900375851552044
63.669382;0.13318340002669432;-0.0012142240456733393;-0.009179924610854092;0.17139638175027536;1.3225811104557588;0.15059835442810118;21.03413989394997;0.8406826607504839;0.015315656762970335;0.015419747980100458;-1.0589868041444879e-06;-1.2999966598966222;1.2902935706850454
63.679382;0.13316158357625402;-0.0012142546302256279;-0.00917994666270193;0.17137884534873948;1.3227066788100474;0.1506098187841639;21.03624821033187;0.8406591512983588;0.015317012923006015;0.015422745150852976;-1.0990697385697604e-06;-1.2999966741664537;1.2905616400210804
63.689382;0.1331391476776789;-0.0012142862511392888;-0.009179967966715372;0.17136132296147075;1.3228342152539738;0.15062153167750902;21.038484416969254;0.840638055697905;0.01531859591573117;0.015425695005057492;-1.1393736705943313e-06;-1.2999966889348678;1.2908415395719437
63.699382;0.13311617469648346;-0.0012143190033544226;-0.009179988489826403;0.17134374195197577;1.322964171202337;0.15063345486811017;21.040865303345896;0.8406191000180363;0.015320405209714448;0.015428597506208572;-1.1797072227651865e-06;-1.2999967040702851;1.2911329863817191
63.709382;0.133092762181146;-0.0012143530002983462;-0.009180008186380298;0.17132603438868385;1.3230969818541465;0.15064553307984108;21.043408061939235;0.8406019057723053;0.015322440500033702;0.015431453474360046;-1.2198386840767025e-06;-1.2999967194786581;1.2914356341923605
63.719382;0.1330690167242852;-0.0012143883389835295;-0.009180027000025525;0.1713081395323687;1.323232997129331;0.15065770987627827;21.046128613939434;0.8405860620861193;0.015324700771477568;0.015434263194432047;-1.2595341867984527e-06;-1.2999967350933839;1.2917490246237178
63.729382;0.1330450425074922;-0.0012144250796897026;-0.00918004486670585;0.17129000543263545;1.3233725164250492;0.15066993911819498;21.049038929677316;0.8405711628977276;0.01532718410725448;0.015437026085460428;-1.2985932889984826e-06;-1.2999967508651167;1.292072589132935
63.739382;0.13302093577207855;-0.0012144632540613005;-0.009180061713869122;0.17127158368117051;1.323515825802021;0.15068219491877724;21.052145646959477;0.8405567871463477;0.015329887390457252;0.015439741525103747;-1.336858162725404e-06;-1.2999967667744647;1.2924056817797207
63.749382;0.13299678431030637;-0.0012145028823558701;-0.009180077465757585;0.17125282142983253;1.3236630729884487;0.15069447227870317;21.055450232094692;0.8405424626024552;0.01533280575154323;0.015442409487255962;-1.3742090548858422e-06;-1.2999967828403676;1.2927475269368178
63.759382;0.13297266914801154;-0.0012145439669409776;-0.009180092039973664;0.17123365955438669;1.3238141535782375;0.15070677370459698;21.05894906831557;0.8405276685655937;0.015335932487358126;0.015445030139941923;-1.4105732267446986e-06;-1.299996799099954;1.2930971708886034
63.769382;0.13294866262170793;-0.0012145864582895501;-0.009180105342714653;0.17121403675024108;1.3239688037855384;0.15071909111885018;21.062634778390013;0.8405118677562604;0.01533925952217985;0.015447603135000675;-1.4459385677848987e-06;-1.2999968155828425;1.293453551710949
63.779382;0.13292481945411405;-0.0012146302413860296;-0.009180117293569625;0.171193889459183;1.324126703062057;0.15073138848139692;21.06649817714673;0.8404945534973135;0.015342778132842783;0.015450127791039929;-1.480340089477016e-06;-1.299996832310896;1.2938155960946989
63.789382;0.13290117554251799;-0.0012146751611731479;-0.009180127852932743;0.17117314256865784;1.3242874149663417;0.15074358899618429;21.070528287709834;0.8404753077457449;0.015346479545546915;0.015452603615220661;-1.5138310995891009e-06;-1.2999968493190852;1.2941822750094538
63.799382;0.13287775771779337;-0.0012147210503488152;-0.009180137018050786;0.1711517083293856;1.3244503186077374;0.15075558149724247;21.074712430494223;0.840453802227074;0.015350355112359977;0.015455029819545465;-1.5464727420075332e-06;-1.2999968666678856;1.294552615717178
63.809382;0.1328545890409128;-0.0012147677410679532;-0.009180144808531101;0.17112950533696114;1.3246146622870578;0.15076724223546653;21.07903819351001;0.8404297626528838;0.01535439623716081;0.015457404766477034;-1.5783427806055114e-06;-1.2999968844418865;1.2949256523776262
63.819382;0.13283168701291545;-0.0012148150715617328;-0.009180151263199127;0.17110647500421772;1.3247796876061355;0.15077844635009066;21.083495231164143;0.8404029932431901;0.01535859477794949;0.015459726363692318;-1.6095467085000057e-06;-1.299996902753913;1.2953004002307942
63.829382;0.1328090622791616;-0.0012148628882926746;-0.009180156434641984;0.17108257980006436;1.324944748311294;0.15078907287696128;21.088075594786037;0.8403733984148197;0.015362943736331774;0.015461992283357233;-1.6402220193164559e-06;-1.2999969217430025;1.2956759101557822
63.839382;0.1327867169829607;-0.001214911038956021;-0.009180160366102981;0.1710578004316527;1.3251093460475034;0.1507990215216778;21.092773188518112;0.8403409182896223;0.015367436922442811;0.015464199827425092;-1.670527149498905e-06;-1.2999969415610593;1.2960513133532507
63.849382;0.1327646409031618;-0.0012149593668987807;-0.009180163065467132;0.17103214163956548;1.3252730772971713;0.15080822659531462;21.0975829672123;0.8403054474175154;0.01537206797653174;0.015466345910354742;-1.70062085485671e-06;-1.29999696237437;1.2964258463530929
63.859382;0.13274281731113746;-0.0012150077103519788;-0.009180164502405531;0.1710056325456018;1.3254356003394305;0.15081665275882625;21.102499954508954;0.8402667989379712;0.015376829772520978;0.015468426855545822;-1.7306482390218202e-06;-1.2999969843676287;1.296798876587777
63.869382;0.13272124168803304;-0.0012150558995306655;-0.009180164632863174;0.17097831340401082;1.3255966426732921;0.1508242822976994;21.107518147240814;0.8402247237740683;0.015381714382950763;0.015470438157485512;-1.760729265708786e-06;-1.2999970077249143;1.2971698403951983
63.879382;0.1326999295750826;-0.0012151037566183762;-0.009180163424816668;0.17095022134535207;1.3257559766667821;0.15083110286445922;21.112630319137;0.8401789742219394;0.015386713774341948;0.01547237420170731;-1.7909576154680331e-06;-1.2999970325928487;1.2975381499717413
63.889382;0.13267890599360546;-0.0012151510985931682;-0.009180160861506217;0.1709213868420328;1.3259133584451932;0.1508371000366395;21.11782881847198;0.8401293536887664;0.015391820378895516;0.015474227964227955;-1.8214130857122871e-06;-1.2999970590482384;1.297903221282653
63.899382;0.13265819910787296;-0.00121519773989175;-0.009180156929533254;0.17089183686121567;1.3260684796211555;0.1508422577571908;21.123105619786188;0.8400757215860079;0.01539702656856466;0.015475991180626841;-1.8521583286288316e-06;-1.299997087100734;1.2982645535873536
63.909382;0.13263784378505028;-0.0012152435042464174;-0.009180151604554864;0.17086160427245803;1.3262209655675388;0.15084656176046643;21.12845204663629;0.8400179750993396;0.015402323573921163;0.015477655231069105;-1.8832321719391399e-06;-1.2999971167245292;1.2986217256294863
63.919382;0.13261788151957207;-0.0012152882327530307;-0.009180144841777252;0.17083073772810012;1.326370409986887;0.1508500022240522;21.13385964497068;0.8399560345801577;0.01540770127073512;0.015479212523658161;-1.914657770244681e-06;-1.2999971478761823;1.2989743208240203
63.929382;0.13259835631441058;-0.0012153317636723622;-0.009180136583179694;0.17079929461905755;1.3265164226798345;0.1508525760424158;21.13932079123416;0.839889859389698;0.015413149289308207;0.015480657549324327;-1.946438343728527e-06;-1.29999718048294;1.299321781766422
63.939382;0.13257930994810652;-0.0012153739013501781;-0.009180126775014103;0.1707673283817997;1.3266586880187385;0.1508542898270313;21.14482751603743;0.8398194759075615;0.015418657501245764;0.01548198738426057;-1.9785408968290537e-06;-1.2999972144288454;1.2996632098419312
63.949382;0.13256077106048736;-0.0012154144176779566;-0.009180115377098891;0.17073488766240932;1.3267970259291322;0.15085516434045715;21.150369396773105;0.8397449446227631;0.015424214779151648;0.015483201999615748;-2.0108858865996853e-06;-1.2999972495652894;1.299997335318355
63.959382;0.1325427453549893;-0.0012154530971428298;-0.009180102374141614;0.1707020183293739;1.3269314087866628;0.15085523640023654;21.15593221839995;0.8396662809637229;0.015429808380623236;0.015484303770655128;-2.0433394891727583e-06;-1.2999972857382558;1.3003227661821268
63.969382;0.13252522247977025;-0.001215489780314772;-0.009180087801886002;0.1706687645681121;1.3270618778946908;0.1508545557193835;21.16149833560187;0.8395834445367841;0.015435425306061677;0.01548529566591457;-2.0757183006949026e-06;-1.2999973228055246;1.3006382530167173
63.979382;0.13250819131310299;-0.0012155243687054452;-0.00918007175878459;0.17063516892711347;1.3271884087856138;0.1508531768959921;21.167048234696892;0.8394963930311328;0.015441053599309555;0.015486179768326773;-2.1078188098011097e-06;-1.2999973606258612;1.3009427677886132
63.989382;0.13249164552823442;-0.00121555680843353;-0.009180054384540576;0.17060127048724527;1.3273108338229889;0.15085114236336827;21.172561992218093;0.8394051183145866;0.015446682314995647;0.015486957892531612;-2.1394544894398667e-06;-1.2999973990370866;1.301235476154974
63.999382;0.1324755807387718;-0.0012155870682744082;-0.00918003583678341;0.17056710695120705;1.3274288488328705;0.15084846331918347;21.178019893537943;0.8393096677968083;0.01545230168927041;0.01548763303450588;-2.1704790151328927e-06;-1.2999974378675028;1.301515748307444
64.009382;0.1324599923137589;-0.001215615112956186;-0.009180016288167782;0.17053271962312708;1.3275420486571265;0.15084511769759254;21.18340310920407;0.8392101472872593;0.015457904337514485;0.015488210072955304;-2.2007840195981894e-06;-1.2999974769831781;1.3017832273733516
64.019382;0.13244487586873066;-0.001215640892771712;-0.009179995941121573;0.1704981622746998;1.3276499174342093;0.15084105851934837;21.188695063242847;0.8391066954445237;0.01546348558216588;0.015488695417202773;-2.230276701804148e-06;-1.29999751631316;1.3020378235526338
64.029382;0.1324302274935305;-0.0012156643649155097;-0.00917997505245189;0.17046350815986036;1.327751865597162;0.15083621953852067;21.193881769164808;0.8389994700167575;0.015469042074665682;0.015489095419287759;-2.258871912168371e-06;-1.2999975558301746;1.302279612791237
64.039382;0.13241603647921021;-0.0012156855333305685;-0.00917995393642098;0.1704288411691345;1.327847423430837;0.1508305353927842;21.19895095541609;0.8388886657341167;0.0154745704275332;0.015489415192915334;-2.2865005738588447e-06;-1.2999975955405987;1.3025087692798667
64.049382;0.13240227331527882;-0.001215704481305275;-0.00917993292603674;0.17039424046621474;1.32793637562265;0.15082397079886178;21.203892657704127;0.8387745358890931;0.0154800667415051;0.015489659434853528;-2.313101864125039e-06;-1.299997635494025;1.302725590053888
64.059382;0.1323888878380283;-0.0012157213644308257;-0.009179912319473365;0.1703597773223532;1.3280186555650797;0.15081652850658608;21.208701014028783;0.8386573874068126;0.015485526230428218;0.015489833736611133;-2.3386153996830313e-06;-1.299997675764108;1.302930555852501
64.069382;0.1323758157922903;-0.0012157363599663523;-0.009179892340488263;0.17032552947626128;1.3280941957850527;0.15080824366455245;21.213374261072556;0.8385375513992699;0.01549094268328229;0.015489944425665505;-2.3629896372577564e-06;-1.2999977164236853;1.3031243155392713
64.079382;0.1323629839856942;-0.001215749616375631;-0.009179873124168646;0.17029159921715786;1.3281629357479916;0.15079918421435903;21.217912742498278;0.8384153145495465;0.015496308641810503;0.015489997430544961;-2.386173573450992e-06;-1.2999977575465123;1.3033075935891654
64.089382;0.13235032444063474;-0.0012157612369843272;-0.0091798547396874;0.17025811060014562;1.3282248931212688;0.1507894567715897;21.22231689019178;0.8382908217132676;0.015501616523668955;0.01548999789967699;-2.408084009846664e-06;-1.2999977991977134;1.303481084986528
64.099382;0.13233779626367945;-0.001215771293087824;-0.009179837241052927;0.1702251976715568;1.3282801542885367;0.15077920598756073;21.22658591266587;0.8381640307450666;0.015506859059120007;0.015489951084810327;-2.4285763303360335e-06;-1.2999978414152444;1.3036453572579951
64.109382;0.13232538509842787;-0.0012157798405574767;-0.009179820701563663;0.17019300735633208;1.3283288192501377;0.15076859225089545;21.23071728666778;0.8380347501623572;0.015512027948848706;0.015489863377942167;-2.4474406399298645e-06;-1.2999978842148494;1.303800784687861
64.119382;0.13231308111572399;-0.0012157869270082318;-0.009179805208083668;0.17016169712885976;1.3283709276922926;0.15075776329962398;21.23470713867478;0.8379027015668266;0.01551711314160678;0.015489742127969016;-2.4644267255407335e-06;-1.299997927600559;1.303947498651826
64.129382;0.13230087152798886;-0.0012157926046759417;-0.00917979084333921;0.17013142099431525;1.3284063847755971;0.15074684778279038;21.238551172598214;0.8377675282718722;0.015522104386307611;0.015489594602028494;-2.479282161165468e-06;-1.2999979715606484;1.3040854393189913
64.139382;0.13228874731255044;-0.0012157969432944227;-0.009179777681851926;0.1701023275236567;1.328435009265492;0.15073596131907196;21.24224581561702;0.8376287554453021;0.015526992371778417;0.015489427624182798;-2.491791097943284e-06;-1.2999980160522946;1.3042145439233073
64.149382;0.13227669733037573;-0.001215800016642038;-0.009179765790411616;0.1700745640772963;1.3284566667940334;0.15072520910925924;21.245788423373487;0.8374858240113018;0.015531768609113884;0.015489247780041421;-2.5017930353937168e-06;-1.2999980609882082;1.3043348665622745
64.159382;0.1322646969952055;-0.0012158018753283626;-0.009179755218216231;0.1700482719853624;1.328471354290805;0.15071469230060677;21.24917612769316;0.8373382154110192;0.015536426243877305;0.015489061071488033;-2.5091586238897547e-06;-1.2999981062451582;1.3044465927051565
64.169382;0.13225271218830312;-0.0012158025400574026;-0.00917974597946119;0.17002357913290192;1.328479247674797;0.15070451879999086;21.25240537797788;0.8371855453255337;0.015540960857750422;0.01548887212020417;-2.513760523462555e-06;-1.299998151688692;1.3045500711551914
64.179382;0.13224071504532744;-0.0012158020168732409;-0.009179738039139521;0.17000059592972133;1.3284807070269422;0.1506948042836585;21.25547292401731;0.8370276141023293;0.01554536950641498;0.015488683906958659;-2.515488098811005e-06;-1.2999981971864394;1.3046458285681901
64.189382;0.1322286976214814;-0.0012158003120731873;-0.009179731316673122;0.16997941358835666;1.328476198247639;0.15068566165241692;21.25837655234513;0.8368644321772607;0.01554964948292427;0.015488498630744292;-2.5142838280135064e-06;-1.2999982426088716;1.3047344704999757
64.199382;0.13221667118735217;-0.0012157974290261245;-0.009179725716505705;0.16996010434886344;1.3284661725994686;0.15067719416147846;21.261114542053562;0.8366961607300449;0.01555379813630441;0.015488319304489854;-2.510157646208487e-06;-1.2999982878342713;1.3048165041733686
64.209382;0.13220465114371194;-0.0012157933557714101;-0.009179721158319176;0.1699427263189467;1.3284509897149663;0.15066949924947864;21.26368458536152;0.8365230142444172;0.015557813219802001;0.015488151027391137;-2.5031749601112673e-06;-1.2999983327657778;1.3048922383145043
64.219382;0.13219264474510525;-0.0012157880759754694;-0.009179717574614896;0.16992733887778577;1.3284309299767691;0.15066267114072465;21.26608332738979;0.8363452363746268;0.015561692896923107;0.015488000441492547;-2.4934430006196586e-06;-1.2999983773566195;1.304961838043557
64.229382;0.13218065356143252;-0.001215781597800689;-0.009179714885085037;0.1699140212200793;1.328406257242816;0.15065679149463854;21.268306855837253;0.8361631353913975;0.015565435513677145;0.01548787360979287;-2.481103937759751e-06;-1.2999984216147606;1.3050254501845115
64.239382;0.1321686849813771;-0.0012157739597663426;-0.00917971298110054;0.16990287055276412;1.3283772891627468;0.15065191785372425;21.270351492909292;0.8359770794232801;0.015569040296949294;0.015487775107581835;-2.466329241484694e-06;-1.299998465575627;1.3050832762192157
64.249382;0.13215676161993703;-0.001215765209894665;-0.009179711739668316;0.1698939788808557;1.3283444384226442;0.15064808105159821;21.272213454406415;0.8357874200998558;0.015572508481769703;0.015487708870710552;-2.4493211870996537e-06;-1.2999985092668485;1.3051355768546722
