time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.259382;0.13214492021009286;-0.0012157553843514485;-0.009179711046768632;0.16988740943532515;1.3283081810886515;0.1506452889467462;21.27388751434656;0.8355944447055147;0.015575842873332387;0.015487679059800481;-2.4303121021313552e-06;-1.2999985526798672;1.3051826715700896
64.269382;0.1321331978126261;-0.0012157444983949498;-0.009179710801156137;0.16988318416084935;1.328268982363487;0.1506435342028674;21.27536659741586;0.8353984367946855;0.01557904586911829;0.015487690767581708;-2.4095399415819645e-06;-1.2999985957605815;1.3052249313361481
64.279382;0.1321216165976031;-0.0012157325514486328;-0.009179710905150951;0.16988129146725853;1.3282272487497206;0.15064280668115274;21.27664310014141;0.8351997750669048;0.015582118276642869;0.015487750413716797;-2.3872062421495155e-06;-1.299998638421072;1.3052627241555523
64.289382;0.13211017995785626;-0.0012157195367663437;-0.009179711266514573;0.16988170890349724;1.3281833714498965;0.15064310821791507;21.277711147861456;0.8349989763620757;0.015585060236388589;0.015487864903819488;-2.363448271151587e-06;-1.2999986805541675;1.3052963306355239
64.299382;0.1320988792980409;-0.001215705440410596;-0.0091797118115648;0.16988441463745674;1.3281378095840088;0.15064445572372862;21.27856735406952;0.8347966659535764;0.015587872860777029;0.015488039917958957;-2.3383502329988884e-06;-1.2999987220473637;1.305325905747256
64.309382;0.13208770448984963;-0.0012156902352669047;-0.009179712496331458;0.1698893876565402;1.3280910062853224;0.15064686525559148;21.279208651220937;0.8345934913779565;0.015590559113260271;0.015488278728612666;-2.3119843237912923e-06;-1.2999987628022356;1.3053515259066868
64.319382;0.13207665496287124;-0.0012156738775629464;-0.009179713316608683;0.1698966074518341;1.3280431981448841;0.1506503429111574;21.279630069153242;0.8343900336965872;0.01559312403191605;0.015488582366882397;-2.28444922762334e-06;-1.299998802751932;1.3053732377979614
64.329382;0.13206574769941623;-0.0012156563163882117;-0.009179714303784614;0.1699060376522832;1.3279943930793043;0.15065489198624;21.27982511028349;0.8341867663608238;0.015595574447062142;0.015488950831280377;-2.255880856390344e-06;-1.2999988418630801;1.3053910728999458
64.339382;0.13205501189799804;-0.0012156375333821031;-0.009179715493929716;0.16991760497809175;1.3279444315788063;0.15066051124197133;21.27978789416464;0.833984043223338;0.015597917902229724;0.015489384212093359;-2.2264341629096812e-06;-1.2999988801130689;1.3054050990342578
64.349382;0.1320444764373804;-0.0012156175726390644;-0.009179716891871966;0.16993120851386417;1.3278929261428216;0.15066718287164943;21.27951556985659;0.8337821348561003;0.015600161472588836;0.015489883284362073;-2.196258419821859e-06;-1.2999989174624176;1.305415448627833
64.359382;0.13203416637886264;-0.0012155965251715686;-0.009179718452154926;0.16994674421260933;1.3278392130375312;0.15067486489991264;21.27900954841624;0.8335813335998611;0.015602311859448499;0.01549045005823972;-2.1654859757303126e-06;-1.2999989538582573;1.3054222339762427
64.369382;0.13202410005279536;-0.001215574508449168;-0.009179720083837458;0.16996411371649173;1.3277824861264322;0.150683484748975;21.278275255650534;0.8333820243543097;0.015604376453478409;0.015491087866611828;-2.134242680117927e-06;-1.299998989262974;1.3054254897132127
64.379382;0.13201428370435675;-0.0012155516543087008;-0.009179721674209015;0.16998322077433076;1.327721966497973;0.1506929316497586;21.27732148708095;0.8331846710874702;0.015606363266626271;0.015491800200130924;-2.1026706355850076e-06;-1.2999990236793926;1.3054252412942
64.389382;0.13200472128629676;-0.0012155280850456426;-0.009179723112355372;0.17000396791444855;1.3276569047039717;0.15070305959276561;21.27615945586847;0.8329897931426977;0.015608279214064413;0.015492588980453116;-2.070926928220035e-06;-1.2999990571613549;1.3054215417171828
64.399382;0.13199543026551283;-0.0012155039000696542;-0.009179724286135291;0.1700262605047277;1.3275864964428352;0.15071370820742008;21.274801487272956;0.8327979535014594;0.015610129500655734;0.015493453807450912;-2.039155165770667e-06;-1.2999990898055427;1.3054143783650674
64.409382;0.13198643665180457;-0.0012154791840737692;-0.00917972505554067;0.17005001043885512;1.327509897560822;0.1507247262149875;21.273260227112868;0.8326097057202794;0.015611919007186505;0.015494392591984037;-2.0074731711140636e-06;-1.2999991217284823;1.3054035696939261
64.419382;0.13197775560811092;-0.0012154540177608951;-0.009179725246245175;0.1700751275115145;1.3274263138957274;0.15073597706958483;21.27154902828672;0.8324254831831592;0.01561365250610186;0.01549540291827989;-1.9759809406962676e-06;-1.2999991530334738;1.3053888063769665
64.429382;0.13196938804395075;-0.0012154284871669237;-0.009179724678192695;0.17010150929291304;1.327335070786143;0.15074733485846964;21.269682545328997;0.8322455287928548;0.015615333031334078;0.015496483158062936;-1.9447528371524993e-06;-1.2999991837765892;1.305369832300596
64.439382;0.13196133588142003;-0.0012154026915778952;-0.009179723207302856;0.17012904186504363;1.3272357120384448;0.1507586915647366;21.267675649733313;0.8320699348091534;0.015616960594027812;0.015497631967520239;-1.913827290336406e-06;-1.2999992139531618;1.3053466046501931
64.449382;0.13195360463120104;-0.0012153767491719007;-0.009179720758147047;0.17015760623080717;1.327128083982306;0.15076997172321444;21.265541129127087;0.8318986885136908;0.01561853209257443;0.015498846442817387;-1.8832296024867253e-06;-1.2999992435121879;1.3053193065750768
64.459382;0.1319461812672291;-0.001215350788199581;-0.00917971732837295;0.17018708635939953;1.3270122442753942;0.15078113188486272;21.2632879591846;0.8317316637702612;0.015620042517040656;0.015500121575573967;-1.852992022774476e-06;-1.2999992723905496;1.3052882347565937
64.469382;0.13193901533403288;-0.001215324921693597;-0.009179712967830926;0.17021738174799644;1.3268882612218755;0.15079213674279782;21.260920393995065;0.8315686466827296;0.015621486448679809;0.015501452375647193;-1.8231397610091137e-06;-1.2999993005468633;1.3052537212641446
64.479382;0.13193202723933614;-0.0012152992405552463;-0.009179707751306903;0.17024841788258013;1.3267560793464388;0.1508029310399923;21.258438678552032;0.8314094420306062;0.015622858651063878;0.015502836399302304;-1.7936781737204235e-06;-1.2999993279697752;1.305216185662703
64.489382;0.13192513142878834;-0.001215273832667679;-0.009179701759405638;0.1702801408544064;1.326615491496939;0.15081343517598123;21.255842020597512;0.8312539914982691;0.015624154147319122;0.015504273702258764;-1.7645952346399729e-06;-1.2999993546721396;1.305176196234862
64.499382;0.1319182478382494;-0.0012152487945119288;-0.009179695072403328;0.17031250228808914;1.3264662050520422;0.15082356467784883;21.253131371776448;0.8311023806880763;0.0156253681107611;0.015505765001589551;-1.7358673641125315e-06;-1.299999380699455;1.3051343797995303
64.509382;0.13191129855753064;-0.0012152242047890416;-0.00917968777002845;0.1703454576277575;1.3263079720554463;0.15083324471483736;21.2503105003858;0.8309547263885424;0.01562649586101757;0.01550731073805955;-1.707467988045297e-06;-1.2999994061401081;1.3050912167145425
64.519382;0.1319042073737875;-0.0012152000780773825;-0.009179679933033045;0.17037897622383302;1.3261407052110503;0.15084241108545052;21.247386659427608;0.830811100275033;0.015627533408896433;0.015508911110755147;-1.6793713578621497e-06;-1.2999994311167475;1.305046950799234
64.529382;0.1318969074624149;-0.0012151763625300198;-0.009179671651354197;0.17041304263211657;1.3259644975395375;0.15085101674035722;21.244370961446652;0.8306715532059594;0.015628477919080043;0.015510566055787814;-1.6515497247168573e-06;-1.2999994557661754;1.3050017038903254
64.539382;0.13188934243564585;-0.0012151529807618842;-0.009179663034588928;0.17044765007564522;1.325779509500494;0.15085904731107366;21.241277380122764;0.830536147780763;0.015629327603504387;0.01551227484729883;-1.6239795814215016e-06;-1.299999480217948;1.3049556307504746
64.549382;0.1318814584151467;-0.0012151298529780954;-0.009179654206393068;0.17048278939095138;1.3255858525213928;0.15086652504676556;21.23812076884297;0.8304049704038737;0.01563008139526944;0.015514035245533388;-1.5966588975088224e-06;-1.299999504587263;1.3049089904172342
64.559382;0.13187320562956514;-0.0012151068874479327;-0.009179645272975169;0.17051843118226206;1.3253836745932497;0.1508734902236188;21.234915049407785;0.8302781376806797;0.0156307385522261;0.01551584301715014;-1.569612002928906e-06;-1.299999528985492;1.3048621375258707
64.569382;0.13186454882693766;-0.0012150839616921264;-0.009179636291873138;0.17055451867465168;1.3251733396572705;0.150879977548482;21.23167225352362;0.8301557764608314;0.01563129822262615;0.015517692838755566;-1.5428832810401224e-06;-1.2999995535211903;1.3048154804999281
64.579382;0.13185546658207564;-0.0012150609232285793;-0.009179627286659414;0.17059097634343212;1.3249554194289577;0.1508860074582499;21.228402727598198;0.8300379893662431;0.015631759389647244;0.015519580028259115;-1.516539231067851e-06;-1.2999995782870142;1.304769432728916
64.589382;0.13184593816687842;-0.0012150376173332847;-0.009179618301049271;0.17062771366745397;1.3247305491900494;0.15089158869265834;21.22511548078479;0.8299248248430915;0.01563212136814519;0.01552150090310305;-1.490659798608674e-06;-1.2999996033541577;1.3047243831586326
64.599382;0.13183593579115677;-0.0012150139141204428;-0.009179609427960051;0.17066462435902602;1.3244993550431645;0.15089671142731328;21.221817983202666;0.8298162659145328;0.015632384287979577;0.015523451133829984;-1.4653172443708959e-06;-1.2999996287741382;1.3046807374771223
64.609382;0.13182543363138458;-0.0012149897208248296;-0.009179600778775629;0.1707015977547775;1.324262465918129;0.15090133085643742;21.218516849895455;0.8297122391273787;0.015632549192199238;0.015525424427262544;-1.44057811200042e-06;-1.2999996545741264;1.3046390048972887
64.619382;0.13181442221644674;-0.0012149649780509048;-0.009179592428317826;0.1707385355795239;1.324020541393865;0.15090536667356527;21.2152190807305;0.8296126225138756;0.01563261802869013;0.015527413064057704;-1.416516988691327e-06;-1.2999996807446543;1.3045998842671307
64.629382;0.1318029077966696;-0.0012149396370236946;-0.009179584387696905;0.17077535829034454;1.3237742406626265;0.15090871908153056;21.211932016277306;0.8295172676781801;0.0156325935205329;0.01552940976087881;-1.3932062646937296e-06;-1.299999707228385;1.3045643038641093
64.639382;0.1317908983467655;-0.0012149136495005876;-0.009179576622954797;0.17081199459879978;1.3235241279590158;0.15091129067112036;21.208662812623754;0.8294260437521158;0.015632478458080946;0.015531409457586754;-1.3706962342358398e-06;-1.2999997339226905;1.3045333328279662
64.649382;0.1317783947250547;-0.0012148869952850244;-0.009179569100924132;0.17084836096077866;1.3232706288257454;0.1509130178080458;21.20541874506292;0.8293388602316175;0.015632274847237587;0.015533409331404027;-1.3490161907252338e-06;-1.2999997606976545;1.3045079722972674
64.659382;0.13176538704598625;-0.0012148597129588432;-0.0091795618194111;0.17088435859213222;1.3230140181976355;0.15091389476655753;21.202208195143392;0.8292556470637505;0.015631984028639304;0.015535407718339335;-1.328181701412202e-06;-1.2999997874083824;1.3044889463601796
64.669382;0.131751848567949;-0.0012148319018131803;-0.00917955479719686;0.17091989202078336;1.3227543838363374;0.15091396894886042;21.199042175643925;0.8291763078202583;0.01563160771267482;0.015537404322696504;-1.3081916381789043e-06;-1.2999998138869615;1.3044766332278472
64.679382;0.13173773717790419;-0.0012148037053056717;-0.00917954804971084;0.17095487627796746;1.322491660389862;0.15091332115721723;21.195935739277147;0.8291006719182109;0.01563114894272657;0.01553940084519206;-1.2890328103775178e-06;-1.2999998399296293;1.304471182380973
64.689382;0.1317230050072138;-0.0012147752912819172;-0.009179541580075765;0.17098922542934017;1.322225708473413;0.15091205438257535;21.192907638222866;0.8290284997812438;0.01563061208230561;0.015541399771440234;-1.2706881649063212e-06;-1.2999998653016331;1.304472665185906
64.699382;0.1317076039409276;-0.0012147468338918538;-0.009179535382579996;0.17102284723508349;1.3219563237191898;0.15091028378204155;21.189978304182056;0.8289595447772633;0.015630001178146814;0.015543403008786568;-1.2531332354405934e-06;-1.299999889759459;1.3044810993407165
64.709382;0.13169149094900212;-0.0012147185010649934;-0.009179529450065303;0.17105565565233496;1.3216831789261274;0.15090811573951468;21.18716807129166;0.8288935960460595;0.015629318059356533;0.015545412398052252;-1.2363387165320946e-06;-1.2999999130770818;1.3044964067615719
64.719382;0.13167463696134457;-0.0012146904429300547;-0.009179523771466773;0.1710875874439143;1.3214057758113755;0.15090562912504696;21.184495908348154;0.8288304771923987;0.01562856282121123;0.015547430429149085;-1.220278856231137e-06;-1.2999999350638825;1.3045184333132538
64.729382;0.13165702999039985;-0.001214662776351375;-0.009179518308470438;0.17111860749888108;1.3211235163990158;0.15090286680232928;21.18197816801541;0.8287700227335143;0.015627735394439745;0.01554946006463462;-1.2049246434055937e-06;-1.2999999555622552;1.3045470545442457
64.739382;0.13163867159153514;-0.0012146355796385352;-0.009179512985606372;0.1711487080765683;1.320835853232114;0.15089983574720145;21.17962819774123;0.828712061659505;0.01562683502154272;0.015551504481789952;-1.190247220384286e-06;-1.2999999744318245;1.3045822714435735
64.749382;0.1316195721430726;-0.0012146089039644092;-0.009179507719432177;0.1711779134543795;1.3205422851522943;0.1508965178851876;21.177456811040816;0.8286564538169217;0.015625859336935506;0.015553566389385175;-1.1762376465246457e-06;-1.29999999154262;1.3046242127713075
64.759382;0.13159974932795335;-0.0012145827885223644;-0.009179502442247791;0.17120628366020613;1.3202422123217894;0.15089287783205485;21.17547243377619;0.828603170865151;0.015624805619378478;0.0155556466989387;-1.1628928542298695e-06;-1.3000000067880808;1.3046730689858195
64.769382;0.1315792328942323;-0.0012145572671120033;-0.009179497087360114;0.17123390403015062;1.319934948315166;0.15088885896309195;21.173681174736284;0.8285523510453487;0.015623672539683763;0.01555774447439116;-1.1501833064219802e-06;-1.3000000201085655;1.3047289530565906
64.779382;0.131558066613059;-0.0012145323593248732;-0.009179491575541158;0.17126086487556766;1.3196198698357209;0.15088438878441457;21.172086744314154;0.8285042548332054;0.015622460835915427;0.01555985866046155;-1.1380639235594886e-06;-1.300000031494008;1.3047917417657768
64.789382;0.13153630138341874;-0.0012145080608961865;-0.009179485832815774;0.1712872497978429;1.3192964762351063;0.15087939897898706;21.170688764831645;0.8284591139376069;0.015621173863356085;0.01556198882125992;-1.1265098769672961e-06;-1.3000000409503731;1.3048610516442298
64.799382;0.13151398922284882;-0.001214484354283874;-0.009179479810727025;0.17131313964835623;1.3189644244479308;0.15087383650090913;21.169481514087693;0.8284169599053998;0.015619818063496885;0.015564134306837672;-1.1155164967572215e-06;-1.3000000484618979;1.3049363135646304
64.809382;0.13149118668183565;-0.001214461229461947;-0.009179473494199475;0.17133861483086063;1.3186236040279604;0.15086765933000046;21.168456429269586;0.8283775575175025;0.015618402303891223;0.015566293957443697;-1.105062940710086e-06;-1.3000000539853271;1.3050167746821502
64.819382;0.13146796747120237;-0.0012144386956625018;-0.009179466913151548;0.17136374185251013;1.3182741806092426;0.15086083218043253;21.16760608420562;0.8283404982073942;0.015616936977193496;0.0155684667667629;-1.0950900232795664e-06;-1.3000000574749877;1.305101429064595
64.829382;0.131444433058913;-0.0012144167862951825;-0.00917946014013352;0.17138855751468696;1.3179166236186675;0.15085332843448526;21.166925688072126;0.8283053258194352;0.015615433863266276;0.015570652780053063;-1.0855159722417823e-06;-1.3000000588970448;1.3051890305609128
64.839382;0.1314207080638448;-0.0012143955682430844;-0.009179453256363282;0.17141306580439364;1.3175517025005927;0.15084512754537985;21.1664123169984;0.8282715284461062;0.015613905426040303;0.015572853386691178;-1.0762630331781978e-06;-1.300000058212439;1.305278210742158
64.849382;0.13139692335104658;-0.0012143751489398504;-0.009179446317153825;0.17143724513869008;1.317180438629536;0.15083620072377102;21.166063287148756;0.8282384613632318;0.015612363173445548;0.01557507073287967;-1.0672590065727771e-06;-1.3000000553713649;1.3053675730708902
64.859382;0.13137319919942184;-0.0012143556628728743;-0.009179439336685023;0.17146106107103715;1.3168040420586757;0.15082650366626568;21.165874485380023;0.8282053785853057;0.01561081681671698;0.015577306862107227;-1.0584149800205973e-06;-1.3000000503371913;1.3054557258015684
64.869382;0.13134964142959074;-0.0012143372424448617;-0.009179432285539794;0.17148447998062946;1.3164237796359874;0.15081599136326757;21.16584011841343;0.8281715642036591;0.015609274397571352;0.015579562418615847;-1.049609759678399e-06;-1.300000043102981;1.3055412851109864
64.879382;0.1313263539372887;-0.0012143199960133891;-0.009179425095555532;0.17150748127641244;1.316040802428216;0.15080463518181628;21.16595367934786;0.8281364041209858;0.015607742516382942;0.015581835311639525;-1.040690015395137e-06;-1.3000000336790765;1.3056228627011408
64.889382;0.13130344829629056;-0.0012143040013024786;-0.009179417665826207;0.1715300708583706;1.3156560905794485;0.1507924266290605;21.166208507015224;0.8280993396342033;0.015606227331824114;0.015584121162681522;-1.031473269442863e-06;-1.3000000220625778;1.3056990636630101
64.899382;0.13128103690952886;-0.0012142893050665366;-0.009179409874495857;0.1715522818570639;1.315270545703229;0.150779377048738;21.16659807268144;0.8280598384258894;0.015604735852626625;0.015586415262615273;-1.02175359472081e-06;-1.3000000082195875;1.305768496504744
64.909382;0.13125922175385982;-0.001214275922468725;-0.009179401587762424;0.17157414908052174;1.3148850741783014;0.15076551799858576;21.167116719016676;0.8280174704933094;0.015603275890487767;0.015588713852111509;-1.0113175313285958e-06;-1.2999999920992025;1.305829808351219
64.919382;0.13123808487343047;-0.0012142638415141194;-0.009179392648770641;0.17159568709908224;1.3145005570588546;0.15075089976594014;21.167760198901536;0.8279719266747543;0.015601855395182444;0.01559101371379409;-9.999646486695635e-07;-1.299999973658959;1.3058817868892205
64.929382;0.1312176837706413;-0.00121425303073143;-0.009179382878661138;0.1716168967912752;1.3141177763692036;0.15073558401227188;21.168524934530716;0.8279229030838543;0.015600482580719551;0.015593310605915284;-9.875077864888853e-07;-1.2999999528790243;1.3059235061563366
64.939382;0.13119806504279136;-0.001214243438210325;-0.009179372114316848;0.17163777553596862;1.3137373500618574;0.15071962252855733;21.1694061527418;0.8278700397895176;0.015599166784115492;0.015595598303151948;-9.737527883240152e-07;-1.299999929772504;1.3059544087815083
64.949382;0.1311792832285486;-0.0012142349930001706;-0.009179360242770142;0.17165831266134957;1.3133596625676163;0.15070303460858045;21.17039574870919;0.8278130043380383;0.015597918723551379;0.015597869080115108;-9.585020090782798e-07;-1.2999999044037902;1.3059742499633822
64.959382;0.13116140376362737;-0.0012142276238325468;-0.009179347208870363;0.1716784813886236;1.3129848363955305;0.15068581272807724;21.17148027091031;0.8277516165275781;0.015596748773601924;0.015600114687126163;-9.415830197768132e-07;-1.299999876904591;1.3059829291948561
64.969382;0.13114449986193244;-0.0012142212724154243;-0.00917933300625588;0.17169823885022026;1.3126127880608185;0.15066794974322634;21.17264034665169;0.8276858923434932;0.01559566463403471;0.015602327553570727;-9.228561295337044e-07;-1.299999847468459;1.3059803438017075
64.979382;0.13112864674872302;-0.0012142158858808975;-0.009179317650639628;0.1717175407729681;1.3122433623513163;0.1506494552800435;21.173853008835213;0.8276159684866623;0.015594670923371553;0.015604502078876467;-9.022043519130932e-07;-1.2999998163294078;1.3059664071036816
64.989382;0.13111391008139978;-0.0012142114110276522;-0.009179301149920415;0.17173636591499833;1.3118764476146478;0.1506303583951849;21.175095515950467;0.8275419912647185;0.015593770256999767;0.015606635010563183;-8.795343530854983e-07;-1.2999997837482575;1.305941152886018
64.999382;0.13110034540160115;-0.0012142078023155368;-0.009179283503807562;0.17175472899381847;1.3115119490425482;0.15061070460951967;21.176347664590903;0.8274640908045922;0.015592964063125282;0.015608725216711092;-8.547765413457236e-07;-1.2999997499996663;1.305904770045942
65.009382;0.13108801092549244;-0.0012142050308479554;-0.009179264729003725;0.17177266804459157;1.3111497002341412;0.1505905459134573;21.17759192554787;0.8273824651908442;0.015592253321940114;0.015610773914619472;-8.278698840722792e-07;-1.299999715350903;1.3058575744579626
65.019382;0.13107697388701983;-0.0012142030833847159;-0.009179244859447858;0.17179022352727163;1.310789478587598;0.15056992824762094;21.1788128011917;0.8272974647062736;0.015591639604389697;0.015612784377344624;-7.987470128845784e-07;-1.2999996800632017;1.3057999467921204
65.029382;0.1310673054275901;-0.0012142019490773317;-0.009179223910769517;0.17180743874739873;1.3104311346671482;0.15054888176778308;21.1799960965327;0.827209600675989;0.015591124783754488;0.015614759982602994;-7.67340247321478e-07;-1.2999996444153936;1.3057322477614928
65.039382;0.13105906864925393;-0.0012142016035192782;-0.009179201864406879;0.17182437721047183;1.3100747090535216;0.1505274211166798;21.181128802501803;0.8271194891276514;0.01559070874827637;0.015616702900555862;-7.336043975568987e-07;-1.2999996087025945;1.3056547658524023
65.049382;0.1310523012416585;-0.0012142020080908697;-0.009179178693740254;0.17184112838482724;1.3097204281896984;0.1505055560859805;21.182199867953525;0.8270277235251172;0.015590387862574847;0.015618615821187018;-6.975387656808694e-07;-1.2999995732036718;1.3055676987369398
65.059382;0.13104700866378055;-0.0012142031229103788;-0.009179154394544104;0.17185779444371954;1.3093686224722658;0.15048329927197288;21.18320058609894;0.8269347655885325;0.015590156392918254;0.01562050414171747;-6.591892794892843e-07;-1.2999995381566656;1.3054711272408615
65.069382;0.13104317450366704;-0.001214204906862115;-0.009179128988818447;0.1718744758342605;1.309019646910342;0.15046066568981872;21.18412458548977;0.8268409716349245;0.015590009365055642;0.015622375346450328;-6.186125372187207e-07;-1.2999995037570125;1.3053649968175038
65.079382;0.13104076942627094;-0.0012142072956509323;-0.009179102510816998;0.1718912671137801;1.3086738279480876;0.15043766688226232;21.184968381455366;0.8267466679497761;0.015589944340678754;0.01562423674216327;-5.758343702258212e-07;-1.2999994701668955;1.3052491343599926
65.089382;0.13103975579915492;-0.0012142101815313525;-0.009179075001797737;0.17190824876491903;1.308331484412512;0.15041431069014982;21.185731914167935;0.8266521482874422;0.015589961419210563;0.01562609404261465;-5.308493177606664e-07;-1.2999994375336759;1.3051232642780237
65.099382;0.1310400939280297;-0.0012142134126281916;-0.009179046520669039;0.17192547457335522;1.3079929821513732;0.15039061203275722;21.186417948090693;0.8265576392134193;0.01559006234791197;0.015627951707030692;-4.836340110243617e-07;-1.2999994060040507;1.3049869914121957
65.109382;0.13104174471358712;-0.0012142168094412939;-0.009179017151193885;0.17194297818721807;1.307658724587683;0.1503665921080569;21.18702989292588;0.8264633066686633;0.015590249656694963;0.015629814268509665;-4.341382970580788e-07;-1.2999993757066681;1.304839795035141
65.119382;0.13104467260744054;-0.0012142201944600097;-0.0091789869908675;0.17196079617179358;1.307329112394872;0.15034226475461315;21.187568961007404;0.8263692749597036;0.015590525598229312;0.01563168696950766;-3.8227832231914344e-07;-1.2999993467214181;1.304681083203626
65.129382;0.13104884500026653;-0.0012142234253119748;-0.009178956132070204;0.17197898367958075;1.307004485430122;0.15031763411847837;21.18803315337824;0.8262756282601321;0.015590890761918908;0.01563357551234696;-3.2796124700970287e-07;-1.2999993190783432;1.304510283235129
65.139382;0.13105421527794173;-0.0012142264059983529;-0.009178924653400146;0.17199760849145476;1.3066850717149106;0.1502927021400155;21.188419001828297;0.8261823854519129;0.015591343477829785;0.01563548562960071;-2.7113094457304045e-07;-1.2999992927827702;1.304326892713788
65.149382;0.13106070923931443;-0.0012142290683829521;-0.009178892625408852;0.17201672793225087;1.3063710313408305;0.15026747123564088;21.18872318501686;0.8260894575848104;0.015591880201501183;0.015637421797710233;-2.118050085688832e-07;-1.2999992678335848;1.304130507557907
65.159382;0.1310682358882691;-0.001214231352153147;-0.009178860114766854;0.17203637772688513;1.306062508901319;0.15024193687135665;21.18894228753623;0.825996689155608;0.015592495969408973;0.015639385264411092;-1.5008707105552042e-07;-1.2999992442111992;1.303920924514875
65.169382;0.13107670530095397;-0.0012142332072888182;-0.009178827170027038;0.1720565855791153;1.3057596294581726;0.15021608080366253;21.18907289901357;0.8259039829713505;0.015593185287002117;0.015641373454992776;-8.615898581102185e-08;-1.2999992218460386;1.3036982419929026
65.179382;0.13108603759916107;-0.0012142346159519273;-0.009178793799708065;0.17207738374671008;1.3054625109373663;0.15018987918959203;21.18911315179818;0.8258113707579599;0.01559394345626168;0.01564338139636949;-2.0262182303726286e-08;-1.2999992006120866;1.303462793030002
65.189382;0.13109616736795723;-0.0012142356002590726;-0.009178759966154982;0.17209880967523186;1.3051713006765615;0.150163313979577;21.189063901999862;0.8257190200691225;0.015594766788779565;0.01564540334439954;4.7321094934283e-08;-1.299999180357612;1.3032149408625235
65.199382;0.13110704738963155;-0.0012142361994687699;-0.00917872560526122;0.17212090128214763;1.3048861908547698;0.15013637026143498;21.18892775566998;0.8256272061630757;0.015595651461377279;0.01564743304384704;1.1627838626436796e-07;-1.2999991609426222;1.3029549084161853
65.209382;0.1311186542905818;-0.0012142364487324401;-0.00917869066354847;0.17214368631828772;1.3046073187856777;0.15010903222054495;21.18870665932273;0.8255362268554483;0.015596593136989753;0.015649463378497045;1.862734081912651e-07;-1.2999991422651134;1.302682747828805
65.219382;0.13113099151569252;-0.0012142363575993965;-0.009178655124128555;0.17216717177863508;1.3043345977648724;0.15008129322558336;21.18840069996375;0.8254463279479185;0.015597588179179831;0.015651486716853954;2.5696032727592894e-07;-1.2999991242685731;1.3023984130252932
65.229382;0.13114407988438354;-0.0012142358831290212;-0.0091786190005744;0.17219134042351328;1.3040677124320732;0.15005316160241378;21.188008493809384;0.8253577212452652;0.015598633962288848;0.015653495279368546;3.2800799864274795e-07;-1.2999991069329264;1.302101847620404
65.239382;0.13115794048940987;-0.0012142349400480375;-0.009178582321290048;0.1722161608961935;1.3038062910789605;0.15002465327228443;21.187527383186847;0.8252706590716262;0.015599727309791372;0.015655480800226006;3.991050791380692e-07;-1.2999990902723217;1.301793052195519
65.249382;0.13117257846186153;-0.0012142334305737287;-0.009178545135413501;0.1722416078638291;1.303550029397993;0.1499957940071796;21.186952998721353;0.8251854543910164;0.015600863349789777;0.01565743486694722;4.699305270083419e-07;-1.2999990743407;1.3014721345665534
65.259382;0.13118797473973087;-0.0012142312463176827;-0.009178507524564311;0.17226766627766568;1.3032986836012155;0.1499666341431821;21.186278971553772;0.8251024213372105;0.015602036004022771;0.01565935008075401;5.401399635856847e-07;-1.2999990592217234;1.3011393112677434
65.269382;0.13120409214497294;-0.001214228267299312;-0.009178469587459099;0.17229431529160266;1.3030520877817373;0.14993725632078828;21.185497530928142;0.8250218520836957;0.015603239716402807;0.01566122006878777;6.094019065294293e-07;-1.2999990450090695;1.3007948127982538
65.279382;0.13122088900183154;-0.0012142243804065006;-0.009178431402636736;0.17232152280522903;1.3028102913110875;0.14990776509398898;21.184600428886803;0.8249440512805652;0.0156044708157864;0.015663038809476896;6.774336974585348e-07;-1.2999990317916692;1.3004387956538443
65.289382;0.13123833081610167;-0.001214219488065155;-0.009178393003260206;0.17234925787999197;1.302573702104126;0.14987826425953024;21.183579061806146;0.8248693184088062;0.015605726241159981;0.015664801326466495;7.440064685932722e-07;-1.2999990196328566;1.3000714491781005
65.299382;0.13125639736516098;-0.0012142135026865213;-0.009178354381305143;0.1723774973359605;1.3023430823848292;0.14984884177307967;21.182424665503458;0.8247979049982811;0.01560700114280352;0.015666505403056127;8.089409829781189e-07;-1.2999990085489388;1.299693219575392
65.309382;0.13127508603672694;-0.0012142063443300911;-0.009178315508372017;0.17240621652144794;1.3021193459926117;0.1498195755712813;21.18112904914953;0.8247299992416764;0.01560828883778614;0.015668152492789026;8.720853100794646e-07;-1.2999989985089313;1.2993048561283727
65.319382;0.1312944106736895;-0.0012141979323770458;-0.009178276356859473;0.17243537585791638;1.3019033119221286;0.1497905485666327;21.179684793468834;0.8246656978406092;0.015609582102483779;0.01566974690096253;9.33278162536054e-07;-1.299998989445297;1.29890729857843
65.329382;0.13131439691425084;-0.0012141881732609953;-0.00917823691735493;0.17246492284442116;1.301695622160124;0.14976185131675632;21.178085581835653;0.8246050126609256;0.01561087377356088;0.015671293931623698;9.92340797357569e-07;-1.2999989812625847;1.2985016468241355
65.339382;0.13133507963802327;-0.0012141769655780264;-0.00917819721504555;0.17249480581505244;1.3014968474496527;0.14973357327443923;21.17632729727825;0.8245479188041169;0.015612158058350756;0.015672799019607803;1.0490982903929746e-06;-1.2999989738626925;1.2980891285690983
65.349382;0.1313564995097825;-0.0012141642161555158;-0.009178157320390226;0.17252497328681454;1.3013076657357698;0.14970579784225774;21.17440850436682;0.8244943606124058;0.015613432042748773;0.015674268646353934;1.1034009606103512e-06;-1.299998967184899;1.2976709404988658
65.359382;0.13137868786871326;-0.001214149847015933;-0.00917811733538481;0.17255535878638742;1.301128934497263;0.14967860542822436;21.172329944042648;0.8244442608719006;0.015614694892069316;0.015675710806695293;1.1551302632745335e-06;-1.2999989612139071;1.2972481448274076
65.369382;0.1314016461400996;-0.0012141337964858075;-0.009178077360867792;0.17258587382288984;1.3009615981508669;0.14965207819657148;21.170094490829758;0.8243975954284067;0.015615946454867777;0.01567713350296053;1.2041933618676845e-06;-1.299998955947878;1.2968216967059274
65.379382;0.1314253443517623;-0.0012141160190519255;-0.009178037479149786;0.17261641846440964;1.3008065845439452;0.14962630361161852;21.16770775577413;0.8243544424805155;0.015617187674382287;0.015678543308582052;1.250532852048679e-06;-1.2999989513787171;1.2963924623625014
65.389382;0.13144973964357326;-0.0012140964764114097;-0.009177997751563902;0.17264690030450972;1.3006647763578874;0.14960138161829217;21.165177741092588;0.8243149161448159;0.015618421164277871;0.015679945639456582;1.294140558789317e-06;-1.2999989474936589;1.295961222088485
65.399382;0.13147478574612034;-0.0012140751305087306;-0.00917795821056785;0.17267724737915172;1.3005369963341034;0.14957742844080477;21.1625134201432;0.8242790798275892;0.015619650395278684;0.015681345135614463;1.3350360416915343e-06;-1.2999989442750846;1.2955287333028356
65.409382;0.1315004229397235;-0.0012140519461236174;-0.009177918866795243;0.17270740890101371;1.3004239612116186;0.14955456599394876;21.15972378425266;0.8242469444367481;0.01562087896066204;0.015682744586194713;1.3732381973281556e-06;-1.2999989417158098;1.2950957915639791
65.419382;0.13152656780073788;-0.0012140268885923217;-0.009177879739547798;0.1727373470341226;1.3003261666025618;0.1495329075394095;21.15681710043328;0.8242184696089905;0.015622111197148153;0.01568414380956006;1.4087724818740637e-06;-1.2999989398443415;1.2946632515908032
65.429382;0.13155311882523424;-0.0012139999234047941;-0.00917784087281466;0.17276702581477418;1.3002437920621974;0.149512550126049;21.15379975203657;0.8241935278315422;0.01562335269210775;0.01568554056151195;1.4416916459534937e-06;-1.2999989387267523;1.294232054846852
65.439382;0.13157997143876363;-0.0012139710334778864;-0.009177802330496435;0.17279640275087121;1.3001767906270907;0.14949357108350458;21.150676276841004;0.8241719149823596;0.015624609490103292;0.015686932642702957;1.4720834030744236e-06;-1.2999989384538837;1.2938032323497692
65.449382;0.13160702511104683;-0.0012139402401203693;-0.009177764202728094;0.17282542303247855;1.3001250324436997;0.14947603166138376;21.147450056171632;0.8241534063255562;0.01562588683354301;0.015688318912967174;1.5000596716971115e-06;-1.2999989391347344;1.293377870054024
65.459382;0.13163417948550843;-0.0012139076048281747;-0.009177726621802534;0.17285401630137606;1.300088312300829;0.14945998909069064;21.144122322116246;0.8241377851224192;0.01562718845015759;0.015689699003263613;1.5257301740796025e-06;-1.299998940891965;1.2929570534598938
65.469382;0.13166133181324602;-0.001213873221870684;-0.009177689761328328;0.17288210442714008;1.3000662984516764;0.14944550344690463;21.140690799318946;0.8241248293768251;0.01562851704945749;0.01569107279660724;1.5491859907029926e-06;-1.2999989438491333;1.2925417591761448
65.479382;0.13168837860953606;-0.0012138372276920462;-0.009177653811973347;0.17290961539981065;1.30005851473488;0.1494326338772448;21.137150101118497;0.8241143042004246;0.0156298749296404;0.01569243997125163;1.5705040938031096e-06;-1.2999989481175436;1.292132788305529
65.489382;0.13171521285024665;-0.0012137998055385803;-0.009177618945123171;0.1729364866315745;1.3000643681969544;0.14942143761214574;21.133493135772063;0.8241059878362053;0.01563126395952945;0.015693800036533274;1.5897570423537369e-06;-1.2999989537880914;1.2917308542535864
65.499382;0.1317417220780868;-0.0012137611548868324;-0.00917758528936906;0.1729626655886492;1.300083237408192;0.1494119740040994;21.1297120676283;0.8240997066084801;0.015632686419239743;0.015695152892952573;1.607032121292821e-06;-1.2999989609108449;1.2913366854418018
65.509382;0.13176779397491012;-0.0012137214511134448;-0.00917755293716554;0.17298811460430827;1.300114548878585;0.14940430351369802;21.125798847343173;0.8240953520209959;0.015634145763390245;0.015696499077481166;1.622454500570078e-06;-1.2999989694722316;1.2909509779926862
65.519382;0.13179331570857306;-0.0012136808176156822;-0.009177521962513273;0.1730128023228887;1.3001577477081692;0.14939848674446557;21.12174615753645;0.8240928683734228;0.015635645803319692;0.015697839979978936;1.6361819610580751e-06;-1.2999989793952424;1.2905742738807633
65.529382;0.13181817249094518;-0.0012136393121840404;-0.00917749242435995;0.17303668852273715;1.3002122064868098;0.1493945895420579;21.11754867509179;0.8240921947042193;0.015637189587561724;0.015699177913219727;1.6483774577579713e-06;-1.2999989905537452;1.2902069215616034
65.539382;0.13184226459798337;-0.0012135969343128699;-0.009177464364444577;0.17305972698357827;1.3002771864734628;0.1493926838011981;21.113204186164648;0.8240931801916472;0.01563877877903005;0.015700515270925922;1.659188602524723e-06;-1.2999990027894912;1.2898491515835866
65.549382;0.13186552572172047;-0.0012135536377308666;-0.009177437818798718;0.17308188024638993;1.300351914558175;0.14939283847155113;21.108714611694353;0.8240955721600857;0.015640413317772765;0.01570185390151971;1.6687437598974846e-06;-1.2999990159383703;1.2895011774458827
65.559382;0.13188791914983886;-0.0012135093426016898;-0.009177412838654992;0.17310313612671732;1.3004357092872285;0.14939510699548697;21.104086500130517;0.8240991497720914;0.015642091292097628;0.015703195160437028;1.6771672345508841e-06;-1.2999990298655484;1.2891632192482851
65.569382;0.13190942183991142;-0.0012134639649999423;-0.009177389502429458;0.17312353042452985;1.3005280099303131;0.14939951702119023;21.099330343382686;0.8241038777313987;0.015643809033558095;0.01570453968811479;1.68459270411346e-06;-1.2999990444858627;1.2888354472106764
65.579382;0.1319300204168134;-0.0012134174527020048;-0.009177367906300997;0.17314315344883507;1.3006282697408316;0.14940606476071325;21.094458826652854;0.8241098750632031;0.01564556203826204;0.015705887766692548;1.6911567338982734e-06;-1.2999990597523299;1.2885179500802673
65.589382;0.13194971852763385;-0.0012133697937553893;-0.009177348141384373;0.1731621168158364;1.3007358403205729;0.14941471451921817;21.08948445266549;0.8241172449532272;0.015647347163133075;0.015707240739421147;1.6969889246011563e-06;-1.2999990756316313;1.2882107631132194
65.599382;0.13196853558852054;-0.0012133209939115693;-0.009177330269201046;0.17318051629382084;1.300850030513884;0.14942540242785254;21.084417585326424;0.8241259748141635;0.015649164985893176;0.01570860154252255;1.7022069243270455e-06;-1.299999092086565;1.2879138822001195
65.609382;0.1319865008293039;-0.001213271058435306;-0.009177314299778128;0.1731984313358516;1.300970296750089;0.1494380443336433;21.079266752203633;0.8241359249431688;0.015651020422917925;0.01570997402649441;1.7069179233366404e-06;-1.2999991090661278;1.2876272294152071
65.619382;0.13200365192919997;-0.001213219997570918;-0.009177300184497281;0.17321593265164345;1.301096283901634;0.14945254676876465;21.07404073982455;0.824146814091215;0.015652920784458384;0.015711362924675103;1.7112307130980563e-06;-1.2999991264954185;1.2873505526143083
65.629382;0.13202002807546198;-0.0012131678410312403;-0.009177287824018438;0.1732330626942579;1.3012277004446589;0.14946880672851173;21.068749220222415;0.8241582403454479;0.015654872835094764;0.015712774667035228;1.7152586222014993e-06;-1.2999991442614418;1.2870833311614842
65.639382;0.13203566038351017;-0.0012131146483518515;-0.009177277084796175;0.17324981384105217;1.3013643040856124;0.14948669742226953;21.063401757661158;0.8241697824329205;0.015656881394777843;0.015714217838566805;1.7190940316314612e-06;-1.2999991622163563;1.2868248720663729
65.649382;0.13205057272916304;-0.001213060510679272;-0.00917726782828806;0.17326612979159325;1.3015059877770945;0.1495060652271205;21.058007621179918;0.8241810914976885;0.01565894943017444;0.015715702781009425;1.7227749069440626e-06;-1.2999991802031634;1.2865745838750309
65.659382;0.13206478729871315;-0.00121300553622788;-0.009177259934871127;0.173281915269114;1.3016527181839592;0.14952674231760132;21.052575560946693;0.824191915854144;0.015661077992616;0.015717240572459303;1.7262886924303024e-06;-1.2999991980663057;1.2863321736933448
65.669382;0.132078324114653;-0.0012129498253119556;-0.009177253297514804;0.17329704546162467;1.3018043771873644;0.14954855495151603;21.04711253453838;0.824202118548819;0.015663266043580485;0.015718841827734024;1.7296147627608818e-06;-1.2999992156464473;1.2860976166061162
65.679382;0.1320911997403134;-0.0012128934682046895;-0.009177247800353927;0.17331138745143335;1.3019607148583925;0.14957132759680608;21.041623603807718;0.8242117187742878;0.015665511224604963;0.01572051608624378;1.7327551070324302e-06;-1.2999992327831345;1.2858710098290105
65.689382;0.13210343161588303;-0.0012128365710858064;-0.009177243303278739;0.17332482876523528;1.302121366548986;0.1495948924780382;21.036114461777082;0.8242208983812912;0.01566781180948611;0.01572227227489444;1.7357328821548815e-06;-1.2999992493043349;1.2856524687962414
65.699382;0.13211504543147143;-0.001212779269409267;-0.009177239634667194;0.1733372945472521;1.3022858328463702;0.14961909768740353;21.030594333137888;0.8242299151040394;0.015670168473911526;0.015724119096082095;1.7385842917371205e-06;-1.299999265007777;1.2854420628415797
65.709382;0.13212608389333005;-0.0012127217121091017;-0.009177236610533697;0.17334874604000558;1.3024535036587752;0.1496438065040164;21.025075994906988;0.8242389803481676;0.015672583967916914;0.015726063899237502;1.7413591671872682e-06;-1.299999279671426;1.2852397268817768
65.719382;0.13213661133026958;-0.001212664036700319;-0.009177234083391538;0.17335916455223907;1.3026237272665282;0.14966889103497616;21.019573502776733;0.8242482068869411;0.015675060892655423;0.01572811076306232;1.7441196376699064e-06;-1.2999992930741087;1.2850452227389262
65.729382;0.13214670495666514;-0.0012126063482349615;-0.009177231971930619;0.17336853783229872;1.3027958090254423;0.1496942273889528;21.01410042857906;0.8242576176757943;0.015677599565375466;0.015730260086281683;1.746932895889975e-06;-1.2999993050091254;1.2848582429317028
65.739382;0.1321564365801317;-0.0012125487114516276;-0.009177230250133658;0.17337686151729964;1.3029689920692864;0.1497197020873224;21.008669123006356;0.8242671586678888;0.015680197162397883;0.015732509915244573;1.7498624326499253e-06;-1.2999993153097724;1.2846785188264724
65.749382;0.13216585971917846;-0.0012124911635218298;-0.009177228933567554;0.1733841484851551;1.3031425466817752;0.14974522771614185;21.003290664925697;0.8242767416527055;0.01568284807100476;0.015734856235538018;1.752949512210165e-06;-1.2999993238724599;1.2845058200496415
65.759382;0.13217500576082866;-0.0012124337271055034;-0.009177228073522945;0.17339043248193073;1.3033159317813534;0.14977075000733756;20.99797579907494;0.8242863445104681;0.015685545089498494;0.015737291710271162;1.7561995483164111e-06;-1.2999993306544293;1.2843399715779589
65.769382;0.1321838813941675;-0.0012123764094623202;-0.009177227742431765;0.17339576098069917;1.303488839931679;0.1497962383962567;20.992735887134653;0.824296085477883;0.015688280919836487;0.01573980581344124;1.7595918666190275e-06;-1.29999933565364;1.2841809299090432
65.779382;0.13219246884195698;-0.001212319198258673;-0.009177228014288816;0.1734001836842653;1.3036610421392494;0.14982167496679064;20.987582382507487;0.824306208250285;0.01569104873752757;0.01574238707193348;1.7630837112288778e-06;-1.2999993388904563;1.2840287893749072
65.789382;0.13220073260000526;-0.0012122620601185158;-0.009177228940749162;0.1734037430180118;1.3038322284758042;0.14984705146430038;20.982525483851884;0.8243170163719579;0.015693841430260157;0.015745025033656233;1.7665999227355305e-06;-1.2999993404047638;1.2838836744624516
65.799382;0.13220862519646284;-0.0012122049472970808;-0.009177230523850808;0.17340647111192548;1.304001986383079;0.14987236117393868;20.97757336577191;0.8243288050445537;0.015696651097434438;0.0157477106982061;1.7700372459434226e-06;-1.2999993402615053;1.283745636711109
65.809382;0.13221609174639762;-0.0012121478141990183;-0.009177232709662827;0.17340839265620675;1.304169845584139;0.1498975869599003;20.972731733187533;0.824341848695861;0.015699469958379637;0.015750436402378186;1.7732698113304768e-06;-1.2999993385568467;1.2836146507265753
65.819382;0.1322230858524735;-0.001212090635144065;-0.009177235418370153;0.17340952374079305;1.3043353620487204;0.14992270168404764;20.968003671124404;0.8243564387729592;0.015702291277297248;0.015753195852039523;1.7761289617432224e-06;-1.2999993354356487;1.2834906502667447
65.829382;0.13222958924826522;-0.0012120334043872832;-0.009177238579972985;0.17340986544928932;1.3044982033350336;0.1499476717359472;20.963390708920027;0.8243728937427683;0.015705108962027908;0.015755983656689454;1.7783847374712506e-06;-1.2999993310993778;1.2833735340216943
65.839382;0.13223561175132614;-0.0012119761126506217;-0.009177242143835725;0.17340940101487712;1.3046581674705444;0.1499724516524373;20.958894117464066;0.8243915381663987;0.01570791698752298;0.01575879418464134;1.7797554924581713e-06;-1.2999993257715823;1.283263159137285
65.849382;0.13224117593391796;-0.0012119187358446285;-0.009177246072972748;0.17340810475105295;1.3048151675528048;0.14999698026678884;20.954514889268548;0.8244126876889077;0.01571070949843065;0.015761620596410526;1.7799277917725112e-06;-1.299999319658833;1.2831593493926252
65.859382;0.13224630836857412;-0.0012118612549353001;-0.009177250330950572;0.17340595971856823;1.3049692323311515;0.15002118671869716;20.950253642649326;0.8244366513061663;0.015713480854534376;0.01576445485346111;1.7785705473797945e-06;-1.2999993129438279;1.2830619135591903
65.869382;0.1322510375938182;-0.001211803671631791;-0.009177254870840605;0.17340296071862232;1.3051205385902798;0.1500449990252887;20.946112006135568;0.8244637653928953;0.015716225355023063;0.01576728845743306;1.7753537076765892e-06;-1.2999993057837773;1.282970693849972
65.879382;0.13225538457460145;-0.0012117460031663577;-0.009177259647082095;0.17339909553683533;1.3052694252737884;0.1500683478402816;20.942094584613738;0.8244944535042789;0.015718936567213952;0.015770113525277463;1.7699754645925187e-06;-1.2999992983035742;1.2828855888730162
65.889382;0.13225935024759813;-0.0012116882835736611;-0.00917726462727631;0.17339433789451186;1.3054163686651934;0.15009117239016093;20.93820936127364;0.8245292120875375;0.015721606502343447;0.01577292442582322;1.7621722659919826e-06;-1.2999992906057585;1.2828064464338778
65.899382;0.13226292089138922;-0.001211630574878736;-0.009177269785216723;0.17338867008684788;1.3055619737453814;0.15011343125856855;20.934465894005797;0.8245684601154758;0.015724225703335006;0.015775718439861555;1.7517144098975624e-06;-1.2999992827996874;1.2827329738042246
65.909382;0.13226608894548358;-0.0012115729672166591;-0.009177275103653126;0.17338210497412124;1.3057069146191984;0.15013510054429283;20.930873728638364;0.8246124014736991;0.01572678399944595;0.01577849411018554;1.7384242585671517e-06;-1.2999992750211138;1.2826648209087885
65.919382;0.13226886214079414;-0.0012115155625593973;-0.009177280586605548;0.17337468294977754;1.3058518166473903;0.150156155198752;20.927442505338327;0.8246610169614151;0.015729271169494536;0.015781249821524533;1.7222039502344807e-06;-1.2999992674161365;1.2826016718130313
65.929382;0.13227124966001708;-0.0012114584530697697;-0.009177286257277388;0.17336645359393757;1.3059972290875508;0.15017655439973815;20.924181840618324;0.8247141298132981;0.01573167850684405;0.015783984126113235;1.7030326554065716e-06;-1.2999992601037795;1.28254320276851
65.939382;0.13227324256969536;-0.0012114017166268286;-0.0091772921451039;0.17335745736369426;1.3061436642457314;0.1501962403891756;20.921100124650973;0.8247715151116263;0.01573400117427681;0.015786696092569816;1.6809408598036854e-06;-1.2999992531604412;1.2824889980833567
65.949382;0.13227481193349322;-0.001211345424670249;-0.009177298273115848;0.17334771323434764;1.306291615114883;0.15021514593993524;20.918203545533864;0.8248330066548324;0.01573623860409436;0.015789385116509683;1.6559941831608978e-06;-1.2999992466483545;1.2824385184298939
65.959382;0.13227592908219124;-0.0012112896423791806;-0.009177304649291325;0.17333721023849893;1.3064415606598465;0.15023320683375582;20.915495835073997;0.8248984830398663;0.01573839192639125;0.01579205085446682;1.6283000725761992e-06;-1.2999992406579666;1.2823911109523256
65.969382;0.13227658944423992;-0.0012112344382539904;-0.009177311273775569;0.17332591192390512;1.3065939388154235;0.1502503750759359;20.912978270668354;0.8249677576685078;0.015740461395336053;0.015794693607511238;1.5980251070752365e-06;-1.299999235317914;1.2823460343658593
65.979382;0.13227682058228118;-0.0012111799069560785;-0.00917731817310587;0.17331378200078698;1.3067490857685304;0.1502666315000332;20.91064955427855;0.8250405414517391;0.015742446275015858;0.01579731474874347;1.5653886880316542e-06;-1.2999992307657326;1.2823024850206646
65.989382;0.13227667419012765;-0.0012111261747172286;-0.00917732542062963;0.17330080977123954;1.306907190803343;0.1502819952651709;20.908506103716725;0.8251165133162109;0.015744346162897292;0.015799916182104516;1.530620700085544e-06;-1.2999992271104437;1.282259685320012
65.999382;0.13227621893217373;-0.0012110733858262854;-0.009177333098950436;0.17328701873724958;1.3070683201604916;0.15029652185758188;20.906543490078505;0.825195384044243;0.015746161983894107;0.015802499656171264;1.4939243051631506e-06;-1.2999992244142238;1.2822170853165376
