time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.009382;0.13227554277119397;-0.001211021693757519;-0.009177341237808138;0.17327246027709484;1.3072325023141964;0.15031028571644214;20.904757803688057;0.8252769179796537;0.015747895732559372;0.015805067457542402;1.4554754333903833e-06;-1.2999992226988177;1.2821745243382645
66.019382;0.1322747504979747;-0.0012109712554248951;-0.009177349785780409;0.1732571952689731;1.3073997946754383;0.15032335173245492;20.9031456768628;0.8253609259896892;0.015749549228804553;0.015807623047841675;1.4154393850270488e-06;-1.2999992219668959;1.2821322424663288
66.029382;0.1322739501281208;-0.0012109222152283182;-0.009177358642720535;0.1732412804331813;1.3075702835573264;0.15033575015312434;20.901704360995;0.8254472028953367;0.01575112316470902;0.015810170154546856;1.3739678578735344e-06;-1.299999222209168;1.2820908184401498
66.039382;0.1322732416670429;-0.0012108746823534314;-0.009177367717817561;0.1732247697035712;1.3077439964315476;0.15034747556762804;20.900433025573772;0.8255354737442308;0.015752616873736733;0.015812711222890005;1.331171735917238e-06;-1.2999992233826894;1.282051067828595
66.049382;0.13227271660399412;-0.001210828703842676;-0.009177376952854175;0.17320771812284055;1.3079207828903523;0.1503585042689327;20.89933321327581;0.8256254517022587;0.01575402894708799;0.015815245977188575;1.2871155894187384e-06;-1.2999992254023074;1.2820139115237943
66.059382;0.13227246465495046;-0.0012107842438304028;-0.009177386311540614;0.17319018022003593;1.3081002931899255;0.15036880272709702;20.898407025926645;0.8257169264567227;0.015755358990556113;0.015817771092206587;1.2418536499098578e-06;-1.2999992281814479;1.2819802639400895
66.069382;0.1322725750616234;-0.0012107411907333466;-0.009177395764922169;0.17317220700181765;1.3082820567975768;0.15037832229943568;20.89765525170712;0.8258097442864597;0.015756609227497626;0.015820281364895477;1.1954596057711976e-06;-1.2999992316791895;1.2819509609677306
66.079382;0.13227312892142715;-0.0012106993859636631;-0.009177405291404716;0.17315385116118337;1.3084655762676753;0.1503869950188519;20.89707721519026;0.8259037356638674;0.015757784191012886;0.015822770501110937;1.148028666725487e-06;-1.2999992359016135;1.281926726478187
66.089382;0.13227420077333074;-0.0012106586540874598;-0.0091774148957898;0.17313517674128606;1.3086503982679505;0.15039474246740983;20.896671872525562;0.8259986947248367;0.01575888898810757;0.015825230724310607;1.0996714693966969e-06;-1.2999992408712848;1.2819081610576006
66.099382;0.13227586825071433;-0.0012106188235944608;-0.009177424623221471;0.17311625410258583;1.3088361526551495;0.15040149834224642;20.89643866221349;0.8260943834072197;0.01575992858243576;0.015827652380774205;1.0504999575904003e-06;-1.2999992465962962;1.281895729351968
66.109382;0.1322782064746475;-0.00121057973519862;-0.009177434554119237;0.17309713909286037;1.3090225556492812;0.1504072315988179;20.896376511812225;0.8261905349565617;0.01576090873051144;0.0158300247665186;1.0006151956165129e-06;-1.299999253056281;1.2818897344492752
66.119382;0.13228127576106577;-0.00121054125096118;-0.00917744478914176;0.1730778586764794;1.309209359048167;0.15041195457649492;20.89648171434254;0.8262868876929873;0.015761835951591273;0.015832337767274923;9.501105838008364e-07;-1.2999992602031687;1.2818902803119185
66.129382;0.13228512211043197;-0.0012105032583872586;-0.009177455426233822;0.17305841843734607;1.309396240914269;0.15041571331742803;20.89674717512734;0.8263832163311359;0.015762716151497658;0.015834581604378374;8.990807829872451e-07;-1.299999267953571;1.281897274449094
66.139382;0.13228978234796612;-0.0012104656508671928;-0.009177466550962413;0.17303881805885113;1.3095827325349483;0.15041857172532996;20.897164011608233;0.8264793094919481;0.015763554830304564;0.015836744815625487;8.476417032596635e-07;-1.2999992761808488;1.28191055964967
66.149382;0.1322952840607089;-0.001210428314316991;-0.00917747826198339;0.17301905920771368;1.3097682697699309;0.15042059751681972;20.897724509517182;0.8265749407723242;0.015764358702622577;0.015838814643453717;7.959531743487173e-07;-1.2999992847354183;1.2819300908083386
66.159382;0.13230163909484735;-0.0012103911519211615;-0.009177490685074612;0.1729991536235792;1.309952280017166;0.15042185050289195;20.898424493060528;0.8266698718305648;0.015765136217534444;0.01584077987065403;7.44215473602901e-07;-1.2999992934817173;1.2819559313580515
66.169382;0.13230883324055545;-0.001210354115739588;-0.009177503935056713;0.17297912300653093;1.3101342243066174;0.1504223775634184;20.89926289945178;0.8267638595685846;0.015765897086662845;0.015842631501251918;6.926503657469159e-07;-1.2999993023240304;1.2819881208580042
66.179382;0.13231682651920534;-0.0012103171960792729;-0.009177518077956354;0.172958970089588;1.3103136127203563;0.15042221316060223;20.900238996976977;0.826856679641332;0.01576665177685321;0.0158443606055117;6.41484686195983e-07;-1.29999931121924;1.282026657357383
66.189382;0.1323255720348106;-0.001210280376354858;-0.00917753314364445;0.17293864764612357;1.3104899573942355;0.15042138290317852;20.9013504955728;0.8269481616304826;0.01576741063196892;0.015845956863882404;5.909263989350465e-07;-1.2999993201709878;1.2820715817396922
66.199382;0.13233503430820814;-0.001210243612815413;-0.009177549153049702;0.17291806856524292;1.3106626921191993;0.15041991726735576;20.902593717979265;0.8270381920947748;0.015768182995741776;0.01584740923811863;5.411370610922646e-07;-1.2999993291962104;1.2821230214096453
66.209382;0.13234518927202973;-0.001210206858908334;-0.009177566121204888;0.17289714343344825;1.3108311547691163;0.15041786630931392;20.90396399903953;0.8271266948308522;0.015768977262702183;0.015848707296472666;4.922243940424149e-07;-1.2999993383063257;1.2821811730453145
66.219382;0.13235601228498106;-0.0012101700861331418;-0.009177584064275407;0.17287580347184622;1.3109946173773173;0.1504152942014726;20.90545483611265;0.8272136032462667;0.01576980063508105;0.015849841857131272;4.442556047643904e-07;-1.299999347535609;1.282246246923024
66.229382;0.13236746297960597;-0.0012101332752699194;-0.009177603018945617;0.1728539999655793;1.311152311959338;0.1504122590517243;20.907056848516444;0.8272988327036109;0.015770657447489473;0.0158508052495493;3.972741841870223e-07;-1.2999993569577677;1.2823184355050286
66.239382;0.1323794702745803;-0.0012100964094026588;-0.009177623034806178;0.17283169739042464;1.3113034526926095;0.15040880118430014;20.9087583064415;0.8273822804813263;0.015771547988853562;0.015851591800886782;3.513126132010402e-07;-1.2999993666458065;1.2823979232086242
66.249382;0.13239192567361321;-0.0012100594766522813;-0.009177644150783584;0.17280887712712603;1.3114472860733364;0.15040495113799635;20.91054672928129;0.8274638268993664;0.015772468806085453;0.015852198106344705;3.0638839088777377e-07;-1.299999376627667;1.2824848515253011
66.259382;0.13240469367083396;-0.001210022461417312;-0.009177666389387946;0.1727855492051987;1.311583174114781;0.15040074409500215;20.91241002993985;0.8275433063577051;0.015773413455237015;0.01585262318631721;2.624876442356753e-07;-1.299999386888307;1.2825792864884067
66.269382;0.13241763721585678;-0.0012099853421146307;-0.009177689759606195;0.17276175022061352;1.311710650110406;0.15039621702495762;20.914336883767252;0.8276205327558913;0.0157743740122381;0.01585286899182951;2.1956380618122855e-07;-1.2999993974014539;1.2826812578154916
66.279382;0.13243063958593287;-0.0012099481157459928;-0.009177714256503391;0.17273752695473082;1.3118293822607867;0.15039139859040462;20.916317311097174;0.8276953964904316;0.015775343357499784;0.015852939821585352;1.7754066120612775e-07;-1.2999994081572057;1.2827907736661437
66.289382;0.13244360799770638;-0.0012099108306866662;-0.009177739861932616;0.17271292225900833;1.3119391033390124;0.15038632335647972;20.918343661855623;0.8277678788193542;0.015776316733515094;0.015852839771166596;1.3631053085275238e-07;-1.2999994191738373;1.2829077952024166
66.299382;0.1324564687338307;-0.001209873599238475;-0.009177766558249721;0.17268796824518395;1.3120396397474003;0.15038105650592326;20.92041069881101;0.8278379785937688;0.01577729189274954;0.015852570641084755;9.576170717869152e-08;-1.2999994304995202;1.2830322698494276
66.309382;0.13246916355299015;-0.0012098365805536025;-0.00917779434527585;0.17266269012189542;1.3121310095463787;0.15037569147110252;20.922514260485503;0.8279056968882077;0.015778268185020882;0.01585213257832446;5.582821856480673e-08;-1.2999994422163381;1.2831642067108475
66.319382;0.13248164241514132;-0.0012097999601782556;-0.009177823226222947;0.17263711727487246;1.312213442316673;0.15037032520992658;20.924649184224943;0.8279710804593693;0.015779245328301744;0.01585152622178436;1.6510065081046463e-08;-1.2999994544551399;1.2833036914346017
66.329382;0.13249385470856515;-0.0012097639379713384;-0.009177853179647682;0.17261129001292672;1.3122872730259314;0.15036503622302216;20.926807903741864;0.8280342284303667;0.015780222955594135;0.015850753436755512;-2.2146034541160303e-08;-1.2999994674047062;1.28345083175843
66.339382;0.1325057499635395;-0.001209728710281943;-0.009177884161390428;0.17258525433744623;1.3123527715928809;0.15035987837642695;20.928980526482405;0.8280952492690373;0.015781200722515584;0.015849816224206087;-6.007427894742361e-08;-1.299999481285591;1.2836057242777275
66.349382;0.13251728816551933;-0.0012096944628301098;-0.009177916113084467;0.17255904601061442;1.3124100008697595;0.1503548934355485;20.931155712659145;0.8281542418257396;0.015782178012031748;0.0158487157697321;-9.720961989241932e-08;-1.299999496299772;1.2837684675372412
66.359382;0.13252844560770857;-0.001209661376798334;-0.00917794894422224;0.1725326793247406;1.3124587679747084;0.1503501272691171;20.933321834654297;0.8282112819636824;0.015783154037371225;0.01584745243665899;-1.3350781291029854e-07;-1.2999995126004467;1.2839391422285038
66.369382;0.13253920908010716;-0.0012096296257773694;-0.009177982516559633;0.17250614864387936;1.3124986936871232;0.15034563316280497;20.935467492438484;0.8282663511385028;0.01578412858936238;0.015846026547372383;-1.6896403345128054e-07;-1.2999995302985525;1.2841177392816996
66.379382;0.1325495694675217;-0.0012095993708483386;-0.009178016657054554;0.17247942905719696;1.3125293333523749;0.15034146038447793;20.937580467058577;0.8283193069087466;0.015785102309735226;0.015844439808072156;-2.0361152987992027e-07;-1.2999995494816816;1.2843041000018394
66.389382;0.1325595202944034;-0.0012095707639034623;-0.009178051176794589;0.17245247765058383;1.3125501996435653;0.1503376334833697;20.939646749696784;0.828369961577867;0.015786076662613623;0.01584269669777221;-2.3750989219045927e-07;-1.2999995702168905;1.2844979092787916
66.399382;0.13256905285219828;-0.0012095439604499607;-0.009178085866501842;0.1724252539689011;1.3125606792455666;0.15033413683369068;20.94165116898088;0.8284181685265257;0.01578705355410171;0.015840805075449275;-2.707409626881472e-07;-1.2999995925410337;1.2846987484000052
66.409382;0.13257815091378922;-0.001209519133277299;-0.00917812048364399;0.1723977451756018;1.3125600159217323;0.15033091538388232;20.943578927262674;0.8284638457050794;0.015788034532831154;0.01583877577769769;-3.033994682710861e-07;-1.299999616465598;1.2849061574835532
66.419382;0.1325867947148886;-0.001209496465015318;-0.009178154765168875;0.17236996954117145;1.3125474207463887;0.15032788478520695;20.945417929290766;0.8285069496623523;0.015789020569259;0.015836621446852522;-3.3558844439605564e-07;-1.2999996420018356;1.2851196738736586
66.429382;0.13259497015866725;-0.0012094761302253393;-0.009178188456542764;0.172341966598157;1.312522181603433;0.1503249422053009;20.947161146016523;0.8285474540864834;0.015790012104024868;0.015834355308109803;-3.674303639450027e-07;-1.2999996691764757;1.2853388935486403
66.439382;0.1326026718175819;-0.0012094582886383427;-0.009178221327645474;0.17231378851771673;1.3124836839772611;0.15032197744042675;20.948806784422192;0.8285853428314319;0.015791008983097224;0.01583199043933061;-3.9905815721689243e-07;-1.2999996980157413;1.2855634860708072
66.449382;0.13260989687115332;-0.0012094430844938986;-0.009178253166306494;0.1722854911069954;1.3124314050043486;0.15031888556489612;20.95035620282016;0.8286205525676641;0.015792010837787883;0.015829539312586093;-4.3057607696706105e-07;-1.2999997285192544;1.285793052715123
66.459382;0.13261663895998455;-0.0012094306601639375;-0.009178283761201451;0.1722571212966006;1.3123649792900458;0.15031557952023128;20.951811331783272;0.8286529065789523;0.015793017415366845;0.015827013701664557;-4.620204319127394e-07;-1.2999997606580715;1.2860269688420232
66.469382;0.13262288689504384;-0.0012094211858725455;-0.009178312911379917;0.1722286988817181;1.3122842884600634;0.1503119942241731;20.953172775952368;0.8286821655115266;0.01579402843186519;0.015824424550534573;-4.933406007940072e-07;-1.2999997943965518;1.2862644139054271
66.479382;0.13262862813641382;-0.0012094148718460034;-0.009178340470757993;0.17220020079911552;1.3121894172936612;0.15030807640093063;20.954439173544593;0.8287081536879328;0.015795043633384895;0.015821781078617963;-5.244108796234701e-07;-1.2999998297053288;1.2865045360700211
66.489382;0.13263385690048976;-0.0012094119588800297;-0.009178366368168314;0.17217156788152435;1.312080526485575;0.1503037725276486;20.95560761494523;0.8287307930513206;0.015796063550138968;0.015819090629734977;-5.550614142496981e-07;-1.299999866543538;1.2867465764756705
66.499382;0.13263857754003314;-0.001209412705353739;-0.009178390569119718;0.17214273121493298;1.311957836381595;0.15029902789299965;20.956673684865148;0.8287500140881465;0.015797090092371072;0.015816359857381574;-5.851050796616827e-07;-1.2999999048359547;1.2869899468528214
66.509382;0.1326427985103466;-0.0012094173587982623;-0.009178413016937352;0.17211363174605732;1.3118216904327367;0.15029379305689208;20.957630763921426;0.8287656805915672;0.01579812569376836;0.01581359542571201;-6.143703096445824e-07;-1.2999999444841386;1.2872343049655266
66.519382;0.13264653317735897;-0.0012094261140599102;-0.009178433603540509;0.1720842266933315;1.3116725506735885;0.15028803292953835;20.958470877913644;0.828777623274119;0.01579917186384056;0.01581080433895878;-6.427281613794678e-07;-1.2999999854037938;1.2874795592059507
66.529382;0.1326498120088236;-0.0012094390816604545;-0.009178452193510489;0.17205449874420228;1.3115109303712862;0.15028173317247726;20.959187436116647;0.828785753251974;0.015800228285147818;0.01580799447290136;-6.700717819438181e-07;-1.3000000275534953;1.2877258258154864
66.539382;0.1326526826374901;-0.0012094562827489872;-0.009178468669902278;0.172024468283319;1.3113373862513251;0.1502748958791167;20.959776991837494;0.8287901731160506;0.01580129168066013;0.015805173821360072;-6.962772793039733e-07;-1.300000070939567;1.2879733985244326
66.549382;0.13265519334869913;-0.0012094776824023378;-0.009178482949579469;0.17199419245638084;1.3111525814047076;0.15026753488736058;20.960239228045676;0.8287911926742281;0.01580235494230176;0.01580234870721534;-7.211978958532255e-07;-1.300000115594816;1.2882226405844004
66.559382;0.1326573810929825;-0.0012095032326630425;-0.009178494966775646;0.17196375329823824;1.3109572827463942;0.15025967948092753;20.960576316263158;0.8287892391148668;0.015803407919133223;0.015799523261047062;-7.446816938478513e-07;-1.3000001615391434;1.2884737901537455
66.569382;0.13265927281152695;-0.0012095328800644613;-0.009178504656099063;0.17193324682312816;1.310752280563724;0.15025137137398697;20.960792028920633;0.8287847833620077;0.015804439336408318;0.015796699941108185;-7.665836535711095e-07;-1.30000020875494;1.2887268332666073
66.579382;0.13266089120173308;-0.0012095665544840889;-0.00917851194665923;0.17190277080669783;1.310538331976127;0.15024265430554073;20.960890925332937;0.8287783609393448;0.01580543852697793;0.015793879647293358;-7.867702400381134e-07;-1.3000002571979747;1.288981536773953
66.589382;0.13266225723303465;-0.001209604160027198;-0.009178516762126464;0.17187241874622305;1.3103161519823194;0.15023357074050622;20.960878316156467;0.8287705956929526;0.015806396125909297;0.01579106223883102;-8.051328455262795e-07;-1.3000003068248496;1.2892375875258544
66.599382;0.13266339803352703;-0.0012096455437122853;-0.009178519033977574;0.17184228715497843;1.3100864300990132;0.1502241630181295;20.960761307113856;0.8287621475599793;0.01580730398799224;0.015788247392846077;-8.215961934974378e-07;-1.300000357615172;1.2894947344987844
66.609382;0.13266436293260145;-0.0012096904655836342;-0.009178518726523924;0.17181247461200516;1.309849827411673;0.15021446880666459;20.960549510034905;0.8287536611503852;0.015808155421460968;0.015785434214991262;-8.3609880230445e-07;-1.3000004095763145;1.289752865705889
66.619382;0.13266522381606152;-0.0012097386158114699;-0.009178515846400363;0.1717830626449232;1.3096068959191796;0.15020451456129832;20.960254047432993;0.8287457452003846;0.015808945431758606;0.015782620309987398;-8.485663040354446e-07;-1.3000004627314705;1.290011996897299
66.629382;0.13266605015043592;-0.0012097896547035446;-0.009178510425513393;0.17175409594608887;1.3093579931312347;0.15019432272311378;20.959886511103527;0.828738907702898;0.015809670100963208;0.015779801991608493;-8.589046226451674e-07;-1.3000005171139313;1.290272220656722
66.639382;0.1326668905616276;-0.0012098432422986778;-0.009178502495780486;0.171725575870865;1.3091033461673718;0.15018392983293066;20.959459666518462;0.8287334705631243;0.015810326136308277;0.015776975672426415;-8.67013092937568e-07;-1.3000005727723676;1.2905336742007234
66.649382;0.1326677816390991;-0.0012098990595801116;-0.009178492075174778;0.17169746952889048;1.308843197318159;0.1501733898331225;20.958988595155404;0.828729539022725;0.015810911421250816;0.01577413892950203;-8.727994339804094e-07;-1.3000006297609932;1.2907964964855536
66.659382;0.13266875925606808;-0.001209956825364244;-0.00917847917759139;0.17166972464315125;1.3085778317991836;0.15016275832107875;20.958490369739657;0.8287270319103026;0.015811425440350357;0.01577128962072983;-8.76184103264403e-07;-1.30000068810777;1.2910607512998473
66.669382;0.13266985216685517;-0.0012100162971337486;-0.009178463849229681;0.17164227767241225;1.3083075380005151;0.1501520783561777;20.95798233999434;0.8287257571840693;0.01581186903622062;0.0157684245332796;-8.771117633030391e-07;-1.3000007477879403;1.2913263949516343
66.679382;0.13267107364229302;-0.0012100772343966977;-0.009178446205940901;0.17161505974950855;1.3080326413678467;0.15014137149465603;20.95748058013264;0.8287255224360561;0.01581224407135987;0.015765540744061127;-8.755767037352719e-07;-1.300000808728804;1.2915933049558865
66.689382;0.1326724266950059;-0.0012101393446241342;-0.009178426435227897;0.1715880113627651;1.3077535221403;0.15013063469544374;20.956999404992217;0.828726242415745;0.015812553179326276;0.015762638459567224;-8.716347832790755e-07;-1.3000008708459325;1.2918613084922153
66.699382;0.13267391569376136;-0.001210202274992303;-0.009178404759810762;0.17156109557730886;1.307470543548581;0.15011985323984306;20.956551871787344;0.8287279539507061;0.015812799702050278;0.015759721456496508;-8.653928362419668e-07;-1.3000009340749918;1.2921302428071517
66.709382;0.13267554906711979;-0.0012102656591288642;-0.00917838139739328;0.1715342978031733;1.307184049258462;0.15010901460387266;20.956150875069035;0.8287307165407556;0.01581298794961913;0.015756795136543444;-8.569874294247812e-07;-1.300000998357251;1.2923999856469628
66.719382;0.13267732753552683;-0.001210329168656468;-0.00917835655085054;0.1715076233264848;1.3068944871053738;0.15009810669332482;20.955809513303375;0.8287345281354839;0.015813123594121105;0.015753864928579234;-8.465675982973247e-07;-1.3000010635956294;1.2926703507800568
66.729382;0.132679231303508;-0.0012103925462659088;-0.009178330426471292;0.17148109835254735;1.306602461961561;0.15008711051875523;20.95554050184148;0.828739339916732;0.015813213682072957;0.01575093631011085;-8.342954434712044e-07;-1.3000011296305714;1.2929410066513236
66.739382;0.1326812215737555;-0.0012104556141992585;-0.009178303244910676;0.17145477097132286;1.3063086098698702;0.15007600077698247;20.955355724606278;0.8287450955307771;0.015813265329334785;0.015748015768906286;-8.203552486890215e-07;-1.3000011962445535;1.2932115721528723
66.749382;0.13268325212037946;-0.0012105182499146862;-0.009178275217296515;0.17142871568443205;1.306013479002158;0.15006476123687387;20.955266025010317;0.8287517565333884;0.01581328338353264;0.01574511170897885;-8.049610491864825e-07;-1.300001263181675;1.2934818100035226
66.759382;0.13268527818915443;-0.0012105803558997014;-0.009178246511269838;0.17140303400255086;1.3057176076855896;0.15005340226069153;20.95528145184563;0.828759385268572;0.015813269201730984;0.015742235008382885;-7.883589060410728e-07;-1.3000013301749531;1.2937517575520845
66.769382;0.13268725989284266;-0.001210641855815122;-0.009178217253316157;0.17137783861486652;1.3054216361429134;0.15004196001492084;20.955411606507756;0.8287682522026883;0.01581322146318844;0.015739398524137173;-7.708090137975692e-07;-1.3000013969658313;1.294021665797406
66.779382;0.1326891608126812;-0.0012107027054302805;-0.009178187559442691;0.17135322945511527;1.3051262677455555;0.15003048728367088;20.955665103498323;0.8287788194924803;0.015813137651631216;0.0157366147919197;-7.525445686224309e-07;-1.3000014633137678;1.2942917859672127
66.789382;0.1326909407968261;-0.001210762885853349;-0.009178157547218646;0.1713292850788498;1.3048322310369784;0.15001905344252664;20.95604944950466;0.8287916043726966;0.01581301431521523;0.015733893346493413;-7.337249504472585e-07;-1.3000015290118847;1.2945622446889806
66.799382;0.13269255069300706;-0.0012108223836347692;-0.009178127318059639;0.1713060741367983;1.3045403281145487;0.15000774748952234;20.95657228149171;0.8288070730656596;0.015812845897417046;0.01573123997088636;-7.144100215724218e-07;-1.3000015939004765;1.2948331396117874
66.809382;0.13269393473769991;-0.001210881191210133;-0.009178096950478632;0.1712836641120346;1.304251468147664;0.149996671914124;20.957241214105924;0.8288256221901406;0.015812624406347023;0.015728657741026778;-6.945705950098532e-07;-1.3000016578615958;1.2951046311365784
66.819382;0.13269503270709973;-0.0012109393199306127;-0.009178066531511212;0.17126211968574429;1.3039666674369745;0.14998593002183813;20.958060756706033;0.8288475963414509;0.015812341138480495;0.015726148655736377;-6.741327032254272e-07;-1.3000017208060912;1.2953768332454447
66.829382;0.13269577611919176;-0.0012109968002037307;-0.009178036184488755;0.17124150350455355;1.3036870038426749;0.1499756174401393;20.959030247055114;0.8288732900286415;0.015811988465464152;0.015723715702967024;-6.530305713090767e-07;-1.3000017826674362;1.2956496676342966
66.839382;0.13269608037632705;-0.0012110536763359754;-0.009178006047801352;0.17122187495236776;1.303413491500932;0.14996581025296443;20.96014605943355;0.8289029219455681;0.015811560100368407;0.015721364030970162;-6.312154902290383e-07;-1.300001843401898;1.2959228306418062
66.849382;0.13269584044966962;-0.001211109994419899;-0.009177976235151587;0.17120327612448738;1.303146987414289;0.14995654587061982;20.961404783353856;0.8289366080231481;0.015811050994608875;0.01571909978459631;-6.086218918182495e-07;-1.3000019029904728;1.2961958296737273
66.859382;0.13269494240180696;-0.0012111657812201898;-0.009177946816854994;0.17118571818089653;1.3028882609363335;0.14994782389032732;20.962803597598757;0.8289743432955273;0.01581045754738366;0.015716928147777493;-5.851591157090773e-07;-1.3000019614292584;1.296468047196807
66.869382;0.13269328675836903;-0.001211221043729623;-0.00917791781479174;0.17116919057596494;1.3026381025035645;0.1499396269241582;20.964339260142406;0.8290160075714704;0.01580977731605006;0.01571485254345225;-5.607441886355462e-07;-1.300002018710962;1.2967388116276626
66.879382;0.13269080094532698;-0.001211275794333023;-0.009177889212107205;0.17115368607220457;1.3023973122261225;0.14993192628293242;20.966007668686345;0.8290614197431245;0.015809008452099173;0.015712874743317163;-5.35331010498655e-07;-1.300002074823367;1.2970074485250749
66.889382;0.13268743560857144;-0.001211330067504091;-0.009177860980305036;0.1711392159974579;1.3021666561614027;0.1499246739192525;20.967803674869305;0.8291103941449248;0.015808149430829928;0.015710994851958093;-5.089138939625826e-07;-1.3000021297583997;1.2972732646696892
66.899382;0.1326831606913954;-0.0012113838996188244;-0.00917783309723017;0.1711258102135509;1.3019468772868792;0.14991780335522137;20.969720927180628;0.8291627407671869;0.015807198688252134;0.0157092112443416;-4.815181992671447e-07;-1.3000021835097715;1.2975354464308806
66.909382;0.13267796400105433;-0.001211437290622017;-0.009177805546467332;0.1711135026636911;1.3017387240381435;0.1499112382768219;20.971752098412995;0.829218244122595;0.01580615398709429;0.015707520731070325;-4.531972002954642e-07;-1.3000022360702674;1.2977929547077751
66.919382;0.13267184699838877;-0.0012114901973087919;-0.009177778309407332;0.17110230888254568;1.3015429383520665;0.14990489780760907;20.973889994145093;0.8292766974710973;0.015805012347449757;0.015705918232358864;-4.240403370021538e-07;-1.3000022874336934;1.2980445246458934
66.929382;0.13266482405205945;-0.0012115425578966984;-0.00917775136122402;0.17109222000436702;1.3013601919603004;0.1498986920093955;20.976128536775065;0.8293379854970159;0.01580377095962898;0.015704396402715363;-3.9418788262802496e-07;-1.300002337579923;1.2982888022650039
66.939382;0.1326569247367815;-0.0012115943125498001;-0.009177724679000007;0.17108322048869937;1.301191064922846;0.14989251122276567;20.978462028846984;0.8294021161785651;0.01580242801762494;0.015702946693148385;-3.6383275461581697e-07;-1.3000023864512984;1.2985245246259813
66.949382;0.13264818771605594;-0.001211645417394189;-0.009177698246967608;0.17107531126178302;1.3010360611184217;0.14988622369741986;20.980883877998288;0.8294691505103678;0.01580098251377252;0.01570156110429282;-3.3319075993671074e-07;-1.3000024339531675;1.2987505592638504
66.959382;0.13263865404486344;-0.0012116958521641498;-0.009177672055653457;0.17106851717154278;1.3008955489377025;0.14987969299792445;20.983385833666873;0.829539076769006;0.01579943313232564;0.015700232868897927;-3.024641240943796e-07;-1.300002479968639;1.298965809275745
66.969382;0.13262837166734384;-0.0012117456104509079;-0.009177646106602102;0.1710628732837211;1.3007696907274464;0.14987280725515337;20.98595694464172;0.829611706827318;0.015797777444146774;0.015698956529243427;-2.718295091916874e-07;-1.300002524357382;1.2991692149163359
66.979382;0.1326173951662481;-0.001211794692082291;-0.009177620416809848;0.1710584117903348;1.3006584765698768;0.14986549326688917;20.98858317495731;0.8296866941402696;0.015796012560380438;0.015697728241689943;-2.4144299136241683e-07;-1.300002566942359;1.2993598646169509
66.989382;0.13260577621085845;-0.0012118431062800887;-0.009177595033349877;0.17105515980351266;1.3005618305564959;0.1498577054817202;20.991249070854714;0.8297636790627733;0.01579413695010522;0.015696546021837614;-2.1145529806045418e-07;-1.3000026075090023;1.2995370228060235
66.999382;0.13259356316389675;-0.0012118908630196561;-0.009177570053269718;0.17105313583338985;1.3004796963281473;0.14984941395833395;20.9939406024924;0.8298424045888864;0.015792152254224107;0.015695409478597582;-1.8203198678529168e-07;-1.3000026458271492;1.2997000471322637
67.009382;0.1325808074421488;-0.0012119379579175033;-0.009177545603302561;0.1710523493942082;1.3004120103676697;0.14984060616014624;20.996646927325198;0.8299227255228486;0.015790063540397806;0.015694318623485456;-1.533428049757254e-07;-1.3000026816850232;1.2998483151121478
67.019382;0.1325675636767121;-0.0012119843739412074;-0.009177521783834438;0.17105280424858893;1.3003585968905358;0.1498312868519109;20.99935955411951;0.8300045821612048;0.015787877660622684;0.01569327308781059;-1.255173433033822e-07;-1.30000271492313;1.2999812559801793
67.029382;0.1325538892058601;-0.0012120300981419503;-0.009177498640170385;0.1710544939087251;1.3003191204222124;0.1498214665206484;21.002070750222668;0.8300879731038678;0.015785601263993723;0.01569227254936826;-9.862718685604517e-08;-1.3000027454522982;1.3000984782030613
67.039382;0.13253984730813237;-0.0012120751350822615;-0.009177476178155727;0.1710574024945172;1.3002930859763688;0.14981114777454743;21.004774009432705;0.830172926711795;0.01578323962948385;0.015691316696953825;-7.271044744352947e-08;-1.3000027732384982;1.3001998645819162
67.049382;0.13252550568349622;-0.0012121195110934876;-0.009177454379403904;0.17106152152953302;1.3002798528300301;0.1498003190104108;21.00746525710451;0.8302594871525664;0.01578079671088358;0.015690404773613796;-4.778808214864275e-08;-1.300002798269097;1.300285531886112
67.059382;0.13251093093721253;-0.0012121632702807464;-0.00917743319598577;0.17106685721997963;1.3002787217037293;0.14978895728853756;21.010142582574645;0.8303477035240612;0.015778275947213757;0.015689535087557598;-2.3863365383975305e-08;-1.300002820535437;1.3003556952387512
67.069382;0.13249618893266113;-0.001212206463921565;-0.009177412556765957;0.17107341416907204;1.3002890513237388;0.14977703131128237;21.012805387502873;0.830437615394766;0.01577568114657603;0.015688703840090162;-9.33948211802528e-10;-1.3000028400344146;1.3004105175171412
67.079382;0.13248135318202234;-0.0012122491497870596;-0.009177392396496387;0.17108118424282096;1.300310340509794;0.14976450007290104;21.01545356394825;0.8305292584128209;0.015773017183873965;0.015687905219243566;2.0990770951965803e-08;-1.300002856771147;1.3004500441694538
67.089382;0.13246650745131713;-0.001212291404925605;-0.009177372669738101;0.1710901548989203;1.3003422979144292;0.14975131944725564;21.01808707078838;0.8306226911657041;0.015770289059575924;0.015687133322207635;4.1888065649584315e-08;-1.300002870754624;1.3004742650515848
67.099382;0.1324517279600579;-0.0012123333400976112;-0.009177353352425375;0.17110031494527397;1.3003848421130215;0.14973745640332545;21.020706988468714;0.8307180079346377;0.0157674994445674;0.015686382797200474;6.174328859241534e-08;-1.3000028819781884;1.3004831498684604
67.109382;0.13243706213598072;-0.0012123751129450614;-0.009177334468568735;0.17111164830107778;1.3004379722971724;0.14972289420733473;21.02331621280131;0.8308152986824451;0.01576464817966981;0.0156856479368667;8.057254276224528e-08;-1.300002890407781;1.3004766189330652
67.119382;0.132422530926704;-0.0012124169255465463;-0.009177316113063105;0.17112412784459963;1.3005016256683475;0.14970762508997817;21.025917919261563;0.8309145813591424;0.015761735229696785;0.015684922580366356;9.841178401579599e-08;-1.3000028960031749;1.300454566776403
67.129382;0.13240814555474054;-0.001212458996244578;-0.00917729842985417;0.17113771729051816;1.3005756393511105;0.14969163994749762;21.028514180290923;0.831015754181494;0.015758764349886725;0.015684200963246863;1.1529850736516831e-07;-1.3000028987374994;1.3004168893179495
67.139382;0.13239391246459198;-0.001212501521730424;-0.009177281573027031;0.17115237807853648;1.3006597761343295;0.1496749261904976;21.031106149188293;0.831118547139032;0.015755744056246523;0.01568347807520709;1.3127898373098907e-07;-1.3000028986033818;1.3003634960776576
67.149382;0.13237982536852658;-0.0012125446465448156;-0.009177265687262685;0.17116807284635405;1.3007537663528428;0.14965747904987792;21.03369397443026;0.8312224992259908;0.015752685720004714;0.01568274880800348;1.4642503816855442e-07;-1.3000028956332879;1.300294365602535
67.159382;0.13236586057182467;-0.0012125884514406751;-0.009177250896260364;0.17118476229118157;1.3008573381766806;0.1496393176814081;21.03627706928867;0.8313270410071529;0.01574960107238228;0.015682006534217696;1.6085226772837245e-07;-1.3000028899135614;1.3002095161643603
67.169382;0.13235198466898537;-0.0012126329673085878;-0.009177237270441252;0.17120240336271877;1.300970174981915;0.14962049738070002;21.038856367626636;0.8314316303917049;0.015746500403954936;0.01568124288736008;1.7472631648379656e-07;-1.3000028815601923;1.300108888377175
67.179382;0.13233817096758652;-0.001212678203897259;-0.009177224796812773;0.17122095606447696;1.3010918505065436;0.14960111547864305;21.041435779224138;0.8315358243128209;0.015743391567352823;0.015680449436452644;1.8824879248533383e-07;-1.300002870678197;1.2999923581773178
67.189382;0.13232441075521445;-0.001212724172507006;-0.009177213399542845;0.17124039318783243;1.301221830082614;0.1495812985739866;21.0440208021862;0.8316392751651379;0.015740279459993085;0.015679619219747566;2.0164486442899547e-07;-1.3000028573508606;1.2998598547507014
67.199382;0.13231071073021103;-0.0012127708909300057;-0.00917720299053068;0.17126069871439606;1.30135951632836;0.14956117167960087;21.04661715220526;0.8317417042845859;0.01573716577361879;0.015678746627652125;2.1514794581418538e-07;-1.300002841661572;1.2997114213716612
67.209382;0.13229708459272904;-0.00121281836306091;-0.009177193493932532;0.17128185314415645;1.3015042936189865;0.14954083805369894;21.049230758956234;0.8318428839850157;0.015734049355816786;0.015677826901258782;2.2897818632493464e-07;-1.3000028237052224;1.2995472315644971
67.219382;0.13228354916836985;-0.0012128665440781796;-0.009177184842304743;0.17130382626208537;1.3016555612601284;0.14952037988083702;21.051866812163432;0.8319426212862648;0.01573092726166238;0.015676856001664873;2.433461223939299e-07;-1.3000028035814126;1.299367572496293
67.229382;0.13227012106557762;-0.0012129153298360762;-0.009177176973849557;0.17132658525184088;1.3018127937431385;0.14949986490895278;21.054527621909475;0.8320407333920833;0.01572779675206599;0.015675829817087497;2.584707575079944e-07;-1.300002781397327;1.2991727810599925
67.239382;0.1322568115511741;-0.0012129645757132752;-0.009177169833228024;0.1713500978166504;1.3019755811178026;0.14947934927916814;21.057212064415626;0.8321370498786005;0.015724657594759286;0.015674743053113192;2.745739443161061e-07;-1.3000027572766724;1.2989632139720493
67.249382;0.13224363032602846;-0.0012130141082500939;-0.00917716336026369;0.17137432260768054;1.3021435012263602;0.14945887540670844;21.05991721509323;0.8322314498187685;0.015721512196101902;0.015673589290174567;2.918609163462329e-07;-1.300002731357827;1.2987393072265856
67.259382;0.1322305940421319;-0.0012130637246224978;-0.009177157472589929;0.1713992063227725;1.3023159072336343;0.14943847476208477;21.06263943619517;0.8323238827237311;0.015718363709478465;0.01567236201756344;3.1051103394929585e-07;-1.3000027037748272;1.2985016778135112
67.269382;0.1322177248624411;-0.0012131132097067305;-0.00917715206519211;0.17142469574009386;1.302491859872446;0.14941817987931186;21.065374091495784;0.8324143479749336;0.015715215277698737;0.01567105538438725;3.3067313202691555e-07;-1.3000026746407196;1.2982511375763996
67.279382;0.13220504773272967;-0.0012131623745519015;-0.009177147025470978;0.17145074508658295;1.3026701856511664;0.14939803352124112;21.06811673550247;0.8325028740623425;0.015712070856668096;0.015669664432515103;3.524565817021094e-07;-1.3000026440746868;1.2979885735178815
67.289382;0.13219259789295115;-0.0012132110783151205;-0.009177142240955354;0.1714773095225017;1.3028495847026547;0.14937809076808586;21.07086556550336;0.8325895320443675;0.015708935812753077;0.015668185491633915;3.759340279097595e-07;-1.3000026122518873;1.297714843419137
67.299382;0.13218042831044846;-0.0012132592103571657;-0.009177137597588987;0.17150433715334246;1.3030288364815354;0.14935842110245523;21.07362161441248;0.8326744258186352;0.015705817146430403;0.015666616728683986;4.01165351384282e-07;-1.3000025794152665;1.2974307223959312
67.309382;0.13216861241931335;-0.0012133066623518322;-0.009177132984641064;0.17153176468616013;1.3032069613192558;0.14933910540738296;21.076388166162527;0.8327576214209641;0.01570272356301817;0.01566495801805028;4.282100431611529e-07;-1.3000025458446625;1.2971368158803132
67.319382;0.13215724536052087;-0.0012133533218409982;-0.009177128313377499;0.1715595200869053;1.30338315624303;0.14932022308192752;21.07917150308064;0.8328390934202462;0.015699664879748366;0.01566320955948396;4.571012918781695e-07;-1.3000025118132734;1.2968335233328816
67.329382;0.1321464372415881;-0.001213399094630473;-0.009177123539821187;0.17158753216339126;1.3035566605668865;0.1493018426570811;21.081980047319988;0.8329187477459825;0.015696651224997644;0.015661370287185207;4.878136516019088e-07;-1.3000024775471748;1.2965211270076595
67.339382;0.13213629863147494;-0.001213443940611375;-0.00917711867411941;0.1716157304093678;1.3037267124027732;0.14928401748350903;21.084821925948376;0.8329964799166095;0.015693692622833714;0.015659438042944767;5.202671189314293e-07;-1.3000024431974813;1.2961999148582348
67.349382;0.1321269259315954;-0.0012134878692935161;-0.00917711377179069;0.17164403099059067;1.3038925388413718;0.14926677806213332;21.087703697577037;0.8330722117060559;0.01569079893564429;0.015657411271173968;5.543558232492571e-07;-1.3000024088454065;1.2958702810168068
67.359382;0.1321183914578084;-0.0012135308909221555;-0.00917710891255241;0.17167233306164498;1.3040533582395841;0.1492501256456844;21.090629556713715;0.8331459006266552;0.01568798050818479;0.015655290031089186;5.899758933704317e-07;-1.3000023745319842;1.2955327836506012
67.369382;0.1321107436230976;-0.0012135729939290242;-0.00917710417750169;0.17170053478223907;1.3042083964916578;0.14923403574366367;21.09360072842398;0.8332175264387772;0.01568524893836845;0.015653075492735168;6.270562052024444e-07;-1.3000023402720553;1.2951881365743496
67.379382;0.13210401347685558;-0.0012136141682266251;-0.009177099641770584;0.17172854051683248;1.3043569044438628;0.14921847730276466;21.096616582662158;0.833287033950412;0.01568261645346677;0.015650768944656574;6.655738043538488e-07;-1.3000023060533226;1.2948372020713868
67.389382;0.13209821715450157;-0.0012136544380076033;-0.009177095378167197;0.17175624905915335;1.3044982026599192;0.14920343865060987;21.09967668747164;0.8333542949802231;0.015680093708383087;0.01564837113739977;7.055323919300572e-07;-1.3000022718414233;1.2944809532331143
67.399382;0.13209335572408548;-0.0012136938781954648;-0.009177091455376686;0.17178354709114863;1.3046316800210762;0.14918893946145637;21.102781702274797;0.8334191847900119;0.015677687413343615;0.0156458823938705;7.469370167876743e-07;-1.3000022375784495;1.2941203071924363
67.409382;0.13208942038721405;-0.0012137326038243353;-0.009177087936352758;0.1718103145650754;1.3047567184076854;0.14917502233238383;21.105933182809466;0.8334816924860337;0.015675399349859665;0.015643303781671614;7.897962119633279e-07;-1.3000022031709815;1.2937559923659716
67.419382;0.13208640213757175;-0.0012137707350943722;-0.009177084877059679;0.1718364300517242;1.3048727151647703;0.14916173566521446;21.109132924407373;0.8335419665327052;0.015673227311140424;0.015640637994545476;8.341320955080925e-07;-1.3000021684833736;1.2933886302511002
67.429382;0.13208429570362648;-0.0012138083487264477;-0.009177082326026363;0.17186177340265993;1.3049791972728422;0.14914911916119336;21.11238156599671;0.8336003229375415;0.01567116728247878;0.015637889057196538;8.799774804654679e-07;-1.3000021333428844;1.293018914137191
67.439382;0.1320830924233188;-0.0012138454534938784;-0.0091770803389783;0.1718862335830054;1.3050758346267526;0.14913719851694238;21.11567800005757;0.8336572020554703;0.015669215208453734;0.01563506233065404;9.273616873153945e-07;-1.3000020975594029;1.2926476976880568
67.449382;0.1320827713980427;-0.001213882014396646;-0.009177078984105462;0.17190972326611767;1.3051623351601613;0.14912599533301257;21.119020779709825;0.8337130758564719;0.01566736741478191;0.015632164695309533;9.762876059948653e-07;-1.300002060952359;1.2922759963241939
67.459382;0.1320833007048052;-0.0012139179762525204;-0.009177078316492577;0.17193218775991256;1.3052383223176762;0.1491155456089606;21.122409139288585;0.8337684060868544;0.01566562043868494;0.015629203573409495;1.0267105838373145e-06;-1.300002023372283;1.2919049905293067
67.469382;0.13208464630560196;-0.001213953254493477;-0.009177078357779115;0.171953596041578;1.3053032874985642;0.1491059065493143;21.125842757425897;0.8338236586611886;0.015663970488581407;0.015626185784091893;1.0785323958355247e-06;-1.3000019847149233;1.291536023187686
67.479382;0.13208677842879266;-0.0012139877260786383;-0.009177079102791065;0.1719739226876765;1.305356659624822;0.1490971428952435;21.12932246633758;0.8338792712577492;0.015662412665586736;0.01562311742120566;1.1316185677988323e-06;-1.3000019449191658;1.2911705985755801
67.489382;0.1320896757682693;-0.001214021242729154;-0.009177080545477246;0.1719931449272346;1.305397961407174;0.14908931040194895;21.13285101768593;0.8339355865316734;0.0156609413531169;0.015620004150595371;1.1858360605408882e-06;-1.3000019039413602;1.2908103822097952
67.499382;0.13209332535979534;-0.0012140536626982744;-0.009177082714746005;0.17201125719033813;1.3054269759865647;0.14908245207075624;21.13643099376875;0.8339928790144512;0.015659551483911554;0.015616851282821182;1.2410783622900882e-06;-1.3000018617333635;1.2904570904085544
67.509382;0.13209771339356557;-0.00121408488030553;-0.009177085683890633;0.17202828216192004;1.3054438300526747;0.14907660185741675;21.140061662702312;0.8340514446661811;0.015658239180427178;0.01561366415807171;1.2972627794497326e-06;-1.300001818247796;1.2901123051519536
67.519382;0.13210282249241082;-0.0012141148237999578;-0.00917708953158392;0.17204426299356612;1.3054489834156096;0.14907179227397616;21.14373804488483;0.8341115938524748;0.015657001970950376;0.015610448682166978;1.3543216377428402e-06;-1.3000017734416218;1.2897773549560312
67.529382;0.13210863797449146;-0.0012141434269134603;-0.009177094295520919;0.17205924427524694;1.3054431500306687;0.1490680649539945;21.147451307287827;0.8341735841380927;0.015655838781369127;0.015607211005631835;1.4121906502307574e-06;-1.300001727260456;1.2894532819912068
67.539382;0.1321151446720938;-0.0012141706157485803;-0.00917709996446868;0.17207326289503566;1.3054271603886423;0.14906547610357088;21.151189817299837;0.8342375959353215;0.015654749268675633;0.015603957256237512;1.4707958869021147e-06;-1.3000016796325897;1.2891408894389407
67.549382;0.13212232108353222;-0.0012141963346994698;-0.009177106505414766;0.1720863492192034;1.305401866963091;0.14906408693105558;21.15494150433877;0.8343037274406996;0.015653732739694403;0.015600694725243943;1.5300532358338259e-06;-1.300001630489718;1.2888407826825545
67.559382;0.13213014437567963;-0.0012142205784360085;-0.00917711389310085;0.17209852310191184;1.3053681390470127;0.1490639407000951;21.158695725757287;0.8343720248941331;0.015652787038246026;0.015597433249361517;1.5898567730559391e-06;-1.3000015797977573;1.2885533292113396
67.569382;0.1321385965720396;-0.0012142433821447783;-0.0091771221132415;0.17210978239314495;1.30532682866167;0.14906505029244538;21.162442739619767;0.8344425522730488;0.015651907685829962;0.01559418457078881;1.6500422580325134e-06;-1.3000015275774883;1.2882786852455685
67.579382;0.13214767083697862;-0.0012142647834598142;-0.00917713114649322;0.17212010030121197;1.3052787184593724;0.149067406048931;21.16617187397698;0.8345154041833253;0.01565108806272562;0.015590960433207792;1.7103734266037118e-06;-1.3000014739127652;1.2880169051870713
67.589382;0.13215738113096182;-0.0012142848078025167;-0.00917714096079452;0.1721294402291291;1.3052245832575469;0.14907098150968182;21.169870641660385;0.8345906224434898;0.015650320724504074;0.015587771994694476;1.770571841469142e-06;-1.300001418939616;1.2877679487068319
67.599382;0.13216775647063234;-0.001214303478128856;-0.009177151501901262;0.17213776904365516;1.3051652967800917;0.14907573205309324;21.173525178258934;0.8346681073625318;0.01564959847369108;0.015584630713509618;1.830353906844226e-06;-1.300001362814132;1.2875316147506672
67.609382;0.13217882233310646;-0.0012143208127479055;-0.009177162672772417;0.17214506096670468;1.3051018283076217;0.1490816031151007;21.17712190405809;0.8347476395805197;0.015648914624643195;0.015581548704772885;1.8894594749489643e-06;-1.3000013056857411;1.2873075547105153
67.619382;0.13219059244792197;-0.0012143368172702394;-0.009177174343242148;0.17215129732273354;1.3050351435658598;0.14908854405547375;21.180649799247117;0.8348289900229886;0.015648263039452374;0.01557853745424753;1.9476710572564654e-06;-1.3000012476818226;1.2870953677545636
67.629382;0.13220306050516184;-0.0012143514994490858;-0.009177186396927816;0.1721564540175561;1.304966134792793;0.14909651098048662;21.184100201038753;0.834911987508201;0.015647638169392065;0.015575605869935592;2.0048038669788614e-06;-1.3000011888962928;1.2868946681144062
67.639382;0.13221618596299392;-0.0012143648932482496;-0.009177198755340019;0.1721604889757001;1.3048956049135592;0.14910545678185308;21.187463971342297;0.8349965143714614;0.015647035068375885;0.015572758833831067;2.060668667696035e-06;-1.3000011293993843;1.2867050736753372
67.649382;0.13222990161706588;-0.0012143770644801263;-0.009177211357007048;0.17216334445757087;1.3048242471406597;0.14911531953438883;21.190729737407246;0.8350825121294998;0.01564644961988719;0.015569996666188829;2.1150404356349837e-06;-1.3000010692636097;1.2865261633702332
67.659382;0.13224413825490933;-0.001214388098608047;-0.009177224125904888;0.17216495277320412;1.3047526632741564;0.1491260206514592;21.193884301834785;0.8351700060519907;0.01564587946075405;0.015567316097506386;2.1676580791828267e-06;-1.30000100858615;1.2863573912035575
67.669382;0.13225882950218107;-0.0012143980866341645;-0.009177236950589045;0.17216524794809582;1.3046814466283645;0.1491374722097281;21.196913724929402;0.8352590763406715;0.015645324829144696;0.0155647121974531;2.2182506037046777e-06;-1.300000947503109;1.2861980039024101
67.679382;0.1322738988426067;-0.0012144071220776362;-0.009177249691830595;0.17216418413528012;1.3046112276737725;0.1491495853958343;21.199804074021277;0.8353497807015575;0.01564478767120057;0.015562180067087369;2.2665704141613984e-06;-1.300000886179063;1.2860471160651366
67.689382;0.13228925952384904;-0.0012144152991902092;-0.009177262222937967;0.1721617430603861;1.3045426202443058;0.14916227966010803;21.20254220457202;0.8354421176493518;0.015644269473300384;0.015559716336289794;2.3124215368758395e-06;-1.300000824776386;1.2859038509412244
67.699382;0.13230483002206225;-0.001214422707108833;-0.009177274452477454;0.17215793483280578;1.304476108875607;0.1491754896587614;21.205116488170006;0.835536062541201;0.01564377084353825;0.015557320430323936;2.355677802123208e-06;-1.3000007634396185;1.2857673680055548
67.709382;0.1323205412215837;-0.001214429427450728;-0.009177286306016304;0.17215280249504167;1.3044119418494546;0.14918916632086787;21.20751655963102;0.8356316189116726;0.015643293307275145;0.015554994816107497;2.3962815654500106e-06;-1.3000007022917328;1.2856368213484992
67.719382;0.13233632844397356;-0.0012144355201536357;-0.009177297712810298;0.172146417568132;1.3043500858364883;0.14920328012268436;21.209733465878582;0.8357288351313039;0.015642839379004524;0.015552744057299776;2.4342073381553434e-06;-1.3000006414195362;1.2855113185910265
67.729382;0.13235212874393307;-0.0012144410124291863;-0.009177308612665002;0.1721388622781425;1.3042902931785159;0.14921782173998188;21.211761642562127;0.8358277931767545;0.015642410453355432;0.015550573684400945;2.469412234082184e-06;-1.3000005808603168;1.2853899087313394
67.739382;0.13236788869948116;-0.0012144459285602853;-0.009177318948234835;0.1721302162561041;1.304232217885228;0.1492327867415551;21.21360054243364;0.8359286189505445;0.015642006351670887;0.015548489400410996;2.501828212882322e-06;-1.3000005206086085;1.2852716250150473
67.749382;0.13238356506776242;-0.0012144503276114193;-0.009177328641392717;0.1721205523397123;1.3041754744233978;0.14924815621024168;21.215253439730436;0.8360315135408543;0.015641626285154978;0.015546495770373588;2.531393223232901e-06;-1.3000004606382294;1.2851555539874746
67.759382;0.13239911824990763;-0.0012144543018946107;-0.009177337588190731;0.17210993563399749;1.3041197000096056;0.14926389130021356;21.21672427881214;0.8361367013648285;0.01564126853308812;0.015544594571756097;2.5580643822854928e-06;-1.3000004009242057;1.2850408815588
