time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.769382;0.13241451253004338;-0.0012144579552895171;-0.00917734567100143;0.17209842989823762;1.3040646278663222;0.14927994371482795;21.21801546788277;0.836244285632212;0.015640929244382342;0.015542784448416173;2.5817999943263285e-06;-1.3000003414580246;1.2849269256389515
67.779382;0.13242972098656625;-0.001214461387627156;-0.009177352764975362;0.17208610625676793;1.3040100786994928;0.14929627378785745;21.219128242823192;0.8363541965664081;0.015640601768473775;0.015541062234197775;2.6025468547329787e-06;-1.3000002822550278;1.284813196689058
67.789382;0.13244472495364468;-0.0012144646821244476;-0.009177358757598685;0.17207304681294006;1.3039559408342671;0.14931285714093107;21.220064136014116;0.8364663050231712;0.015640276619396442;0.015539424561282666;2.6202541073634544e-06;-1.3000002233521875;1.2846994005745267
67.799382;0.13245951020058838;-0.0012144678955608966;-0.009177363590086161;0.17205934939508452;1.3039022073425968;0.14932967306601744;21.22082513948328;0.8365805223562428;0.015639942089476715;0.015537868224996317;2.634888169515228e-06;-1.3000001648026938;1.284585299233659
67.809382;0.13247406841691944;-0.0012144710646738246;-0.009177367274766418;0.1720451328163681;1.3038489974184446;0.14934669630773492;21.22141332493878;0.8366967899720262;0.015639585966132626;0.01553638955344794;2.646421748994914e-06;-1.3000001066755587;1.284470579129015
67.819382;0.13248839891267633;-0.0012144742263371108;-0.00917736986930944;0.17203052940304608;1.3037965087466554;0.14936389984544282;21.221832080145322;0.8368150564517113;0.01563919807904685;0.015534984709689207;2.654826896997493e-06;-1.3000000490572496;1.2843548688424375
67.829382;0.13250249903311948;-0.001214477428547284;-0.009177371450081177;0.17201566280889724;1.3037449236847718;0.1493812519205672;21.22208771134271;0.8369352844336865;0.015638772096588364;0.01553365089233651;2.660093206660138e-06;-1.2999999920460859;1.284237835345904
67.839382;0.13251635459106917;-0.0012144807369986938;-0.00917737210408782;0.172000633614018;1.3036943006938246;0.14939871022520404;21.22218918062349;0.8370574302652631;0.015638305075582642;0.015532386550148365;2.6622354210982327e-06;-1.299999935747734;1.2841192677502997
67.849382;0.1325299460694245;-0.001214484234749885;-0.009177371912258495;0.17198552924189706;1.3036444782416874;0.1494162262188609;21.222146779172295;0.8371813777651175;0.015637795399178468;0.015531190705775091;2.6612802246031595e-06;-1.2999998802929393;1.2839991400317234
67.859382;0.13254325645869958;-0.0012144880026109936;-0.009177370930196643;0.17197043829735104;1.3035950732008401;0.149433753148821;21.221971215588436;0.8373069014027993;0.015637241010691506;0.01553006226625125;2.6572614604763094e-06;-1.2999998258572933;1.2838776688083673
67.869382;0.13255626690350358;-0.001214492117593146;-0.009177369189813989;0.17195544679810706;1.3035455854470186;0.14945125013922686;21.221673624710682;0.8374337279829216;0.015636638951885735;0.015528999135368633;2.6502254117943573e-06;-1.299999772652882;1.283755331450314
67.879382;0.13256895333755775;-0.001214496673728852;-0.009177366709226207;0.17194062438765048;1.303495514546055;0.1494686865543838;21.221266269066092;0.8375616227330602;0.015635986272431388;0.015527998057943969;2.640229846677995e-06;-1.2999997209136025;1.2836327486738703
67.889382;0.13258129489333337;-0.0012145017891145625;-0.009177363498330414;0.1719260190936839;1.3034444597154493;0.1494860450888885;21.220762457236226;0.8376903867099642;0.015635281304739047;0.015527055922465977;2.627331745343378e-06;-1.2999996708903725;1.2835104625091809
67.899382;0.1325932818123461;-0.0012145075999263227;-0.009177359557848385;0.17191166951690345;1.303392154742627;0.1495033181920584;21.22017574383152;0.837819786956814;0.015634524360829703;0.01552617069196491;2.6115666463781943e-06;-1.2999996228363226;1.2833887916322484
67.909382;0.13260491166726093;-0.0012145142425643827;-0.009177354873507829;0.17189762297937977;1.303338381424473;0.14952050703273015;21.219519482753384;0.8379495296176578;0.015633718205001413;0.015525340933290475;2.5929475285895047e-06;-1.2999995769676687;1.2832678068883476
67.919382;0.1326161837633612;-0.0012145218282628818;-0.00917734941429941;0.17188393544332542;1.303282862768247;0.14953762257839934;21.21880621307554;0.838079305245151;0.015632867448504725;0.015524565259171053;2.5714901293173662e-06;-1.299999533423391;1.2831473781428155
67.929382;0.1326270985750873;-0.0012145304327047387;-0.009177343140831708;0.17187065330355075;1.303225253748812;0.14955467262604494;21.21804778041014;0.8382088089228137;0.015631975970632202;0.015523842747576894;2.547219429022759e-06;-1.2999994922604614;1.2830273115614257
67.939382;0.13263765835953092;-0.0012145400925653671;-0.00917733601797764;0.171857804023985;1.3031652118913737;0.1495716500385542;21.217256836131295;0.8383376752775686;0.015631044859910015;0.015523173840751053;2.520156960558764e-06;-1.299999453468899;1.2829075263536662
67.949382;0.13264786639495663;-0.0012145507911982315;-0.009177328018816922;0.1718454082343018;1.3031024076712587;0.14958854596138443;21.216447144533745;0.8384654044193549;0.015630073034851175;0.015522559795649938;2.4903213512421233e-06;-1.2999994169847833;1.2827881964757057
67.959382;0.1326577170308068;-0.001214562459144338;-0.009177319122425372;0.17183349441891413;1.3030364374698356;0.149605366849901;21.215632166579937;0.8385913725809323;0.0156290591793934;0.015522000472983334;2.457724385037514e-06;-1.2999993827176077;1.2826698103276215
67.969382;0.13266718244525882;-0.0012145750227104527;-0.009177309310265818;0.1718220989531169;1.3029668244994455;0.1496221301861756;21.21482418490337;0.8387148999649503;0.015628002956697494;0.015521493567507995;2.422361572134439e-06;-1.2999993505797285;1.2825531029219783
67.979382;0.13267621753439543;-0.0012145884687002069;-0.009177298556222168;0.17181126241237477;1.302893091886531;0.14963885178501907;21.21403443641492;0.838835286593478;0.015626905148032572;0.015521036307103392;2.384227537283439e-06;-1.2999993205043232;1.2824389078529956
67.989382;0.13268477695042374;-0.0012146028516279868;-0.009177286816003846;0.17180103340340747;1.3028147338681362;0.1496555452530459;21.213273823440225;0.8389518141774207;0.015625767275246217;0.015520626497053581;2.3433401373434874e-06;-1.2999992924668338;1.2823279984715699
67.999382;0.13269282420044717;-0.0012146182383747477;-0.00917727402771713;0.1717914682329283;1.3027312469090533;0.14967223142237276;21.212553572942863;0.8390637590833505;0.015624591153467203;0.015520261529215314;2.2997450967665236e-06;-1.2999992664861342;1.2822209392996804
68.009382;0.13270033523551525;-0.0012146346583094213;-0.00917726012244349;0.17178262093537314;1.3026423098550395;0.1496889455697714;21.211884438475014;0.8391704222604227;0.015623378776447342;0.015519937791720506;2.2535153836310096e-06;-1.299999242588844;1.2821180003703636
68.019382;0.1327072999213322;-0.001214652101317953;-0.009177245023621848;0.17177454275639173;1.3025478221465634;0.14970574300951678;21.21127536108775;0.8392711594977016;0.015622132349930828;0.01551965170822901;2.2047553620521837e-06;-1.2999992207820619;1.2820192359184788
68.029382;0.13271371574213262;-0.0012146705506494084;-0.009177228630844532;0.17176729664939935;1.3024477524796298;0.14972270343139837;21.210733165684847;0.8393653856502187;0.01562085376800005;0.015519400726108102;2.1535890801147626e-06;-1.2999992010563879;1.2819247021931375
68.039382;0.1327195793019478;-0.0012146900074864802;-0.009177210822174578;0.17176096795603454;1.3023420735745295;0.14973992357191868;21.2102620641124;0.8394525678739166;0.015619543986537808;0.015519183140827718;2.1001346718751287e-06;-1.2999991833834907;1.2818345954335988
68.049382;0.1327248854802099;-0.0012147104847496043;-0.009177191478374123;0.1717556608496471;1.3022308409289174;0.14975750054581155;21.209863227329986;0.8395322529237964;0.015618203549479237;0.015518997245132594;2.044496091383298e-06;-1.299999167692949;1.2817492164083113
68.059382;0.13272963203385948;-0.0012147319998777328;-0.009177170487881942;0.17175147526070147;1.3021142491641633;0.14977552024082547;21.209536297842646;0.839604111023481;0.015616833585968763;0.015518840513182974;1.986777102664125e-06;-1.299999153865242;1.2816688920196735
68.069382;0.13273382549099388;-0.001214754584498887;-0.00917714772508929;0.17174847876447177;1.3019925884415247;0.14979405343596378;21.209281137576955;0.8396679537326163;0.01561543614802853;0.015518709290384299;1.927099397003952e-06;-1.2999991417535584;1.2815939669039986
68.079382;0.13273748848663225;-0.0012147782810569632;-0.009177123036405483;0.17174670761295888;1.3018661417266173;0.14981315436215314;21.209097830587066;0.839723708693327;0.015614014777554535;0.015518599230319384;1.865618579005153e-06;-1.2999991312045123;1.2815248429395785
68.089382;0.13274065742700467;-0.0012148031195736726;-0.009177096262731709;0.1717461880341976;1.3017351011346976;0.14983285936145044;21.20898623077737;0.8397713771794404;0.015612575488405386;0.015518506794444878;1.8025263599860282e-06;-1.299999122075438;1.2814619638051195
68.099382;0.1327433714143161;-0.0012148291141908974;-0.00917706728110304;0.1717469500582998;1.3015995524806114;0.14985318650252083;21.20894623011179;0.8398110069010198;0.015611126723406676;0.015518430875367795;1.738029283803609e-06;-1.2999991142479603;1.2814057297848334
68.109382;0.13274567703249487;-0.0012148562907231093;-0.009177036010160679;0.17174903639323863;1.3014594827901653;0.14987414088400036;21.208978296927622;0.839842678616903;0.015609678077698088;0.015518372395830963;1.6723227929382471e-06;-1.2999991076174657;1.2813563946127182
68.119382;0.13274764395217434;-0.0012148846971623273;-0.009177002378294339;0.17175249982405652;1.3013147776961362;0.14989572409729404;21.209083526497288;0.8398665363091705;0.015608239677857915;0.015518332893691802;1.6055768496530733e-06;-1.2999991020783481;1.2813140031223758
68.129382;0.1327493625910063;-0.0012149143758698113;-0.00917696631306341;0.17175737610378108;1.3011652516606573;0.1499179363881375;21.209263395584568;0.8398828443499282;0.01560682300278942;0.015518314710987805;1.5379428860770993e-06;-1.299999097532459;1.2812784538728401
68.139382;0.13275092387497364;-0.0012149453436129582;-0.009176927759655097;0.171763652468203;1.3010107395415087;0.1499407729834378;21.209519659293687;0.8398919855993335;0.015605441139703531;0.015518321667734966;1.4695844417858383e-06;-1.2999990939055517;1.2812496536014966
68.149382;0.13275240278922545;-0.0012149775940827495;-0.009176886692340864;0.17177126311491728;1.3008512188154364;0.14996422712420512;21.209854095925117;0.8398943936431371;0.015604107366906811;0.015518358772982091;1.4006899450105304e-06;-1.2999990911557724;1.2812276555048243
68.159382;0.132753858499757;-0.0012150111008155408;-0.009176843117609959;0.1717801138510548;1.3006868409843613;0.1499882963882271;21.210268226205134;0.8398904839594851;0.015602833569915455;0.015518432017516726;1.3314475915451583e-06;-1.2999990892738458;1.2812127069436827
68.169382;0.13275534573168732;-0.001215045830250832;-0.00917679707397447;0.17179010590773786;1.30051784348924;0.15001298353637932;21.210762976456582;0.8398806409588753;0.015601630304390312;0.01551854814018005;1.2620329851019483e-06;-1.299999088271427;1.2812051364139991
68.179382;0.1327569228524885;-0.0012150817649511753;-0.00917674861729852;0.17180114027741278;1.3003445045258035;0.15003829510847916;21.211338202227658;0.8398652628665343;0.015600508543970468;0.015518713567334369;1.1926180624140938e-06;-1.2999990881688377;1.2812051671342006
68.189382;0.1327586533369283;-0.0012151189175856195;-0.009176697802816885;0.17181311819490186;1.3001671678502544;0.15006424273648858;21.21199246587728;0.8398448083611544;0.01559948109295877;0.015518933056167758;1.1233595489442782e-06;-1.2999990889993331;1.2812128607805287
68.199382;0.13276060987928415;-0.0012151573264290658;-0.009176644685443417;0.1718259465835697;1.2999862534709363;0.15009084384773183;21.212723173176197;0.839819800933441;0.01559856231398262;0.015519208905302558;1.054377293038521e-06;-1.299999090813882;1.2812281707372506
68.209382;0.13276287793440278;-0.0012151970349777446;-0.00917658933867384;0.17183953674223731;1.2998022441474948;0.1501181155389063;21.213527064410712;0.8397907873936058;0.015597767226657273;0.015519541330397854;9.857436775294323e-07;-1.2999990936722723;1.281250962040525
68.219382;0.1327655500390875;-0.0012152380717903861;-0.009176531869286395;0.1718537946555781;1.2996156354049282;0.15014606575409659;21.214400282876937;0.8397582799273251;0.015597111048106406;0.01551992941781623;9.17476082669895e-07;-1.2999990976361657;1.2812810262634329
68.229382;0.1327687193186156;-0.0012152804411771716;-0.009176472414138579;0.17186861517931423;1.2994269278337853;0.15017469026357566;21.215338062157837;0.8397227161018374;0.01559660841190788;0.015520371053549293;8.495417362363287e-07;-1.2999991027626334;1.2813181782891205
68.239382;0.13277248012154358;-0.001215324132371958;-0.009176411134401258;0.1718838896020387;1.2992367284893915;0.15020397344636685;21.21633526301086;0.8396844562068385;0.015596271671372465;0.015520861553136723;7.81894149537852e-07;-1.2999991090892289;1.2813623930977587
68.249382;0.132776929446168;-0.0012153691371470897;-0.009176348205029975;0.17189952361895255;1.299045830316236;0.15023388974389978;21.21738699945732;0.8396438247777666;0.01559610977674853;0.015521392567319452;7.145140440655661e-07;-1.2999991166298972;1.2814138648574445
68.259382;0.1327821589651141;-0.00121541544443073;-0.00917628378139822;0.1719154481913473;1.2988551678105194;0.15026440613319111;21.218487814142023;0.8396011438059617;0.01559612892749953;0.015521952745003245;6.473990513289138e-07;-1.2999991253799275;1.281472950885103
68.269382;0.13278823977921003;-0.0012154630245403667;-0.009176217974444201;0.1719316061676804;1.2986657232401198;0.1502954807231726;21.219630103716618;0.8395567268076666;0.015596333848212934;0.015522529939192176;5.805145091079677e-07;-1.2999991353076252;1.2815400579365013
68.279382;0.13279521571575303;-0.0012155118341971413;-0.009176150872863012;0.17194792432978567;1.2984784572299317;0.15032705635482307;21.2208032598933;0.8395108992755069;0.015596728841025921;0.015523113037724691;5.13778050272308e-07;-1.299999146353403;1.281615552579246
68.289382;0.1328031089810206;-0.0012155618271797006;-0.00917608258425458;0.17196430373534694;1.2982942459373943;0.15035905406183325;21.221993655846557;0.8394640534026931;0.015597318963924769;0.015523691672291779;4.4709984101917606e-07;-1.2999991584532584;1.2816997624498647
68.299382;0.1328119283347924;-0.0012156129581894727;-0.00917601325502999;0.17198063817586356;1.298113848584235;0.1503913759696404;21.223186268617255;0.8394166756361333;0.015598110137190986;0.01552425457283956;3.8043023085297744e-07;-1.2999991715506727;1.2817930510558715
68.309382;0.13282167164130176;-0.0012156651870426144;-0.009175943061871167;0.17199683672782942;1.2979379545692054;0.150423926421069;21.224368197644015;0.8393693256489753;0.015599107346828229;0.015524789344912962;3.1377462387543404e-07;-1.2999991855724906;1.2818958628739816
68.319382;0.13283231681466823;-0.0012157184727434336;-0.00917587217821502;0.1720128346578772;1.2977672546059587;0.15045663237388604;21.225530727846557;0.8393225422265964;0.015600313202696203;0.01552528458662528;2.47171236998859e-07;-1.2999992003955891;1.2820086415466427
68.329382;0.1328438103876467;-0.0012157727566727502;-0.009175800737579804;0.17202859152015215;1.297602456462659;0.15048944057039557;21.226667909208686;0.8392767085353336;0.015601728430236588;0.015525731669688816;1.8065323884890496e-07;-1.2999992158419567;1.2821316461355876
68.339382;0.13285607307485683;-0.00121582795396413;-0.009175728829443603;0.172044077781542;1.2974442722505029;0.150522305765255;21.22777442239826;0.8392320363284217;0.015603353026990712;0.015526124453318408;1.142361405646509e-07;-1.2999992316945892;1.2822648613823873
68.349382;0.13286901765351056;-0.0012158839585616934;-0.009175656531028267;0.17205926280420222;1.29729344318164;0.1505551863603281;21.22884523169518;0.8391887099677102;0.015605186561807335;0.015526458606755724;4.7937682987073315e-08;-1.2999992476963873;1.2824080822690085
68.359382;0.13288255678512872;-0.0012159406530762187;-0.009175583929989413;0.172074117440863;1.2971507652132475;0.15058804235022796;21.229876060686646;0.8391470117729478;0.015607227896692808;0.015526731327625535;-1.82043889542539e-08;-1.2999992635403026;1.2825609757576055
68.369382;0.13289659728459177;-0.0012159979106646955;-0.00917551111409912;0.1720886217480094;1.297017067792866;0.15062083287849587;21.230863503854746;0.8391073052630574;0.015609475734132303;0.015526940887263535;-8.413160129844438e-08;-1.299999278881335;1.2827230514796097
68.379382;0.132911034925021;-0.0012160555936382438;-0.009175438167459464;0.17210276312769524;1.2968931921168543;0.1506535166590598;21.231805113806836;0.8390699280617855;0.0156119294258182;0.015527086761129918;-1.4976645042426132e-07;-1.2999992933592048;1.2828936633460775
68.389382;0.13292575943284263;-0.0012161135689187069;-0.009175365195874686;0.1721165336957844;1.2967799725419786;0.15068605976799454;21.23269898618595;0.8390351027133984;0.015614588054532367;0.01552717027563236;-2.1501393953290343e-07;-1.2999993066236293;1.2830720452581401
68.399382;0.1329406700199699;-0.001216171718522496;-0.009175292349110565;0.172129936451685;1.2966781819939048;0.15071844800269923;21.233542312641596;0.839002917356886;0.015617448061070224;0.015527194852976869;-2.7977846987976583e-07;-1.2999993183761736;1.283257382022635
68.409382;0.13295569232035825;-0.0012162299231981075;-0.009175219810107021;0.1721429971645952;1.2965884562037808;0.1507506877387779;21.234330710452312;0.838973374799199;0.015620501673901764;0.015527166077961686;-3.439906737362265e-07;-1.2999993284053313;1.2834489543155612
68.419382;0.1329707821849805;-0.0012162880571870605;-0.009175147758950914;0.1721557739563266;1.2965112377814716;0.15078279144543164;21.235059735923862;0.8389464798123981;0.0156237374816175;0.015527091196120966;-4.0761705135679065e-07;-1.299999336583722;1.2836462388787642
68.429382;0.13298591679876293;-0.0012163460130363085;-0.009175076347589432;0.17216834853956742;1.296446818942606;0.1508147648554549;21.235726715255243;0.8389222493147295;0.015627142126699148;0.015526977671029106;-4.706463312399162e-07;-1.2999993428490217;1.2838488301924904
68.439382;0.13300109077566885;-0.0012164037257234048;-0.009175005701720135;0.17218079902819775;1.2963954659434767;0.15084660748385986;21.2363306605953;0.8389006307546024;0.015630701128794583;0.015526832020722388;-5.330761713446538e-07;-1.2999993471907083;1.2840562481796445
68.449382;0.13301632025197418;-0.0012164611681645665;-0.009174935935380291;0.17219318148819016;1.296357472270397;0.1508783183512011;21.236870500571587;0.8388814884534523;0.015634398289031844;0.015526659812817149;-5.949230142066866e-07;-1.2999993496357858;1.2842677946389742
68.459382;0.13303164218323005;-0.0012165183257388603;-0.009174867170126602;0.17220554100068255;1.2963331353657708;0.15090989737596605;21.237343572418688;0.8388646693323978;0.015638214948970153;0.015526466569151572;-6.56236364630993e-07;-1.2999993502416054;1.284482578483281
68.469382;0.1330471092440715;-0.0012165751819229631;-0.009174799544187933;0.17221793120771564;1.2963227492580887;0.1509413476805282;21.23774606423481;0.8388500575815132;0.015642130699325636;0.015526259199658887;-7.170786573659114e-07;-1.2999993491028063;1.284699693608125
68.479382;0.13306278685628728;-0.0012166317113014933;-0.009174733195237218;0.1722304087796685;1.2963265757658886;0.1509726810069522;21.238074882491272;0.8388376111432588;0.015646125578437666;0.015526047015765692;-7.774829480227334e-07;-1.2999993463493085;1.2849183149305288
68.489382;0.13307874520884838;-0.0012166878544838135;-0.009174668245974647;0.1722430104031626;1.2963447833387518;0.15100391615083403;21.238329197889296;0.8388273397298828;0.015650182376505756;0.015525840813917021;-8.374313429835242e-07;-1.299999342130027;1.285137599253759
68.499382;0.13309504380977774;-0.0012167434931215203;-0.009174604818917888;0.1722557375820582;1.296377413022095;0.1510350620390538;21.23851070955539;0.8388191923469307;0.015654287655288167;0.015525650475530237;-8.968734187126865e-07;-1.2999993366091982;1.285356627240088
68.509382;0.1331117258298485;-0.0012167984578897039;-0.009174543041296813;0.1722685547120029;1.2964243539456497;0.15106609923309436;21.23862299340311;0.8388129488474373;0.01565843066407547;0.015525483425443494;-9.557615060361598e-07;-1.299999329967851;1.2855744941334133
68.519382;0.1331288279837014;-0.0012168525643800842;-0.009174483012363685;0.17228139104354542;1.2964853327989703;0.15109698402762922;21.238671330858935;0.8388082127796213;0.015662601305793618;0.015525344947943819;-1.0140544483036637e-06;-1.2999993223825332;1.2857904272019367
68.529382;0.13314638961980169;-0.0012169056461094577;-0.00917442477783432;0.1722941467161725;1.2965598948814618;0.15112766532621177;21.238663354989303;0.8388044751769782;0.015666789541010005;0.015525239376175533;-1.0716982135974539e-06;-1.2999993140033042;1.286003899710201
68.539382;0.13316445461660226;-0.0012169575592527481;-0.009174368339492483;0.17230671724140942;1.296647298222135;0.15115808928352278;21.23860872094926;0.8388011969859325;0.01567098637029443;0.015525170800463211;-1.128635387175218e-06;-1.299999304963784;1.2862146938104362
68.549382;0.13318307281285313;-0.0012170081617242515;-0.009174313670235482;0.17231902450987266;1.2967464306039969;0.15118819490521337;21.238516942753833;0.8387978830236583;0.015675184562788647;0.015525143142535374;-1.1848303361466602e-06;-1.2999992954127888;1.286422829101612
68.559382;0.1332023011340541;-0.0012170572984222517;-0.009174260726345173;0.172331020248773;1.2968559407775886;0.15121790928831336;21.238395251567393;0.8387940869763822;0.015679378608835472;0.015525160748013148;-1.2402650057704258e-06;-1.2999992855426856;1.2866284551851603
68.569382;0.13322219808441282;-0.0012171048072868132;-0.00917420947076678;0.1723426678278453;1.2969745582316057;0.1512471378811073;21.23824809390291;0.8387893680579609;0.01568356510345968;0.015525229292269656;-1.2949183463612677e-06;-1.2999992755941991;1.2868318624563546
68.579382;0.1332428139799649;-0.0012171505240694336;-0.009174159885593268;0.17235394089297018;1.2971013361862451;0.15127575827543163;21.23807878265858;0.8387833019046971;0.01568774384700593;0.015525355691053015;-1.3487609200163899e-06;-1.2999992658323667;1.2870335311673156
68.589382;0.13326418339721818;-0.0012171942800652815;-0.009174111959246086;0.17236484067520008;1.2972356466538981;0.15130363546356723;21.237892011261046;0.8387755461970119;0.015691917720777226;0.015525547370284014;-1.4017711385193864e-06;-1.2999992565189313;1.287234046816884
68.599382;0.13328631276662592;-0.0012172359124303538;-0.00917406566937429;0.17237540169657709;1.2973770751464448;0.1513306493603063;21.23769443861967;0.838765860621361;0.015696090140897713;0.015525811303309208;-1.4539526539800951e-06;-1.2999992478981541;1.287433982877589
68.609382;0.13330916503048343;-0.0012172752759877694;-0.00917402096965899;0.17238568335106372;1.2975253620031382;0.15135670673377077;21.237493870264085;0.83875404831338;0.01570026251671137;0.015526153284409762;-1.5053200370883074e-06;-1.299999240192343;1.287633930008636
68.619382;0.13333266094652363;-0.0012173122314529236;-0.00917397778981144;0.17239576809390714;1.2976803233765346;0.15138173512888728;21.23729831557401;0.8387399160855021;0.015704434036046717;0.015526577972537318;-1.5558711099107969e-06;-1.2999992336132227;1.2878345442254604
68.629382;0.13335669740952535;-0.0012173466348800856;-0.0091739360604639;0.17240576357780507;1.297841729493374;0.1514056808988269;21.237114168765928;0.838723310152194;0.015708602842076116;0.015527088126477547;-1.6055866155144291e-06;-1.2999992283766821;1.2880364754600673
68.639382;0.13338116978445463;-0.0012173783516865615;-0.009173895733864793;0.17241579040861504;1.2980092548671955;0.1514285147993472;21.236945162755372;0.8387041425193715;0.015712766966313702;0.01552768340910463;-1.6544493887818497e-06;-1.2999992246901624;1.2882403257355843
68.649382;0.13340599014063992;-0.0012174072610097572;-0.009173856773599364;0.17242596109490418;1.298182499505661;0.15145022870860594;21.236793243781026;0.8386823684895004;0.015716924313116803;0.015528361034247623;-1.702454020384286e-06;-1.2999992227204833;1.2884466916356208
68.659382;0.1334310869320282;-0.001217433239889553;-0.009173819140534932;0.17243636708526552;1.298361014433072;0.15147082567555645;21.2366589673342;0.8386579824443633;0.015721072115941037;0.015529117223306955;-1.7495886906708147e-06;-1.2999992225820762;1.288656162695061
68.669382;0.13345638347900207;-0.001217456161396207;-0.009173782799904613;0.1724470761737181;1.2985443527885285;0.15149032142660207;21.23654053552542;0.8386310424231147;0.015725206624788563;0.01552994769902925;-1.7958157205671007e-06;-1.2999992243614618;1.2888692854187123
68.679382;0.13348177933200828;-0.001217475908126096;-0.009173747730805346;0.17245813662421536;1.298732113487738;0.15150875309098963;21.236433376922065;0.8386016864658525;0.015729323229860707;0.015530847720917746;-1.8410850957343823e-06;-1.2999992281436832;1.2890865211340763
68.689382;0.13350715218731043;-0.0012174923788416151;-0.009173713925538418;0.17246958137883184;1.2989239135349102;0.15152617631972903;21.236331266426554;0.8385701299669664;0.01573341689479036;0.015531812259157228;-1.885339695492319e-06;-1.2999992340087725;1.289308158267119
68.699382;0.13353236954135997;-0.0012175054835891902;-0.009173681378899613;0.17248142828480736;1.299119333665362;0.15154265519915544;21.236227402267147;0.8385366266946558;0.015737482261769502;0.01553283583890253;-1.928492021149589e-06;-1.2999992420261546;1.2895342241854575
68.709382;0.13355729670341007;-0.0012175151314645293;-0.00917365007163543;0.17249368282888572;1.2993179106832877;0.1515582550052403;21.236114402038336;0.8385014251953538;0.015741513466060817;0.01553391164125724;-1.9704220680610395e-06;-1.2999992522822847;1.289764500375747
68.719382;0.13358180325504018;-0.001217521219851452;-0.009173619969149486;0.17250634596065248;1.2995191550042353;0.15157303694059077;21.235984681008325;0.8384647608837617;0.01574550463255305;0.015535030770702445;-2.011002576218441e-06;-1.2999992649158363;1.2899986951309115
68.729382;0.13360576993964055;-0.0012175236416763625;-0.009173591037821853;0.17251942054851152;1.299722543855417;0.1515870604842003;21.23583134964846;0.8384268095603095;0.0157494507430243;0.015536183410857113;-2.0501215099863894e-06;-1.299999280115398;1.2902366397497058
68.739382;0.1336290953415976;-0.0012175223080802583;-0.009173563255978102;0.1725329122752018;1.2999275379003599;0.1516003854142883;21.23564820161225;0.8383876025832615;0.01575334730306684;0.01553736125744969;-2.0876867853217384e-06;-1.2999992980849528;1.2904783359911076
68.749382;0.13365170056738265;-0.001217517148635663;-0.009173536608927273;0.17254682794846876;1.300133636168916;0.15161306178576048;21.235429508980427;0.8383470405291068;0.015757188398171505;0.015538558938263674;-2.123613546021287e-06;-1.2999993190102197;1.2907238972805184
68.759382;0.133673523774917;-0.0012175080847946667;-0.0091735110803767;0.17256117173362923;1.3003403500458515;0.15162512451710114;21.23517067776076;0.8383049887281849;0.01576096526412345;0.015539773941040634;-2.157815479707808e-06;-1.2999993430354908;1.2909734730578302
68.769382;0.13369450717551243;-0.0012174950309089092;-0.009173486649164972;0.1725759359901375;1.3005471360435539;0.15163660542941979;21.23486795284542;0.838261322197846;0.015764667388459015;0.01554100531922122;-2.1901974028286412e-06;-1.2999993702537977;1.2912271614712691
68.779382;0.133714595571002;-0.0012174779310732953;-0.009173463289738726;0.1725910952858377;1.3007534405694186;0.15164755097238883;21.234516101123248;0.8382159069441353;0.01576828463529349;0.015542251681309136;-2.2206432667723547e-06;-1.2999994007103477;1.2914849437013598
68.789382;0.13373375119248643;-0.0012174567826529663;-0.009173440976489994;0.1726066125028236;1.3009587168963057;0.15165803034112255;21.234106772607454;0.8381685707798172;0.01577180822859433;0.01554350972835366;-2.2490333915485352e-06;-1.2999994343999375;1.2917466724702105
68.799382;0.13375196161626424;-0.001217431639082307;-0.009173419681811247;0.17262245087817948;1.3011622953815258;0.1516681336636122;21.233629405965566;0.838119101771898;0.01577523071730885;0.015544773760823144;-2.275275731696791e-06;-1.2999994712638718;1.2920120979325445
68.809382;0.1337692263278073;-0.0012174026184490682;-0.009173399364864875;0.17263858020906506;1.301363342560317;0.15167796630036887;21.233072740064134;0.8380673005994053;0.0157785456264499;0.015546035951485411;-2.2993107033248047e-06;-1.2999995112146063;1.2922809302157805
68.819382;0.13378554245897684;-0.0012173699025058793;-0.009173379967969722;0.17265496543693057;1.301561000254705;0.15168763837199892;21.232424750160597;0.8380130301681938;0.015781747337100773;0.015547287171278817;-2.3211032245201315e-06;-1.2999995541711382;1.2925528742779606
68.829382;0.13380091145087097;-0.001217333697682827;-0.009173361432058642;0.1726715458174783;1.3017545231956718;0.15169725782238924;21.231672293681843;0.8379561850793806;0.015784831113726094;0.015548517761633813;-2.3406299920308253e-06;-1.299999600064515;1.2928275491496029
68.839382;0.1338153536565612;-0.0012172941887521112;-0.009173343727864316;0.1726882355821863;1.3019433554414597;0.15170693327322984;21.230802910091267;0.8378966584766135;0.015787792832574435;0.01554971785231931;-2.3578641531075188e-06;-1.299999648818613;1.2931044484391714
68.849382;0.1338289044740503;-0.0012172515277153924;-0.009173326877016072;0.17270494819124066;1.3021271448790723;0.15171677456411634;21.2298073155153;0.8378343667742648;0.01579062847272207;0.015550877309615142;-2.3727815636137386e-06;-1.2999997003373014;1.293383096986221
68.859382;0.13384159831100612;-0.0012172058398849793;-0.009173310936038959;0.17272161098573333;1.3023056826747;0.15172689034965725;21.228679257465988;0.8377692256077812;0.015793333164749547;0.015551985602466963;-2.385392681328587e-06;-1.2999997545009132;1.2936631586227745
68.869382;0.13385346282269944;-0.0012171572177135245;-0.009173295956060515;0.17273816093899116;1.3024788562920127;0.15173738848224633;21.227413597140707;0.8377010643363147;0.015795900327771374;0.015553032300822557;-2.3957810635581825e-06;-1.2999998111625402;1.2939443222597842
68.879382;0.13386451847011668;-0.0012171057266305377;-0.009173281955722576;0.17275453980695735;1.3026466416650635;0.15174837090070134;21.226005841177603;0.8376295982166526;0.015798322020142225;0.015554008718822785;-2.4041189221701933e-06;-1.299999870149978;1.2942261984447414
68.889382;0.13387477916730597;-0.0012170514426958795;-0.00917326893414441;0.17277068834244697;1.3028090624489246;0.15175992163334212;21.224452454190317;0.8375544931460187;0.015800590284400538;0.015554909654262324;-2.4106336812398072e-06;-1.299999931283142;1.2945083518241085
68.899382;0.13388426339056878;-0.0012169944812654688;-0.009173256912251253;0.17278653421515283;1.302966153046976;0.15177209957919177;21.222750457684818;0.8374754725447592;0.015802698505950088;0.015555733719129489;-2.4155519565720488e-06;-1.299999994394307;1.2947903705996813
68.909382;0.133893001900576;-0.0012169349933629336;-0.009173245955737748;0.1728019917789841;1.3031179851443329;0.15178494334053433;21.22089867525174;0.8373924044830174;0.01580464137201114;0.015556482603129307;-2.4190801666382953e-06;-1.3000000593192187;1.2950718991213492
68.919382;0.1339010239574082;-0.0012168731560665252;-0.009173236164313127;0.17281697439182128;1.3032647128596073;0.1517984775530154;21.218900424213572;0.8373053264535194;0.01580641360656327;0.015557160277523076;-2.4214210943185533e-06;-1.300000125883798;1.29535257441636
68.929382;0.13390833788465153;-0.0012168091665015052;-0.00917322764667316;0.17283140013400863;1.303406617017616;0.15181270821604353;21.216763367509113;0.8372144161454078;0.015808009929069448;0.015557771996771679;-2.42277507575254e-06;-1.3000001939294685;1.2956319079836827
68.939382;0.1339149316319724;-0.0012167432390425455;-0.00917322049115233;0.1728451967087451;1.3035441332296576;0.15182761312040738;21.214496748417677;0.8371199403315344;0.01580942666857935;0.015558323176885719;-2.423319381954479e-06;-1.3000002633367038;1.2959092975831548
68.949382;0.1339207875571069;-0.0012166756144061576;-0.009173214741317827;0.17285830721560866;1.3036778307697878;0.15184313798644816;21.21210971969621;0.8370222346657569;0.015810663249732997;0.015558818979896962;-2.423194597640852e-06;-1.3000003340173087;1.2961841987214195
68.959382;0.13392589001343308;-0.001216606560242966;-0.00917321038101471;0.17287068439234402;1.3038083704328818;0.15185920177947243;21.20961100413677;0.8369217389913861;0.01581172204742985;0.015559264526894963;-2.422505367541072e-06;-1.300000405904473;1.2964562442615606
68.969382;0.1339302231253631;-0.0012165363387078721;-0.00917320733174707;0.17288228494443672;1.3039364745233164;0.15187571024337237;21.20700844904704;0.8368190215107765;0.015812606955084393;0.01555966477782339;-2.421328604219815e-06;-1.3000004789433066;1.29672521625535
68.979382;0.13393377071443055;-0.0012164651685087741;-0.009173205465902551;0.1728930706573684;1.3040629419636673;0.15189257224223293;21.204309137301152;0.836714747107119;0.015813322700496953;0.015560024063011085;-2.419718264786922e-06;-1.3000005530796346;1.296990978764039
68.989382;0.13393652299412484;-0.001216393221261349;-0.009173204627157722;0.17290300458082114;1.3041886497022466;0.15190970616829638;21.20152031122175;0.8366096176574651;0.015813875231214632;0.0155603463628412;-2.4177051426448334e-06;-1.3000006282623542;1.2972534627840182
68.999382;0.13393847967950107;-0.0012163206439295045;-0.00917320465239868;0.17291205369707804;1.3043144103944906;0.15192702782558698;21.19864884647966;0.83650433063503;0.015814272328284452;0.015560636228405523;-2.415294198624353e-06;-1.3000007044464004;1.2975126906704986
69.009382;0.13393964022657245;-0.0012162475771097213;-0.00917320539087247;0.17292020242877199;1.3044408108167487;0.15194443768815444;21.195699044345016;0.836399580320516;0.015814524091116;0.01556089896371739;-2.412456299027839e-06;-1.3000007815788222;1.2977687406552172
69.019382;0.13393998753511457;-0.001216174160134662;-0.00917320671738505;0.17292745002158344;1.3045682247288457;0.15196182939959627;21.192672027245443;0.8362960619811067;0.015814642093884602;0.015561140077274722;-2.409128105831691e-06;-1.3000008595775072;1.298021630289459
69.029382;0.13393948443141118;-0.0012161005235496328;-0.009173208536734562;0.17293379387878596;1.3046968919691715;0.15197910804760548;21.18956738416302;0.8361944384401515;0.01581463674927598;0.015561364511362998;-2.405242158576949e-06;-1.3000009383219593;1.2982712635046856
69.039382;0.13393808892444012;-0.0012160267760071843;-0.009173210765513116;0.1729392229820342;1.304826935568831;0.15199619778304654;21.18638451636724;0.8360953032215129;0.01581451460088337;0.015561575679298167;-2.4007725657865614e-06;-1.3000010176679966;1.2985174869181493
69.049382;0.13393576837146237;-0.00121595300531896;-0.009173213301910321;0.1729437191956867;1.3049583336257298;0.1520130345269109;21.183122915472474;0.8359991484487915;0.01581427745351586;0.01556177535449902;-2.3957430838158015e-06;-1.3000010974714364;1.2987601476374007
69.059382;0.13393250439645352;-0.0012158792969343538;-0.009173216027213224;0.1729472578880681;1.305090868697577;0.15202954725666026;21.17978206913023;0.8359062858358892;0.01581392390409485;0.015561964751052638;-2.390193925333506e-06;-1.3000011776015066;1.2989991262132088
69.069382;0.13392829756822314;-0.001215805753157802;-0.009173218840911134;0.17294980572357715;1.3052241342425566;0.15204564644077334;21.17636081979697;0.8358167926630675;0.015813452357080794;0.015562145623536831;-2.384159832589011e-06;-1.3000012579525615;1.299234342089001
69.079382;0.13392316894635983;-0.001215732495891889;-0.00917322167837344;0.17295131769846847;1.305357669706168;0.15206123603493837;21.172856592235604;0.8357305912444222;0.015812863397310035;0.0155623207486395;-2.3776680751976636e-06;-1.3000013384586175;1.299465712078373
69.089382;0.13391715320847658;-0.0012156596605303607;-0.00917322449397325;0.17295173918781587;1.3054911655662027;0.1520762328808169;21.169265808450355;0.8356475647013323;0.015812160362737682;0.01556249362143672;-2.3707455811407096e-06;-1.3000014190805338;1.2996930897721914
69.099382;0.13391028963211493;-0.0012155874060230116;-0.009173227250009592;0.1729510096234591;1.3056245542075549;0.15209057458426414;21.165584843537506;0.8355675614340916;0.015811349143297966;0.015562667297924689;-2.363442749208577e-06;-1.3000014997624612;1.299916178946594
69.109382;0.13390262045180867;-0.0012155159215309567;-0.009173229932949004;0.1729490718581057;1.3057578907028993;0.15210421979938038;21.16180968738053;0.8354903350864112;0.015810437730495546;0.01556284303172889;-2.355842507204152e-06;-1.3000015804170226;1.3001344670175436
69.119382;0.13389419582847467;-0.0012154454013634734;-0.009173232566868932;0.17294589065933694;1.305891194427203;0.15211714631003315;21.15793475226773;0.8354155591273065;0.015809434787396486;0.015563019886674084;-2.348023552433155e-06;-1.3000016609541827;1.3003472809192285
69.129382;0.13388507515608097;-0.0012153760216583238;-0.009173235212678139;0.17294146215281683;1.3060243759048802;0.1521293455085349;21.153952977980946;0.8353428944289246;0.01580834737751186;0.015563196133978845;-2.3400150308870185e-06;-1.3000017412935558;1.3005539437655727
69.139382;0.13387531951703469;-0.0012153079507592442;-0.009173237962095994;0.17293580816781234;1.3061572338980114;0.15214081175049035;21.149857674626443;0.835272012922481;0.015807179556133016;0.015563371016076773;-2.3317991013184648e-06;-1.3000018213320224;1.3007539543557152
69.149382;0.1338649813469655;-0.001215241364756176;-0.009173240907167386;0.17292896655499343;1.3062895350272112;0.1521515338493475;21.145644370321186;0.8352026313007561;0.015805933151189038;0.015563544372221043;-2.323363548665781e-06;-1.3000019009127939;1.3009471177827407
69.159382;0.13385410670605158;-0.0012151764364270426;-0.009173244104814017;0.1729209836093403;1.3064210615493346;0.15216150015227947;21.14131144651708;0.8351345857322384;0.01580460952956396;0.015563715738376095;-2.314744524910024e-06;-1.300001979851747;1.3011335140752622
69.169382;0.13384274887089356;-0.0012151133166293392;-0.009173247584606822;0.1729119133842866;1.3065515846013358;0.15217070715472264;21.136860081690447;0.8350678471779238;0.01580321044496953;0.015563886114854215;-2.306021971441705e-06;-1.300002057989241;1.3013132874607023
69.179382;0.13383096670884548;-0.0012150521411604638;-0.009173251371776329;0.17290182238928128;1.3066809167171696;0.15217915709381438;21.13229438616795;0.8350024605736;0.015801737528347504;0.015564059909064515;-2.2972957979278648e-06;-1.300002135200648;1.3014864191791056
69.189382;0.13381880586790576;-0.0012149930614197726;-0.009173255488089343;0.17289078874501645;1.3068089446361015;0.15218685243610183;21.12762133861084;0.8349384797865287;0.0158001908440912;0.015564243415786647;-2.2886650568896477e-06;-1.300002211381968;1.301652650453272
69.199382;0.13380628971460337;-0.0012149362671765253;-0.009173259962194058;0.17287889462436704;1.306935502192703;0.15219379659758348;21.122849411447657;0.834875946128685;0.01579856795491626;0.015564442056788644;-2.2802094773251677e-06;-1.300002286438977;1.3018115638787475
69.209382;0.13379342670833774;-0.001214881973431534;-0.009173264862939269;0.17286622185394035;1.3070602645364426;0.1522000000767088;21.1179860409122;0.8348149121765502;0.015796864733861427;0.015564659553584322;-2.2719835534976293e-06;-1.300002360272008;1.3019627377439906
69.219382;0.13378021941939566;-0.0012148303832325178;-0.009173270322689641;0.1728528497809467;1.3071827461508876;0.15220548121273839;21.11303596805949;0.8347554602625437;0.01579507690399937;0.01556489827342741;-2.2640270027528414e-06;-1.300002432769943;1.3021059020865835
69.229382;0.13376666400430884;-0.0012147816694857087;-0.00917327653881357;0.17283885475831204;1.3073023353090152;0.15221025423167328;21.108002230951445;0.8346976803977793;0.0157932008960769;0.015565159753034267;-2.2563746462216633e-06;-1.3000025038165786;1.3022409868438722
69.239382;0.13375274202117599;-0.001214735986801401;-0.009173283758526734;0.17282432036171122;1.3074183903652126;0.15221432593028378;21.102888452337705;0.8346416119536758;0.015791233740716042;0.015565445844022556;-2.249055012516346e-06;-1.3000025732953582;1.3023679901430518
69.249382;0.1337384136047081;-0.001214693480313572;-0.009173292249723007;0.17280935066571382;1.307530320343563;0.15221771241714052;21.097700237724364;0.8345871938750035;0.01578917260892753;0.015565759930616386;-2.2420934978059346e-06;-1.3000026411010532;1.3024868276153685
69.259382;0.13372361722224665;-0.0012146542846550013;-0.009173302275500637;0.1727940663703992;1.3076375907770095;0.1522204505744687;21.09244586899919;0.8345343066841882;0.015787014932873777;0.015566107339693639;-2.235524780860123e-06;-1.3000027071518334;1.3025973332785614
69.269382;0.13370827940111538;-0.0012146185319848997;-0.00917331408690926;0.17277858121156223;1.3077397847006746;0.15222259235286695;21.087136063365563;0.8344829010018263;0.01578475894003954;0.015566495122344658;-2.229386753796152e-06;-1.30000277138863;1.3026993522320094
69.279382;0.13369233296873143;-0.0012145863512635542;-0.009173327923445574;0.17276298127362913;1.307836662034937;0.15222419268070742;21.08178242817845;0.8344330974606425;0.01578240404034548;0.015566931243749036;-2.2237012124481123e-06;-1.3000028337817475;1.3027928374146411
69.289382;0.13367573350588458;-0.0012145578444033582;-0.009173344007863616;0.17274732627541697;1.3079280610602555;0.15222529952341102;21.076396313534957;0.8343851749689035;0.015779950743219733;0.01556742292113222;-2.2184757970467704e-06;-1.3000028943404118;1.3028778959770884
69.299382;0.1336584631663998;-0.0012145330777583634;-0.009173362534977116;0.1727316600270693;1.3080137828667098;0.1522259536962103;21.07098900308189;0.8343394809167688;0.015777400025976145;0.015567975064991737;-2.2137172202166184e-06;-1.3000029530952542;1.3029547299893414
69.309382;0.13364052133191967;-0.0012145121062413263;-0.009173383661832065;0.17271601500571643;1.3080936082125116;0.15222619765656029;21.065572282203462;0.8342963551207492;0.01577475313067779;0.015568590291331348;-2.2094261452716814e-06;-1.3000030100761297;1.3030235407718582
69.319382;0.1336219145360557;-0.0012144949881551792;-0.009173407511359184;0.17270041494369973;1.3081673557689577;0.15222608539621216;21.06015784133312;0.8342561088201177;0.015772012088873064;0.015569270052821308;-2.205570585023378e-06;-1.300003065319865;1.3030845056647962
69.329382;0.13360264982812117;-0.0012144817738400074;-0.00917343419392841;0.17268487745079764;1.3082349289104582;0.1522256845041012;21.05475577261272;0.8342190489321331;0.01576917964428368;0.015570014931507508;-2.2020659460481415e-06;-1.3000031188860264;1.3031378152803472
69.339382;0.13358272490154688;-0.00121447249785203;-0.009173463838527234;0.17266941674109917;1.3082963679884845;0.15222506076591963;21.049374732769394;0.8341855094571748;0.01576625860912999;0.015570824041573526;-2.1987948106905547e-06;-1.3000031708540989;1.3031837061186344
69.349382;0.1335621224020084;-0.001214467178948646;-0.00917349661400308;0.1726540492280672;1.3083518166459287;0.15222425558202382;21.044023244771296;0.834155856442571;0.015763252344418267;0.015571695041125322;-2.1956474085277937e-06;-1.3000032213072303;1.3032225027690671
69.359382;0.13354081787980276;-0.0012144658112889371;-0.009173532710770715;0.17263880048129632;1.308401389679047;0.15222327877881256;21.038708884790644;0.8341304856200489;0.015760166005578606;0.015572624823691145;-2.1925346835053554e-06;-1.300003270317955;1.3032547030231156
69.369382;0.13351879586220625;-0.001214468358232487;-0.009173572287178326;0.1726237091607709;1.3084450936247929;0.1522221167403983;21.033436295608038;0.8341098205529529;0.015757006587614003;0.015573610533529025;-2.1893681613341034e-06;-1.300003317947566;1.303281034968273
69.379382;0.13349606379791512;-0.0012144747505357554;-0.009173615431865846;0.1726088257272159;1.308482878003925;0.15222074372237804;21.028207067410545;0.8340942750814675;0.01575378216734007;0.015574650486211;-2.1860285039917774e-06;-1.3000033642482518;1.3033024141339862
69.389382;0.1334726518089222;-0.0012144848836962055;-0.009173662157962236;0.17259420400185768;1.308514798205481;0.1522191323627186;21.023021037638532;0.8340841636747077;0.015750501727856584;0.015575744225270471;-2.1823391770005696e-06;-1.3000034092621704;1.303319856043746
69.399382;0.1334486000621668;-0.0012144986397139464;-0.009173712393365863;0.17257988464481186;1.3085411910042821;0.1522172577273537;21.01787750438994;0.8340796079920652;0.015747174467107272;0.015576892466630275;-2.1780667180922408e-06;-1.3000034530319116;1.303334450871185
69.409382;0.1334239594324507;-0.0012145159123360554;-0.00917376597116813;0.17256588101737935;1.3085626628310454;0.15221509188253252;21.012776076068466;0.8340805349710697;0.015743808629241633;0.015578097411425644;-2.1729520544081514e-06;-1.3000034956109523;1.3033474115674801
69.419382;0.133398810902117;-0.0012145366003918348;-0.009173822653522507;0.17255218151093035;1.3085798710376393;0.15221259559183395;21.007716973410737;0.8340867708220232;0.0157404126630553;0.0155793628272648;-2.16674616952659e-06;-1.3000035370628527;1.3033600533799834
69.429382;0.13337327143356023;-0.001214560609184612;-0.009173882177182941;0.1725387616976967;1.308593328568193;0.15220971658914986;21.002701331753194;0.8340980980452132;0.015736997436248717;0.015580694356216453;-2.159230608270536e-06;-1.3000035774614984;1.3033736287877198
69.439382;0.1333474736231491;-0.001214587864603045;-0.009173944278255484;0.17252559202572443;1.3086033420285526;0.15220640020173676;20.997731793330793;0.8341142244872698;0.01573357543845904;0.015582099446628233;-2.15023227806014e-06;-1.3000036168801015;1.3033891811127818
69.449382;0.1333215462584525;-0.0012146182946901165;-0.009174008679381103;0.17251264619974205;1.3086100162371046;0.15220259985403925;20.992812360658935;0.834134769977645;0.015730158069939208;0.01558358578500001;-2.1396434603012705e-06;-1.3000036553609586;1.3034075409735897
69.459382;0.13329561384168617;-0.0012146518042337577;-0.009174075086958198;0.172499914653121;1.3086132873121854;0.15219827028928234;20.987947649509973;0.8341593170051673;0.015726754576562665;0.015585159541200617;-2.127416596963601e-06;-1.3000036928992977;1.3034294245723264
69.469382;0.1332698035977022;-0.0012146882791129485;-0.00917414323355004;0.1724874057256328;1.3086129609929595;0.15219335453819338;20.983143229301298;0.8341874667690313;0.015723372763356277;0.015586824750028408;-2.1135097373907446e-06;-1.300003729460079;1.303455535795758
69.479382;0.13324424505320853;-0.0012147275957026251;-0.00917421291232906;0.17247512321612826;1.3086087412403393;0.15218778330461763;20.978406455711823;0.8342188701768551;0.015720019607704347;0.015588583277243743;-2.0978320436843085e-06;-1.3000037650115324;1.303486522393214
69.489382;0.13321905762493408;-0.0012147696186321734;-0.009174283963449135;0.17246304557497616;1.308600277246627;0.15218148517007535;20.973745348752093;0.8342532268144796;0.015716701376446117;0.015590434456375216;-2.0802425714998197e-06;-1.3000037995506581;1.303522787221647
69.499382;0.13319433528735036;-0.0012148142036028555;-0.009174356239779606;0.17245113690837144;1.3085872120696633;0.15217440050890352;20.969166403938377;0.8342902620641381;0.015713424190022852;0.015592374629374177;-2.0605896409261157e-06;-1.300003833103847;1.3035643729831647
69.509382;0.13317014520148537;-0.0012148612068254242;-0.009174429584793295;0.17243937333150386;1.3085691740959737;0.15216649032356785;20.964673438076236;0.8343297378781865;0.015710194675577396;0.015594397690205484;-2.0387463762700288e-06;-1.300003865705651;1.3036110574953128
