time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.519382;0.13314653785347388;-0.0012149104790961918;-0.009174503836306105;0.17242775010671987;1.3085457286198297;0.1521577345017262;20.960267398210686;0.8343714982700702;0.01570701972832383;0.015596496948689486;-2.014624023922227e-06;-1.3000038973660937;1.3036625268517075
69.529382;0.13312355677277007;-0.001214961847760154;-0.009174578846594018;0.17241626864425952;1.3085163723109843;0.1521481306370299;20.955947167414582;0.8344154743992293;0.015703906163018033;0.015598666948180826;-1.9881786971582126e-06;-1.3000039280489069;1.3037184386654943
69.539382;0.13310124557632166;-0.001215015110298024;-0.009174654494323673;0.1724049180675549;1.3084806033115977;0.15213769740433336;20.951710972836306;0.8344616214846483;0.015700861217664428;0.015600903976756566;-1.9594067346941684e-06;-1.300003957683455;1.3037784027344916
69.549382;0.133079643905245;-0.001215070029268522;-0.009174730671952878;0.17239366367550202;1.3084379941170514;0.15212646973472507;20.94755742380526;0.8345098433400359;0.01569789300310043;0.015603205490745519;-1.9283183135282776e-06;-1.3000039861966193;1.3038419322017971
69.559382;0.13305877166457197;-0.0012151263163371522;-0.009174807252681234;0.17238245337934308;1.3083881634625742;0.15211448874933045;20.943485717987986;0.8345599796576357;0.015695010553247304;0.015605568950289021;-1.8949110363466754e-06;-1.3000040135399278;1.3039083590832523
69.569382;0.1330386204914521;-0.0012151836274023789;-0.009174884064725226;0.17237123598302084;1.3083306883087311;0.1521018035961447;20.93949471425874;0.8346118731637797;0.01569222449003102;0.015607991110604789;-1.859147426655384e-06;-1.3000040396980561;1.3039768020235274
69.579382;0.13301915650733367;-0.0012152415877893217;-0.009174960894919338;0.17235997691790905;1.3082651132798833;0.15208847769755085;20.93558199288074;0.8346654564862491;0.015689547103176885;0.01561046833687977;-1.82092858373273e-06;-1.3000040646823374;1.3040462312940806
69.589382;0.13300032280475138;-0.0012152998461402013;-0.009175037511230017;0.17234866471370222;1.308191047956144;0.15207457978623126;20.93174445117642;0.8347207798341778;0.01568699009571195;0.015612996529608073;-1.7800905388759832e-06;-1.3000040885379969;1.3041156024418328
69.599382;0.13298204502873218;-0.0012153581266849118;-0.009175113687828014;0.17233730621474236;1.308108188097917;0.15206016618751544;20.927980423725515;0.8347779370250025;0.015684561580448248;0.01561557024665738;-1.736437626562717e-06;-1.3000041113608496;1.3041840176601875
69.609382;0.13296424650624183;-0.0012154162362077233;-0.009175189231995758;0.17232591691416801;1.3080162293481905;0.15204527112068614;20.924291618858256;0.8348369462504701;0.015682264335114448;0.01561818251771847;-1.6897813412703342e-06;-1.300004133284306;1.30425083436183
69.619382;0.13294686615398363;-0.0012154740426660907;-0.009175264002837635;0.172314514513605;1.307914798825756;0.15202991516488892;20.920682622183136;0.8348976965398243;0.015680094849631124;0.015620826027807788;-1.6399650226522227e-06;-1.3000041544457233;1.3043156908620013
69.629382;0.13292987463050712;-0.001215531467027933;-0.00917533790150491;0.1723031140732312;1.3078034463866275;0.15201412510139728;20.917158622918745;0.8349599737627261;0.01567804357555566;0.015623494840329932;-1.5868756822383334e-06;-1.3000041749702438;1.3043784834651078
69.639382;0.1329132818289983;-0.0012155884700701019;-0.009175410851548018;0.1722917306474079;1.3076815970817246;0.1519979396237181;20.913723899431115;0.8350235332060477;0.01567609744403955;0.015626185305554624;-1.5304441582912894e-06;-1.3000041949722139;1.304439345637149
69.649382;0.1328971222196455;-0.0012156450303489397;-0.009175482800665491;0.17228039723114455;1.30754852597202;0.15198139766611418;20.91038138562669;0.8350881933790589;0.01567424229096304;0.015628895353422184;-1.4706451355235497e-06;-1.300004214555199;1.3044986074163158
69.659382;0.13288143271215366;-0.0012157011400858184;-0.009175553733360752;0.17226917758480975;1.307403532775498;0.1519645253686678;20.907132767812193;0.8351538612467959;0.01567246421669705;0.01563162308913181;-1.40748604209349e-06;-1.3000042338063276;1.3045566713790133
69.669382;0.13286625196225477;-0.001215756803207388;-0.009175623682152292;0.17225815572133701;1.307246164441693;0.15194733012193146;20.903979136928584;0.8352204673760568;0.01567075163685388;0.015634366841272236;-1.3409840772356396e-06;-1.3000042527894995;1.3046138870820068
69.679382;0.1328516303214172;-0.0012158120281668843;-0.009175692732781949;0.1722474172102231;1.3070762150757333;0.15192980638151152;20.90092164395433;0.8352879199095972;0.01566909631729956;0.01563712663808063;-1.2711713815714142e-06;-1.300004271542232;1.3046704884624585
69.689382;0.13283762426038886;-0.0012158668248095658;-0.009175761006668746;0.17223703730328188;1.3068935941465731;0.15191194654443713;20.89796184718878;0.8353561254573545;0.015667492048910166;0.01563990474438946;-1.1981135166295334e-06;-1.3000042900873527;1.3047265275172033
69.699382;0.13282427875265848;-0.0012159211857918192;-0.00917582862966838;0.17222707703361376;1.3066982327773402;0.15189374421859117;20.895102054300057;0.835424998640324;0.015665933311995596;0.0156427044818863;-1.1218998523028277e-06;-1.300004308464455;1.3047818419223474
69.709382;0.1328116186743539;-0.0012159750643734313;-0.009175895715491031;0.1722175856456893;1.3064899958272818;0.1518751871114094;20.892345009609045;0.8354944142511208;0.015664414553895428;0.01564552915374714;-1.0426315097769651e-06;-1.3000043267527954;1.3048361128672283
69.719382;0.13279965916473488;-0.00121602838519498;-0.009175962358380611;0.1722085990639168;1.3062686490400135;0.15185625254770999;20.889692194635384;0.8355641647302824;0.015662928957195177;0.015648382846579052;-9.604336041036797e-07;-1.300004345060034;1.3048889101977585
69.729382;0.13278841771424985;-0.0012160810654107922;-0.009176028621684287;0.17220013604216639;1.3060340090064577;0.15183692320881842;20.887142870029454;0.8356339665634755;0.015661467937794216;0.015651271189438615;-8.75468556651049e-07;-1.3000043634891212;1.3049396784678768
69.739382;0.132777909956701;-0.0012161330188979068;-0.009176094542233726;0.17219221014962083;1.3057861661605765;0.15181720893794565;20.884695897678895;0.835703509020552;0.015660022941252506;0.015654199520772877;-7.879288320656137e-07;-1.3000043821013965;1.3049877883976577
69.749382;0.13276813944377258;-0.0012161841744971354;-0.009176160154034475;0.17218484741172438;1.3055255700102122;0.1517971440690774;20.88235171530605;0.8357724978926984;0.01565858774870755;0.01565717065217829;-6.980231000044122e-07;-1.3000044008949958;1.305032652056239
69.759382;0.13275909239310066;-0.0012162345119918028;-0.009176225491125614;0.172178085010758;1.305252945920803;0.15177676550838484;20.880112020608028;0.8358406460434896;0.015657158887880305;0.01566018453912504;-6.059790185665116e-07;-1.30000441981129;1.3050737241003902
69.769382;0.1327507361612457;-0.0012162840717039327;-0.009176290548669048;0.1721719649497834;1.3049691031840212;0.1517560953866823;20.87797847455711;0.8359076706048483;0.01565573470542306;0.01566323831039368;-5.120555330310864e-07;-1.3000044387508565;1.3051104427724547
69.779382;0.1327430271461017;-0.0012163329351422454;-0.009176355238678319;0.17216654828476147;1.3046747578809375;0.1517351372474683;20.87595182518269;0.8359733466758591;0.015654314580595987;0.01566632561631567;-4.165430493506757e-07;-1.3000044575799288;1.3051422862489899
69.789382;0.13273592856578756;-0.0012163812046149382;-0.009176419390714341;0.17216193427084278;1.304370530685925;0.15171388367915975;20.874032389244267;0.8360375645599226;0.015652898492878205;0.015669436549535596;-3.197544538052843e-07;-1.3000044761340557;1.305168841114664
69.799382;0.1327294197262676;-0.0012164289837267492;-0.009176482790973729;0.17215825417301692;1.304057034441487;0.151692323795908;20.872222454168437;0.8361003453078044;0.015651486583178654;0.015672558766358504;-2.2202614213203093e-07;-1.3000044942290887;1.3051897534611585
69.809382;0.13272348582578355;-0.0012164763588850941;-0.00917654520984289;0.17215564456514726;1.3037348661749946;0.1516704400437237;20.8705288470999;0.8361618351800323;0.015650078569946553;0.01567567930600841;-1.237218930958302e-07;-1.3000045116683638;1.3052046603296044
69.819382;0.13271810495086173;-0.0012165234006983165;-0.009176606417410894;0.17215422302636454;1.3034045406593024;0.15164820018461683;20.868962910418794;0.8362222718800904;0.015648673183198184;0.0156787865049397;-2.5207804565011336e-08;-1.3000045282347776;1.3052131929223483
69.829382;0.13271324694242964;-0.0012165701853940176;-0.009176666217887599;0.17215407946725125;1.3030664352497172;0.15162555937929803;20.867537839304774;0.8362818840167147;0.01564726776737968;0.015681870980961438;7.319218029712824e-08;-1.3000045436855003;1.3052150064001675
69.839382;0.13270887648096025;-0.0012166168040694115;-0.009176724479786109;0.17215528190766208;1.3027207820361855;0.1516024703364517;20.866265892499698;0.8363408194056637;0.01564585871805335;0.015684925028123214;1.7121110961167005e-07;-1.3000045577689716;1.3052097878009765
69.849382;0.13270495360107473;-0.0012166633502255994;-0.009176781121262622;0.17215787708956426;1.3023677754204492;0.15157888107022793;20.865156610254182;0.8363991734285392;0.015644442955617042;0.01568794156905665;2.686180961730223e-07;-1.300004570252898;1.3051972539037426
69.859382;0.13270143376538823;-0.001216709909955347;-0.009176836062616617;0.17216188040032446;1.3020077266688999;0.15155472314646765;20.8642160338097;0.8364570059767552;0.015643018995980734;0.015690913760079788;3.651996014911436e-07;-1.3000045809446352;1.3051771321941688
69.869382;0.1326982710998461;-0.0012167565524376159;-0.009176889198259514;0.1721672741860925;1.3016411272282558;0.15152991660099502;20.8634475676547;0.8365143243217407;0.01564158740901694;0.01569383492273914;4.6075568825827785e-07;-1.3000045897122143;1.3051491184792865
69.879382;0.13269542649332927;-0.0012168033083273797;-0.009176940415957189;0.17217401946290667;1.3012685908573003;0.15150438962007445;20.86285388352342;0.8365711185405938;0.015640151651678872;0.01569669890001324;5.550933832338789e-07;-1.3000045965057436;1.3051129055611619
69.889382;0.13269287334300156;-0.0012168501659952698;-0.009176989630956131;0.17218207071083913;1.300890763181148;0.15147809072677418;20.862438089319877;0.8366274275081735;0.015638718743941737;0.015699500321378474;6.480170814975027e-07;-1.300004601341387;1.305068359963294
69.899382;0.13269059606076491;-0.0012168971029457548;-0.009177036796474865;0.17219138130491896;1.3005083204717207;0.1514509922043487;20.862203416106517;0.8366833660622578;0.015637299014539287;0.0157022339617732;7.393278525924148e-07;-1.3000046042487676;1.3050156898228535
69.909382;0.13268858999437724;-0.0012169441142487725;-0.009177081887644071;0.1722018984530634;1.3001220273422052;0.15142309207410085;20.862151804520078;0.836739100365376;0.015635904483417923;0.015704894545263123;8.288325720778123e-07;-1.3000046052399552;1.3049553491646217
69.919382;0.1326868674670686;-0.0012169912116101616;-0.00917712487561033;0.17221356186416084;1.2997326727523295;0.15139441279816207;20.862282701171768;0.8367947910987259;0.01563454570020926;0.01570747746805873;9.163572046886241e-07;-1.3000046043187687;1.3048877451284264
69.929382;0.13268546454453015;-0.0012170384068781296;-0.009177165721291628;0.17222630915961734;1.2993409170130745;0.15136499667803768;20.862592971080442;0.8368505609056776;0.015633229434476346;0.015709978964079163;1.0017489970364513e-06;-1.3000046014951772;1.304813084260273
69.939382;0.1326844418123934;-0.0012170856851415291;-0.009177204389154552;0.172240087880451;1.298947306579827;0.15133490397838417;20.86307705045591;0.8369065204084781;0.015631959549991;0.01571239543137281;1.084862361383113e-06;-1.300004596789;1.3047314572868796
69.949382;0.13268387280403857;-0.001217132978916169;-0.009177240849059588;0.17225486481685207;1.2985524135226432;0.15130421234603794;20.8637272341413;0.8369627648990021;0.015630738689349923;0.015714723222807276;1.1655428253537056e-06;-1.3000045902394022;1.3046429521779446
69.959382;0.1326838292963487;-0.0012171801775588428;-0.009177275075369865;0.17227061018113543;1.298156883259951;0.1512730089226281;20.86453460360039;0.8370192818854401;0.01562956852680867;0.015716959491684983;1.243621165023311e-06;-1.3000045819131938;1.3045476654626171
69.969382;0.13268438081916936;-0.0012172271715450154;-0.009177307054192433;0.17228727413127645;1.2977614346479227;0.15124137938202606;20.865490027845837;0.8370758944215566;0.015628449827796403;0.015719102641880218;1.3189195746169359e-06;-1.3000045718919893;1.304445715558921
69.979382;0.13268559614632316;-0.0012172738854603878;-0.009177336777332594;0.17230478240307137;1.2973668455851126;0.15120940337561764;20.866585455883563;0.8371323103746198;0.015627382753466285;0.015721151866649248;1.3912650904012246e-06;-1.300004560263806;1.3043373044788988
69.989382;0.1326875279283369;-0.0012173202634286843;-0.009177364246616526;0.1723230382475195;1.2969738948963987;0.1511771564419426;20.867814601855184;0.8371881625563843;0.015626367174111214;0.01572310706001961;1.4605016561540674e-06;-1.3000045471361223;1.3042227414739194
69.999382;0.1326901991481728;-0.0012173662413836747;-0.009177389496510086;0.1723419243720612;1.2965833408913816;0.15114471397063745;20.869170865444794;0.8372430289190601;0.01562540303588865;0.015724968959571612;1.5264996638317225e-06;-1.3000045326396639;1.3041024384780628
70.009382;0.1326936078230766;-0.0012174117539654303;-0.009177412585072889;0.17236131278714525;1.2961959257859224;0.1511121496944405;20.870644345336046;0.8372965112403037;0.015624490096899748;0.01572673872312435;1.5891601946343715e-06;-1.3000045169136798;1.3039769322623775
70.019382;0.13269773345225377;-0.0012174567546009625;-0.009177433565270175;0.172381079220503;1.2958124014038859;0.15107952703080257;20.87222157550455;0.8373483163768666;0.015623627291257996;0.015728417897745938;1.6483996155548383e-06;-1.3000045000952065;1.3038469133642205
70.029382;0.13270254114463786;-0.0012175012258019862;-0.009177452478941119;0.17240111571061378;1.2954336329008396;0.15104689210039118;20.87388727083883;0.837398286545496;0.015622812511911497;0.015730009279828577;1.7041321874229296e-06;-1.3000044823260375;1.303713208107545
70.039382;0.13270799240500566;-0.001217545180124649;-0.009177469371297703;0.17242133516891264;1.2950607046156393;0.15101427299320783;20.875625755626817;0.8374463989238022;0.01562204207394483;0.01573151668161196;1.7562824154225293e-06;-1.3000044637637085;1.303576712982152
70.049382;0.13271405457873853;-0.0012175886362241332;-0.009177484321150777;0.17244167209220104;1.294694961977805;0.15098168186452285;20.877422545006137;0.8374927306113704;0.015621309664955955;0.015732943162905858;1.8048039966463329e-06;-1.3000044445700258;1.3034383082315235
70.059382;0.13272070239256287;-0.001217631574031682;-0.009177497457122097;0.17246208799584556;1.2943379649880613;0.15094911333556177;20.87926617425202;0.8375373882873586;0.015620606743775741;0.01573429011528681;1.8496778259267129e-06;-1.30000442488435;1.303298750168774
70.069382;0.13272791129133207;-0.0012176739114859727;-0.009177508932534172;0.172482570413149;1.293991325399551;0.15091653893210422;20.881148826306955;0.8375804405954579;0.01561992426941656;0.01573555784444068;1.8909096439420115e-06;-1.3000044048204646;1.303158615078205
70.079382;0.13273564668975577;-0.0012177155255326776;-0.009177518911493637;0.17250311296268944;1.293656518660731;0.15088390973325164;20.883066764243456;0.8376218715873395;0.015619253030714366;0.01573674672494184;1.92854133107609e-06;-1.3000043844948455;1.303018337910606
70.089382;0.13274386139790012;-0.0012177562874193012;-0.009177527594156638;0.17252369087436625;1.2933347604170191;0.1508511733561063;20.88502198839034;0.837661552990209;0.015618582836538785;0.01573785881818389;1.9626669794213354e-06;-1.3000043640404126;1.3028782817954772
70.099382;0.13275249889806173;-0.0012177960804958703;-0.009177535220902004;0.17254426053672597;1.2930269587995427;0.15081829674811484;20.8870227266673;0.8376992868442497;0.015617902784018383;0.01573889891460222;1.993439143341022e-06;-1.3000043435770305;1.3027388305059524
70.109382;0.13276149366723336;-0.0012178347926246167;-0.009177542041646494;0.1725647755268759;1.2927337171460611;0.1507852766123821;20.889081306431436;0.8377349229030006;0.015617202237587776;0.0157398734175986;2.021045573558289e-06;-1.300004323178159;1.302600449822519
70.119382;0.13277077730510334;-0.0012178722978403531;-0.00917754829974521;0.1725851808630603;1.292455266228021;0.1507521273164072;20.89121238140057;0.837768427769261;0.0156164713476465;0.015740788527787267;2.0456682284481453e-06;-1.300004302876759;1.3024636238158231
70.129382;0.1327802918219134;-0.0012179084607492874;-0.009177554237128632;0.17260539104112338;1.2921913448148743;0.1507188663613273;20.89343256901525;0.8377998543187704;0.015615701164825168;0.015741649901175776;2.067459700687207e-06;-1.3000042826954579;1.3023287612542653
70.139382;0.13278999531685415;-0.0012179431616062555;-0.009177560090117668;0.1726252888455111;1.2919413303327598;0.15068551487589193;20.895759451691585;0.8378292885211912;0.015614883632851854;0.015742462819889357;2.086541449920405e-06;-1.3000042626710464;1.3021961594452565
70.149382;0.13279986061538548;-0.0012179763117963185;-0.009177566069377887;0.1726447410889292;1.2917046358267013;0.1506521049924475;20.898209637470803;0.837856786959044;0.015614011883148692;0.01574323235121197;2.1030178977861042e-06;-1.300004242865575;1.302066002115302
70.159382;0.13280987088263682;-0.0012180078560507168;-0.009177572357584575;0.1726636035876572;1.2914809326043641;0.15061868876143317;20.900796745457463;0.8378823065602138;0.015613080641971026;0.015743964064479393;2.116998065496684e-06;-1.3000042233520865;1.301938436771246
70.169382;0.1328200086788512;-0.001218037766449178;-0.009177579138742125;0.1726817167178894;1.2912700497332823;0.15058534438766294;20.90352994632628;0.8379057198511763;0.015612085815030898;0.015744663571645914;2.1285947153395232e-06;-1.3000042041757873;1.3018136508502856
70.179382;0.1328302509934709;-0.001218066024233127;-0.009177586616649644;0.17269890487671252;1.291071816317863;0.150552170679093;20.90641356489812;0.8379269017717283;0.015611023363676023;0.015745334497108195;2.137907440584834e-06;-1.3000041853365734;1.3016917954179186
70.189382;0.13284057957610076;-0.0012180926000598157;-0.009177595005781365;0.17271497923590381;1.2908859749268462;0.1505192710787059;20.90944790903272;0.8379457736679695;0.015609888756364699;0.015745977884891547;2.145022774681535e-06;-1.3000041668274702;1.3015728744363824
70.199382;0.13285099092578606;-0.0012181174562042347;-0.009177604520175074;0.17272974635798544;1.290712114046045;0.15048673697265416;20.912631058401534;0.8379623079413012;0.015608677798375038;0.015746593622510643;2.1500233477322573e-06;-1.300004148686762;1.3014567560908608
70.209382;0.13286149216447507;-0.001218140565922219;-0.009177615356790035;0.17274302377056702;1.2905496255931748;0.15045464159238708;20.91596045430853;0.8379765296788635;0.015607387424525686;0.01574718133668821;2.1529874344512957e-06;-1.3000041309953079;1.3013432796489235
70.219382;0.13287208966670525;-0.0012181619207871142;-0.009177627668845749;0.17275465008941462;1.2903977861994875;0.15042304266359635;20.919433007739926;0.8379884884003764;0.015606014692925996;0.015747740459950834;2.1539855704774043e-06;-1.300004113821476;1.3012323635218392
70.229382;0.13288278074358842;-0.0012181815263433609;-0.009177641558950459;0.17276448522870883;1.2902559487482197;0.15039198448360244;20.923043881028626;0.8379981927500878;0.015604555854966045;0.01574827028577287;2.1530873409273783e-06;-1.300004097183534;1.3011240481387796
70.239382;0.13289355262503547;-0.001218199395854365;-0.009177657097640578;0.17277240952282547;1.2901236245682364;0.15036150471039136;20.92678524048171;0.838005547024444;0.015603007560505157;0.015748769338300078;2.150373995722383e-06;-1.3000040810645925;1.3010185169949164
70.249382;0.13290438694296472;-0.0012182155350190156;-0.009177674330524513;0.1727783287600619;1.2900003760921588;0.15033163993110898;20.930645998705863;0.8380103778989014;0.015601368109100643;0.015749234608414417;2.145945802189299e-06;-1.300004065442507;1.3009160984361796
70.259382;0.1329152589334577;-0.001218229936173164;-0.00917769326211496;0.1727821813323868;1.289885766958203;0.15030241640217712;20.934612652369136;0.8380125792117322;0.015599637172000694;0.01574966210297351;2.139918106733512e-06;-1.3000040503089414;1.300817178487652
70.269382;0.13292613078399496;-0.0012182425979814014;-0.009177713847750242;0.1727839317650657;1.2897794680967931;0.1502738436424145;20.938670276931944;0.8380122217366417;0.015597814904971204;0.01575004872525172;2.1323994951025012e-06;-1.300004035688365;1.3007221011703813
70.279382;0.13293695059895114;-0.0012182535342795265;-0.009177735995267318;0.17278354839338106;1.2896812967287132;0.1502459259702325;20.94280335511845;0.838009499937344;0.015595901016275853;0.015750394100546843;2.123469344062147e-06;-1.3000040216433888;1.3006311262577952
70.289382;0.132947660932994;-0.001218262748724898;-0.009177759561977942;0.17278099072716607;1.2895911444501698;0.1502186700393382;20.94699690680972;0.8380046156905758;0.015593894127107452;0.015750700556309272;2.113181332436885e-06;-1.3000040082459097;1.3005444084915665
70.299382;0.13295820813680215;-0.0012182702153296563;-0.009177784372586775;0.17277621863795342;1.2895088977633997;0.15019207472947455;20.951236721769046;0.83799773965817;0.015591791483349111;0.015750971192007662;2.1015791077500346e-06;-1.3000039955356557;1.3004620340234139
70.309382;0.13296854156498916;-0.0012182758908587065;-0.009177810253936465;0.17276920242571417;1.2894343695924395;0.15016612100579083;20.95550802293742;0.8379890384610923;0.015589589055170605;0.015751207535847942;2.0887045047275283e-06;-1.3000039835020147;1.3003841357139507
70.319382;0.13297861227789395;-0.0012182797364090252;-0.00917783704747982;0.17275992171676346;1.2893673423980623;0.1501407677907713;20.95979411709037;0.8379786936792991;0.015587282476928777;0.0157514080713075;2.0746096198180075e-06;-1.3000039720997192;1.3003109936740882
70.329382;0.1329883839605563;-0.0012182817407627665;-0.009177864601554262;0.1727483605196066;1.2893077210838335;0.1501159467966041;20.96407594102261;0.8379669039640342;0.015584868477158393;0.015751568445682852;2.0593747170533277e-06;-1.3000039612877663;1.3002430421399522
70.339382;0.13299784167792258;-0.001218281938372603;-0.009177892773159398;0.1727345039933969;1.2892555949521556;0.15009157141191537;20.968333009013783;0.8379539198219785;0.015582345773314637;0.015751682955261453;2.043111618321349e-06;-1.300003951068717;1.3001808383101443
70.349382;0.13300698694593163;-0.0012182803887398985;-0.00917792144205686;0.1727183422366839;1.2892111454902218;0.15006756933047244;20.97254617518285;0.8379400977892663;0.015579714894982928;0.015751745453565145;2.0259450153599114e-06;-1.3000039415023121;1.3001250461661176
70.359382;0.13301582989536526;-0.0012182771264729877;-0.009177950504266223;0.1726998781276866;1.2891745270231196;0.15004390548352323;20.976699871066444;0.8379258761748997;0.015576977388078624;0.01575174908945001;2.00798979147862e-06;-1.3000039326932433;1.3000763060751535
70.369382;0.13302438082933998;-0.0012182721404093344;-0.009177979846381771;0.172679126387179;1.2891458537916913;0.15002056500642527;20.980781341137593;0.8379116520569724;0.01557413493828271;0.01575168687631993;1.989344668280018e-06;-1.3000039247753368;1.3000349988802133
70.379382;0.1330326341309155;-0.0012182653939219227;-0.009178009341060485;0.1726561055872836;1.2891253234151314;0.14999752231274607;20.984779166566494;0.8378976571373766;0.015571188651442148;0.015751553325639305;1.970098367870058e-06;-1.3000039178950558;1.300001197534265
70.389382;0.13304055412045046;-0.00121825684207472;-0.009178038864080681;0.17263083905515658;1.2891133534118018;0.14997473847791812;20.988684065417935;0.8378839166299351;0.015568139037144806;0.015751344621116603;1.950331996922585e-06;-1.300003912186938;1.2999748781078153
70.399382;0.1330480807372849;-0.001218246433863661;-0.009178068305384472;0.17260336278185426;1.289110539254539;0.1499521815344818;20.9924902731878;0.8378702796829939;0.015564986431771613;0.01575105760832619;1.9301181747585184e-06;-1.3000039077529557;1.2999560790728009
70.409382;0.133055152644325;-0.0012182341166031723;-0.009178097564076506;0.17257372243474595;1.289117439817265;0.14992983628051768;20.996194819365737;0.8378564649452702;0.015561731452634099;0.01575068939012774;1.909521474692768e-06;-1.3000039046638627;1.299944804637798
70.419382;0.1330617224608287;-0.0012182198406305359;-0.009178126533657457;0.17254196298173138;1.2891344226192563;0.14990770227189418;20.999795411919642;0.8378421143265259;0.015558375648872224;0.015750237002417924;1.8885965767095143e-06;-1.3000039029837795;1.2999409124787127
70.429382;0.13306774957620843;-0.0012182035726971564;-0.009178155092335797;0.17250812862221146;1.289161640706008;0.14988579784277625;21.003288847609117;0.8378268687582735;0.015554921396081207;0.01574969694812406;1.8673933144524465e-06;-1.30000390279003;1.2999441791620017
70.439382;0.1330731884281319;-0.0012181853223169224;-0.009178183105726104;0.17247226978417787;1.2891990378978135;0.14986416290051655;21.006670236600417;0.8378104356381363;0.015551371213195301;0.015749065177113088;1.8459720891824611e-06;-1.3000039041622198;1.299954331310763
70.449382;0.13307799600339448;-0.0012181651407784135;-0.00917821042423984;0.17243444272693853;1.2892464089830105;0.14984284972508644;21.009933104991962;0.8377926071297027;0.015547727928431771;0.01574833785691378;1.824401910272955e-06;-1.300003907150737;1.2999709981397967
70.459382;0.13308214735499907;-0.0012181430819032644;-0.009178236862571975;0.1723947058928042;1.28930352613839;0.14982191315068646;21.013070664110188;0.8377732323908419;0.015543994841966429;0.01574751252270499;1.8027348410164885e-06;-1.3000039117438758;1.2999937314278438
70.469382;0.13308563503304244;-0.0012181191872678188;-0.009178262187010329;0.1723531257583544;1.2893702290194933;0.1498014113041053;21.016077240347034;0.8377521606217956;0.015540175438792454;0.015746587576546067;1.780995763449079e-06;-1.3000039178447789;1.3000219993277027
70.479382;0.13308846478028302;-0.0012180935242704508;-0.009178286127327536;0.1723097862321882;1.2894464257768128;0.14978141477491166;21.018948835934054;0.8377291805120392;0.01553627371027168;0.015745560546383278;1.7591965887897883e-06;-1.3000039252778834;1.3000551439457484
70.489382;0.13309066120034022;-0.0012180662200662745;-0.00917830839253687;0.17226479118665827;1.2895320125698924;0.14976201449614573;21.021682958472287;0.8377040460421465;0.015532294443042874;0.01574442836445576;1.7373556828416207e-06;-1.300003933834962;1.3000924621537628
70.499382;0.13309226559315548;-0.0012180374520231695;-0.00917832868703442;0.17221826737585988;1.2896268028616127;0.14974331894807247;21.02427830014087;0.8376765776375351;0.015528243342911533;0.015743189395616357;1.7155211344091124e-06;-1.3000039433287771;1.3001333407875644
70.509382;0.13309332025469028;-0.0012180074248488576;-0.009178346739084539;0.17217037203984348;1.2897305706848152;0.14972544307288424;21.026734916157103;0.83764667710399;0.015524127711959436;0.01574184426041409;1.6937781938352378e-06;-1.300003953616839;1.3001772645138527
70.519382;0.1330938593655387;-0.00121797635666694;-0.009178362326288783;0.17212129176379037;1.2898431590829647;0.14970849724694715;21.02905478186789;0.8376142522152855;0.015519956209824024;0.01574039513327591;1.672225985972561e-06;-1.3000039645924177;1.3002237139095871
70.529382;0.13309391405328322;-0.0012179444608696034;-0.00917837528258371;0.17207122547332668;1.2899645217454931;0.14969258279593078;21.03124201874554;0.8375792003579514;0.015515737825211316;0.015738844880149327;1.6509494682747038e-06;-1.300003976157464;1.3002720749865573
70.539382;0.13309351698499075;-0.0012179119303505068;-0.009178385487981661;0.17202036229959788;1.2900946708828305;0.14967779498905368;21.033302598818075;0.8375414659791689;0.015511482451345163;0.015737196478954232;1.630003609376626e-06;-1.3000039882158116;1.3003216029586238
70.549382;0.13309269985606817;-0.0012178789462244791;-0.009178392847229874;0.17196886522132984;1.29023362900628;0.14966422454770834;21.035243518634196;0.8375010812860788;0.015507201934558582;0.015735452824950064;1.6094092291587316e-06;-1.3000040007071283;1.3003714265775097
70.559382;0.13309148840533402;-0.001217845699766254;-0.009178397283434121;0.1719168655637133;1.2903814411011068;0.14965195489297628;21.037071802202025;0.8374581774577345;0.01550290924120255;0.01573361695486333;1.5891630329324642e-06;-1.3000040136150215;1.3004206093828847
70.569382;0.133089898458726;-0.0012178123918486455;-0.009178398749183336;0.17186446610924944;1.290538209005107;0.14964106387800888;21.03879358201302;0.8374129770202614;0.015498616742733529;0.015731692299450224;1.5692611577238697e-06;-1.3000040269126036;1.300468254239788
70.579382;0.13308794116667466;-0.0012177792090050132;-0.009178397217781135;0.17181174586380588;1.2907040961718532;0.14963163175576202;21.04041276296498;0.837365749806937;0.015494335257710651;0.01572968265367014;1.549721933540734e-06;-1.3000040405280973;1.3005135617928647
70.589382;0.1330856348366779;-0.0012177463109244036;-0.0091783926703717;0.1717587716942785;1.290879258105325;0.14962374725450542;21.0419299664243;0.837316785430224;0.015490073999375846;0.015727591981341164;1.530581260274954e-06;-1.3000040543758735;1.3005558761162026
70.599382;0.1330830076669331;-0.0012177138330903199;-0.00917838510807793;0.1717056179172321;1.2910637494420496;0.1496175066866145;21.043342949674525;0.8372664176868259;0.015485840937482868;0.015725424728972426;1.5118617110782432e-06;-1.3000040684010357;1.3005947829384037
70.609382;0.13308009223024997;-0.0012176818817176025;-0.0091783745564141;0.1716523775497049;1.2912575337215406;0.14961300567848446;21.04464809305015;0.8372150209507457;0.015481642839912633;0.015723186538407107;1.4935507519099585e-06;-1.3000040826010901;1.3006301413138301
70.619382;0.13307692073815186;-0.001217650516752826;-0.009178361053644411;0.17159916270995582;1.2914605132341623;0.14961032336711183;21.045841872985914;0.8371629589611553;0.015477484465336125;0.0157208836513658;1.4756015058862723e-06;-1.300004097017494;1.3006620311692525
70.629382;0.13307352052552932;-0.0012176197295372833;-0.0091783446480575;0.17154610834448583;1.291672423098296;0.14960950912921447;21.046921101553767;0.8371105757380927;0.015473367356631827;0.015718521347547112;1.4579473240736124e-06;-1.3000041117013628;1.3006907234538374
70.639382;0.13306991266823684;-0.0012175894363158917;-0.009178325404537583;0.17149337658019156;1.291892728945384;0.14961058607419614;21.04788221301573;0.837058258212435;0.015469289627335646;0.015716104030409482;1.4405240614497844e-06;-1.3000041266869584;1.3007165842541681
70.649382;0.13306611266143456;-0.0012175595059136211;-0.009178303421533496;0.1714411417928018;1.2921206928108313;0.14961356130735873;21.048721312337822;0.8370064926299773;0.015465247140332157;0.015713636695432867;1.4232816934762794e-06;-1.3000041419820754;1.3007398680098912
70.659382;0.13306212424572209;-0.0012175297983927954;-0.009178278855897235;0.1713895590658851;1.2923555314676871;0.1496184260277818;21.049434264439288;0.8369558464935827;0.015461234872380818;0.015711125487782158;1.40617757384456e-06;-1.3000041575490777;1.3007606170187747
70.669382;0.133057933930985;-0.0012175001833746486;-0.009178251921556376;0.17133874489724168;1.292596543389538;0.14962515361677428;21.050015782907973;0.8369069172406574;0.015457248038216062;0.015708577034520103;1.3891681179103614e-06;-1.300004173288362;1.3007787505406148
70.679382;0.13305351624537395;-0.001217470539150236;-0.009178222858013218;0.1712887811265864;1.2928431314096358;0.14963370418832242;21.050459803476826;0.8368602881728182;0.015453283355008703;0.015705997905278123;1.3722050581639173e-06;-1.3000041890517542;1.3007941529164042
70.689382;0.1330488396227275;-0.0012174407505416488;-0.009178191911157603;0.17123972906287194;1.2930947058163886;0.14964402869236038;21.05076223413687;0.836816464663349;0.015449339829497987;0.01570339498099841;1.3552403674758372e-06;-1.3000042046818339;1.3008066965233256
70.699382;0.13304386323151737;-0.0012174107070972164;-0.009178159323996795;0.17119164107798945;1.2933505165343369;0.1496560717058228;21.050922608507076;0.8367758257953933;0.0154454183175773;0.015700775957853203;1.3382393497839759e-06;-1.3000042200563238;1.300816325545791
70.709382;0.13303853325043116;-0.0012173802963285911;-0.009178125318194513;0.17114456434286168;1.293609546583179;0.14966977194129552;21.050942453948295;0.8367386444676178;0.015441520547422132;0.015698149172087582;1.3211778797654006e-06;-1.3000042350995298;1.300823166853993
70.719382;0.13303279140372576;-0.001217349406377929;-0.00917809009173392;0.17109854313939066;1.2938705913891844;0.14968505398310092;21.050823340173753;0.8367051385733787;0.0154376489083831;0.01569552351119479;1.304030111371688e-06;-1.3000042497524766;1.3008275056786616
70.729382;0.13302659101562148;-0.0012173179422530832;-0.009178053840475346;0.17105362055779455;1.2941324442570077;0.14970182125609893;21.050567629857543;0.836675484877987;0.015433806391526469;0.015692909710067135;1.2867709224908495e-06;-1.3000042639529799;1.300829653296705
70.739382;0.1330199097052095;-0.001217285828848609;-0.00917801677068372;0.17100982990238975;1.2943940023653397;0.149719961116398;21.05018122659661;0.8366497780926401;0.015429995429224262;0.015690321586537243;1.2693822485763524e-06;-1.3000042776416099;1.3008298472664264
70.749382;0.13301275596365664;-0.0012172529889232398;-0.009177979079101612;0.1709671910139381;1.2946542300845572;0.1497393549412735;21.04967535204962;0.8366280042085321;0.015426216918630291;0.01568777488527132;1.2518639164658148e-06;-1.3000042907502902;1.300828203400138
70.759382;0.13300516321308106;-0.0012172193243923865;-0.009177940921648205;0.17092572548417453;1.2949120786657904;0.14975988672888255;21.049065540871137;0.8366100737935319;0.01542247105187085;0.015685285252553714;1.234252659405086e-06;-1.3000043031722053;1.3008247151097576
70.769382;0.13299717164322514;-0.0012171847262702929;-0.009177902402934276;0.17088546807755903;1.295166454801729;0.149781443122388;21.048369492549153;0.8365958569495765;0.015418759026304279;0.01568286692950331;1.2166225871564387e-06;-1.3000043147621612;1.3008193094856246
70.779382;0.1329888121851425;-0.0012171490963467757;-0.009177863581403664;0.17084646449104857;1.2954162359741672;0.14980390799571028;21.04760558029119;0.8365851885466237;0.015415083619846651;0.01568053154645272;1.1990651553753461e-06;-1.300004325383613;1.3008118739279844
70.789382;0.13298010403321298;-0.001217112346757702;-0.009177824474154295;0.17080876830183273;1.2956603212281645;0.14982717497422804;21.04679176889545;0.8365778566862717;0.015411448900241485;0.015678288502795037;1.181668543614956e-06;-1.3000043349606618;1.3008022196012936
70.799382;0.132971064335658;-0.0012170743813483943;-0.009177785064224805;0.17077243529057903;1.2958976394544668;0.14985117326151015;21.045945233798367;0.8365735714697724;0.015407861213237088;0.01567614778504024;1.1644962933501495e-06;-1.3000043434928557;1.3007900580770015
70.809382;0.13296171913619872;-0.0012170350961013315;-0.0091777453078698;0.17073751722443545;1.2961270623512466;0.1498758707391439;21.0450824718455;0.8365719593299334;0.015404330255889161;0.015674121570020808;1.1475726503244347e-06;-1.3000043510413628;1.3007749897262806
70.819382;0.1329521135629903;-0.001216994399170428;-0.009177705141701128;0.17070406795658252;1.2963473687752254;0.1499012526147291;21.044218835310712;0.8365726199614973;0.015400866927307303;0.015672222537456253;1.1308898041925282e-06;-1.3000043577119136;1.3007564529163769
70.829382;0.13294232268251227;-0.0012169522232978612;-0.00917766451740576;0.17067215335840386;1.2965573733430062;0.14992730591227327;21.04336805574512;0.8365751926853643;0.01539748016913257;0.01567046166823366;1.114422948526611e-06;-1.3000043636459016;1.3007336691317284
70.839382;0.13293245512221538;-0.001216908540866004;-0.009177623452864625;0.17064185194123904;1.2967561061116226;0.14995401458601745;21.042541868791105;0.8365793820534484;0.015394177537982863;0.015668847324085064;1.0981374374230359e-06;-1.3000043690264067;1.3007056451099304
70.849382;0.1329226462045225;-0.001216863377676164;-0.009177582039425628;0.17061325331939559;1.2969428955900535;0.1499813582336551;21.041749342631082;0.8365849334046312;0.015390967701979985;0.015667385063460375;1.0819944262546394e-06;-1.3000043740802276;1.300671257772161
70.859382;0.1329130407784553;-0.0012168167930007104;-0.009177540403363542;0.170586453712933;1.2971173255097148;0.15000932235655975;21.04099756648484;0.8365915812001599;0.015387860509630456;0.015666078292997314;1.0659601257143384e-06;-1.3000043790540916;1.300629420325009
70.869382;0.13290377021800995;-0.0012167688537438276;-0.009177498671382643;0.17056153879991195;1.2972790879463658;0.15003791104633057;21.040294173809624;0.8365990152060337;0.015384865425837387;0.01566492952858826;1.050013614071452e-06;-1.30000438418766;1.3005792535227554
70.879382;0.13289493668200766;-0.0012167196455636876;-0.00917745695668823;0.17053856891800007;1.2974278096256584;0.15006714551732603;21.039648747130606;0.8366068830906807;0.015381991151396879;0.015663941222973606;1.034145162612596e-06;-1.3000043897092193;1.3005201291574577
70.889382;0.13288661104183463;-0.0012166692968006404;-0.009177415350224337;0.17051758738991735;1.2975629893053495;0.15009705522580358;21.039071242281416;0.8366148426505523;0.015379246423320479;0.015663116218552074;1.0183475948268356e-06;-1.3000043958442107;1.3004515926140776
70.899382;0.13287883838378764;-0.0012166179715607623;-0.009177373917137138;0.1704986373742254;1.2976840838818358;0.15012766356234142;21.038569359135234;0.8366226458818348;0.015376640150796806;0.015662458164440896;1.0026056175652106e-06;-1.300004402814413;1.3003733183080348
70.909382;0.13287164019516862;-0.0012165658307202911;-0.009177332709559335;0.17048176127098824;1.2977906514921225;0.1501589680046312;21.038147357510237;0.8366301782319877;0.015374180703989911;0.01566197132362699;9.86882898427856e-07;-1.3000044108270723;1.3002850811621083
70.919382;0.13286501263603936;-0.0012165130003187429;-0.009177291781622885;0.17046698967043697;1.2978824303862204;0.15019093634716982;21.037806872519276;0.8366374369625593;0.015371875575382997;0.0156616596723008;9.711219117646178e-07;-1.3000044200726584;1.300186689504407
70.929382;0.13285893331885304;-0.0012164595675892413;-0.009177251182591295;0.17045433978411198;1.297959273753245;0.15022352167123185;21.037548486736505;0.8366445066063288;0.01536973107827317;0.015661525741946798;9.552705102365172e-07;-1.3000044307204797;1.3000780223819788
70.939382;0.1328533789907711;-0.001216405596128775;-0.009177210937431715;0.17044382457702242;1.298021032853575;0.15025666925315792;21.037372119087973;0.8366515358954667;0.015367751966897053;0.015661569805930777;9.39304459964684e-07;-1.3000044428880675;1.2999591387148872
70.949382;0.13284833677975913;-0.0012163511653353492;-0.00917717104775807;0.17043545887798897;1.298067561547682;0.1502903133028144;21.037275987367522;0.8366586991313808;0.015365941817649857;0.015661790305846714;9.232145257387242e-07;-1.300004456613345;1.2998302703686095
70.959382;0.13284379917519185;-0.0012162964040037735;-0.009177131514310887;0.17042925516479454;1.2980987865603986;0.1503243812749322;21.03725587094347;0.836666165161078;0.015364303753291432;0.015662185166987874;9.06988138465811e-07;-1.3000044718690333;1.29969173209218
70.969382;0.132839757311609;-0.0012162414823862452;-0.009177092353736208;0.17042522028535348;1.2981146953220957;0.15035880120318745;21.03730569950498;0.8366740730332982;0.015362841149170836;0.01566275211555819;8.906051435273967e-07;-1.3000044886073308;1.299543859053788
70.979382;0.13283620296132187;-0.0012161866046105682;-0.009177053603413851;0.17042335743809836;1.2981153231226854;0.1503935042698919;21.03741854048717;0.8366824909549305;0.015361557843839971;0.015663487429274606;8.740255946252396e-07;-1.300004506799665;1.2993869840941703
70.989382;0.1328331307979348;-0.0012161320186940103;-0.00917701532451717;0.1704236623116819;1.2981008505791802;0.15042842795423633;21.037586808810822;0.836691367702989;0.015360457433015453;0.015664384549796833;8.571832401448955e-07;-1.300004526441527;1.2992214554828496
70.999382;0.1328305364030195;-0.0012160780105807476;-0.00917697760108619;0.17042610918871942;1.2980716966263113;0.1504635200145819;21.03780223144986;0.8367005146659245;0.015359542788197787;0.015665433650575704;8.40013536722209e-07;-1.3000045475229507;1.2990476502691846
71.009382;0.13282841552123845;-0.0012160248838904877;-0.009176940523956118;0.17043063482077556;1.298028437621128;0.1504987401432138;21.03805680591361;0.8367096272306837;0.015358815580228261;0.01566662239436824;8.224862353259739e-07;-1.3000045699999254;1.2988658987056132
71.019382;0.1328267659482921;-0.001215972936871321;-0.009176904164252405;0.17043713750114484;1.297971600595266;0.1505340533988374;21.03834451273249;0.8367183222013308;0.015358274881867362;0.015667937268781972;8.04602183021174e-07;-1.30000459379513;1.2986764117207161
71.029382;0.13282558815315584;-0.0012159224458744378;-0.009176868555306887;0.17044549565297107;1.2979015635970816;0.15056941564967496;21.038662322339558;0.8367261979572547;0.015357916340368169;0.015669364405130604;7.863807365991356e-07;-1.3000046188307162;1.2984793447783822
71.039382;0.1328248816985698;-0.0012158736612709695;-0.009176833688050234;0.17045558498271332;1.2978186739574207;0.15060476982542592;21.039009625431426;0.8367329069286011;0.015357732891616082;0.01567088971836662;7.678593432858178e-07;-1.3000046450720395;1.298274921405899
71.049382;0.13282463515402332;-0.0012158267961703258;-0.009176799517635262;0.17046728657442356;1.2977234374514668;0.15064005587571636;21.03938649691158;0.8367381583540839;0.015357715884747644;0.015672499079272723;7.490806107872942e-07;-1.3000046725473575;1.2980634992013462
71.059382;0.13282481679257613;-0.0012157820062206532;-0.009176765983723315;0.17048049343509572;1.2976165596378468;0.15067521412636167;21.039792531679467;0.8367416528706229;0.015357855751551056;0.01567417894760022;7.300751688608644e-07;-1.3000047013228067;1.2978455348126492
71.069382;0.1328253800370421;-0.001215739387000525;-0.009176733033053566;0.1704951082770407;1.2974988253163755;0.1507101784995804;21.040227570536004;0.8367430915924824;0.01535814218407664;0.015675917175681255;7.108654636727736e-07;-1.300004731464021;1.2976215070758936
71.079382;0.13282627424489088;-0.0012156989977059821;-0.009176700625838096;0.170511030710605;1.297371050833899;0.1507448719113318;21.04069256947455;0.8367422646239994;0.015358564064971571;0.015677703541726762;6.914800368031568e-07;-1.3000047630278826;1.2973919288300397
71.089382;0.13282744192908374;-0.0012156608914934057;-0.009176668734890052;0.1705281492758031;1.297234197255591;0.15077921163065047;21.04118894980437;0.8367390678346627;0.015359109252363288;0.015679529742758047;6.71970867183999e-07;-1.3000047960646028;1.2971574224005957
71.099382;0.13282881440497862;-0.001215625127940612;-0.009176637355534539;0.17054634519550674;1.2970893997948971;0.1508131209195824;21.04171809434495;0.8367334450378392;0.015359764496334237;0.015681388872375534;6.524329967666615e-07;-1.3000048306073824;1.2969187566308251
71.109382;0.13283032216275778;-0.0012155917652749656;-0.009176606502923516;0.17056549543044427;1.2969378164035075;0.15084653296182143;21.04228254722716;0.8367253632241067;0.015360516150673314;0.01568327456565582;6.329998772258801e-07;-1.3000048666707809;1.2966768068843246
71.119382;0.1328319079161288;-0.0012155608482748085;-0.009176576179955077;0.1705854610846525;1.29678049211154;0.15087938705150009;21.042887674599736;0.8367148392566178;0.015361351306523255;0.015685180388595593;6.138102353917556e-07;-1.3000049042549215;1.296432440871181
71.129382;0.13283353421151928;-0.0012155324040153423;-0.009176546357746762;0.17060608017943957;1.296618330212799;0.15091163035963964;21.043541288479872;0.8367019683135921;0.015362258097948908;0.015687100031327547;5.949745747509953e-07;-1.3000049433332377;1.2961864474799394
71.139382;0.1328351912442103;-0.0012155064407259166;-0.00917651697940866;0.17062719312904165;1.2964521101466557;0.15094321888590678;21.044251628267695;0.8366869169108538;0.015363224951973248;0.01568902739878251;5.765521786714647e-07;-1.3000049838402339;1.295939595289451
71.149382;0.13283689847296373;-0.0012154829389822738;-0.009176487947660884;0.1706486745670827;1.2962825213573181;0.1509741106398785;21.045026499053208;0.8366698834080516;0.015364239986129116;0.015690956164075523;5.585507076931882e-07;-1.3000050256780677;1.2956927577213373
71.159382;0.13283869672973087;-0.0012154618493841732;-0.00917645910839299;0.17067043051452002;1.2961102288730557;0.15100426526054658;21.0458728193667;0.8366510696838803;0.015365291745053302;0.015692879680524848;5.409542615176556e-07;-1.3000050687178584;1.2954470060296202
71.169382;0.13284063887097833;-0.0012154431104983334;-0.009176430268540498;0.17069237398236067;1.2959359570094409;0.15103365046115988;21.046795216730455;0.8366306893262189;0.015366370874830426;0.01569479067356609;5.237465863211118e-07;-1.300005112789705;1.2952035547938774
71.179382;0.13284277771601136;-0.0012154266688023116;-0.009176401238871848;0.17071440700041762;1.2957605063840734;0.1510622431666633;21.047795872438837;0.8366089800600672;0.015367471396402533;0.01569668008214699;5.069052212565883e-07;-1.3000051576891556;1.2949635687893553
71.189382;0.1328451491986685;-0.0012154124833874062;-0.0091763718723184;0.17073641031463735;1.2955846592895188;0.1510900280243201;21.048875665017555;0.8365862167041228;0.015368590899221714;0.015698536876106423;4.903861964816325e-07;-1.30000520320081;1.294728047068447
71.199382;0.13284776544896348;-0.0012154005220703574;-0.009176342078257666;0.17075823978201055;1.2954090226354487;0.1511169986845292;21.05003474236254;0.8365627340512377;0.01536972972870538;0.01570034979015733;4.741176531117253e-07;-1.3000052491188225;1.2944978232919333
71.209382;0.1328506303336557;-0.0012153907632407133;-0.009176311808239735;0.17077973382574668;1.2952339212639206;0.15114315641603693;21.05127287331703;0.8365389080985917;0.015370890130990453;0.015702108755272986;4.580000039423778e-07;-1.300005295251365;1.2942735118143163
71.219382;0.13285375855170353;-0.001215383191365568;-0.009176281035884935;0.17080072945936337;1.2950594524906378;0.15116850172934176;21.05258908651128;0.8365150911846816;0.015372075966487582;0.015703804471732113;4.41928038028685e-07;-1.3000053414156052;1.294055514702646
71.229382;0.1328571745205322;-0.0012153777681865468;-0.00917624975291236;0.1708210791822416;1.2948856589827673;0.15119302989262043;21.05398049699544;0.8364915666995365;0.015373291856919463;0.015705427513114725;4.258411432737678e-07;-1.300005387444437;1.2938442620053245
71.239382;0.13286090240798043;-0.0012153744106577415;-0.009176217969054856;0.17084066147357543;1.2947126680194436;0.15121673736034605;21.055443008235223;0.8364685421801986;0.01537454191735842;0.01570696874973606;4.0974602840888617e-07;-1.3000054331989255;1.2936404243276383
71.249382;0.1328649665981958;-0.0012153730013649876;-0.009176185699561194;0.17085938593160999;1.294540679317071;0.1512396252536936;21.05697331788988;0.8364461514622976;0.015375829671099196;0.015708420902360052;3.936741804916745e-07;-1.300005478562172;1.2934448520546835
71.259382;0.1328693988407215;-0.0012153734065386325;-0.0091761529556177;0.17087719378368524;1.294369848549069;0.15126169089167632;21.058568605439756;0.8364244512208242;0.015377158867807944;0.015709779461919926;3.7762840984906606e-07;-1.3000055234346182;1.2932584155491866
71.269382;0.13287424473266118;-0.0012153754858276228;-0.009176119764284991;0.170894048264025;1.2942002663547163;0.15128291994330295;21.06022480902699;0.8364034256054078;0.015378534058254009;0.015711041804892568;3.6157957304660987e-07;-1.3000055677490356;1.2930819321871903
