time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.279382;0.1328795680971254;-0.0012153790986147398;-0.009176086200803811;0.17090992113445463;1.2940320514307033;0.1513032929981351;21.061936277099626;0.8363830100552089;0.015379960408186363;0.01571220487031459;3.4550325803806664e-07;-1.3000056114643144;1.2929161559696183
71.289382;0.13288544623240317;-0.0012153841044218881;-0.009176052374437714;0.17092479044007747;1.293865379479607;0.15132279695618134;21.06369586359126;0.8363631276102379;0.015381442967878913;0.015713262630520433;3.2940825361087836e-07;-1.3000056545425227;1.2927617874822335
71.299382;0.13289195192142086;-0.001215390352530876;-0.00917601836940207;0.17093864714844412;1.2937004208790184;0.15134142562353287;21.065494404373403;0.8363437175674681;0.015382986086791246;0.015714205121262335;3.133263876647333e-07;-1.300005696954574;1.2926194551699992
71.309382;0.13289912963744321;-0.0012153976674491502;-0.00917598422275973;0.17095149142702054;1.2935373245479278;0.15135917629132767;21.067320663098133;0.8363247146596814;0.015384593006189091;0.01571501995602503;2.972804289244008e-07;-1.300005738686901;1.2924896352916577
71.319382;0.13290698041935362;-0.0012154058430833509;-0.009175949962964745;0.1709633133092718;1.293376263793403;0.15137605116871042;21.069162074599653;0.8363059676203966;0.015386265418158981;0.015715694904200647;2.812653053336477e-07;-1.3000057797280706;1.2923725815775304
71.329382;0.13291546925535316;-0.0012154146487638603;-0.009175915632917024;0.1709740767938112;1.2932174566043813;0.15139205827214267;21.071005126606433;0.8362871805696989;0.015388003715970855;0.01571621925212235;2.6525120882848156e-07;-1.3000058200679305;1.2922682898214084
71.339382;0.1329245431746539;-0.0012154238423973678;-0.009175881260366094;0.1709837233298555;1.2930611856746648;0.15140720798091337;21.072835482416608;0.8362679542480506;0.015389808179781231;0.015716583287648227;2.4920016848202094e-07;-1.3000058597051178;1.2921764611864217
71.349382;0.13293413524747816;-0.0012154331842644372;-0.009175846829729283;0.1709921871885219;1.2929078325915344;0.15142151194858197;21.07463916932589;0.836247875393431;0.015391679349336782;0.01571677755521502;2.330863315192144e-07;-1.3000058986462113;1.2920965420536912
71.359382;0.1329441629220297;-0.0012154424463668165;-0.009175812296655489;0.1709994097276014;1.2927578605965209;0.15143498704282699;21.076404078367467;0.8362265707451598;0.01539361676011857;0.015716793502178028;2.1691641506395883e-07;-1.3000059369050263;1.2920278711221855
71.369382;0.13295453591975168;-0.0012154514097650543;-0.009175777618257885;0.17100535206781234;1.292611739457555;0.15144765750171424;21.078119781377715;0.8362037342876356;0.01539561761527168;0.015716624813627563;2.007486658220968e-07;-1.3000059744999972;1.2919698053124604
71.379382;0.1329651642246836;-0.001215459855562884;-0.009175742759163075;0.1710100078435969;1.2924698614118433;0.15145955564194594;21.07977552936788;0.8361791622214252;0.015397676695523386;0.015716268205752237;1.846874325645855e-07;-1.3000060114506184;1.2919217611127922
71.389382;0.1329759600600693;-0.0012154675643999207;-0.009175707682392434;0.17101341044377988;1.2923324902754443;0.1514707208327913;21.081358729944146;0.836152766843768;0.015399787415161821;0.015715723419978248;1.6884746461841539e-07;-1.3000060477786188;1.2918832153227093
71.399382;0.13298683659613286;-0.0012154743183961142;-0.009175672345001816;0.1710156265446548;1.2921997759220647;0.1514811929669057;21.082855271028286;0.8361245304452237;0.015401942802553548;0.015714992651740558;1.5332820984111782e-07;-1.30000608350904;1.29185372322752
71.409382;0.13299770314452272;-0.0012154799052486963;-0.009175636685106611;0.1710167433554813;1.2920718670085718;0.15149100847260474;21.084250573919196;0.8360944449794708;0.015404135078360772;0.015714079955429446;1.3821629582908094e-07;-1.3000061186663305;1.2918329275927343
71.419382;0.1330084559681419;-0.0012154841215365403;-0.009175600612636295;0.17101686093821783;1.2919490100192752;0.15150020389425325;21.0855312173143;0.8360625225846249;0.015406354928407542;0.015712990526957907;1.2359710965155788e-07;-1.3000061532587737;1.2918204959141142
71.429382;0.13301897119381603;-0.0012154867595671806;-0.009175564036008405;0.1710160770333812;1.291831431755845;0.15150881851057493;21.086686249395083;0.8360288573006978;0.015408593045098166;0.01571172975603455;1.0956769071399278e-07;-1.30000618726554;1.2918161042966103
71.439382;0.1330291121653854;-0.0012154876024902416;-0.009175526902417328;0.17101446447372176;1.2917191233365533;0.1515168901163657;21.08770602597887;0.8359936537807411;0.015410842484512589;0.015710303305089917;9.62408754931687e-08;-1.3000062206454703;1.2918195000081938
71.449382;0.13303874764197793;-0.0012154864544912383;-0.009175489213418113;0.17101206118743953;1.2916118518646964;0.1515244471799173;21.0885807660085;0.8359572037267486;0.015413098397728647;0.015708718776613558;8.372812995268773e-08;-1.3000062533512422;1.2918304764239614
71.459382;0.13304776544397748;-0.0012154831761135797;-0.009175451018670917;0.17100887061085351;1.2915093702558396;0.15153150877829683;21.08930173717707;0.8359198365537037;0.01541535657155281;0.015706987078780755;7.211655667712836e-08;-1.3000062853382228;1.2918488159362436
71.469382;0.1330560763651569;-0.0012154776872877382;-0.009175412403683162;0.17100486934583198;1.2914115453568826;0.1515380958524604;21.089862534318314;0.8358818729091655;0.0154176130011053;0.015705121552844207;6.145933662541029e-08;-1.3000063165720144;1.2918743239552883
71.479382;0.13306361094624392;-0.0012154699407852234;-0.00917537347399621;0.1710000257435854;1.2913183538426514;0.1515442380738839;21.09025800552255;0.8358435898031822;0.015419863028265621;0.015703135490434818;5.17795338718791e-08;-1.3000063470302654;1.2919068651567114
71.489382;0.13307031571182443;-0.0012154598963714297;-0.009175334335404309;0.17099431294212586;1.2912298194880485;0.15154997645285584;21.090482955461297;0.835805200049395;0.015422099883545681;0.015701040232926393;4.308074342817755e-08;-1.3000063767063375;1.2919463221821184
71.499382;0.13307615489612293;-0.0012154475243471054;-0.009175295077191316;0.17098770925903264;1.2911459028413659;0.1515553739570303;21.090532829011458;0.8357668398485055;0.015424314636837215;0.015698845157795786;3.5348817451388165e-08;-1.3000064056132685;1.2919925366720946
71.509382;0.13308111554922664;-0.0012154328306187945;-0.009175255770375671;0.17098020061564878;1.2910664418932185;0.15156052423987698;21.09040495776352;0.8357285458570574;0.01542649744488415;0.015696558971210993;2.8529107161416817e-08;-1.300006433769593;1.2920452970508087
71.519382;0.13308520941901494;-0.0012154158597324123;-0.009175216472851837;0.17097178729768528;1.2909912336620455;0.15156554616824117;21.090098111878753;0.8356902505022019;0.015428638707088407;0.015694190205951475;2.2508935107881613e-08;-1.300006461185937;1.2921043482324917
71.529382;0.13308846678722203;-0.0012153966628774483;-0.009175177213416335;0.17096249026670635;1.2909201421321446;0.15157056397043633;21.089611838577238;0.8356518065464545;0.015430729538094639;0.015691746348378024;1.7148132935937222e-08;-1.3000064878744404;1.2921693695444196
71.539382;0.13309092797594052;-0.001215375272964604;-0.009175137965617294;0.17095235345721868;1.2908530966565992;0.15157568827204274;21.08894716116912;0.8356130158066855;0.015432761156421422;0.015689233863566972;1.2322292845430718e-08;-1.3000065138506958;1.2922399139038816
71.549382;0.13309264125728656;-0.001215351709856917;-0.009175098650870014;0.170941436664319;1.2907900162162065;0.15158102034699114;21.088106270545836;0.8355736826622853;0.015434724411935524;0.015686659204044225;7.924342882755669e-09;-1.3000065391183169;1.2923154040324127
71.559382;0.1330936584381458;-0.0012153259895560096;-0.009175059169314036;0.17092980581819647;1.2907307583594008;0.15158666831584805;21.08709128535981;0.835533663385065;0.015436611551626895;0.015684028980199605;3.847388660938943e-09;-1.3000065636670226;1.2923952323631414
71.569382;0.13309402115029334;-0.0012152981240290417;-0.009175019429551429;0.17091752902255397;1.29067516082944;0.1515927468626572;21.08590477503263;0.8354928411591258;0.015438418819781337;0.015681350218645633;-2.0901265956772272e-11;-1.3000065874830034;1.292478837164888
71.579382;0.13309375503882817;-0.0012152681261941426;-0.009174979362473887;0.17090467480008317;1.2906231332307516;0.15159936403786264;21.084550997027687;0.8354510617458515;0.01544014685319699;0.015678631329828493;-3.792643444716292e-09;-1.3000066105570622;1.2925656932223573
71.589382;0.13309287859843294;-0.0012152360244408577;-0.00917493892830544;0.1708913044654364;1.290574669024506;0.1516066108921399;21.08303597723209;0.8354080820275196;0.015441798907311692;0.015675882238839225;-7.555974431909574e-09;-1.300006632886045;1.2926552982103265
71.599382;0.13309140881160186;-0.0012152018684740585;-0.009174898131924075;0.17087746111014945;1.2905298301818298;0.15161455602832363;21.081366465633195;0.8353635381165241;0.015443378640300254;0.015673113318124137;-1.1356305967550253e-08;-1.3000066544552558;1.2927471929778955
71.609382;0.1330893601661753;-0.0012151657132477402;-0.009174857034642363;0.17086317129969442;1.2904887967460303;0.15162325067632923;21.0795481256497;0.8353169589230541;0.015444888590238253;0.015670334518186592;-1.5214695313838793e-08;-1.3000066752220358;1.2928409742925446
71.619382;0.1330867472351834;-0.0012151276088377225;-0.00917481574511816;0.17084846270756954;1.2904518789427626;0.15163274208859528;21.07758401456333;0.8352678082789426;0.015446330048068219;0.015667555535756567;-1.9155909824431174e-08;-1.300006695128404;1.2929362754091278
71.629382;0.13308358501660694;-0.0012150876148078395;-0.009174774405097537;0.170833378604882;1.2904194715933317;0.15164307440584446;21.075474143087032;0.8352155198211503;0.015447704172528798;0.01566478560696395;-2.321590994074777e-08;-1.3000067141205192;1.293032751044501
71.639382;0.1330798780714072;-0.0012150458128959351;-0.009174733191233938;0.17081797249411798;1.2903920296915008;0.15165427451293925;21.073216220538256;0.8351595578098333;0.015449012804652119;0.015662032308492592;-2.7443526441222826e-08;-1.300006732151338;1.2931300791063123
71.649382;0.13307560915402197;-0.0012150023095644602;-0.009174692314016665;0.17080228861370705;1.2903700422110258;0.15166634339455512;21.07080768741471;0.8350995002293162;0.015450257604642009;0.01565930172124793;-3.1897759361071065e-08;-1.300006749164335;1.2932279301355685
71.659382;0.13307074518869327;-0.0012149572326752415;-0.009174651997718062;0.17078634487463618;1.2903539718992918;0.15167926446417088;21.06824791118883;0.8350350681151418;0.015451438720130448;0.015656599889866358;-3.6622253005771577e-08;-1.300006765077661;1.2933259077022259
71.669382;0.1330652576790454;-0.0012149107164938669;-0.009174612465557765;0.1707701286919844;1.2903441947229566;0.15169302361987452;21.065538994852943;0.8349660853365748;0.015452554492247382;0.0156539327473436;-4.162556197921641e-08;-1.3000067798062205;1.2934235181663187
71.679382;0.13305913683972234;-0.0012148628969731498;-0.009174573932925948;0.17075360840364884;1.290340974268179;0.15170762288840703;21.06268532693155;0.8348924186066864;0.015453601930090119;0.015651305314520983;-4.690629600549325e-08;-1.3000067933012618;1.2935202149626792
71.689382;0.1330523929660053;-0.0012148139312775212;-0.009174536594482472;0.17073674783099366;1.2903444305599518;0.15172307321703077;21.059692843684086;0.8348139457791974;0.01545457823780909;0.01564872236198019;-5.248741877502238e-08;-1.300006805542747;1.2936155330544135
71.699382;0.13304505402724795;-0.0012147640053971934;-0.009174500619744447;0.17071950961173887;1.2903544665734576;0.15173937874574492;21.056568129785212;0.8347305850712934;0.015455482979819997;0.015646189380240746;-5.841022391550116e-08;-1.3000068164901972;1.2937091708462232
71.709382;0.13303715773031208;-0.0012147133142309348;-0.009174466164513494;0.1707018496151511;1.2903707236380844;0.15175652774926726;21.053317122726536;0.8346423454313336;0.015456318845292959;0.01564371244025624;-6.470863441118231e-08;-1.3000068260558881;1.293800881748605
71.719382;0.13302873550603184;-0.0012146620392514257;-0.009174433381567372;0.1706837133098864;1.290392619204168;0.15177448552860975;21.0499440990649;0.8345492959968422;0.015457090144269464;0.015641297571792733;-7.140735322550386e-08;-1.300006834107075;1.2938903614919735
71.729382;0.13301980421705537;-0.0012146103309827708;-0.009174402414059816;0.17066504436555924;1.2904194433132135;0.15179319387821802;21.046451755205776;0.8344514769396568;0.015457800278175372;0.015638950688330988;-7.853092710537677e-08;-1.3000068404620442;1.293977313996599
71.739382;0.13301037312730418;-0.001214558305232596;-0.009174373371420875;0.17064579954211617;1.2904505158354682;0.15181258436961917;21.04284281693563;0.8343488899625595;0.015458450513309376;0.015636678267356593;-8.609368453640533e-08;-1.3000068448825157;1.2940615831369966
71.749382;0.13300045131857907;-0.0012145060643340782;-0.009174346317738719;0.170625951964488;1.290485376820341;0.15183259079099778;21.039123053695143;0.834241539237778;0.015459041000524724;0.015634487747713626;-9.410016691555876e-08;-1.3000068470869386;1.2941432045014463
71.759382;0.13299004757846333;-0.0012144537205029656;-0.009174321288014799;0.17060548629647515;1.2905238559963967;0.15185315529367088;21.035303052356305;0.8341294101962018;0.015459572407118585;0.01563238639766588;-1.0256743867519101e-07;-1.300006846798127;1.294222316759394
71.769382;0.13297916876829838;-0.001214401399682039;-0.009174298298226061;0.1705843977484739;1.290565937018279;0.1518742355558694;21.031396803282583;0.8340124492517299;0.015460046564608422;0.015630379174463322;-1.1152694339508763e-07;-1.3000068437959285;1.2942989780461251
71.779382;0.13296781771751684;-0.0012143492281749201;-0.009174277333674001;0.1705626869881016;1.2906115811471621;0.15189580628115298;21.02741997046484;0.8338905996926743;0.015460466913688525;0.015628467614242688;-1.2101505473924585e-07;-1.300006837931155;1.294373092932849
71.789382;0.1329559889484567;-0.001214297327318478;-0.009174258339372784;0.17054035197971537;1.2906606875678757;0.1519178512469422;21.0233898720258;0.8337638321575711;0.01546083926091498;0.01562665032496092;-1.31080511574804e-07;-1.3000068291129703;1.294444515736816
71.799382;0.13294367007622016;-0.001214245828934098;-0.00917424122141755;0.1705173916900554;1.2907131721202323;0.15194035132910133;21.019324822127643;0.8336321604786436;0.01546117115447735;0.015624923378483377;-1.4178988740055732e-07;-1.3000068172900645;1.294513082519547
71.809382;0.1329308516782901;-0.001214194878665365;-0.009174225850589275;0.1704938162673371;1.2907690729926815;0.15196326938800853;21.015241682737134;0.8334956561065578;0.015461469808728572;0.015623279977617094;-1.532268936695883e-07;-1.3000068024213864;1.2945784547710213
71.819382;0.13291753450731705;-0.001214144616326178;-0.009174212065127333;0.17046964998956662;1.2908286252355654;0.15198653745506827;21.01115379800077;0.8333544320672082;0.015461740630526386;0.015621710617584553;-1.654996195178892e-07;-1.3000067844460763;1.294640001216599
71.829382;0.13290372988613042;-0.0012140951650459124;-0.009174199669531263;0.1704449230712102;1.2908922637216178;0.1520100559193985;21.007070969077574;0.8332086081531762;0.015461986738104049;0.015620204205519277;-1.7874162711850525e-07;-1.3000067632691243;1.2946968913104742
71.839382;0.1328894584820924;-0.001214046642235841;-0.00917418842691408;0.17041965817100033;1.2909605271773403;0.15203371043536618;21.00300052653117;0.8330582939785953;0.015462208958409936;0.015618749218094334;-1.930932915198576e-07;-1.3000067387740708;1.2947482998781983
71.849382;0.1328747448360849;-0.001213999165951622;-0.009174178065749081;0.17039386807996706;1.291033890309862;0.15205739816117528;20.998948260477565;0.8329035734565851;0.015462406577153611;0.015617334076041264;-2.086821752604908e-07;-1.3000067108549855;1.2947935420356345
71.859382;0.13285960308430336;-0.0012139528331499884;-0.009174168311780063;0.17036756603157088;1.2911126164558229;0.15208104197324107;20.994919199596733;0.832744481360498;0.015462578306075572;0.015615947295625111;-2.256090924709283e-07;-1.30000667943537;1.2948320691042956
71.869382;0.13284402833962977;-0.0012139076888389069;-0.009174158916966312;0.1703407693857094;1.2911967398454844;0.15210458863960272;20.990918174807952;0.8325809925058335;0.01546272262600179;0.015614578278097388;-2.439278577028095e-07;-1.3000066444593075;1.2948633891068198
71.879382;0.13282801007391684;-0.001213863719130984;-0.009174149676325856;0.17031349626872117;1.2912862103515028;0.15212799855384102;20.98695004873208;0.8324130254385229;0.015462837724606082;0.015613218320773253;-2.636345075140731e-07;-1.3000066058793047;1.2948870312215888
71.889382;0.13281155198168257;-0.0012138208758123805;-0.009174140440364062;0.17028577265470618;1.291381057462571;0.15215123355683957;20.983019405073843;0.8322404940643927;0.015462921366116952;0.015611860909876134;-2.846783716199499e-07;-1.3000065636590092;1.2949025952886877
71.899382;0.13279467323503755;-0.0012137791007932235;-0.00917413110299551;0.17025764260850437;1.291481420319082;0.15217426165482706;20.97912974227355;0.8320634060308003;0.015462971227200738;0.015610501714601998;-3.0699071023313015e-07;-1.3000065177862967;1.2949098212840715
71.909382;0.13277739210807574;-0.0012137383222041627;-0.00917412156358218;0.17022916438515598;1.2915874574658477;0.15219707904439755;20.97528321978906;0.8318818989994748;0.015462985866355626;0.015609139212562947;-3.3051870741115603e-07;-1.300006468292343;1.2949086111761319
71.919382;0.13275971073988904;-0.0012136984462700453;-0.009174111699397698;0.17020039872385898;1.2916992050381473;0.15221972060819108;20.971481209083674;0.8316961787480316;0.01546296479484798;0.0156077748597649;-3.5523842337381517e-07;-1.3000064152564201;1.2948990172235715
71.929382;0.13274161320262798;-0.001213659362008925;-0.009174101365009475;0.1701713954575272;1.2918165292228327;0.1522422447785812;20.967724914939637;0.8315064662026117;0.01546290721080671;0.015606412082470938;-3.811521878422479e-07;-1.3000063587813835;1.294881249762994
71.939382;0.1327230727148884;-0.0012136209399934762;-0.009174090399947031;0.17014218197021774;1.2919392260287559;0.1522647055718136;20.96401571998415;0.8313130322045157;0.015462811387776351;0.015605055315002826;-4.0828371760629246e-07;-1.3000062989725336;1.29485569231637
71.949382;0.13270406362253506;-0.0012135830330338817;-0.009174078628676583;0.17011276687213145;1.2920670470623417;0.15228713464076937;20.960354657997335;0.8311162487100694;0.015462675248236345;0.015603709544913925;-4.366612665458448e-07;-1.3000062359512121;1.2948228783104905
71.959382;0.13268457695925598;-0.0012135454917057895;-0.009174065863897489;0.17008314872007657;1.2921996058562113;0.15230954240176112;20.95674121912843;0.8309165465238035;0.015462496788114614;0.015602380129200493;-4.6630300679680065e-07;-1.3000061698778695;1.2947833902907886
71.969382;0.1326646268817291;-0.0012135081692043405;-0.009174051925762658;0.17005331269160748;1.2923363766330531;0.15233192185130529;20.95317362353003;0.8307143385908031;0.015462274011389578;0.015601072163788678;-4.97218204886444e-07;-1.300006100948921;1.2947377221567877
71.979382;0.1326442460476118;-0.0012134709153381511;-0.009174036663033444;0.17002323257449;1.2924767849731114;0.15235424401280417;20.94965096996047;0.8305100273253196;0.01546200509523178;0.015599789241018834;-5.294048766163729e-07;-1.3000060293773745;1.2946862283663374
71.989382;0.1326234820250163;-0.001213433591340041;-0.009174019955062363;0.16999288869599868;1.292620204412619;0.1523764563986863;20.94617461239462;0.8303040568693512;0.015461688689379138;0.015598533225941987;-5.628405322858463e-07;-1.3000059553788343;1.2946291498821225
71.999382;0.132602393888227;-0.001213396094586757;-0.009174001699248296;0.1699622761195617;1.2927658860200069;0.15239848555534433;20.94274778172522;0.830096926411394;0.015461323417325985;0.015597305183173147;-5.974902391770561e-07;-1.3000058791678186;1.2945666504085915
72.009382;0.1325810533577425;-0.0012133583714475733;-0.009173981803471539;0.16993139103922497;1.2929130064277692;0.15242023048855222;20.939375259143787;0.8298891633867693;0.015460907716334921;0.015596106128014955;-6.333259499526473e-07;-1.300005800968014;1.294498881838207
72.019382;0.13255955334349326;-0.0012133204158751194;-0.009173960184991134;0.1699002243508096;1.2930607978843676;0.15244155772105122;20.936063113360913;0.8296812702612855;0.015460441634954674;0.01559493760764616;-6.703269331610587e-07;-1.3000057210160951;1.2944260342003544
72.029382;0.13253800653327077;-0.001213282237464512;-0.009173936772791028;0.16986877671298195;1.2932086014526656;0.15246231769123958;20.932817131827576;0.8294736517733234;0.01545992836865693;0.015593802012712396;-7.084723832467525e-07;-1.3000056395359496;1.294348334337658
72.039382;0.13251653460858018;-0.001213243822381008;-0.00917391151581836;0.16983706725301365;1.2933558817700086;0.15248237086889607;20.92964166404904;0.8292665973326906;0.015459372963216547;0.01559270176353849;-7.477442908919691e-07;-1.3000055567164885;1.294266022461544
72.049382;0.13249526122558783;-0.0012132051373256157;-0.009173884385636322;0.16980511927385789;1.2935023124262435;0.15250159904152544;20.926540372862252;0.8290603788318446;0.015458779981657607;0.015591638018490539;-7.881230578296443e-07;-1.3000054727345898;1.2941793123513923
72.059382;0.13247430569093857;-0.0012131661547436575;-0.009173855369928133;0.16977294403197443;1.2936478259224369;0.15251989915949477;20.92351667526144;0.828855351161048;0.015458152947640318;0.015590610788292476;-8.295820536785988e-07;-1.3000053877994153;1.2940884101637842
72.069382;0.13245377729071206;-0.0012131268612977962;-0.009173824468786868;0.1697405480045052;1.2937924647192287;0.15253717833497776;20.920572688249322;0.8286519482545537;0.015457495045639183;0.015589620594112381;-8.720991316484932e-07;-1.3000053021610656;1.2939935975530341
72.079382;0.13243377227923483;-0.0012130872646154791;-0.00917379169514635;0.16970794940323747;1.293936166691774;0.15255336217242293;20.917708432224988;0.8284506345391757;0.015456809489216034;0.015588669490164684;-9.156595650078562e-07;-1.3000052160779956;1.2938952784260578
72.089382;0.1324143681447294;-0.0012130474081619108;-0.009173757080113715;0.16967517526063197;1.2940787211891;0.15256840297710852;20.91492283951093;0.8282518655199325;0.01545609974048834;0.015587759849996215;-9.602344796280048e-07;-1.3000051297898914;1.2937940315119683
72.099382;0.13239561558156016;-0.0012130073704493568;-0.009173720684813987;0.1696422577619929;1.2942198774734528;0.1525822711388036;20.912216087902998;0.828056054200891;0.01545536946742126;0.01558689241457792;-1.0057639002899583e-06;-1.3000050435189185;1.2936906704163749
72.109382;0.1323775316760412;-0.0012129672424124416;-0.009173682609835048;0.16960924760273152;1.2943594323198029;0.15259493971598478;20.909590586906685;0.8278635653561923;0.015454621735897284;0.015586065640913273;-1.0521672357624738e-06;-1.3000049574754484;1.2935861498000096
72.119382;0.13236010122230682;-0.0012129271097413156;-0.009173642986791217;0.1695762136290603;1.2944972478910823;0.15260638061146325;20.90704885321626;0.8276747526650707;0.015453858384072008;0.015585275514968258;-1.0993680371421063e-06;-1.3000048718506785;1.293481305108335
72.129382;0.13234329167959794;-0.0012128870523536357;-0.009173601944584032;0.16954322708009809;1.294633279195162;0.1526165702805328;20.90459083728501;0.8274900069653144;0.015453080025530913;0.015584515308792322;-1.1473162921922837e-06;-1.300004786815247;1.2933766572714034
72.139382;0.13232706559143229;-0.001212847145444036;-0.009173559576274378;0.1695103628808567;1.2947676167337192;0.15262549300391942;20.90221410471022;0.827309765801367;0.015452286077211984;0.015583776934758426;-1.1960017240986738e-06;-1.3000047025314465;1.2932724566909493
72.149382;0.1323113771919856;-0.001212807450183325;-0.00917351594400804;0.169477708500701;1.294900482582625;0.15263313691695007;20.899916193317658;0.8271344894430102;0.015451475250691578;0.015583053577758637;-1.2454436470560835e-06;-1.3000046191610164;1.293168842745417
72.159382;0.1322961648806177;-0.001212768007308643;-0.009173471114899096;0.16944535926191268;1.2950321440778914;0.15263948899049806;20.897696931953043;0.826964669224753;0.01545064720373477;0.01558234054489934;-1.2956697104207746e-06;-1.3000045368671587;1.2930659243949885
72.169382;0.1322813512301905;-0.0012127288504918646;-0.009173425176184037;0.16941340568948934;1.29516284733046;0.152644539344934;20.895559836783182;0.8268008357672559;0.015449804406121493;0.015581633137843609;-1.346714184897954e-06;-1.3000044558212822;1.2929638134563872
72.179382;0.13226684998600938;-0.001212690030903326;-0.009173378212249532;0.1693819241047369;1.2952929280457326;0.15264828704535402;20.893511450584025;0.8266434711765325;0.01544895283556855;0.015580924426816065;-1.3986216278774914e-06;-1.3000043762069666;1.2928626687183031
72.189382;0.13225257288086403;-0.0012126516343522059;-0.009173330287753597;0.1693509851522182;1.2954229576711225;0.15265073868438853;20.891558756576302;0.8264929025920292;0.015448101332378634;0.015580205267883772;-1.4514322656372553e-06;-1.3000042981991682;1.2927626548717746
72.199382;0.1322384333071773;-0.0012126137769794285;-0.009173281461754529;0.169320680155201;1.2955536759570434;0.15265191624647342;20.889706831337993;0.8263492851260024;0.01544725963978884;0.015579465757733592;-1.505158872480161e-06;-1.3000042219315036;1.2926638325491469
72.209382;0.1322243533601166;-0.001212576581571101;-0.009173231797748508;0.1692911384437383;1.2956857880751067;0.15265186927893606;20.887958185825894;0.8262126346304078;0.015446435590860058;0.015578697141036811;-1.5597723461143894e-06;-1.3000041474914215;1.2925661426174526
72.219382;0.13221027319106532;-0.0012125401514684777;-0.009173181340329515;0.1692625184354065;1.2958198345774732;0.15265066498875737;20.886313978129525;0.8260828677351078;0.015445633340932095;0.015577892836604696;-1.6152054077672632e-06;-1.30000407493256;1.292469498219023
72.229382;0.13219615162286358;-0.0012125045533415357;-0.009173130105821827;0.16923498378647844;1.2959562065942845;0.1526483672744007;20.884775699468975;0.8259598342160466;0.015444853689444097;0.015577047429683114;-1.6713700923541971e-06;-1.3000040042800818;1.292373873699128
72.239382;0.13218195908120906;-0.0012124698263749952;-0.009173078124824029;0.16920867854032356;1.296095271902281;0.15264503095059742;20.88334567812281;0.8258433431450534;0.015444095246852679;0.015576155529896323;-1.7281743101545679e-06;-1.3000039355482889;1.292279351481816
72.249382;0.13216767731407209;-0.0012124360230154798;-0.009173025477126784;0.16918370918437692;1.2962374572618895;0.1526407085206067;20.882026572725717;0.8257332063422018;0.015443355331482613;0.015575212173137115;-1.7855299775639366e-06;-1.3000038687637208;1.2921860981270112
72.259382;0.13215330961316404;-0.0012124032429585748;-0.009172972278990695;0.16916014902271928;1.2963831853440606;0.15263545479436802;20.88082044713954;0.8256292691824847;0.01544263089828443;0.01557421312129754;-1.8433537858992326e-06;-1.3000038039543287;1.2920942685862795
72.269382;0.1321388826318282;-0.001212371624497361;-0.009172918664854857;0.16913806142292687;1.296532760467882;0.15262932518114516;20.87972840946989;0.8255314177756731;0.01544191927312063;0.015573154150105295;-1.9015600623566696e-06;-1.3000037411186574;1.29200392316109
72.279382;0.13212442811647124;-0.0012123413058397587;-0.009172864790967702;0.16911751371012487;1.2966862580989718;0.15262236210365507;20.878751393662927;0.8254395871852078;0.015441217969120203;0.015572030794037158;-1.9600399645862218e-06;-1.3000036802252495;1.2919149521198576
72.289382;0.13210996742962725;-0.0012123123831719392;-0.00917281083225778;0.16909857104051537;1.2968434417989139;0.15261457588185043;20.877890402108356;0.8253537434913004;0.015440524377344096;0.015570839071571488;-2.0186321958269054e-06;-1.3000036212454482;1.2918270566595156
72.299382;0.1320955192005323;-0.0012122848738161042;-0.009172756957234155;0.16908128444237674;1.2970038331084177;0.15260594661136462;20.877145659120146;0.8252738307127867;0.015439836365880383;0.015569576370815609;-2.07710796812772e-06;-1.3000035641726913;1.291739917789543
72.309382;0.13208111110896453;-0.0012122587081837702;-0.009172703314209737;0.1690656879212748;1.2971669147500193;0.15259643952448845;20.87651628278291;0.8251997111335282;0.015439153209472138;0.015568241872821478;-2.135187563536256e-06;-1.3000035090015196;1.2916534063255771
72.319382;0.13206677431178315;-0.001212233769439939;-0.009172650038783335;0.16905179947799315;1.297332271558597;0.15258600865328062;20.876000823828676;0.82513111136314;0.015438475844641782;0.015566836610692473;-2.19258490959702e-06;-1.3000034556975069;1.2915676317559845
72.329382;0.1320525309363661;-0.0012122099456901953;-0.009172597259956063;0.16903961243570662;1.2974995967873886;0.15257460106853962;20.87559726957886;0.8250676080163019;0.015437806186633997;0.01556536346392979;-2.2490505186504913e-06;-1.3000034041918103;1.2914828631013946
72.339382;0.13203839210600757;-0.0012121871548608182;-0.00917254510789868;0.16902909083443404;1.2976686266278747;0.15256217248261403;20.87530229033635;0.8250086952815053;0.015437146225750115;0.01556382656142445;-2.3043724957628508e-06;-1.3000033543915015;1.291399419317029
72.349382;0.13202436763252656;-0.0012121653501068414;-0.009172493727036858;0.169020187606619;1.297839048954063;0.1525486997915423;20.875112196374793;0.824953871387713;0.01543649776273036;0.015562229942565155;-2.358340281843211e-06;-1.3000033061877658;1.2913176235381496
72.359382;0.13201047310514943;-0.001212144525440165;-0.009172443275759437;0.1690128643415704;1.298010445893413;0.15253418317991493;20.875025661142647;0.8249026335763935;0.01543586231940345;0.015560577123865854;-2.4107296532199964e-06;-1.3000032594620823;1.2912378314941388
72.369382;0.13199672687589942;-0.0012121247057418874;-0.0091723939104907;0.1690070851547488;1.2981823137238138;0.1525186436066394;20.875043933942464;0.8248544347877329;0.015435241126284296;0.015558872071535697;-2.4613309559054293e-06;-1.3000032140971318;1.2911603936049534
72.379382;0.13198314695946595;-0.0012121059095124064;-0.009172345768975973;0.16900279616953381;1.2983540789299028;0.1525021177794931;20.875167655027813;0.8248087217859815;0.015434635812768898;0.015557119129347402;-2.5099773553831187e-06;-1.3000031699887922;1.2910854804967065
72.389382;0.13196974848461496;-0.0012120881301271589;-0.009172298958031252;0.1689999188705632;1.2985250820521228;0.15248464619821245;20.875394629958194;0.8247650269730475;0.015434048257776674;0.015555321422023977;-2.556546400587806e-06;-1.3000031270529437;1.2910129521042468
72.399382;0.13195653961431114;-0.0012120713586695087;-0.009172253551933272;0.16899836473071714;1.2986946060447473;0.15246626202322341;20.87572050486831;0.824723025488931;0.015433478734234613;0.015553480593400004;-2.600954425460972e-06;-1.300003085226854;1.2909424549715058
72.409382;0.1319435211767447;-0.0012120555917946325;-0.009172209611288343;0.16899805586935837;1.2988618925529776;0.15244699379709564;20.876140211507725;0.8246825332036977;0.015432924945206372;0.01555159860022599;-2.6431670242727744e-06;-1.3000030444540396;1.2908736177622784
72.419382;0.13193068619413154;-0.0012120408101744073;-0.009172167206432156;0.16899893651181475;1.2990261049470457;0.15242687243362102;20.87664912995201;0.8246434793802829;0.015432383106116816;0.015549679158989594;-2.683210400044979e-06;-1.3000030046547393;1.2908061075281074
72.429382;0.13191802105103334;-0.0012120269820142602;-0.009172126420794279;0.1690009715574195;1.2991863888987039;0.1524059277889181;20.87724388760809;0.8246058826355656;0.015431849272265654;0.015547727355080929;-2.7211528271326818e-06;-1.3000029657220158;1.2907395547364997
72.439382;0.13190550968862585;-0.0012120140877190473;-0.009172087337540597;0.16900414417564086;1.2993420600670054;0.1523841795373835;20.877921613150484;0.8245698232915128;0.015431319781814667;0.015545748415190758;-2.757069749236429e-06;-1.3000029275533898;1.2906735138327685
72.449382;0.13189312955402308;-0.0012120021233733272;-0.00917205002077154;0.16900847096268434;1.2994927201782371;0.15236163415505527;20.878678065658534;0.8245354238090589;0.015430791147224846;0.015543746855936475;-2.7910198249529874e-06;-1.300002890076488;1.290607497944466
72.459382;0.13188084409053888;-0.0012119911046110585;-0.0091720145087828;0.16901401925016502;1.2996381924521345;0.15233829005630953;20.879506678839217;0.8245028454385432;0.015430260555905878;0.015541726128737166;-2.8230369826560414e-06;-1.3000028532506107;1.2905409759131876
72.469382;0.13186860672804435;-0.001211981094241956;-0.009171980833683065;0.16902089661767286;1.2997783457313146;0.15231413848661612;20.88039878604083;0.8244722641384471;0.015429727210423178;0.015539688927421752;-2.8531452901945135e-06;-1.3000028170547615;1.2904732846256106
72.479382;0.13185636985214425;-0.0012119721998016854;-0.009171949043479597;0.16902922515422686;1.2999129296560321;0.15228915551923747;20.88134420716238;0.8244438106656526;0.01542919268601788;0.015537637452609993;-2.8813706621782913e-06;-1.3000027814595074;1.2904035520964134
72.489382;0.1318440819847499;-0.001211964514917249;-0.009171919210952185;0.16903912363341927;1.3000415627329442;0.1522633016766407;20.88233187503638;0.8244175237510364;0.015428659791226257;0.015535572233379352;-2.9077198716406202e-06;-1.3000027463885602;1.2903307321779538
72.499382;0.13183167666296522;-0.0012119580689889096;-0.009171891441332111;0.16905069760849892;1.3001639274303163;0.1522365382830471;20.883350380760085;0.8243933757629573;0.015428131438425148;0.015533490782534286;-2.9321699912251055e-06;-1.3000027117089583;1.2902537733859019
72.509382;0.13181907434229093;-0.0012119528353736226;-0.009171865874554791;0.16906403217941174;1.3002800041330633;0.15220884654650413;20.88438911858415;0.8243713426614284;0.01542761042196245;0.015531388396909564;-2.954684034568908e-06;-1.3000026772589726;1.2901718772301827
72.519382;0.13180620146567426;-0.0012119487769353266;-0.009171842669762294;0.16907918162380767;1.3003901039257197;0.15218022794683186;20.885439747152354;0.824351421395621;0.015427099984581109;0.015529260216360603;-2.975206831144264e-06;-1.3000026428646991;1.2900846538027215
72.529382;0.13179300476231448;-0.001211945877691192;-0.009171821975125408;0.16909615951742538;1.3004947223774614;0.1521506845786969;20.886496071183064;0.8243335765396488;0.015426603686257425;0.01552710212159176;-2.9936549742290633e-06;-1.3000026083341494;1.2899920156362237
72.539382;0.13177945115642198;-0.0012119441340358436;-0.009171803897014049;0.16911494472085856;1.3005944025458296;0.1521202073695867;20.88755302627041;0.8243177061813233;0.015426124197329097;0.015524910099893237;-3.009940045975865e-06;-1.300002573466736;1.2898940015297224
72.549382;0.1317655253556376;-0.0012119435317288756;-0.009171788474228422;0.1691354971913624;1.3006896715616285;0.15208878462576064;20.88860665176816;0.8243036907620122;0.015425663447929524;0.015522679448766119;-3.0239996291047543e-06;-1.3000025380722429;1.289790758868656
72.559382;0.13175122469414796;-0.0012119440521916537;-0.00917177567384088;0.16915776031433594;1.3007810363025907;0.15205640709081705;20.889654583688483;0.8242914535624959;0.015425224012987735;0.015520404450155425;-3.0358070356547624e-06;-1.300002501971941;1.289682586131193
72.569382;0.13173654607261243;-0.001211945691222698;-0.00917176542810588;0.16918165091590817;1.3008689877510415;0.15202306135433352;20.890696523631398;0.8242809432660222;0.01542480925252358;0.015518078863924166;-3.045373030264737e-06;-1.3000024649963107;1.2895698874652464
72.579382;0.13172148100549405;-0.0012119484442821339;-0.009171757671645398;0.1692070511767435;1.3009540137872042;0.15198872816459003;20.89173458241043;0.82427207210123;0.015424422917512563;0.015515697366462848;-3.052741301853454e-06;-1.3000024269868848;1.2894530895007517
72.589382;0.13170603027492483;-0.001211952286168016;-0.009171752346601248;0.16923380379429476;1.301036654598503;0.15195338630965155;20.89277357326242;0.8242646873506145;0.015424069069145927;0.01551325582584352;-3.057965508900942e-06;-1.300002387783128;1.2893325986563209
72.599382;0.1316902210558036;-0.0012119571859458098;-0.009171749407124712;0.16926171422232145;1.3011174979891564;0.15191701438937666;20.893821872452314;0.824258628608229;0.015423751450123023;0.015510750133220565;-3.0610897701536994e-06;-1.30000234721013;1.2892088154748704
72.609382;0.13167410681206967;-0.0012119631343886512;-0.00917174881882835;0.16929057099716732;1.301197066247126;0.151879591810574;20.894891414446036;0.8242538225996027;0.015423473509989094;0.015508176311747451;-3.062156084675042e-06;-1.3000023050837504;1.2890822257894288
72.619382;0.1316577547819872;-0.0012119701560328927;-0.009171750531934982;0.16932017513281425;1.3012757247949147;0.15184110322346692;20.89599518511043;0.8242502769882212;0.01542323974565894;0.015505531668016855;-3.0612224286012067e-06;-1.3000022612079722;1.2889534972727084
72.629382;0.13164123494006028;-0.001211978301766197;-0.009171754463399727;0.16935035299503348;1.3013537081601203;0.15180155091646264;20.897144071302538;0.8242480102882115;0.015423056077149604;0.015502815021632707;-3.0583654309127487e-06;-1.3000022153695328;1.2888234507484886
72.639382;0.1316246165291908;-0.0012119876306286679;-0.009171760500826182;0.16938094906574935;1.3014312010644518;0.1517609655724328;20.898345863593057;0.8242470820348975;0.015422928380431883;0.015500026445817034;-3.0536652085514e-06;-1.3000021673537498;1.2886929317121028
72.649382;0.1316079709113696;-0.0012119981979284847;-0.009171768502492305;0.16941181500173247;1.3015083587333454;0.15171939667593257;20.899606619511143;0.8242476645388234;0.015422861169648618;0.015497167813668451;-3.047195274386351e-06;-1.3000021169628901;1.2885627324377307
72.659382;0.13159136957919546;-0.0012120100548412374;-0.00917177830789766;0.16944280339457063;1.3015852914449322;0.15167689232812626;20.900932271773303;0.8242499870116541;0.015422857220742355;0.015494243566600197;-3.0390241565131487e-06;-1.300002064026918;1.2884336097334468
72.669382;0.13157487563562223;-0.0012120232545691943;-0.00917178976340327;0.1694737617984284;1.3016620862060284;0.15163349812952162;20.902329798758885;0.8242542137854346;0.01542291691959826;0.015491260196031593;-3.0292140804629048e-06;-1.300002008416262;1.2883062920128132
72.679382;0.13155854062944766;-0.001212037868956202;-0.009171802728664179;0.16950452903278734;1.3017388374985166;0.15158927407395267;20.903808558883302;0.8242604138356497;0.015423038003001247;0.015488225165012361;-3.0178247414532605e-06;-1.3000019500515838;1.2881814421550226
72.689382;0.13154241091869298;-0.0012120540079253244;-0.009171817074891885;0.1695349457761348;1.301815674168487;0.15154429776784778;20.905380342695278;0.8242686019936295;0.015423217041242832;0.015485146903010973;-3.0049270464240504e-06;-1.3000018889127944;1.2880596641034823
72.699382;0.13152654366753752;-0.0012120718127092349;-0.00917183269536257;0.1695648711178738;1.3018927609542426;0.15149864587970907;20.907057186498722;0.8242787548090296;0.015423451208175839;0.015482035518805058;-2.9906044229704392e-06;-1.3000018250495529;1.2879415746402738
72.709382;0.131511015939967;-0.0012120914306321187;-0.009171849501333078;0.1695941900888557;1.3019702327007954;0.15145237907384998;20.908848740176392;0.8242907810322159;0.015423738553740015;0.015478903080955666;-2.9749368182215004e-06;-1.3000017585785317;1.2878278781636217
72.719382;0.13149590517965573;-0.001212113009773208;-0.009171867399791716;0.16962281274438232;1.3020481160571098;0.1514055419568441;20.910761176556342;0.8243045114385867;0.015424077386235331;0.01547576333719336;-2.95798491808878e-06;-1.3000016896683406;1.2877193831029825
72.729382;0.13148126249328407;-0.0012121367030540004;-0.009171886278677299;0.16965066080925909;1.3021263218067982;0.15135817074693828;20.912797442153284;0.824319798439614;0.015424466489383924;0.015472631424283515;-2.9397883294462857e-06;-1.3000016185228322;1.287616947061892
72.739382;0.13146710963958794;-0.0012121626531657644;-0.009171906003052992;0.16967765013614772;1.302204697972316;0.15131030360602596;20.914957519111333;0.8243366895216078;0.015424905546592833;0.015469523332059624;-2.920383309613642e-06;-1.3000015453492704;1.287521392010666
72.749382;0.13145345540778894;-0.0012121909805652305;-0.009171926415547774;0.1697036904248669;1.3022830556479683;0.1512619872184697;20.917238132276072;0.8243554932180288;0.015425393685423812;0.01546645464776496;-2.8998217178797814e-06;-1.3000014703211462;1.2874334266003926
72.759382;0.1314403156622754;-0.001212221797452555;-0.009171947339534376;0.1697286954627512;1.3023611389243102;0.15121327853300265;20.919631912133145;0.824376674106592;0.015425927383107059;0.015463439667009377;-2.878174907511265e-06;-1.3000013935801127;1.2873535975233261
72.769382;0.13142772107181294;-0.0012122552186027366;-0.009171968590059736;0.16975258266258875;1.3024385605201376;0.15116424589601998;20.92212746641016;0.8244007433209944;0.015426500107641666;0.015460491605118122;-2.855532018888652e-06;-1.3000013152680319;1.2872823038897183
72.779382;0.13141570713376644;-0.001212291350632026;-0.00917198998384818;0.16977526107417665;1.3025147502915815;0.15111496830623647;20.9247112912287;0.8244282451300695;0.015427103421465714;0.01545762294981328;-2.8319877475138126e-06;-1.3000012355445534;1.2872198447801193
72.789382;0.13140430520525379;-0.001212330282365914;-0.009172011325233282;0.16979662285448424;1.3025890297967082;0.15106552834788456;20.92736946587721;0.8244597431374755;0.015427728744325742;0.015454845815970179;-2.8076241417225117e-06;-1.3000011545909307;1.2871663671259836
72.799382;0.1313935416177955;-0.001212372085588113;-0.00917203238508301;0.16981655284898045;1.3026607598642566;0.15101600014351635;20.930088433418877;0.824495771975124;0.015428369370437378;0.015452172365277942;-2.782511138970227e-06;-1.3000010726142297;1.287121748462228
72.809382;0.1313834298755203;-0.0012124168175169105;-0.009172052913050191;0.16983495559254178;1.3027293983370085;0.1509664425319841;20.932856150989114;0.8245368020707387;0.015429021958158281;0.015449614289491268;-2.756715196533646e-06;-1.3000009898381866;1.2870856502223935
72.819382;0.13137396029026926;-0.0012124645176930376;-0.009172072680031344;0.16985177815396804;1.3027945114494006;0.15091689882702555;20.935663075864156;0.8245831881628451;0.015429686947046144;0.015447181632747031;-2.730305130814189e-06;-1.3000009064795015;1.2870577146116968
72.829382;0.13136510791350006;-0.0012125151867760197;-0.009172091516919665;0.16986700759025922;1.302855829621559;0.15086739863932444;20.93850211807954;0.8246351184718538;0.015430367581713737;0.015444882694782952;-2.7033691698375687e-06;-1.3000008227331046;1.2870376567420518
72.839382;0.13135685263459038;-0.001212568754262782;-0.009172109331848116;0.16988064738973427;1.3029132890649253;0.1508179656201391;20.941368110478297;0.8246926332425714;0.015431068204842786;0.015442725519610479;-2.67603015837615e-06;-1.3000007387701014;1.2870252025832352
72.849382;0.13134918479404364;-0.0012126250745190742;-0.009172126103230612;0.16989270035602919;1.3029670065617676;0.1507686262115405;20.944257648222393;0.8247556576007486;0.015431793210334608;0.015440718561107089;-2.648439270897067e-06;-1.3000006547369123;1.2870199748821058
72.859382;0.13134209347910836;-0.001212683958123998;-0.009172141843887833;0.1699031736633646;1.303017212901014;0.15071941356661225;20.947169716378152;0.8248240125549013;0.015432546626787677;0.015438868432730091;-2.6207638806502784e-06;-1.300000570756246;1.2870214008699359
72.869382;0.1313355561194313;-0.0012127451995204636;-0.009172156553647719;0.16991208862736742;1.3030641626511172;0.15067037328622243;20.950106297807025;0.8248974707223746;0.015433331644249107;0.015437177666544642;-2.5931823200714437e-06;-1.3000004869222441;1.2870287103943985
72.879382;0.1313295418269729;-0.001212808586833174;-0.009172170205058387;0.1699194741589099;1.303108112245367;0.15062156601333251;20.953071286850392;0.8249757926168724;0.01543415010965248;0.015435645738088234;-2.565879718939986e-06;-1.3000004032838188;1.2870410142420512
72.889382;0.13132403024024775;-0.0012128739116637377;-0.009172182772097836;0.16992535498701977;1.3031494192825435;0.15057305565606796;20.956067920482635;0.825058670856345;0.015435002802416057;0.015434270833141025;-2.5390469919096143e-06;-1.3000003198441457;1.2870573265318839
72.899382;0.13131903021994984;-0.001212940977442575;-0.009172194263059616;0.16992975353278408;1.3031885828531717;0.1505248942083072;20.95909692133464;0.8251456940431735;0.015435891014823315;0.015433049803606979;-2.5128820526178697e-06;-1.3000002365913002;1.2870765575434637
72.909382;0.1313145745178597;-0.0012130095850837461;-0.00917220473406536;0.16993269330278823;1.3032261151672264;0.15047711897866117;20.962156186677838;0.8252363967464934;0.015436817840100026;0.015431978270509862;-2.487591235942878e-06;-1.3000001535230608;1.2870976185967176
72.919382;0.13131069518378802;-0.001213079506885304;-0.009172214282111143;0.16993419212126262;1.3032624393339074;0.15042975677513257;20.96524140947016;0.8253303549648742;0.015437787640376555;0.015431052134007781;-2.4633985867671126e-06;-1.3000000706311454;1.2871195723478435
72.929382;0.1313074105599487;-0.001213150482550131;-0.009172223012990182;0.16993426083828045;1.3032979934183127;0.1503828287590884;20.96834692601188;0.8254272610285082;0.01543880474857478;0.015430268239878637;-2.440557832790904e-06;-1.2999999878749469;1.287141703203681
72.939382;0.1313047328870044;-0.0012132222397095041;-0.009172231008461495;0.1699329183356542;1.3033333703145467;0.15033635640852072;20.971465969952607;0.825526909862846;0.015439872355017712;0.015429623068766076;-2.419345387354069e-06;-1.2999999051905344;1.2871634784308568
72.949382;0.13130267411732735;-0.0012132945112194968;-0.009172238340035542;0.16993020828858266;1.303369282190285;0.15029036217115385;20.974590869909736;0.8256291309696615;0.015440991297629608;0.015429112313930548;-2.400036913053134e-06;-1.2999998225089038;1.2871844162590536
72.959382;0.13130123632253915;-0.0012133670301964676;-0.009172245117548355;0.16992619947653434;1.3034064509501901;0.15024486972158566;20.9777138336601;0.8257337493622142;0.015442159749224327;0.015428732291289066;-2.3829041056580553e-06;-1.299999739751421;1.2872039673008266
72.969382;0.13130039715750705;-0.0012134395240973532;-0.00917225150080264;0.169920977325523;1.3034455454455809;0.15019991062142662;20.980827610016313;0.8258405948072034;0.015443374866500891;0.015428480472450328;-2.368230594139167e-06;-1.2999996568236942;1.2872215267182798
72.979382;0.13130010493398847;-0.0012135117314871153;-0.009172257658565094;0.16991464259001207;1.3034871375635848;0.15015552284933875;20.983925925339527;0.8259495293186252;0.015444634886008089;0.015428355182374214;-2.35630977147905e-06;-1.299999573619958;1.287236551411715
72.989382;0.13130028552234838;-0.0012135834120555566;-0.009172263739679264;0.16990731387612754;1.3035316944030872;0.1501117422814792;20.987002709339478;0.826060440506399;0.015445939789137364;0.01542835617579958;-2.34742546569739e-06;-1.2999994900390583;1.2872487048069694
72.999382;0.13130085462594462;-0.0012136543309371885;-0.009172269881941792;0.16989912553199468;1.3035796178485628;0.1500686067194504;20.990049456248414;0.8261731907421557;0.01544729115466319;0.015428485335893263;-2.341829332281865e-06;-1.29999940601318;1.2872579510733013
73.009382;0.13130173082316043;-0.001213724257111826;-0.00917227621697911;0.1698902186214963;1.3036312513983228;0.1500261661038061;20.993054132956686;0.8262875656303449;0.015448692358984332;0.015428746013434415;-2.3397197928345435e-06;-1.299999321526979;1.2872645123305493
73.019382;0.1313028415575327;-0.0012137929856415879;-0.009172282856640774;0.1698807275252436;1.3036868116439335;0.14998448515534019;20.996003436165132;0.8264032327544267;0.015450148232049779;0.015429141240639826;-2.3412345907256993e-06;-1.2999992366111286;1.2872687396360039
