time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.029382;0.1313041203369392;-0.001213860342709054;-0.00917228987987616;0.16987077052573654;1.3037463159900562;0.14994364219333556;20.99888517871734;0.8265197449174313;0.015451663532441075;0.01542967285967752;-2.3464531735884712e-06;-1.2999991513195206;1.287271018060401
73.039382;0.13130550671298163;-0.0012139261599372092;-0.009172297322496324;0.16986044412996823;1.3038096453259544;0.14990372886620182;21.001689243732674;0.8266366372884342;0.01545324184719767;0.015430342902012449;-2.3554057582840236e-06;-1.2999990657083986;1.287271759557634
73.049382;0.1313069480942685;-0.0012139902447641793;-0.009172305176787238;0.16984981680360703;1.30387672011266;0.1498648530976657;21.004408071289216;0.8267535145604689;0.015454885633277323;0.015431155568314009;-2.368095819268497e-06;-1.2999989798336968;1.2872714742425637
73.059382;0.13130839435347844;-0.0012140523750094657;-0.009172313411962403;0.16983893630872496;1.3039475424713696;0.14982713510704276;21.00703576507575;0.8268700089953842;0.015456596149935553;0.015432117051006016;-2.3845140734785803e-06;-1.2999988937558928;1.2872708112201485
73.069382;0.13130978946544422;-0.0012141123155364362;-0.009172322001185427;0.16982785099951306;1.3040220444847215;0.14979068325359898;21.009565940213868;0.8269856906353528;0.01545837306207282;0.015433233235873874;-2.4046226068249943e-06;-1.2999988075334865;1.2872704344545396
73.079382;0.13131106752466712;-0.0012141698417805558;-0.009172330940275981;0.16981661704570447;1.3040999875972688;0.14975557121663702;21.01199082232028;0.8271000411224215;0.015460214459291818;0.015434507853499188;-2.428336670993432e-06;-1.2999987212170232;1.2872708131707673
73.089382;0.13131215226452378;-0.0012142247650771562;-0.009172340252231351;0.16980528540466042;1.3041810215464549;0.14972184300103408;21.014301496569388;0.827212488690303;0.015462117122635692;0.015435942444557484;-2.455537623649841e-06;-1.2999986348474921;1.2872722011348197
73.099382;0.13131295853492014;-0.0012142769432689719;-0.009172349968150815;0.16979388598974887;1.3042647247621093;0.14968953397660492;21.016487961582452;0.8273224777970904;0.015464076927883616;0.015437537503969262;-2.4861012218266253e-06;-1.299998548448267;1.2872748372908527
73.109382;0.1313134015356427;-0.001214326267763998;-0.009172360097885197;0.16978241928102342;1.3043505272637792;0.1496586870335124;21.01853965051699;0.8274295134809152;0.015466089883884215;0.015439293347137535;-2.5199095909885273e-06;-1.299998462021064;1.2872790953332756
73.119382;0.13131341305306274;-0.001214372647029529;-0.009172370620694835;0.16977086068187722;1.3044376669302042;0.14962935953438347;21.020446426012004;0.8275331381077223;0.015468153265119057;0.015441209308076175;-2.5568446115511245e-06;-1.2999983755537652;1.2872854662926851
73.129382;0.1313129509019658;-0.0012144159927076944;-0.009172381500905526;0.1697591791621583;1.304525254103967;0.14960162178822567;21.022199765247244;0.8276329054716404;0.015470265782814059;0.015443281922056951;-2.5967710419091083e-06;-1.2999982890323187;1.2872945010734174
73.139382;0.13131199540775867;-0.0012144562021588323;-0.009172392716802787;0.16974735893958348;1.304612325949455;0.14957554517664465;21.02379456680629;0.827728383420058;0.015472427212756133;0.015445503873453581;-2.63952162767572e-06;-1.2999982024437675;1.2873067919106445
73.149382;0.13131054305688952;-0.0012144931550273654;-0.009172404279779825;0.16973540598968917;1.3046978533192082;0.14955118295364694;21.025230124759126;0.8278191634402676;0.015474638555462251;0.01544786356808441;-2.6849060291686532e-06;-1.29999811575992;1.2873229446842067
73.159382;0.1313086052899485;-0.0012145267376819173;-0.009172416216725154;0.1697233385428497;1.3047807862589376;0.149528557817526;21.026508504087833;0.8279049227041947;0.015476902528527217;0.015450344759681692;-2.7327332449850493e-06;-1.2999980289195623;1.2873435224417957
73.169382;0.1313062079688793;-0.0012145568738811288;-0.009172428533558413;0.1697111796280247;1.3048601234935922;0.14950766357711434;21.027631636784637;0.8279855433241012;0.015479223163149435;0.015452927086476182;-2.782816015999738e-06;-1.2999979418418304;1.2873690089353902
73.179382;0.13130338674838754;-0.0012145835259716724;-0.009172441194607446;0.16969895806702437;1.3049349001958028;0.14948847395389603;21.02860001576771;0.82806115312297;0.015481604148531794;0.015455588174435235;-2.8349707239957467e-06;-1.2999978544613535;1.2873997608869887
73.189382;0.13130018105095365;-0.001214606661315898;-0.00917245412532978;0.1696867101891502;1.305004128554281;0.1494709503400064;21.029413088479004;0.8281320009379913;0.015484047526115848;0.015458306218541669;-2.8890346503640894e-06;-1.2999977667464426;1.2874359067728076
73.199382;0.13129663193093072;-0.0012146262290356562;-0.009172467241256964;0.16967447663859692;1.3050668106350254;0.14945504062972964;21.030069185796606;0.828198297811146;0.015486554499828628;0.015461061283186842;-2.9448757178342075e-06;-1.2999976787001808;1.287477322736322
73.209382;0.13129278574092224;-0.0012146421725154326;-0.009172480484804646;0.1696622938745734;1.3051220419813367;0.14944067095786873;21.030564974173103;0.8282601992389644;0.015489126961032858;0.015463835681241782;-3.002377230228288e-06;-1.2999975903664083;1.2875237713793475
73.219382;0.13128870003740328;-0.0012146544462927837;-0.009172493836889662;0.16965019444317808;1.3051691297994208;0.14942774447759405;21.03089573792621;0.8283178850565662;0.015491767300210534;0.0154666146007603;-3.061423434551118e-06;-1.2999975018346888;1.2875750334919234
73.229382;0.1312844430598141;-0.0012146630263632067;-0.009172507299027433;0.16963822485406033;1.3052076165573645;0.14941614982955936;21.031056296718315;0.8283715887787516;0.015494477500444895;0.015469386581336222;-3.1219078819171857e-06;-1.2999974132267347;1.28763085889986
73.239382;0.13128008475895395;-0.0012146679167433032;-0.009172520872479719;0.1696264580836658;1.3052371864351353;0.14940576668689895;21.031042149550007;0.8284215956396778;0.01549725949204654;0.015472143013181942;-3.183746159161699e-06;-1.2999973246678036;1.2876908209831313
73.249382;0.13127568958376293;-0.0012146691420572599;-0.00917253456885743;0.16961498136927677;1.3052575633437369;0.14939646544053323;21.03085093516895;0.8284682622793567;0.015500116429546821;0.015474876115006574;-3.2468715351755916e-06;-1.2999972362713932;1.28775431833346
73.259382;0.13127131345015755;-0.0012146667458300619;-0.009172548436534722;0.1696038751185704;1.3052684843209927;0.14938810085294815;21.03048292912324;0.8285119822333821;0.015503053118833437;0.01547757678942673;-3.3112250802802587e-06;-1.299997148146717;1.28782076641368
73.269382;0.13126700069949035;-0.0012146608068048497;-0.009172562559729648;0.1695932067139159;1.305269687678103;0.14938050011338797;21.02993940558106;0.8285531209470791;0.015506074701958219;0.015480235032861346;-3.376744251325021e-06;-1.2999970604096829;1.2878897320680618
73.279382;0.13126278423401427;-0.0012146514434562279;-0.009172577039423655;0.16958303698801155;1.3052608573201516;0.14937346960498;21.029220627543157;0.8285920374390437;0.01550918469138464;0.015482842105362332;-3.4433387913283823e-06;-1.299996973188637;1.2879608392349247
73.289382;0.13125868652308484;-0.0012146387822440734;-0.009172591981780736;0.16957342748647003;1.305241624176607;0.14936682331556395;21.028325760695278;0.8286291345227729;0.01551238402509098;0.01548539148791767;-3.5108740804555446e-06;-1.2999968866245373;1.288033584078689
73.299382;0.1312547163953279;-0.0012146229129120073;-0.009172607495936059;0.1695644486975534;1.3052116581130484;0.1493604015191272;21.027254946974224;0.8286648104897467;0.015515671780844531;0.015487878532655734;-3.579184278778855e-06;-1.2999968008709752;1.2881073256655866
73.309382;0.13125087086651577;-0.0012146038817502848;-0.00917262369702667;0.16955618241582374;1.3051706974770914;0.14935407249158664;21.026011528879444;0.8286993608141178;0.015519046691300418;0.015490300291296905;-3.6480844948941717e-06;-1.2999967161037134;1.288181474854072
73.319382;0.13124715064657716;-0.0012145817303661308;-0.009172640698386572;0.1695487119993256;1.3051184989693336;0.149347724774048;21.024601912761085;0.82873295447127;0.015522508407047548;0.015492654953899437;-3.717356016141714e-06;-1.2999966325272607;1.2882556346393945
73.329382;0.13124357659169006;-0.0012145565359318606;-0.009172658582032566;0.1695421117088157;1.3050548655845373;0.1493412601070479;21.023034331425105;0.8287656747287719;0.01552605797333278;0.015494940391005522;-3.7867397635891093e-06;-1.2999965503508863;1.2883295909072385
73.339382;0.1312401911971465;-0.0012145284279494522;-0.00917267737236125;0.16953644980472574;1.3049797543820265;0.14933459837762014;21.021318956724276;0.828797551431231;0.015529697095051106;0.015497153392367518;-3.8559596943315115e-06;-1.299996469741195;1.2884032346828176
73.349382;0.13123705051442477;-0.0012144975973232654;-0.00917269703778087;0.1695318040704952;1.3048932917434095;0.14932767929081023;21.019467895896877;0.8288285689590803;0.01553342656770362;0.01549929009623874;-3.924753105235629e-06;-1.29999639079359;1.2884764096023422
73.359382;0.13123421406505367;-0.0012144643066771797;-0.009172717514097808;0.16952826463523482;1.3047956346147567;0.14932045258923649;21.01749367967895;0.8288586425789339;0.01553724492732949;0.015501346624528926;-3.992896316736639e-06;-1.299996313541739;1.2885487714263697
73.369382;0.13123173220666742;-0.0012144288845015218;-0.009172738733976744;0.16952591365680894;1.3046868087588364;0.14931287987070585;21.01540799181429;0.8288875804606844;0.01554114831414921;0.015503319898214343;-4.060226127467838e-06;-1.2999962379900392;1.2886198531520892
73.379382;0.13122964412621638;-0.0012143916915178744;-0.00917276063969279;0.1695248043740224;1.3045666546022905;0.14930495201289323;21.01322225001656;0.8289150912935732;0.015545131212234501;0.015505208637799254;-4.126645321182865e-06;-1.2999961641481899;1.288689255969302
73.389382;0.13122799010450886;-0.001214353076879557;-0.009172783170067986;0.1695249521807557;1.3044348534885173;0.1492966909416091;21.01094894335648;0.8289408587654897;0.015549186355023227;0.015507013436614616;-4.192101760864423e-06;-1.2999960920555098;1.288756759427263
73.399382;0.131226814641773;-0.001214313347477019;-0.00917280624721506;0.1695263295951916;1.304290955139022;0.14928812107963754;21.008601157590167;0.8289646247750786;0.015553303782080224;0.015508735637168553;-4.25655907857227e-06;-1.2999960217918514;1.2888223431684325
73.409382;0.13122615736592846;-0.0012142727552750606;-0.009172829777498575;0.169528862194299;1.3041344560177732;0.1492792387526718;21.006190655229087;0.8289862030859844;0.015557470909876582;0.015510376696003149;-4.319990266209891e-06;-1.299995953469871;1.2888861629331407
73.419382;0.13122605103180832;-0.0012142315056387779;-0.009172853657501562;0.16953243368978982;1.3039649601298857;0.14927000704004945;21.00372746945461;0.82900544509273;0.015561674135242412;0.01551193906133234;-4.382394633218269e-06;-1.299995887209971;1.2889484736037544
73.429382;0.1312265235233383;-0.001214189788047266;-0.009172877781275528;0.16953690452293627;1.3037822705657018;0.14926037279029591;21.00122118596732;0.8290222259590055;0.015565900356690114;0.015513427249657014;-4.44381756847864e-06;-1.299995823118619;1.289009522456425
73.439382;0.13122759393757785;-0.0012141478167413972;-0.009172902048536925;0.1695421349224961;1.3035863115579531;0.14925028949327274;20.99868219133922;0.8290364333965268;0.015570136848302584;0.015514848177094807;-4.5043529850021214e-06;-1.2999957612852655;1.2890694645889853
73.449382;0.1312292744538953;-0.0012141058581247295;-0.00917292637351151;0.1695480046137697;1.3033769928457166;0.1492397300890727;20.996122230665893;0.8290479536696972;0.015574370085197738;0.015516211102756753;-4.564113275788051e-06;-1.299995701791661;1.2891283944483103
73.459382;0.13123158131106955;-0.0012140642148245704;-0.00917295068834829;0.16955442710885685;1.3031541619657208;0.14922868794489597;20.993553678725604;0.8290566806940812;0.01557858545804052;0.015517526446280586;-4.623188417613555e-06;-1.2999956447217467;1.289186461926052
73.469382;0.13123453990550868;-0.0012140231758978187;-0.009172974932283801;0.16956134931047984;1.3029176640390505;0.14921717667059978;20.990987897284498;0.829062522094081;0.015582768182433225;0.015518803324048912;-4.681635335706806e-06;-1.2999955901664504;1.2892439240890405
73.479382;0.1312381822295966;-0.0012139829907944855;-0.009172999036976652;0.16956873764679273;1.302667421467779;0.14920522540841413;20.98843415939862;0.8290654145924738;0.01558690419191704;0.015520047564782206;-4.739490619180062e-06;-1.299995538216715;1.2893011643298242
73.489382;0.13124254235679086;-0.001213943880036222;-0.009173022914549155;0.16957657192228287;1.3024034721212332;0.14919286647750823;20.985899199843477;0.8290653674376294;0.01559098066816131;0.015521261275248081;-4.7967716989496925e-06;-1.2999954889439627;1.2893587127143178
73.499382;0.13124765048045253;-0.0012139060315679124;-0.009173046441341887;0.16958485101344062;1.3021260068754683;0.14918013083567788;20.983386764034783;0.8290624845897279;0.015594986572521539;0.015522444063733426;-4.853473892451511e-06;-1.2999954423904654;1.2894171646999346
73.509382;0.13125352858127537;-0.0012138695689175097;-0.009173069455953156;0.1695935881447755;1.3018354203742108;0.14916705607566794;20.980897926347613;0.8290569646815217;0.015598913288980094;0.015523595427248349;-4.9095865410216575e-06;-1.299995398573765;1.2894770248895526
73.519382;0.1312601909402441;-0.0012138345452199805;-0.009173091788977466;0.16960279450683438;1.3015323159553667;0.1491536935116025;20.97843282735343;0.8290490998814718;0.015602754704729696;0.015524716306164746;-4.96510390867639e-06;-1.2999953574773144;1.2895386045449242
73.529382;0.13126764887684753;-0.0012138009866695814;-0.009173113299202841;0.16961248010139943;1.3012174789526922;0.14914011178263326;20.975993141678813;0.8290392251944391;0.01560650614229945;0.015525808376022295;-5.020005468577062e-06;-1.299995319035817;1.2896020107901518
73.539382;0.13127591110957257;-0.001213768937798036;-0.00917313388811451;0.16962267942034445;1.3008918203035582;0.14912640198366314;20.973583842590752;0.8290276271199271;0.01561016341982544;0.015526872768529694;-5.0742412963305406e-06;-1.299995283142555;1.2896671949504248
73.549382;0.13128497612106713;-0.0012137384666515844;-0.00917315349085146;0.1696334719637507;1.3005562412598834;0.14911267670638884;20.97121241447451;0.8290144953943032;0.015613722982940849;0.015527909859544083;-5.127747813495308e-06;-1.2999952496699547;1.289734025183381
73.559382;0.13129482610728452;-0.0012137096377821982;-0.009173172056345049;0.16964496958528166;1.3002115476027396;0.14909906172758852;20.96888634786121;0.8289999202770958;0.015617181914814487;0.015528919191895156;-5.180456577677132e-06;-1.2999952184913917;1.2898023551832296
73.569382;0.13130542656872463;-0.0012136824855141113;-0.009173189541415815;0.16965728233209765;1.299858511581947;0.14908569155103066;20.966612149352695;0.8289839199194301;0.015620537320110194;0.015529899223962187;-5.232276491698161e-06;-1.2999951895032131;1.2898720410104576
73.579382;0.13131673285209283;-0.0012136570094137002;-0.00917320592666067;0.16967049424154013;1.2994979063460743;0.14907270682683366;20.96439607749213;0.8289665201826539;0.015623785835114081;0.015530848033118593;-5.283075146144906e-06;-1.2999951626441892;1.289942876714167
73.589382;0.13132870383072404;-0.0012136331913797634;-0.00917322122403499;0.16968465614351141;1.2991304534321944;0.14906024623594988;20.962244402414342;0.8289478116669402;0.015626923459667465;0.015531764949597768;-5.33268098819495e-06;-1.2999951379066588;1.2900145788727844
73.599382;0.13134131036262836;-0.0012136110269535133;-0.009173235457611714;0.1696997859028224;1.298756853709292;0.14904843836331289;20.960162484942636;0.8289279207953612;0.015629945973669075;0.015532651872431379;-5.3809066173816216e-06;-1.299995115330035;1.2900868906410012
73.609382;0.13135453470984276;-0.001213590550567244;-0.009173248635205425;0.1697158681773233;1.2983778864390536;0.14903739914614414;20.9581538315235;0.8289069932120292;0.015632850116246686;0.015533512999816854;-5.427569608009174e-06;-1.2999950949819534;1.2901596180180124
73.619382;0.1313683711072782;-0.0012135718268978378;-0.009173260735463446;0.16973284902939342;1.2979944090231679;0.1490272318045367;20.95622041112814;0.8288852434581063;0.01563563421043831;0.015534352706511392;-5.472492622516333e-06;-1.299995076941256;1.2902325533774417
73.629382;0.13138282525988096;-0.0012135549182812834;-0.009173271722205256;0.1697506309629265;1.2976072608172882;0.14901802232805755;20.954364124848066;0.8288629592843163;0.015638297330227827;0.01553517368660288;-5.515502992395802e-06;-1.2999950612891689;1.2903054572101493
73.639382;0.13139790760374417;-0.001213539864811544;-0.009173281567892643;0.16976908242159505;1.2972172024345223;0.149009828498333;20.952587939856286;0.8288404199607453;0.01564083850162096;0.01553597712338513;-5.556450458555844e-06;-1.2999950481073137;1.290378111861881
73.649382;0.13141362503493287;-0.001213526696375191;-0.009173290258304594;0.16978806979537472;1.2968249867438302;0.1490026794074541;20.950894956379553;0.8288178822179929;0.015643256745352063;0.01553676302419028;-5.595221352887051e-06;-1.2999950374737088;1.2904503270465428
73.659382;0.1314299732923631;-0.0012135154597508468;-0.009173297780175556;0.16980748952650457;1.2964314888564368;0.14899659594918918;20.949285768495223;0.8287956665185416;0.015645550424777017;0.015537529408989144;-5.631729454063934e-06;-1.2999950294604752;1.2905219274664617
73.669382;0.1314469309908911;-0.0012135062212192795;-0.009173304115681522;0.169827269341384;1.296037701135676;0.14899160895054775;20.947756822823887;0.8287741562707971;0.015647716450132583;0.015538272151810594;-5.665900878680637e-06;-1.2999950241422225;1.290592839743126
73.679382;0.1314644618022261;-0.0012134990408823832;-0.009173309262975837;0.16984735124157307;1.2956445756810417;0.14898775672232153;20.946301508969352;0.8287537198223596;0.015649751743431743;0.01553898609555765;-5.697666934248413e-06;-1.2999950216002871;1.2906632451084938
73.689382;0.131482527402274;-0.001213493947395548;-0.009173313263243176;0.16986768108921915;1.2952529173801302;0.1489850747142997;20.944912490955332;0.828734723846078;0.015651655442858382;0.015539665828925759;-5.726956259970303e-06;-1.2999950219108938;1.2907336521008952
73.699382;0.1315011040093979;-0.0012134909296808711;-0.00917331618827843;0.1698881974763018;1.2948634650303448;0.14898359102294476;20.943582390093553;0.8287175634001639;0.015653428894832764;0.015540305319979622;-5.753686430752614e-06;-1.2999950251254948;1.2908047829000981
73.709382;0.1315201911435403;-0.0012134899524327636;-0.009173318095777164;0.16990881619796822;1.2944770590521169;0.14898332969329717;20.942302329081357;0.8287025996381655;0.01565507466497114;0.015540897546861748;-5.77776392917994e-06;-1.2999950312523294;1.2908773837051595
73.719382;0.13153979530999238;-0.001213490968488953;-0.00917331900351896;0.1699294270473687;1.2940946926670138;0.14898431822763264;20.941060668972046;0.8286901026825182;0.0156565969109888;0.01554143511932824;-5.799089556636154e-06;-1.2999950402532987;1.2909521547580365
73.729382;0.13155989938047236;-0.001213493901830864;-0.009173318895069844;0.16994990857711945;1.2937173679061078;0.1489865922584699;20.93984392282558;0.8286802471489718;0.015658002138090623;0.015541910398063907;-5.817561358458037e-06;-1.2999950520579286;1.2910297814082126
73.739382;0.13158046105954588;-0.001213498637770584;-0.009173317734926667;0.16997014716926614;1.2933459214684941;0.1489901971420738;20.93863892818404;0.8286731186118035;0.015659298293838272;0.015542313874472642;-5.833075758886798e-06;-1.2999950665739726;1.2911109700840673
73.749382;0.13160143720815756;-0.0012135050356864578;-0.009173315483134747;0.16999004644166044;1.2929810268913258;0.1489951824648729;20.937434173426936;0.8286687461480605;0.015660493002079702;0.015542633209736948;-5.845530314449975e-06;-1.2999950837018046;1.2911964192881662
73.759382;0.13162279503641444;-0.0012135129404475932;-0.009173312112254603;0.17000952808233677;1.2926232851970123;0.1490015877214378;20.936219781535385;0.8286671711970033;0.01566159262324417;0.015542855077258085;-5.854828570113438e-06;-1.299995103364855;1.2912866679197945
73.769382;0.13164450607449193;-0.001213522203764676;-0.009173307621588961;0.17002853023516654;1.2922732454172985;0.14900944029456348;20.934986620974406;0.8286685183511028;0.015662601783854372;0.015542967817933077;-5.860891839408902e-06;-1.2999951255234599;1.2913819383754224
73.779382;0.13166653708422063;-0.0012135327031172238;-0.009173302044231184;0.1700470037580285;1.2919313814263162;0.14901876950368365;20.9337259529436;0.8286730039124476;0.015663523351265956;0.015542962498636665;-5.863679581888928e-06;-1.2999951501555973;1.2914821841764872
73.789382;0.13168884442169515;-0.0012135443193675892;-0.009173295448121387;0.1700649087687416;1.2915980676198744;0.1490296105793537;20.932430660360172;0.8286808599118989;0.01566435986345162;0.015542832814871154;-5.8631952797791614e-06;-1.2999951772330038;1.2915873125032364
73.799382;0.13171137339256048;-0.0012135569126558838;-0.009173287929542761;0.17008221667724607;1.2912736179163;0.14904199099430138;20.93109650143682;0.8286922638594011;0.015665115814169486;0.01554257499622165;-5.859462550844256e-06;-1.299995206709286;1.291697302654551
73.809382;0.13173406123291292;-0.0012135703482345451;-0.009173279603004313;0.17009891752709344;1.290958404716932;0.14905591853239103;20.929722077083007;0.8287073252274015;0.015665798853276555;0.015542187740555892;-5.852510596778252e-06;-1.2999952385172764;1.2918121187808458
73.819382;0.1317568441908985;-0.0012135845265779988;-0.00917327058812306;0.1701150223495341;1.2906529138799783;0.14907138487098698;20.92830765499221;0.8287260585165699;0.01566641873798302;0.015541671359645175;-5.842393789336291e-06;-1.299995272575669;1.2919316826132543
73.829382;0.13177966408682198;-0.001213599373020692;-0.009173260982117078;0.17013055655095444;1.2903576797189342;0.14908837474777364;20.92685333846981;0.8287483185019492;0.015666984602897612;0.015541025954767605;-5.829205316048977e-06;-1.2999953087967757;1.2920560406928359
73.839382;0.1318024708791209;-0.0012136148188199006;-0.00917325082230435;0.17014555807683793;1.290073217889086;0.1491068713416532;20.92535828875448;0.8287737725105458;0.015667502980799712;0.015540250493610065;-5.813068646382752e-06;-1.2999953470844903;1.2921854674695528
73.849382;0.13182522281784875;-0.001213630798456124;-0.009173240078419777;0.1701600781534428;1.2898000178735312;0.14912686232232708;20.923821845003342;0.8288019639045182;0.015667978535867887;0.015539344406574715;-5.794123753691726e-06;-1.2999953873266443;1.2923203595787682
73.859382;0.13184787945465457;-0.001213647254580734;-0.009173228686852695;0.17017416881972308;1.289538501311643;0.14914833926562768;20.92224455478503;0.8288324350009707;0.01566841608921781;0.01553830954082961;-5.772503726743241e-06;-1.299995429388275;1.2924610859911116
73.869382;0.13187039140061654;-0.0012136641358977288;-0.009173216588440215;0.1701878737001825;1.2892888997612735;0.14917128895916834;20.920627332147646;0.828864810058196;0.015668821301335133;0.015537149588356601;-5.7483151646477405e-06;-1.29999547310849;1.2926079152575756
73.879382;0.13189269702234216;-0.0012136813814331946;-0.009173203763076404;0.1702012421084964;1.289051180646382;0.14919569167309135;20.91896980991469;0.8288987645228922;0.015669199907503414;0.015535868494310823;-5.7216362531505395e-06;-1.2999955183147442;1.2927609770723598
73.889382;0.1319147236696043;-0.0012136989178142068;-0.009173190264529346;0.17021434494150872;1.2888251092363296;0.14922152034319472;20.917270054740307;0.8289339448630044;0.015669557681834718;0.015534470319533467;-5.6925102233334485e-06;-1.299995564857173;1.2929202318116806
73.899382;0.13193638885872275;-0.0012137166811458035;-0.00917317623488432;0.1702272678526145;1.2886103670940496;0.149248735670971;20.915526115803324;0.8289699509966301;0.01566990198742279;0.01553295975784578;-5.6609323726981385e-06;-1.2999956126302592;1.293085529241411
73.909382;0.13195760249678637;-0.001213734630297017;-0.009173161900053994;0.17024009530224388;1.288406648365563;0.14927729108984847;20.913737565996858;0.8290063829394617;0.015670242729028113;0.015531342403656195;-5.626860208553648e-06;-1.2999956615678108;1.293256716204465
73.919382;0.13197827057313452;-0.0012137527437407415;-0.009173147545227392;0.17025290584789957;1.288213725289862;0.1493071365968081;20.91190491144258;0.8290428725406902;0.015670591324736954;0.015529624823321504;-5.590253870109994e-06;-1.2999957116310117;1.2934336001200581
73.929382;0.13199830119115938;-0.0012137710211711714;-0.009173133470134272;0.17026577219554961;1.2880314755384956;0.14933820727681646;20.910027342197562;0.8290790774373408;0.01567095911994088;0.01552781344442809;-5.551113320876412e-06;-1.299995762792889;1.2936158465423373
73.939382;0.13201761565507084;-0.001213789494402753;-0.009173119949829965;0.1702787544843822;1.2878599037157685;0.14937041847843144;20.908100964496633;0.8291147178499074;0.01567135605231837;0.015525912625575867;-5.509476120831105e-06;-1.299995815032062;1.293803040058488
73.949382;0.1320361536849949;-0.0012138082435718149;-0.009173107210731146;0.17029189009858495;1.2876991707578767;0.14940367311417557;20.906118578583605;0.8291496370469819;0.015671789926537637;0.015523924018463118;-5.465389345680599e-06;-1.2999958683420456;1.2939947875277245
73.959382;0.13205385847302128;-0.0012138274151344691;-0.009173095422065538;0.17030518756095211;1.2875495903619147;0.1494378592461472;20.90407096608034;0.8291837507314206;0.015672267721770675;0.015521847779927845;-5.418907018380407e-06;-1.2999959227142424;1.294190690282342
73.969382;0.1320706615572197;-0.0012138472297882465;-0.009173084701634282;0.1703186287364233;1.287411586429795;0.1494728457012264;20.901949366135298;0.8292169368366555;0.01567279770271986;0.015519684837625818;-5.3701182345215964e-06;-1.2999959781008896;1.2943903157068215
73.979382;0.1320864961448292;-0.0012138679640319719;-0.00917307512555956;0.1703321803486672;1.287285592394892;0.14950849186361498;20.8997482861613;0.8292490274343037;0.01567338951185988;0.01551743900759547;-5.319153443297409e-06;-1.2999960344215449;1.2945932109412495
73.989382;0.1321013239795623;-0.0012138899039770223;-0.009173066748548767;0.17034580731976823;1.2871719356764086;0.1495446639244203;20.897466525891918;0.8292798923082384;0.015674052576119812;0.015515117527241518;-5.266156584855717e-06;-1.2999960916095834;1.2947988499676228
73.999382;0.13211514451648199;-0.0012139132974779122;-0.009173059627690687;0.1703594768595524;1.2870708510961044;0.1495812431199922;20.89510573620476;0.8293094821100156;0.015674794444895657;0.015512729796056193;-5.211264645345264e-06;-1.299996149639968;1.2950066018687494
74.009382;0.13212798713415236;-0.0012139383417515976;-0.009173053819524919;0.17037315688126609;1.2869826566372373;0.14961811852346327;20.892668999319962;0.8293377598012421;0.01567561975211574;0.01551028563101693;-5.154602905941059e-06;-1.2999962085316035;1.2952158090843682
74.019382;0.13213990102156742;-0.0012139652024889588;-0.009173049353707823;0.17038681800155692;1.2869078991966574;0.1496551834482865;20.89016037377555;0.8293645997490149;0.01567652979941777;0.015507794125737022;-5.096283267319651e-06;-1.2999962683459556;1.2954258715512563
74.029382;0.13215094337438726;-0.001213994024387717;-0.009173046209365543;0.17040043453347295;1.2868472354139011;0.14969234809200113;20.88758454584931;0.8293897987139318;0.01567752223344341;0.0155052628790226;-5.036416768783406e-06;-1.299996329169031;1.2956362479816879
74.039382;0.1321611707130428;-0.001214024925486941;-0.009173044306172422;0.17041398091207127;1.286801143152217;0.14972954070588654;20.884946960432977;0.8294131834038345;0.015678591439377793;0.015502697348088965;-4.975130437293794e-06;-1.2999963910782522;1.2958463965363685
74.049382;0.13217064053710803;-0.0012140579857202647;-0.009173043515043479;0.17042742944616687;1.286769786799955;0.14976668972582347;20.882253767106825;0.8294346390809588;0.01567973037757232;0.015500101263411628;-4.912564468473637e-06;-1.2999964541166886;1.2960557283177696
74.059382;0.13217941171355294;-0.0012140932280481926;-0.009173043678044366;0.17044075071847845;1.286753102602206;0.149803716504946;20.87951078026508;0.8294540302688093;0.015680932433649358;0.015497478521342522;-4.848853395364223e-06;-1.2999965182829714;1.2962635653566916
74.069382;0.13218754092361928;-0.001214130606904569;-0.009173044613264318;0.17045391719480102;1.2867509013670893;0.1498405470900613;20.876722683121905;0.8294711520075654;0.015682192266236638;0.0154948352893608;-4.784106946829218e-06;-1.2999965835447898;1.2964690697339796
74.079382;0.1321950879456335;-0.001214170023584952;-0.009173046108460236;0.17046691068258416;1.2867628629056993;0.14987712055433386;20.873892726740678;0.8294857311175216;0.01568350633295227;0.015492181106288555;-4.718402422350261e-06;-1.2999966498676117;1.2966712519013406
74.089382;0.13220211973504353;-0.0012142113520655796;-0.009173047927859225;0.17047972319645108;1.2867884846624889;0.14991338237671464;20.87102319942329;0.8294974252532142;0.015684873062586698;0.015489528075639837;-4.651786248423875e-06;-1.2999967172347417;1.2968691228983449
74.099382;0.13220869742412641;-0.0012142544560823467;-0.009173049838840734;0.1704923502529667;1.2868270359687872;0.1499492732343134;20.868117363401126;0.8295058341623579;0.015686292151446422;0.01548688805239685;-4.5842758860200445e-06;-1.2999967856560148;1.2970618372787632
74.109382;0.13221486347426017;-0.0012142992024923686;-0.009173051641713191;0.1705047977947893;1.2868775160898418;0.1499847221071034;20.86518033148924;0.8295105269588082;0.015687763375209704;0.015484270452522372;-4.5158678130555555e-06;-1.299996855167154;1.2972486619711765
74.119382;0.1322206492011884;-0.0012143454494833593;-0.009173053165160072;0.17051710184430202;1.2869386919934231;0.15001964998419098;20.862217487546236;0.8295110740567676;0.0156892855905518;0.015481682718705434;-4.446558421541535e-06;-1.2999969258082544;1.2974288433331773
74.129382;0.13222609163731974;-0.0012143930111370273;-0.009173054226141864;0.1705293332962699;1.2870092178073882;0.15005398005955042;20.859233142988305;0.8295070870835497;0.015690856413442655;0.015479131530085658;-4.376363345868302e-06;-1.2999969975965788;1.2976015883877854
74.139382;0.1322312403162625;-0.0012144416562330875;-0.00917305461507892;0.17054158421465293;1.287087724745026;0.1500876390155112;20.856230980997836;0.8294982836496971;0.01569247300748021;0.015476623350110203;-4.305322759506515e-06;-1.2999970705279102;1.297766169714963
74.149382;0.13223615074073147;-0.001214491144082103;-0.009173054132814001;0.1705539445013445;1.2871729023038512;0.15012055812846287;20.85321530734571;0.8294845645453889;0.0156941329326026;0.015474165555335838;-4.233501912188432e-06;-1.2999971445971283;1.2979219622504719
74.159382;0.13224088073828805;-0.0012145412524152063;-0.009173052636384233;0.1705664695756585;1.2872636197815173;0.15015268965787534;20.85019155578442;0.8294660119421464;0.015695833075761216;0.015471767508705743;-4.160985830561522e-06;-1.2999972198110206;1.2980683766951653
74.169382;0.13224550156192488;-0.0012145917846544244;-0.009173050048288752;0.17057916183760444;1.2873589855802063;0.15018401689222247;20.847165444111074;0.8294427941956022;0.015697567791774808;0.015469439777476678;-4.087870293338402e-06;-1.2999972961935964;1.298204793225522
74.179382;0.1322501039737189;-0.0012146425598619122;-0.00917304632796554;0.17059198894525654;1.2874582899820306;0.1502145420171909;20.84414156932367;0.8294150875717547;0.015699328906552554;0.015467192172104134;-4.014269509553158e-06;-1.2999973737757222;1.2983305611129055
74.189382;0.1322547831690544;-0.0012146933963626113;-0.009173041441998887;0.17060491763287122;1.287560939222203;0.15024427700186652;20.841122386607264;0.8293830508169809;0.015701106875960106;0.015465031924738429;-3.940331397746066e-06;-1.2999974525661988;1.2984451252274518
74.199382;0.13225962082798756;-0.001214744114880654;-0.009173035354006326;0.17061793070759945;1.2876664511696971;0.15027324457079136;20.838108474614927;0.8293468227809183;0.01570289157087094;0.015462962447785663;-3.866233100520235e-06;-1.299997532534687;1.2985481948461521
74.209382;0.1322646794499924;-0.0012147945683012229;-0.009173028026595248;0.17063102305678024;1.2877744195065748;0.15030147126267812;20.835099502964667;0.8293065205191575;0.015704673296729126;0.015460983378628789;-3.7921586161066695e-06;-1.2999976136164804;1.2986397342886784
74.219382;0.13227000697695981;-0.0012148446640484517;-0.009173019438176638;0.17064419092343133;1.2878844156974236;0.15032898056926866;20.83209485435514;0.8292622112796373;0.015706444090362613;0.015459092324410196;-3.7182860491745796e-06;-1.299997695723587;1.2987198447952812
74.229382;0.13227564799872696;-0.001214894351433626;-0.009173009605176601;0.17065742966363454;1.2879959509898125;0.15035579638353724;20.829094747349032;0.8292138869798302;0.015708198230637557;0.015457286728527645;-3.644797982957006e-06;-1.2999977787520474;1.2987887644241365
74.239382;0.1322816475723428;-0.0012149435947861364;-0.009172998579487598;0.170670738542417;1.2881084945868182;0.15038194732385576;20.826100495707408;0.8291614768381509;0.01570993174929486;0.015455564434610174;-3.5718886472161557e-06;-1.2999978625822246;1.298846880273657
74.249382;0.13228803971398137;-0.0012149923546155876;-0.00917298643425266;0.17068412175911785;1.288221473223896;0.15040746500899346;20.82311262401167;0.8291049072826925;0.01571164168278917;0.015453923597731274;-3.4997443130646484e-06;-1.2999979470846028;1.2988946123513558
74.259382;0.13229483427453045;-0.0012150405871172384;-0.009172973262805735;0.17069758999280912;1.2883342926778008;0.1504323758536901;20.820130442054623;0.8290442058190315;0.015713325645391473;0.01545236211644788;-3.4285214235833344e-06;-1.2999980321325826;1.2989323180616017
74.269382;0.1323020151246881;-0.0012150882810234678;-0.009172959170060599;0.1707111657271327;1.2884463732754636;0.1504566955020375;20.81715447879859;0.828979578711471;0.015714981194250164;0.015450877061511476;-3.3583554744469708e-06;-1.2999981175938198;1.2989603354156831
74.279382;0.13230955297114452;-0.0012151355006921514;-0.00917294424540543;0.1707248820532877;1.288557125714167;0.15048042940733666;20.8141881487856;0.8289114152711122;0.015716604646625616;0.015449465191530001;-3.2893888509507867e-06;-1.299998203292618;1.2989790398802419
74.289382;0.1323174207604747;-0.0012151823739573178;-0.009172928544483216;0.17073877137743534;1.2886659005842058;0.15050357216750412;20.811236981948074;0.8288402323576177;0.015718190711672356;0.015448123910674079;-3.2217847193228055e-06;-1.2999982889847514;1.2989887549891825
74.299382;0.1323255946842576;-0.0012152290355480582;-0.009172912106527643;0.17075285734584167;1.2887720357551156;0.15052611166470672;20.8083077420701;0.8287665621225712;0.015719734007478524;0.015446852157747918;-3.1557236149693577e-06;-1.299998374374032;1.2989896083640744
74.309382;0.1323340469132083;-0.0012152755858727408;-0.009172894987519914;0.17076716401368677;1.2888749932245762;0.15054804535762753;20.80540869791495;0.8286908430690526;0.01572123115946276;0.015445650614414738;-3.0913943424780347e-06;-1.2999984591404945;1.2989815206050825
74.319382;0.13234274224862286;-0.0012153220883285723;-0.009172877256006231;0.170781730015458;1.2889743939710887;0.15056940220582762;20.802549698507278;0.8286134068066824;0.01572268133961721;0.015444520894589505;-3.0289809573528002e-06;-1.2999985429538785;1.2989642905932421
74.329382;0.13235163746902534;-0.0012153685808597593;-0.009172858955700998;0.17079660977671438;1.2890698947857337;0.15059025602952963;20.799741882639132;0.8285345568045188;0.015724084499805398;0.015443465399299045;-2.9686566694299475e-06;-1.2999986254849638;1.298937709973697
74.339382;0.13236068342413337;-0.0012154150805413775;-0.00917284008951416;0.17081186828733494;1.2891610664162254;0.1506107201005467;20.796998024752053;0.8284546475701821;0.015725438468176776;0.015442487254820055;-2.9105920496015187e-06;-1.2999987064194678;1.298901720977707
74.349382;0.13236982853058435;-0.0012154615875962903;-0.009172820634575063;0.17082757310846375;1.2892473619326028;0.15063092538728048;20.79433258438316;0.8283740783654033;0.015726737348880387;0.01544158913825139;-2.8549575377783053e-06;-1.299998785474157;1.29885647235161
74.359382;0.13237901318302522;-0.0012155080894279261;-0.009172800561017198;0.17084377833395192;1.2893281522644537;0.15065099307449956;20.79175921149037;0.8282932429726626;0.015727972435618284;0.015440773117251684;-2.8018977560354544e-06;-1.299998862418705;1.2988021835007968
74.369382;0.1323881612751645;-0.0012155545595021896;-0.009172779843376583;0.1708605137196547;1.2894028058989642;0.15067101627214294;20.789286363050397;0.8282125365669234;0.01572913423520335;0.015440041685826104;-2.7514930372297326e-06;-1.2999989370865934;1.2987390242076924
74.379382;0.1323971851212971;-0.00121560096500178;-0.009172758465964548;0.17087779621825416;1.2894707392926366;0.1506910542363172;20.786915457267988;0.8281323895061216;0.01573021407990944;0.015439397963195614;-2.7037496665571177e-06;-1.2999990093552984;1.2986671345274132
74.389382;0.13240599552295154;-0.0012156472779829906;-0.0091727364227646;0.1708956499094765;1.2895314157741813;0.1507111357097543;20.78464329322859;0.8280532597351614;0.015731204901144238;0.015438844978449788;-2.658624210001005e-06;-1.2999990791085925;1.2985866362163594
74.399382;0.1324145071545778;-0.0012156934542345435;-0.009172713709859814;0.1709141075552538;1.2895843855366167;0.15073127300383277;20.78246513965845;0.827975587265519;0.015732101005575625;0.015438384744566474;-2.616047616057712e-06;-1.2999991462293687;1.2984975711627755
74.409382;0.1324226442658238;-0.0012157393844148198;-0.009172690323404493;0.17093320226850922;1.2896293410833684;0.15075147472114298;20.78037578411006;0.8278997331188448;0.015732897768725072;0.015438018237504184;-2.575929248548926e-06;-1.299999210637696;1.298399890591867
74.419382;0.13243034546512653;-0.001215784872523321;-0.009172666274183498;0.17095296934205287;1.2896661384954464;0.15077174423879408;20.778369579528967;0.8278259712191595;0.015733592579149254;0.015437746594843045;-2.5381556171143723e-06;-1.2999992723091978;1.2982935193551581
74.429382;0.13243756766138332;-0.0012158296658966424;-0.009172641598209495;0.17097344743130558;1.289694828226496;0.15079207308967046;20.776441263396308;0.8277545843595383;0.01573418638699546;0.01543757123577023;-2.502615275518565e-06;-1.2999993312431173;1.2981784004440173
74.439382;0.13244429386451537;-0.0012158735046083253;-0.009172616357188771;0.17099466678268563;1.2897156644498187;0.15081244383172826;20.774586718186644;0.8276859425178077;0.015734684080030453;0.015437492185784378;-2.4692468022255117e-06;-1.29999938743082;1.2980545084836064
74.449382;0.13245053757273872;-0.0012159161540198369;-0.00917259063245593;0.17101663476059414;1.2897290843517468;0.150832841434546;20.772801864592942;0.8276204418164158;0.015735093386198353;0.015437506909849835;-2.4380515116897143e-06;-1.2999994408461506;1.2979218907539218
74.459382;0.13245633966848766;-0.001215957411828005;-0.009172564494541896;0.17103933488683554;1.2897356917103355;0.15085325872668778;20.771081647885286;0.8275584228019153;0.01573542319155116;0.015437610450607812;-2.409049543743745e-06;-1.2999994914475566;1.2977807145596272
74.469382;0.13246176641082713;-0.001215997108436257;-0.009172537964595145;0.17106274112742217;1.2897362291021783;0.15087368659450884;20.769420997838985;0.8275001846734145;0.015735682034825723;0.015437796242822516;-2.382228626177058e-06;-1.2999995392006736;1.2976312415104025
74.479382;0.13246690626377686;-0.0012160351115961384;-0.009172511016683888;0.17108682733172903;1.2897315210554137;0.15089409708315565;20.76781549578001;0.8274460208230332;0.01573587737260868;0.015438057471818247;-2.3575172073003915e-06;-1.2999995841124037;1.2974737756587114
74.489382;0.13247186077539094;-0.001216071307324162;-0.009172483624288078;0.17111156140433476;1.2897223709397612;0.15091443771320323;20.76626049822441;0.8273962202066528;0.01573601590464754;0.01543838810785242;-2.3347807402964616e-06;-1.2999996262440638;1.2973087082316204
74.499382;0.13247673804848878;-0.0012161055537254946;-0.009172455802326326;0.17113689974827823;1.2897094501733233;0.1509346383872745;20.764750105171306;0.8273510612653818;0.015736104616525623;0.015438783008253302;-2.3138326350224837e-06;-1.299999665694365;1.2971365947346136
74.509382;0.1324816460483911;-0.0012161376606147209;-0.009172427611710627;0.17116279124627604;1.2896932288153244;0.15095461256241038;20.76327735368744;0.8273108025069814;0.015736151352939477;0.015439237746087747;-2.2944535351881704e-06;-1.2999997025794403;1.2969580959536755
74.519382;0.1324866773025351;-0.0012161674103344183;-0.009172399140919047;0.171189183065808;1.2896739554061463;0.15097425566370198;20.76183612670437;0.8272756606346002;0.01573616454451774;0.015439747885882813;-2.276420615593543e-06;-1.2999997370251413;1.2967738145771577
74.529382;0.13249189859265761;-0.0012161945811683947;-0.009172370496164924;0.1712160235543917;1.2896517249188413;0.15099346306105763;20.760422810988334;0.8272458101275285;0.01573615333735847;0.01544030738392737;-2.2595371731506497e-06;-1.2999997691570875;1.2965842136815697
74.539382;0.13249735272841592;-0.0012162189546930059;-0.009172341797724595;0.17124326309110302;1.2896266016866382;0.1510121573349337;20.75903545033465;0.8272214186826377;0.015736127911587336;0.0154409080399698;-2.2436483806564846e-06;-1.299999799091294;1.2963896887613222
74.549382;0.13250306247683752;-0.0012162403126708878;-0.009172313165425383;0.17127085088206676;1.2895986742435923;0.15103029143541877;20.757671851428867;0.8272026774823306;0.015736098465245988;0.015441541058188402;-2.2286271542015635e-06;-1.299999826937597;1.29619070687494
74.559382;0.13250903739820102;-0.0012162584428809006;-0.009172284711670729;0.17129873438101678;1.2895679902718926;0.15104783156157858;20.75632877967522;0.8271898219034391;0.01573607356643459;0.015442198478771546;-2.2143351861959328e-06;-1.299999852803458;1.2959879213261034
74.569382;0.13251528305279378;-0.0012162731652312806;-0.009172256535545997;0.17132686892292576;1.2895344368555617;0.15106475177318823;20.755002362340637;0.8271831341362176;0.01573606026269001;0.015442872400248059;-2.2005985835532936e-06;-1.299999876782878;1.2957821722151133
74.579382;0.13252180682559356;-0.0012162843472770812;-0.009172228690721063;0.1713552231209903;1.2894976887572125;0.15108104589574156;20.753689766167447;0.8271828939732677;0.015736065712728356;0.015443553587899506;-2.187202852532076e-06;-1.2999998989489363;1.2955743416215617
74.589382;0.132528621526491;-0.0012162918955877984;-0.009172201165433068;0.1713837738309303;1.2894572879075314;0.15109673857184683;20.75239129482229;0.8271893036301403;0.015736097453041307;0.015444232009962216;-2.1738995686413435e-06;-1.2999999193796392;1.295365253297541
74.599382;0.13253574420133962;-0.0012162957459715827;-0.009172173906602174;0.17141250402123404;1.2894128101205882;0.1511118812580601;20.75111096241417;0.8272024271187401;0.015736162329088945;0.015444898298201445;-2.160439773912046e-06;-1.2999999381930876;1.2951557249694747
74.609382;0.13254318427859368;-0.0012162958474065157;-0.00917214685245374;0.17144139956453133;1.2893639904322973;0.15112653518794297;20.749855630425976;0.8272221897404107;0.01573626650426403;0.015445543982231092;-2.1466071383001433e-06;-1.2999999555448947;1.294946584938741
74.619382;0.13255092720041736;-0.0012162921431123734;-0.00917211995208345;0.17147043656754252;1.2893107104098624;0.1511407568946328;20.748634196126158;0.8272484504499839;0.015736416169468515;0.015446160605855868;-2.1322151654745413e-06;-1.2999999715942963;1.2947385752561291
74.629382;0.13255893019881296;-0.0012162845748986389;-0.00917209318351907;0.17149957478105526;1.289252935839984;0.15115459036508472;20.74745633112774;0.827281082190388;0.01573661668841343;0.015446739239618992;-2.117084640563862e-06;-1.2999999864757763;1.29453229592279
74.639382;0.13256713834712627;-0.0012162730969441267;-0.009172066564091549;0.1715287676745911;1.289190704763274;0.15116805898914085;20.746329919454173;0.8273200409523803;0.015736870524124317;0.015447271627776232;-2.101039242170044e-06;-1.3000000002894119;1.2943282631919468
74.649382;0.13257551066784912;-0.0012162576828381219;-0.00917204014043854;0.17155796894463463;1.2891241476172632;0.15118115946273047;20.745259375220954;0.8273653862373974;0.015737176861488896;0.015447751888779249;-2.0839398847762107e-06;-1.3000000131019536;1.2941269980111834
74.659382;0.1325840331924423;-0.0012162383317452041;-0.009172013972308784;0.17158712881097765;1.2890535367085008;0.15119386242130894;20.744246636801513;0.8274172142360765;0.015737532959309148;0.015448176858959651;-2.0657354210821987e-06;-1.3000000249500372;1.2939290626561235
74.669382;0.1325927093406012;-0.0012162150670159322;-0.009171988127662017;0.171616203489234;1.2889793146002382;0.1512061206744212;20.74329326328452;0.827475633152849;0.01573793512520238;0.015448545634935092;-2.0464722306819666e-06;-1.3000000358443042;1.293735031011683
74.679382;0.13260154567418872;-0.00121618793301892;-0.009171962688193753;0.17164517075820254;1.2889020141391587;0.15121788335076217;20.742401201421874;0.8275408272799416;0.015738379821697897;0.015448859438012524;-2.0262405641119713e-06;-1.3000000457786784;1.2935454152757446
74.689382;0.1326105480974972;-0.0012161570038854304;-0.009171937763121883;0.17167402413205302;1.2888221325243567;0.15122911084819654;20.741571309867556;0.8276130671522203;0.015738864892160868;0.015449121439794631;-2.0051183729336694e-06;-1.3000000547415769;1.2933605949005982
74.699382;0.13261972392739046;-0.0012161223847979403;-0.009171913495128489;0.1717027570040457;1.2887401230731186;0.15123978443588415;20.74080175035832;0.827692632936774;0.015739389320675964;0.015449335988236891;-1.9831593558865017e-06;-1.3000000627189725;1.293180793386597
74.709382;0.13262907982379216;-0.0012160841956884172;-0.009171890031426327;0.17173135655194;1.2886565278590834;0.1512499056240737;20.74008910709452;0.8277797213363168;0.015739951970188692;0.015449507370443125;-1.960392021268124e-06;-1.300000069689518;1.29300611623632
74.719382;0.1326386187971009;-0.001216042561891993;-0.009171867480662649;0.17175979835496302;1.2885720477585492;0.15125948908806847;20.739431498266118;0.8278743436230471;0.015740550535794675;0.015449638688021147;-1.9368113235711754e-06;-1.300000075618758;1.292836603512249
74.729382;0.13264834884671498;-0.0012159976174301547;-0.009171845909297805;0.17178803906661175;1.2884874458747302;0.15126855792354818;20.738830762139408;0.8279762634055564;0.015741181060646498;0.015449730990321351;-1.9123865184120774e-06;-1.3000000804604601;1.2926722386369198
74.739382;0.13265829456968795;-0.0012159495062407442;-0.009171825373355378;0.17181601596974042;1.2884034298466531;0.15127713925817246;20.738292774138674;0.828085048238295;0.015741838038195042;0.015449782862563271;-1.8870869634743911e-06;-1.3000000841772208;1.2925129287454897
74.749382;0.13266849543358283;-0.001215898378085814;-0.009171805934790486;0.17184364743561717;1.288320610521307;0.15128525526445114;20.73782671658617;0.8282001650082581;0.01574251465195702;0.015449791272158122;-1.860902442373233e-06;-1.3000000867598913;1.2923585371694821
74.759382;0.13267899951719578;-0.0012158443868851019;-0.009171787650813657;0.17187082956132788;1.2882395454220728;0.1512929206270496;20.737443379074232;0.8283210285176168;0.015743202759972767;0.015449752938785064;-1.833845925520176e-06;-1.3000000882070437;1.292209007160522
74.769382;0.1326898663544521;-0.0012157876951816567;-0.009171770562957397;0.17189743696942558;1.288160798716052;0.1513001563264821;20.737152542897395;0.8284470168703748;0.015743892987003596;0.015449664227444041;-1.805944612563096e-06;-1.3000000884920162;1.292064464207487
