time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.779382;0.13270117296876507;-0.0012157284753454337;-0.009171754702701252;0.17192333233140128;1.2880848722173244;0.1513069990558829;20.736960997574727;0.8285774863097201;0.01574457504060478;0.01544952001152483;-1.777231719654269e-06;-1.3000000875647246;1.291925195946634
74.789382;0.13271301290010903;-0.0012156669056271785;-0.009171740101342394;0.17194837770755977;1.2880121126799953;0.15131348807449552;20.73687244615301;0.8287117899730558;0.015745237978896653;0.015449313181596773;-1.7477448789417856e-06;-1.300000085377345;1.2917915844336212
74.799382;0.13272548554757047;-0.0012156031679395518;-0.009171726782421293;0.17197244418566474;1.2879427409161495;0.15131965017618595;20.73688899335656;0.8288493071959341;0.01574587063618483;0.01544903447054;-1.7175214156561271e-06;-1.3000000819099347;1.2916640480930288
74.809382;0.1327386757510429;-0.0012155374452355733;-0.00917171474919263;0.17199542498607537;1.28787685445719;0.15132549957015953;20.737012994147197;0.8289894746898517;0.015746462227729692;0.015448672551097763;-1.6865841553836605e-06;-1.300000077182233;1.2915429714427904
74.819382;0.13275263539759188;-0.0012154699252241925;-0.009171703999199123;0.17201724569626375;1.2878144031621563;0.1513310416797824;20.73724707665707;0.8291317964652681;0.0157470025066327;0.01544821560966522;-1.6549265510407267e-06;-1.300000071248016;1.2914286528049093
74.829382;0.1327673820393661;-0.0012154008173518973;-0.009171694560577487;0.17203785982300113;1.2877553094851903;0.15133627940505195;20.737591826335205;0.8292758606771847;0.015747481254037184;0.015447653908596449;-1.6225163567653463e-06;-1.3000000641806373;1.2913212976240191
74.839382;0.13278290949034657;-0.0012153303610824564;-0.009171686514052119;0.1720572324725534;1.2876996350097247;0.1513412269041206;20.738044438211425;0.8294213417226953;0.01574788807372112;0.015446981487956396;-1.5893193072029684e-06;-1.3000000560525686;1.2912209926894211
74.849382;0.13279919890366254;-0.0012152588121811787;-0.009171679984980977;0.17207532836922745;1.287647583866593;0.15134591683819534;20.738599825166684;0.8295679523811172;0.015748213555530174;0.015446196156737547;-1.5553099463594482e-06;-1.3000000469201916;1.2911276527155489
74.859382;0.1328162261220963;-0.001215186426476901;-0.009171675120804352;0.17209211355427037;1.2875993763498919;0.1513503956317023;20.739250856173992;0.8297154436952311;0.01574845088083033;0.015445298256318766;-1.5204533591261567e-06;-1.30000003683111;1.291041061012703
74.869382;0.1328339619696628;-0.001215113449510718;-0.009171672071514758;0.17210755369615124;1.2875551746530278;0.1513547216463374;20.73998661467234;0.8298636855638467;0.015748596060524037;0.015444289593966501;-1.4846856713449245e-06;-1.300000025854081;1.290961002206167
74.879382;0.13285236631877256;-0.0012150401051540033;-0.009171670976483737;0.17212160365124127;1.2875151151461817;0.15135896486218517;20.74079216058796;0.8300127107782221;0.015748647364892527;0.015443173778863884;-1.4479208771905487e-06;-1.3000000141088093;1.2908873223532589
74.889382;0.1328713819275659;-0.001214966593444683;-0.00917167194940599;0.17213421273517776;1.2874793644263565;0.15136319420723535;20.74165097889319;0.8301626606739977;0.01574860504286323;0.015441957540302581;-1.4100662494930294e-06;-1.3000000017668558;1.290819871723906
74.899382;0.13289093534494517;-0.001214893100468894;-0.009171675059351786;0.17214534011086396;1.2874480970749762;0.15136745817545358;20.74254724478282;0.8303136915881332;0.015748470286758014;0.015440651470100715;-1.371022186689349e-06;-1.2999999890351104;1.2907584242046635
74.909382;0.13291094504291856;-0.0012148198033238066;-0.00917168032794447;0.17215495392526037;1.2874213721948562;0.15137177662859566;20.743466385471077;0.8304659090042557;0.01574824338180807;0.015439269370778387;-1.3306844461817916e-06;-1.2999999761473828;1.2907026218839959
74.919382;0.1329313235848304;-0.0012147468713229995;-0.00917168775286705;0.17216302319819363;1.2873990655900256;0.15137614986197256;20.744394561014875;0.8306193524510744;0.015747923034223902;0.015437826565751907;-1.288954986010734e-06;-1.2999999633533788;1.2906519859852543
74.929382;0.13295197268880193;-0.0012146744664767925;-0.00917169733251412;0.17216952261237142;1.287381010511338;0.15138056980976816;20.745317357347876;0.8307740341548879;0.015747507341045634;0.01543633820829125;-1.2457400509447338e-06;-1.2999999509035876;1.290606032890706
74.939382;0.13297278509985752;-0.0012146027299333752;-0.009171709073651781;0.17217444213469754;1.2873672074153837;0.15138501707408855;20.746219395294652;0.8309300090434499;0.015746994849881853;0.015434818689262187;-1.2009390536249942e-06;-1.2999999390409693;1.2905643699342482
74.949382;0.13299365209045083;-0.0012145317555039639;-0.009171722998745909;0.17217778598979802;1.2873578894338404;0.15138945593703468;20.747086374259226;0.8310874465608802;0.01574638482593846;0.015433281965060205;-1.1544373786634066e-06;-1.299999927988266;1.29052663804609
74.959382;0.13301447078708872;-0.001214461574075962;-0.009171739157107603;0.1721795698437784;1.2873534842863679;0.1513938443627198;20.747907030570882;0.8312466633697373;0.0157456769015841;0.015431741640936362;-1.1061066719011743e-06;-1.299999917931554;1.2904924069921906
74.969382;0.13303515108385386;-0.0012143921753759543;-0.00917175761163448;0.17217982639922697;1.287354548208447;0.1513981483381843;20.7486729740881;0.831408093303241;0.015744870027036357;0.015430210075607987;-1.0558186627471123e-06;-1.299999909016425;1.290461165877213
74.979382;0.133055619359007;-0.0012143235479773215;-0.009171778404850872;0.1721786114074046;1.2873616445350813;0.15140234729393073;20.74937776561875;0.8315722360211502;0.01574396128527751;0.015428697202550745;-1.003464843524986e-06;-1.299999901349846;1.290432396378762
74.989382;0.13307582192704373;-0.001214255681258785;-0.009171801546178774;0.17217600712610903;1.2873752508951262;0.15140643250244534;20.75001591240871;0.8317396077308293;0.015742946418799773;0.015427210716706823;-9.489630569611511e-07;-1.299999894987568;1.290405679667485
74.999382;0.13309572299397382;-0.0012141885329256606;-0.009171827022577638;0.17217211561041176;1.2873957904877626;0.1514104015467548;20.750582099864463;0.8319106884865954;0.015741822166697967;0.015425757252037153;-8.922441557799354e-07;-1.2999998899220984;1.290380784495516
75.009382;0.1331152903022687;-0.0012141220216901468;-0.009171854795398518;0.1721670343982599;1.2874237153886376;0.15141425209392734;20.751071665166847;0.8320858938821314;0.015740587422381647;0.01542434294841161;-8.332353126985236e-07;-1.2999998860986297;1.2903576592730526
75.019382;0.1331344881995123;-0.0012140560594395904;-0.009171884787870685;0.17216084085062558;1.287459540553648;0.15141798117724992;20.751481168219204;0.8322655749038882;0.015739241977932725;0.01542297369729805;-7.718649179156514e-07;-1.2999998834436646;1.290336335238416
75.029382;0.1331532847224749;-0.0012139905802963818;-0.00917191689116549;0.17215359893735313;1.2875038310240685;0.1514215895451618;20.751807538303982;0.832450024836985;0.015737785677613268;0.015421655518575257;-7.080737461321898e-07;-1.2999998818825313;1.2903168255674415
75.039382;0.13317164909844573;-0.001213925542969848;-0.009171950968711083;0.17214536339746753;1.2875571671293435;0.15142508346463746;20.752046751894024;0.8326394870634782;0.015736218998687785;0.015420394454047852;-6.417987890506348e-07;-1.2999998813464029;1.290299028670184
75.049382;0.13318954050298856;-0.0012138609236981895;-0.009171986849121598;0.17213617188916652;1.2876200485936191;0.15142847503292758;20.752193588821257;0.8328341409476996;0.0157345434227091;0.015419196341459083;-5.729529830072625e-07;-1.2999998817745073;1.2902826450064788
75.059382;0.13320690680118324;-0.0012137967033481688;-0.009172024334327743;0.17212604300976497;1.287692746422429;0.1514317833855982;20.752242819082582;0.8330340809107144;0.015732762002075885;0.015418067128503469;-5.014370911304816e-07;-1.2999998831105242;1.2902672317854538
75.069382;0.13322368962325773;-0.0012137328471925788;-0.009172063218336012;0.17211499307510497;1.2877751797970287;0.15143502924673186;20.752190651218466;0.8332393408308797;0.015730880403087434;0.015417013015543025;-4.271620002371811e-07;-1.299999885292803;1.2902523673662618
75.079382;0.133239830470732;-0.0012136692998486317;-0.009172103301813074;0.17210305779106277;1.2878669258026423;0.15143822858854952;20.752035037764973;0.833449935301409;0.01572890705594321;0.015416040293188929;-3.5006270677590814e-07;-1.2999998882566126;1.2902377440522208
75.089382;0.13325527507360987;-0.0012136059955204365;-0.009172144400974087;0.1720902928620914;1.2879674440672721;0.1514413969465165;20.751774954747436;0.8336658754557674;0.01572685191426891;0.015415155445538866;-2.701202608197369e-07;-1.2999998919621816;1.2902232061372574
75.099382;0.13326996319420417;-0.0012135428690388628;-0.009172186350997038;0.17207675800471603;1.288076323020066;0.15144455540846594;20.751409603091243;0.833887188351247;0.015724724657756463;0.015414364689793257;-1.8737980662338606e-07;-1.2999998964267059;1.29020878227926
75.109382;0.13328381323627178;-0.0012134798718940439;-0.009172229010974116;0.1720625141566196;1.2881933021500493;0.15144772743142998;20.750938411169116;0.8341139187916825;0.015722534230044053;0.015413673172254611;-1.0194175109873889e-07;-1.2999999017300898;1.2901946714121153
75.119382;0.13329672329371198;-0.0012134169862614177;-0.009172272275269146;0.17204763582043722;1.2883181805186603;0.15145093063757117;20.750361817109983;0.8343460540716338;0.0157202900164078;0.015413085522245408;-1.3939231815256553e-08;-1.2999999079920257;1.2901812474324537
75.129382;0.1333085831498049;-0.0012133542207892895;-0.009172316083617203;0.1720322158423354;1.2884508014019191;0.15145417364536828;20.749681690206543;0.8345834348839936;0.01571800241724213;0.01541260658201316;7.648742011473664e-08;-1.2999999153451236;1.2901690579355187
75.139382;0.13331928643092497;-0.0012132915934546307;-0.009172360405001858;0.17201636105306706;1.2885910859092686;0.15145745815080927;20.748901384204512;0.8348257662398988;0.015715681847517003;0.015412240574972473;1.692161470742099e-07;-1.2999999239256204;1.2901587400768568
75.149382;0.133328739865081;-0.001213229127152615;-0.009172405198854119;0.17200019051730908;1.2887390083223025;0.15146077533127125;20.74802606560012;0.8350727139883418;0.015713337749266792;0.015411990463776438;2.6415284162580634e-07;-1.2999999338757549;1.2901509544671543
75.159382;0.1333368654054932;-0.0012131668704302978;-0.009172450397007197;0.1719838365926507;1.2888945220069852;0.15146409658635024;20.747062191537676;0.8353239759634737;0.015710979496508966;0.015411858629128465;3.612291412777872e-07;-1.2999999453451179;1.2901463598129355
75.169382;0.13334360410837431;-0.0012131049158493124;-0.009172495904502566;0.1719674383462545;1.2890575150328987;0.15146737288967324;20.74601573559275;0.8355792678456447;0.015708617946145476;0.015411847448355361;4.603915104347816e-07;-1.2999999584909931;1.2901455389567342
75.179382;0.13334892159471498;-0.0012130433865929881;-0.009172541594486218;0.17195112245256533;1.289227774326394;0.15147054736900176;20.744891422160894;0.8358382685686991;0.01570626487587058;0.015411959557392621;5.615757762399966e-07;-1.299999973467999;1.2901489100177868
75.189382;0.13335279676880393;-0.0012129824013890893;-0.009172587326845349;0.17193498247087405;1.2894049187246612;0.15147356996570838;20.743694085276513;0.8361005769120695;0.015703931456522366;0.01541219834724029;6.646863709052053e-07;-1.2999999904044082;1.2901567221049275
75.199382;0.1333552069603732;-0.0012129220450961633;-0.009172632990334547;0.17191906707285487;1.289588330626443;0.15147640196713838;20.742430372958534;0.8363656958117116;0.015701628129870214;0.015412567717641311;7.69591120937674e-07;-1.3000000093888309;1.290169122168916
75.209382;0.13335613518676967;-0.0012128623700033711;-0.00917267850411934;0.171903383442258;1.2897771351102456;0.15147900835728745;20.74110888083939;0.8366330834945175;0.015699365460854;0.015413070776505397;8.761283702464862e-07;-1.300000030473662;1.2901861799931649
75.219382;0.1333555890844347;-0.0012128034323979717;-0.009172723789572734;0.17188791516510074;1.2899702717603523;0.15148135202338647;20.739738333700775;0.8369022252422349;0.01569715438091703;0.01541370906098298;9.841314728060718e-07;-1.3000000536778835;1.2902078334785907
75.229382;0.13335361205743967;-0.0012127453255282134;-0.009172768768264996;0.1718726364969923;1.2901665949336267;0.15148340388855536;20.73832549252411;0.8371726058974817;0.015695005511547348;0.015414482724477372;1.0934586385297226e-06;-1.300000078976861;1.2902338144360068
75.239382;0.13335027654010628;-0.0012126881803030667;-0.009172813361168016;0.17185751876521327;1.2903648869904736;0.15148515639073853;20.73687490847088;0.837443617522551;0.01569292902987629;0.01541539060388911;1.2040045870777486e-06;-1.3000001062839646;1.2902636304694792
75.249382;0.1333456605464137;-0.0012126321460402825;-0.00917285746207266;0.17184254257801074;1.2905638438516975;0.1514866211047718;20.7353899999911;0.8377145255815771;0.015690934993182293;0.015416430025321476;1.3156869968650258e-06;-1.3000001354490411;1.2902966384574512
75.259382;0.13333983248687015;-0.0012125773627131382;-0.00917290092345963;0.17182770586224674;1.290762136557625;0.15148782357403406;20.733873957302315;0.8379845226516525;0.01568903287665479;0.015417597067277295;1.428413504834975e-06;-1.3000001662945728;1.2903321820391924
75.269382;0.13333285777882414;-0.0012125239354307653;-0.009172943589995956;0.17181301761424259;1.2909584759753845;0.15148880883531932;20.732330549069943;0.8382528089327277;0.015687231555886222;0.01541888742530578;1.5420521986714454e-06;-1.3000001986715817;1.2903697203976845
75.279382;0.13332480790625573;-0.0012124719289868524;-0.009172985343294882;0.17179849241110354;1.2911515923524188;0.15148963779350924;20.73076529722179;0.8385186295103031;0.015685540708848672;0.015420296773588431;1.656430683890866e-06;-1.300000232482383;1.2904088666195723
75.289382;0.13331575953796873;-0.0012124213888595175;-0.00917302609849959;0.17178414990987073;1.2913402119728798;0.15149036721035986;20.729186930777445;0.8387813145026777;0.015683971663454966;0.015421820470650867;1.7713478034751467e-06;-1.3000002676556306;1.2904493629290015
75.299382;0.13330579088843517;-0.0012123723681585039;-0.009173065778450762;0.17177000783317287;1.2915231226209456;0.15149103383505805;20.72760843735318;0.839040357033598;0.015682535839709265;0.01542345355660111;1.8865729764996902e-06;-1.3000003041274282;1.2904910722700043
75.309382;0.13329497846756666;-0.0012123249320521098;-0.009173104312972621;0.17175607040002377;1.291699236616718;0.1514916556705845;20.72604647096058;0.8392954027118896;0.015681242452350433;0.015425190137701088;2.0018475420104836e-06;-1.300000341844149;1.2905339444926385
75.319382;0.13328339531492786;-0.0012122791478702967;-0.00917314164353109;0.1717423243780845;1.2918675400743895;0.15149224292542546;20.7245187390078;0.8395461490660294;0.01568009830704054;0.015427022450813906;2.116894629544144e-06;-1.3000003807439158;1.2905779468770326
75.329382;0.13327111546297302;-0.0012122350843338536;-0.009173177706725441;0.17172874565433285;1.2920270141232078;0.15149279858309334;20.723041238963614;0.8397922852138722;0.015679108623142493;0.015428940872892101;2.2314188642378733e-06;-1.300000420725267;1.2906230922829525
75.339382;0.1332582223573789;-0.0012121928096833709;-0.00917321241049283;0.17171531279626395;1.2921766758120257;0.1514933007030525;20.721627213985883;0.8400334619339955;0.015678276494941506;0.015430933721887745;2.345109960162967e-06;-1.300000461644269;1.2906695535437422
75.349382;0.1332448146568281;-0.0012121523729167714;-0.009173245636338243;0.1717020181162418;1.292315699023424;0.1514936833882146;20.720287661938844;0.8402692771051827;0.01567760213727822;0.015432987452250366;2.457664687840615e-06;-1.300000503334783;1.290717688056801
75.359382;0.13323100476402572;-0.0012121137864126855;-0.00917327726516124;0.1716888652017894;1.2924434947779129;0.15149383590561594;20.719032377350896;0.8404993118139583;0.01567708357542276;0.015435088598484982;2.5688041905556795e-06;-1.3000005456370658;1.290767981543981
75.369382;0.13321690801301575;-0.0012120770258265067;-0.009173307187550803;0.17167585730174054;1.2925597400101625;0.1514936215898452;20.71787025759798;0.8407231562721987;0.015676717727314778;0.015437225183886367;2.6782812294599205e-06;-1.300000588430112;1.2908209950931586
75.379382;0.13320262846791187;-0.0012120420338291127;-0.009173335302963376;0.17166299522795106;1.2926643596190635;0.15149290716605185;20.716808418823213;0.84094040679003;0.015676500713142538;0.015439385978075298;2.7858774382953743e-06;-1.3000006316450157;1.290877289314591
75.389382;0.13318825143956076;-0.001212008722944458;-0.00917336153651924;0.1716502926168793;1.292757451376402;0.15149158730688703;20.71585071512129;0.841150740146931;0.0156764280361419;0.015441559526128202;2.891388991851797e-06;-1.3000006752518398;1.290937343732594
75.399382;0.1331738456237765;-0.0012119769920278921;-0.009173385860086604;0.17163778523794793;1.2928392093105976;0.15148959023887693;20.71499632156204;0.8413540231456967;0.01567649542110392;0.01544373405078128;2.9946281771769042e-06;-1.3000007192408647;1.2910014962217446
75.409382;0.13315947237985465;-0.0012119467519200878;-0.009173408295161308;0.17162551515929575;1.292909920754012;0.1514868653079339;20.71423971585698;0.8415502547812828;0.01567669939655274;0.015445897458720045;3.0954347360928728e-06;-1.3000007636142392;1.2910699215876933
75.419382;0.13314519206695727;-0.0012119179376844987;-0.009173428898511504;0.17161350793281577;1.292969996609079;0.15148336255413153;20.713572996615532;0.8417393689094217;0.01567703619436742;0.015448037948476953;3.193671283111101e-06;-1.3000008083852927;1.2911426637566732
75.429382;0.13313105640445905;-0.0012118905062905381;-0.009173447750649766;0.17160177085556716;1.2930199395305402;0.15147902044850023;20.712989644967617;0.8419211466189452;0.015677499841237303;0.015450145307378404;3.289221638441411e-06;-1.300000853569168;1.2912196771533093
75.439382;0.13311710027414173;-0.0012118644307875228;-0.009173464960807343;0.17159031466425703;1.293060277304571;0.1514737703524266;20.712487438946958;0.8420953023378693;0.0156780815402771;0.01545221149494241;3.3820053969197334e-06;-1.3000008991639063;1.291300906179872
75.449382;0.1331033442552539;-0.0012118396901775197;-0.00917348067030806;0.1715791670109227;1.2930915228616056;0.15146754331318324;20.712068513075817;0.8422615749720631;0.015678770919717935;0.015454230578188356;3.471990927027598e-06;-1.300000945144428;1.2913863962935082
75.459382;0.1330897909784136;-0.0012118162542072474;-0.009173495036001572;0.17156835728792755;1.293114207811675;0.15146026859666825;20.71173728658073;0.842419717683925;0.01567955787162358;0.015456198698484901;3.559191675472823e-06;-1.3000009914762012;1.2914763045726452
75.469382;0.13307641492503794;-0.001211794069219038;-0.009173508205678249;0.1715578949511052;1.293128976436841;0.15145186956047899;20.7114981949671;0.842569446238031;0.01568043287930343;0.015458113526064037;3.6436603217067883e-06;-1.3000010381249665;1.2915708096183591
75.479382;0.1330631667433879;-0.0012117730584945035;-0.009173520305860787;0.17154776158006224;1.2931365651873326;0.15144226647566525;20.711353705479382;0.8427104210266757;0.015681385792296776;0.015459973335182217;3.725494125949119e-06;-1.3000010850539816;1.2916700496938862
75.489382;0.13304999197678002;-0.001211753138234301;-0.009173531442965068;0.17153791570850627;1.2931376574468956;0.15143139080059997;20.711302756595888;0.8428422630427533;0.015682405439355996;0.015461776449198106;3.804825591336756e-06;-1.3000011322303318;1.2917741359560417
75.499382;0.13303684754589884;-0.0012117342180524677;-0.009173541717318327;0.17152830585676881;1.2931328710402228;0.15141919757703504;20.71134024815062;0.8429645872022127;0.015683480612059437;0.015463520555529547;3.881791627187378e-06;-1.3000011796320803;1.291883202996624
75.509382;0.13302370809795183;-0.00121171618068001;-0.00917355125415577;0.17151888168663115;1.2931229241483588;0.1514056596894986;20.71145843948087;0.8430770419900402;0.0156846007946328;0.01546520224478541;3.956513359351571e-06;-1.3000012272232067;1.2919974107517318
75.519382;0.13301056615117476;-0.0012116988858248698;-0.00917356022766522;0.17150959719936515;1.2931087236284584;0.15139075666271365;20.711649908365175;0.8431793314761497;0.015685756323185033;0.015466818437007106;4.029096609542437e-06;-1.300001274921909;1.292116840719394
75.529382;0.13299743379226323;-0.0012116822017463839;-0.009173568843075859;0.1715004118115121;1.2930912729220625;0.15137447773013443;20.711910066326155;0.8432712148466598;0.01568693822919089;0.015468368866526552;4.099633063622966e-06;-1.3000013226114666;1.2922413978705607
75.539382;0.1329843472061557;-0.0012116660194195052;-0.009173577287401785;0.17149129234296187;1.2930715710022544;0.15135682623096275;20.71223883004934;0.8433525084748335;0.015688137708187628;0.015469857165157318;4.168193152110441e-06;-1.300001370171799;1.292370862306555
75.549382;0.13297136381109836;-0.0012116502434178446;-0.009173585703945077;0.1714822121479845;1.2930505880270307;0.15133781617943642;20.712641165634878;0.8434231078754164;0.01568934634147787;0.01547129040869912;4.234825509636589e-06;-1.300001417488637;1.2925049866698037
75.559382;0.1329585453953109;-0.0012116347853689423;-0.009173594203626135;0.17147314838377054;1.2930292540939239;0.15131747428454312;20.713125183098246;0.8434830110889128;0.015690557245097072;0.015472677913755653;4.299571268137749e-06;-1.3000014644541864;1.29264349598745
75.569382;0.13294594124524015;-0.0012116195738414396;-0.009173602873605406;0.1714640857682774;1.293008476629667;0.15129584421573697;20.71369985271537;0.8435323261788383;0.015691765175521726;0.015474029390388819;4.362477680473783e-06;-1.3000015109851388;1.2927861219476224
75.579382;0.13293358659061022;-0.0012116045808181145;-0.009173611778718697;0.1714550250096982;1.2929892030825305;0.1512729843850635;20.714373938202392;0.8435712674486517;0.015692965159528696;0.015475353577562384;4.423597786836394e-06;-1.3000015570386707;1.2929327552084602
75.589382;0.13292150850141693;-0.0012115898400533616;-0.009173620976511941;0.1714459801891747;1.2929724383333017;0.15124895861944448;20.715154354636848;0.8436001086257271;0.01569415090411167;0.015476658123782664;4.482981593533105e-06;-1.300001602602152;1.2930835756235535
75.599382;0.13290972822374286;-0.0012115754314830096;-0.009173630539053295;0.1714369602439042;1.2929591784918828;0.15122382322572703;20.716044802526216;0.8436190904396242;0.015695313946270825;0.01547794920187958;4.540661498039319e-06;-1.3000016476654963;1.2932390238954399
75.609382;0.1328982628842619;-0.001211561438528746;-0.009173640557905835;0.17142795322868437;1.2929503291408453;0.15119762050399038;20.717046907050513;0.8436283820827196;0.01569644452697597;0.015479230150188908;4.596632290563831e-06;-1.3000016921921649;1.2933995640613711
75.619382;0.13288712573490655;-0.0012115479021724783;-0.009173651123466874;0.17141893641234984;1.292946641267541;0.15117037798943112;20.718162720967108;0.8436281391945746;0.015697533128426394;0.01548050164209636;4.650848321677038e-06;-1.3000017361101737;1.2935654508047638
75.629382;0.13287632017962134;-0.0012115348047213776;-0.00917366230520012;0.17140990011069818;1.2929486397629621;0.15114211055321214;20.719395879896688;0.8436185876625394;0.01569857037623935;0.015481763938671173;4.703248306401273e-06;-1.3000017793390048;1.293736769782001
75.639382;0.1328658344466644;-0.0012115220951246213;-0.009173674163050396;0.171400851925842;1.292956580577077;0.1511128294320981;20.720750334136476;0.8436000638326548;0.01569954608080832;0.015483017877200668;4.753771418061942e-06;-1.30000182181705;1.293913566830794
75.649382;0.13285564911312417;-0.0012115097201487082;-0.00917368676917424;0.17139181373139042;1.2929704902492938;0.15108255158796183;20.722228288712312;0.8435729811970679;0.01570044903177658;0.015484264221266376;4.802351793957044e-06;-1.3000018634858532;1.2940958119850525
75.659382;0.1328457554538116;-0.0012114976305630974;-0.009173700203385187;0.17138283568980756;1.2929902322911364;0.15105130349779122;20.723829583758068;0.8435377683402846;0.015701267497123812;0.015485503568406663;4.848923973460573e-06;-1.3000019042597066;1.2942833535335483
75.669382;0.1328361676796631;-0.00121148576738206;-0.009173714535678045;0.17137400313843026;1.2930155431014865;0.15101912163156433;20.725552121621135;0.8434948179658598;0.015701990092706362;0.015486736700345307;4.893433832458686e-06;-1.3000019440291402;1.2944760067422398
75.679382;0.13282691901876442;-0.0012114740488705922;-0.009173729811412075;0.17136541900085217;1.2930460709708245;0.15098604757235456;20.727392049573847;0.8434444235091906;0.015702606153339915;0.015487964904000815;4.935835158995652e-06;-1.3000019826806721;1.294673640899301
75.689382;0.1328180472977099;-0.0012114623770269005;-0.00917374603351993;0.17135717963166464;1.2930814577969367;0.15095211752667775;20.729343981775866;0.8433867624543674;0.01570310539983982;0.015489189956003587;4.976091170965291e-06;-1.300002020098896;1.2948761833883633
75.699382;0.1328095827699939;-0.001211450651693518;-0.009173763162378456;0.1713493587497277;1.2931214432104805;0.15091735291907996;20.731401585550998;0.8433219832742541;0.015703478120213363;0.015490413228298337;5.014192013297504e-06;-1.300002056163176;1.295083600517515
75.709382;0.132801547243967;-0.0012114387750110204;-0.009173781137661801;0.17134200184688733;1.2931658771539791;0.15088175777804316;20.733558395984687;0.8432502889843648;0.015703716216182863;0.015491634687428648;5.050170794074028e-06;-1.300002090755898;1.2952958611531258
75.719382;0.13279396011955744;-0.001211426662893518;-0.009173799896289568;0.1713351320483857;1.2932146239286826;0.15084531839688348;20.73580859217599;0.8431719153365433;0.015703813842094027;0.015492852374381185;5.084099596340869e-06;-1.3000021237752257;1.2955128900679522
75.729382;0.1327868399905239;-0.0012114142530791428;-0.009173819380644276;0.1713287639470802;1.2932675168130432;0.1508080012827541;20.73814797388414;0.8430870483713271;0.01570376640950916;0.015494062447845399;5.116063690232704e-06;-1.3000021551342917;1.2957345814108872
75.739382;0.13278020271596336;-0.001211401488599871;-0.009173839534785518;0.17132290799642325;1.2933243690538052;0.15076976280489796;20.740575029053264;0.842995772827123;0.015703569148985082;0.015495260037594202;5.146138510895379e-06;-1.3000021847419059;1.2959608517299073
75.749382;0.13277406312729303;-0.0012113883097432446;-0.009173860288158643;0.17131756092000247;1.2933849458104312;0.15073057175953702;20.743090066120214;0.8428980925892096;0.015703217695771318;0.015496440540338744;5.174397676156699e-06;-1.3000022124972945;1.296191646346186
75.759382;0.13276843374235892;-0.001211374663191732;-0.009173881546157983;0.17131270557691183;1.2934489573671817;0.15069041740138417;20.745692594029716;0.8427939997953406;0.015702710281808422;0.015497600930906581;5.200935404046586e-06;-1.3000022383091299;1.2964269275473586
75.769382;0.13276331814293488;-0.001211360497830857;-0.009173903198421578;0.17130832365030824;1.2935161057396019;0.1506492959563339;20.748380078954224;0.8426835358092157;0.015702048971058074;0.01549874035045364;5.225860674687204e-06;-1.3000022621073941;1.296666702374935
75.779382;0.1327587110873451;-0.0012113457509772966;-0.009173925138211482;0.1713043981545907;1.293586110580084;0.1506071990537425;20.751148619591223;0.8425668122494993;0.01570123936204077;0.015499859313483754;5.249260490006731e-06;-1.3000022838543597;1.296911061677846
75.789382;0.13275460351541618;-0.0012113303464961508;-0.009173947283415342;0.17130090707174217;1.2936587637543286;0.15056411367346856;20.753993520541385;0.8424439826703847;0.015700289819590426;0.01550095853995961;5.271165622564609e-06;-1.300002303562773;1.2971602158275364
75.799382;0.13275098337759197;-0.0012113142050684063;-0.009173969579600127;0.17129782861591522;1.293734076508559;0.15052002771461961;20.756909198501162;0.8423151717490268;0.015699210326413613;0.015502038277759114;5.2915405377567274e-06;-1.3000023212809502;1.2974145171929756
75.809382;0.1327478384769513;-0.0012112972515273847;-0.00917399198389751;0.17129515669578402;1.293812334999021;0.15047493713918067;20.759889659772217;0.8421804307410435;0.015698010308190045;0.015503097825331805;5.310303701372766e-06;-1.300002337044422;1.2976744062205023
75.819382;0.13274516711454598;-0.0012112794117481107;-0.009174014460929128;0.17129290683050669;1.2938939417650326;0.15042884838541004;20.762929690002647;0.8420397593329465;0.0156966960766679;0.015504136008800993;5.32737932941743e-06;-1.3000023508532517;1.2979402722698334
75.829382;0.13274298621409972;-0.001211260609947059;-0.009174036984194093;0.17129110942999173;1.293979269811207;0.15038177227306432;20.766025312019536;0.841893123208233;0.015695269864562954;0.0155051533064194;5.342747767733147e-06;-1.3000023626969655;1.2982123061341755
75.839382;0.13274132729205546;-0.001211240782308613;-0.009174059515692501;0.17128980035681743;1.2940687154518957;0.15033371419655805;20.769173293691534;0.8417404687024813;0.01569373129907257;0.015506153697606431;5.356442024986976e-06;-1.300002372585326;1.298490426642528
75.849382;0.13274022740727284;-0.0012112199041870249;-0.009174081987233738;0.17128900768847835;1.2941627852493074;0.15028467253712333;20.772371281456813;0.841581810868012;0.01569207997533235;0.015507143922554627;5.368497627873886e-06;-1.3000023805410177;1.298774323576872
75.859382;0.1327397197824914;-0.001211198015317461;-0.00917410430470454;0.17128874215190595;1.2942620006750045;0.15023465305644249;20.775618961133432;0.8414173176701975;0.01569031685241487;0.015508130808719744;5.378923140291305e-06;-1.3000023865660493;1.2990635725860487
75.869382;0.1327398244104662;-0.0012111752261712674;-0.009174126356573458;0.17128900475803913;1.2943667372506307;0.15018368691636028;20.778918602089654;0.8412472990273896;0.01568844372361085;0.015509119251091486;5.387710060827323e-06;-1.3000023906373173;1.2993577322440104
75.879382;0.13274055115753905;-0.0012111516929057097;-0.009174148018108562;0.17128980039749658;1.294477264392224;0.15013183651657247;20.782273919575033;0.8410721337493021;0.01568646239326171;0.015510112218343442;5.394832472198519e-06;-1.3000023927306095;1.2996563819106117
75.889382;0.1327419139125105;-0.0012111275839661066;-0.009174169158188878;0.17129114111890664;1.2945939152604344;0.1500791900209778;20.78568770026035;0.840892130010215;0.015684374929611385;0.015511112033770369;5.400228616885463e-06;-1.300002392826866;1.2999591439384859
75.899382;0.13274393466323486;-0.0012111030733708463;-0.009174189634004822;0.17129304014402522;1.2947170883361467;0.15002585451973155;20.78915961448312;0.8407073814688576;0.015682184563075775;0.015512121254620636;5.403802622577357e-06;-1.3000023909194665;1.3002657525243175
75.909382;0.13274663040635218;-0.0012110783486273752;-0.00917420926479661;0.17129550113708783;1.2948470725568022;0.14997195502344043;20.792685282774826;0.8405177725548213;0.015679896287082176;0.015513142644735689;5.40545138221271e-06;-1.3000023870403836;1.3005760767142922
75.919382;0.13274999704082735;-0.0012110535977041613;-0.009174227825845468;0.1712985053098879;1.2949839363521667;0.14991763223004564;20.796256285983674;0.8403231043089227;0.015677516623076468;0.015514179329076424;5.405103120011449e-06;-1.3000023812647772;1.3008900283866178
75.929382;0.13275401201247095;-0.001211028981725957;-0.009174245080990188;0.17130200832018808;1.295127569768213;0.14986302555917702;20.79986156428815;0.8401232048468957;0.015675052435341185;0.01551523556447918;5.402753267865391e-06;-1.3000023736871664;1.3012074846798707
75.939382;0.13275865492876215;-0.0012110046367293677;-0.009174260800326378;0.17130595592864284;1.2952778180006561;0.1498082488501193;20.803490033984403;0.8399179729342899;0.015672509872261715;0.015516317555743618;5.398473710838459e-06;-1.3000023643992598;1.3015282359113884
75.949382;0.1327639206551694;-0.0012109807058252077;-0.009174274745003595;0.17131030288646729;1.2954346396910106;0.14975337708974398;20.807131659447244;0.839707367530493;0.015669894538281413;0.015517433618981096;5.392394365309376e-06;-1.3000023534664429;1.3018518975134525
75.959382;0.13276981709868715;-0.0012109573561622144;-0.0091742866747627;0.17131501668357593;1.2955982391748762;0.14969844412796768;20.810776636497444;0.839491397552632;0.015667211682419233;0.015518592522510482;5.384665406562819e-06;-1.300002340895823;1.3021778681936818
75.969382;0.13277635540172208;-0.0012109347678110416;-0.009174296388496983;0.17132006453422355;1.2957691352012348;0.1496434524094122;20.814415161590183;0.8392701607193891;0.015664465833192167;0.015519800228775981;5.375408211054361e-06;-1.3000023266362022;1.3025053850498909
75.979382;0.13278353860505868;-0.0012109131127404295;-0.009174303744053047;0.1713253934993718;1.2959481162517046;0.1495884016326511;20.81803812087917;0.8390438872536898;0.01566166186294901;0.015521058019696615;5.364698416117251e-06;-1.3000023106249785;1.30283362337068
75.989382;0.1327913593366573;-0.0012108925279460717;-0.00917430864855187;0.1713309240678775;1.2961361102016566;0.14953331151157861;20.821638087667868;0.8388129140937316;0.015658806989345367;0.015522363647601468;5.352595677557925e-06;-1.3000022928377277;1.303161752886874
75.999382;0.13279980305784184;-0.00121087310376627;-0.0091743110512761;0.1713365676828398;1.2963340496348557;0.14947821658465393;20.82521078672421;0.83857762838767;0.015655910829654784;0.015523713040359445;5.339170755773484e-06;-1.300002273306486;1.3034889366350368
76.009382;0.13280884485703456;-0.0012108549087760392;-0.009174310954111163;0.1713422502870659;1.296542728910352;0.14942315786261495;20.828756040501315;0.8383384526258909;0.015652984417416117;0.015525100296436603;5.324512938263514e-06;-1.300002252103905;1.3038143355524252
76.019382;0.13281844563913983;-0.00121083801397198;-0.009174308430885967;0.17134791918496797;1.2967626747657208;0.14936818595231896;20.832276629046614;0.8380958717311082;0.0156500405948863;0.015526517134466093;5.308734935940985e-06;-1.3000022293181155;1.3041371181294912
76.029382;0.1328285531573153;-0.0012108224864052892;-0.00917430362340931;0.17135354170677247;1.2969941483649223;0.14931335888893382;20.835775930920885;0.8378504320412713;0.015647094396654695;0.01552795310569752;5.29196029438825e-06;-1.3000022050388254;1.3044564584317624
76.039382;0.13283910535081012;-0.0012108083738136875;-0.009174296706824594;0.17135911391359476;1.2972372585680358;0.14925873501439285;20.839256825464645;0.8376026458464219;0.015644161394955464;0.015529396082646436;5.274289480511736e-06;-1.300002179347094;1.3047715622383325
76.049382;0.1328500380491533;-0.0012107956963264732;-0.009174287862660528;0.1713646633882139;1.2974919872585726;0.1492043725049257;20.84272154176886;0.8373528823199552;0.015641255048755392;0.015530832877799295;5.2557879171045084e-06;-1.300002152310402;1.305081729966184
76.059382;0.13286129034405478;-0.001210784444709658;-0.009174277281915989;0.17137022862918833;1.297758108381834;0.14915033826899285;20.846171282517126;0.837101365618527;0.01563838518177419;0.015532250053682568;5.236505069636521e-06;-1.300002123989004;1.3053863644427102
76.069382;0.1328728030045679;-0.0012107745827343768;-0.00917426517406491;0.1713758351694795;1.2980351629015345;0.14909672232466492;20.849606922787185;0.8368482679736049;0.015635558246658528;0.015533634513186711;5.2164733943004026e-06;-1.3000020944374;1.3056848929069638
76.079382;0.13288451772282678;-0.0012107660517534779;-0.009174251747816517;0.17138149313488268;1.2983224878939679;0.14904363992377284;20.85303045828098;0.8365937888891782;0.015632778842397634;0.015534973774712371;5.195677163063744e-06;-1.3000020636914118;1.3059767389398789
76.089382;0.13289637416441297;-0.0012107587778001168;-0.009174237169550882;0.17138720484291323;1.2986192208574154;0.14899121331102216;20.856445321959033;0.8363381324379834;0.015630051093845538;0.015536255859593047;5.174037793907063e-06;-1.3000020317542376;1.306261402057597
76.099382;0.13290830381859361;-0.0012107526808866477;-0.009174221535962696;0.17139295936897536;1.2989242974665072;0.14893955507615284;20.8598559921949;0.8360814356713694;0.01562737861534596;0.015537469314938964;5.1514331186991406e-06;-1.3000019985881857;1.3065385731453623
76.109382;0.13292022550736615;-0.001210747688067611;-0.009174204878684056;0.17139873160412725;1.2992364868382946;0.1488887670776635;20.863267777963614;0.8358237328407288;0.015624763620379034;0.015538603630597824;5.127732289170633e-06;-1.3000019641194311;1.3068082074834109
76.119382;0.1329320400398731;-0.0012107437502464206;-0.00917418719465534;0.17140450675825272;1.2995544741439782;0.1488389433625094;20.866686403380832;0.8355649486928605;0.015622206831386628;0.01553964939611537;5.102841089901355e-06;-1.3000019282685076;1.3070704623882392
76.129382;0.13294363432946502;-0.0012107408540881577;-0.009174168477561953;0.1714103038698042;1.2998769363927283;0.1487901746661215;20.870116944456843;0.8353049281709611;0.015619708928252783;0.01554059908916555;5.0767452560292555e-06;-1.3000018909879936;1.3073255422938754
76.139382;0.13295489926411547;-0.001210739011947507;-0.009174148724944405;0.1714161756962448;1.3002026036918168;0.1487425630061543;20.8735628894323;0.8350434776735995;0.01561727238290569;0.015541448586285337;5.049516567713713e-06;-1.3000018522742307;1.3075735963590447
76.149382;0.13296574077352882;-0.001210738235961808;-0.009174127928208412;0.17142219274776466;1.300530328663601;0.14869623222457581;20.877026105196517;0.834780361370541;0.015614901875678404;0.01554219727066072;5.021281696141277e-06;-1.3000018121544792;1.3078146858657096
76.159382;0.1329760769527592;-0.0012107385294875422;-0.009174106061431167;0.17142841858647184;1.3008590951858752;0.14865131627486003;20.880506758013272;0.8345152907297441;0.01561260279726707;0.015542847155794804;4.9921843141412325e-06;-1.3000017706800786;1.3080487900373396
76.169382;0.13298583333075276;-0.0012107398917505605;-0.009174083088265547;0.17143489148872496;1.3011880249916512;0.14860793735264713;20.88400322562441;0.8342479338132942;0.015610379460814398;0.015543402651849088;4.962362489116902e-06;-1.3000017279302098;1.308275837534271
76.179382;0.13299494232185502;-0.0012107423116632272;-0.009174059008714612;0.17144162777972535;1.3015164504916366;0.14856619184178757;20.88751344366036;0.8339779246413617;0.01560823512137487;0.015543869928338675;4.931945113157058e-06;-1.3000016840036042;1.3084957419471306
76.189382;0.1330033444013167;-0.00121074576013762;-0.0091740339091953;0.1714486350609516;1.301843862443813;0.14852614557850813;20.891037041375863;0.8337048771074043;0.015606173341096994;0.015544255380933644;4.9010434236264484e-06;-1.3000016389988462;1.308708437808574
76.199382;0.13301098755219526;-0.0012107501958876722;-0.009174007963492858;0.17145592164668358;1.3021697657343947;0.14848783439884225;20.894576510174524;0.8334284081304687;0.01560419852406146;0.015544565091026299;4.869735845097043e-06;-1.3000015929964095;1.308913883708356
76.209382;0.13301782559578554;-0.0012107555902921257;-0.009173981396644737;0.17146349922362034;1.3024936964551608;0.14845127116177131;20.89813672410069;0.8331481716689192;0.015602315064496922;0.015544805720470595;4.838067795059137e-06;-1.3000015460427439;1.3091119830571578
76.219382;0.13302381935715668;-0.0012107619592387753;-0.009173954449942472;0.1714713766008793;1.3028152547414598;0.14841645960821237;20.90172340178771;0.8328638724280926;0.015600526508370365;0.015544985091875982;4.8060625994451946e-06;-1.30000149813464;1.309302474037374
76.229382;0.13302893988251316;-0.0012107693637376095;-0.009173927362672606;0.1714795533964056;1.303133995138713;0.14838340200091774;20.905341684617273;0.8325752348786466;0.015598835778418078;0.015545111749137417;4.773738191296212e-06;-1.3000014492172136;1.3094849292468358
76.239382;0.13303316803201723;-0.0012107778614621886;-0.009173900358074019;0.17148802336306507;1.3034493945037198;0.148352096004917;20.908995596200278;0.8322820268050634;0.01559724548532345;0.01554519463798274;4.741115298353053e-06;-1.3000013992094859;1.309658884575409
76.249382;0.1330364910257428;-0.0012107874509686806;-0.009173873618321862;0.17149677903028673;1.3037609498915546;0.14832253519546115;20.91268833512875;0.8319841895701626;0.015595757220612664;0.015545243559578805;4.7082004272567535e-06;-1.3000013480345025;1.3098239578418045
76.259382;0.13303890105668686;-0.0012107980710254103;-0.0091738472632998;0.17150580364527296;1.304068213900088;0.14829471320015858;20.91642173791792;0.8316819296935073;0.015594370953502185;0.015545269260631957;4.674971412570952e-06;-1.300001295642167;1.3099798603627817
76.269382;0.13304039667855558;-0.0012108096515642181;-0.009173821359433723;0.17151505855571358;1.3043707829905757;0.14826862188295944;20.920194402963045;0.8313756870493956;0.015593084951085868;0.01554528267565142;4.641392393274445e-06;-1.3000012420445068;1.310126305971304
76.279382;0.1330409823559928;-0.0012108221508263027;-0.009173795943176858;0.17152448839328133;1.30466838435436;0.14824424839787043;20.924000634424583;0.8310660591266911;0.015591895061913235;0.015545294598498799;4.607441355785553e-06;-1.3000011873335222;1.3102629448333858
76.289382;0.13304066359509895;-0.0012108355515624298;-0.00917377102397387;0.17153404129776184;1.3049609826911925;0.1482215727538328;20.92783137132101;0.8307537508473666;0.01559079415927319;0.01554531611475375;4.573127584101874e-06;-1.3000011316461326;1.3103894455048577
76.299382;0.1330394449781587;-0.001210849840209325;-0.009173746584511413;0.17154367992888278;1.3052487358457616;0.14820056241406904;20.931676731669302;0.8304395486215312;0.015589773102377361;0.0155453589478749;4.538494672496772e-06;-1.3000010751233266;1.3105055923088949
76.309382;0.13303733739326473;-0.0012108649872001795;-0.009173722605569408;0.17155337379305202;1.3055318720411118;0.14818117355666377;20.935528022879822;0.8301242887563348;0.015588822737884436;0.015545435183587012;4.5036137854405045e-06;-1.3000010179229873;1.3106112609986367
76.319382;0.1330343665721109;-0.0012108809312344386;-0.009173699087771884;0.1715630853451558;1.3058106428478777;0.14816336271167574;20.93937664659082;0.8298088033379636;0.01558793511465728;0.015545556217806433;4.46858542359108e-06;-1.3000009602582356;1.310706368780126
76.329382;0.1330305686959552;-0.0012108975671336164;-0.009173676042059552;0.17157276189359424;1.3060853228748;0.14814709687527625;20.943211955526465;0.8294938526388024;0.015587102543260702;0.015545732136168363;4.433553220161644e-06;-1.3000009023912038;1.310790889657058
76.339382;0.1330259723384823;-0.0012109147376879723;-0.009173653473035474;0.17158232895435924;1.3063561495988973;0.14813236028480936;20.947021141710803;0.8291800766118302;0.015586316083784338;0.015545972593002272;4.398696801450183e-06;-1.300000844594432;1.3108648972791024
76.349382;0.1330205828595418;-0.0012109322286421855;-0.009173631379143976;0.1715916848697437;1.3066232292646769;0.14811915771572332;20.95078989784531;0.8288679965556651;0.015585565745645019;0.015546287161705656;4.364203729107021e-06;-1.3000007871342587;1.310928550257103
76.359382;0.13301438228570867;-0.0012109497770772344;-0.00917360975033053;0.17160070889076448;1.3068865366352205;0.1481075028965763;20.95450247283453;0.8285580604843126;0.015584842065279788;0.0155466833130458;4.3302558207714735e-06;-1.3000007302602836;1.310982009406184
76.369382;0.13300734195200586;-0.0012109671081151543;-0.009173588558097929;0.17160927799448017;1.3071459643620047;0.14809740423294143;20.958141665097827;0.8282507128799496;0.015584137286042314;0.01554716419459263;4.2970301855787524e-06;-1.3000006741849595;1.311025353619811
76.379382;0.132999436265447;-0.0012109839767398295;-0.009173567758641176;0.17161728049978353;1.3074012948477338;0.14808886834525636;20.96168891738752;0.8279464716767828;0.015583445233753858;0.01554772919773669;4.264699838489881e-06;-1.3000006190862323;1.3110585222898503
76.389382;0.13299065253655834;-0.0012110001692101535;-0.009173547306110317;0.17162462330387981;1.3076521684803732;0.14808190407824773;20.965124752790494;0.8276459311264469;0.015582760612305482;0.015548376462787838;4.2334344749471805e-06;-1.3000005651229003;1.3110812970793555
76.399382;0.13298100006465113;-0.0012110154736345326;-0.0091735271611365;0.1716312293418694;1.3078981241833312;0.1480765133414235;20.968429755969723;0.8273496548348543;0.015582078904456259;0.01554910407518437;4.203402946850298e-06;-1.300000512432058;1.3110933368879127
76.409382;0.13297051313707192;-0.0012110296768390843;-0.009173507295312524;0.171637034177642;1.308138626006312;0.14807268739980317;20.97158610641096;0.8270580691118412;0.015581397376073268;0.015549909675710363;4.1747700819739655e-06;-1.3000004611244373;1.31109422662867
76.419382;0.132959242491228;-0.0012110425898385043;-0.009173487690449627;0.17164199141423095;1.3083730554134467;0.1480704131575319;20.974579883366648;0.8267714272259767;0.015580715897877143;0.015550790545678468;4.147685950837468e-06;-1.3000004112849117;1.311083536935776
76.429382;0.13294724843281516;-0.0012110540604926869;-0.009173468328011868;0.17164608422039518;1.308600735780673;0.14806967405040775;20.97740287065389;0.826489842348396;0.015580035578735382;0.015551744271247898;4.122275611032082e-06;-1.3000003629709351;1.3110609197066043
76.439382;0.13293460294719112;-0.0012110639747104476;-0.009173449192125193;0.17164933719668427;1.308821014456077;0.14807044526377297;20.980052046829574;0.8262133557849571;0.015579356937495943;0.015552769001960391;4.098629780862245e-06;-1.3000003162259464;1.3110261537675205
76.449382;0.13292139147365284;-0.0012110722549117932;-0.009173430298136769;0.17165181364188553;1.3090333884307486;0.14807269509518775;20.982527247115343;0.8259419684465237;0.015578680437420691;0.01555386310002281;4.076808140054262e-06;-1.3000002711080516;1.3109790782285102
76.459382;0.13290771288373182;-0.001211078849223359;-0.009173411706660342;0.17165359314465506;1.3092375803619398;0.14807639205997458;20.9848288374197;0.8256756602836183;0.01557800762942509;0.015555024650281227;4.056856219452851e-06;-1.3000002277027387;1.310919515015129
76.469382;0.13289367424980666;-0.001211083715343235;-0.009173393500276652;0.17165474926188168;1.30943351297585;0.14808150476104792;20.98695675417392;0.825414448775869;0.015577340909450666;0.015556251394492725;4.038800531499807e-06;-1.300000186108843;1.310847255048136
76.479382;0.13287937121231505;-0.0012110868005995603;-0.009173375752993342;0.17165534374515692;1.3096212542225416;0.14808799606566667;20.9889112392176;0.8251584167759863;0.015576682918206691;0.015557541098472528;4.022623700880567e-06;-1.300000146422111;1.3107620617385694
76.489382;0.13286487132270977;-0.0012110880424200995;-0.00917335852029381;0.17165543089158541;1.309800987090941;0.14809582976401947;20.990694124320612;0.8249076584417774;0.015576036359294295;0.015558891620152794;4.008263251131068e-06;-1.3000001087285058;1.3106637314319451
76.499382;0.1328502196989077;-0.001211087401265493;-0.009173341847815137;0.17165506035544878;1.3099730348144987;0.14810498277793852;20.992309218162834;0.8246622232933098;0.015575404048379357;0.015560300250424808;3.995639742461338e-06;-1.3000000730929502;1.3105522507034666
76.509382;0.1328354507430791;-0.0012110848733852017;-0.009173325780763433;0.17165428444901554;1.310137910098344;0.14811544179966826;20.993761924597028;0.8244221491900273;0.015574788506517627;0.015561762766103267;3.9846812801679455e-06;-1.3000000395378075;1.3104278918657608
76.519382;0.1328205947959457;-0.0012110804618304495;-0.00917331035593805;0.17165316746348647;1.3102962471177717;0.1481271958054587;20.995058686663285;0.8241875419570956;0.01557419107360457;0.015563272198790482;3.975330651957738e-06;-1.3000000080187615;1.3102911730776434
76.529382;0.1328056878028644;-0.001211074166277195;-0.009173295585671443;0.17165177683759753;1.3104485899090466;0.14814024419026794;20.99620597670672;0.8239585914485411;0.015573612134465243;0.015564818355391426;3.96753977129391e-06;-1.2999999784160636;1.3101428059804132
