time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.539382;0.13279077587343865;-0.0012110660160537601;-0.00917328146541521;0.17165016602586455;1.3105952215162981;0.1481546061848398;20.99720945727639;0.8237355120468763;0.01557305257850198;0.015566389432649949;3.961245818281405e-06;-1.2999999505605517;1.3099837055454127
76.549382;0.13277590891248747;-0.0012110560814048658;-0.00917326799506105;0.17164837758524368;1.3107361629438619;0.14817030815864088;20.998074287793997;0.823518478439993;0.015572514445993951;0.015567973941188326;3.956345006071651e-06;-1.2999999242872236;1.3098150047529922
76.559382;0.13276113664929723;-0.0012110444348895945;-0.009173255178533212;0.1716464602571554;1.3108712392380049;0.1481873615455882;20.998805186433827;0.823307614141515;0.015571999999598502;0.01556956133137718;3.952702665803517e-06;-1.2999998994799187;1.3096379848847512
76.569382;0.13274650636584337;-0.0012110311186055065;-0.009173243010255754;0.1716444684748803;1.3110000796370724;0.1482057589650804;20.99940546276837;0.8231030525110733;0.01557151051235666;0.015571142114182751;3.950193019191187e-06;-1.2999998760718066;1.309453981078729
76.579382;0.13273205744330693;-0.0012110161491080654;-0.009173231463143843;0.17164244086081637;1.3111221103866204;0.14822548099701463;20.999877282961812;0.8229050153718322;0.015571046275423498;0.015572707465319554;3.948716385618222e-06;-1.2999998540127518;1.3092643796207049
76.589382;0.13271782330228582;-0.0012109995383492984;-0.009173220483528189;0.1716403936220504;1.3112366384142549;0.1482464909944058;21.0002238718554;0.8227138264388114;0.015570607595999767;0.01557424829332069;3.948179738180789e-06;-1.2999998332425522;1.3090706160483057
76.599382;0.13270384016929207;-0.0012109812991699142;-0.009173210010469666;0.17163834434697042;1.3113429751762202;0.14826872732023158;21.00045154273976;0.8225298585968187;0.015570194946033978;0.015575755600088347;3.9484798742671635e-06;-1.29999981368303;1.3088740634675267
76.609382;0.1326901557721563;-0.0012109614327392574;-0.009173199993521359;0.1716363370534395;1.3114405444932504;0.14829210849113564;21.00056952502242;0.822353431294847;0.015569807747176716;0.015577222121642427;3.949505050227794e-06;-1.299999795245135;1.3086759563755508
76.619382;0.13267683284266102;-0.0012109399361039384;-0.009173190375871568;0.17163444278960313;1.311528992408534;0.1483165398242389;21.000587180217913;0.8221846803809909;0.015569443476725243;0.01557864246170978;3.9511382005207896e-06;-1.2999997778447556;1.308477433174372
76.629382;0.13266393858702863;-0.0012109168287127764;-0.00917318107438346;0.17163273872406404;1.311608232415425;0.14834191488491055;21.00051159862239;0.8220235419929484;0.015569098201136894;0.015580011553148237;3.953255705626268e-06;-1.2999997614169558;1.3082795794052744
76.639382;0.13265152889465426;-0.0012108921510963256;-0.009173171978855713;0.17163128355475446;1.3116783232382752;0.14836812484760828;21.000348725375932;0.8218699096341441;0.015568767404225083;0.01558132385078899;3.955722076830405e-06;-1.2999997459297408;1.30808347966265
76.649382;0.1326396424656918;-0.0012108659479100055;-0.009173162955081346;0.1716301012092275;1.3117392701834532;0.1483950772421987;21.000106145560494;0.8217237902841333;0.015568445801342135;0.01558257376127942;3.9583813556649e-06;-1.299999731393248;1.307890297992799
76.659382;0.13262830176469567;-0.0012108382817333004;-0.009173153859610724;0.17162917839105976;1.311790948577747;0.1484227027804122;20.99979397708039;0.8215853376014074;0.015568126763803978;0.015583756586102726;3.9610492582455375e-06;-1.2999997178409808;1.3077012803495773
76.669382;0.13261751534324234;-0.0012108092620329639;-0.009173144578231682;0.17162847611127804;1.3118331851541958;0.14845094325735375;20.99942374966407;0.8214547846663552;0.01556780261414496;0.01558486903920318;3.963512976327409e-06;-1.299999705285825;1.307517647951431
76.679382;0.13260728550037615;-0.0012107790429490496;-0.009173135060642835;0.17162793915174973;1.3118658717825566;0.14847974035530784;20.99900764513082;0.8213323169329443;0.015567465491938872;0.01558590876948082;3.965546822545551e-06;-1.2999996936888731;1.3073404810217528
76.689382;0.13259761656148736;-0.0012107477861318268;-0.009173125320771377;0.17162749932260532;1.3118890303296784;0.14850903307542673;20.99855932509889;0.8212179759231126;0.015567107434195237;0.015586874156486508;3.966936294541858e-06;-1.2999996829639742;1.307170714775342
76.699382;0.13258850864188748;-0.0012107156219483854;-0.009173115418854348;0.17162708626526096;1.3119028443839293;0.14853875725189217;20.998094377373157;0.8211116657928018;0.015566719704188709;0.015587764803026436;3.967490614832939e-06;-1.2999996730005845;1.3070092111990095
76.709382;0.13257994582249719;-0.0012106826409387123;-0.009173105445736263;0.1716266504885811;1.3119076570188335;0.14856884753906469;20.997628963174346;0.8210132312647834;0.015566293153287166;0.015588581560094733;3.96704104746626e-06;-1.2999996636744726;1.306856796771416
76.719382;0.13257190305400335;-0.0012106489154688222;-0.009173095489150228;0.17162618923039283;1.3119039619009751;0.14859924180481607;20.99717905340195;0.8209225564651018;0.015565820026260498;0.015589326037305597;3.965435018635583e-06;-1.2999996548507078;1.3067142388971678
76.729382;0.13256436005456645;-0.0012106145275526444;-0.009173085581919945;0.17162574640352982;1.311892397727927;0.14862988458750687;20.99676097684061;0.8208396396165126;0.015565295205715401;0.015589999864925633;3.962527425065298e-06;-1.2999996463992587;1.3065821218584313
76.739382;0.132557296577857;-0.0012105795792529668;-0.00917307568358709;0.17162537784008314;1.3118736435490428;0.14866072867341842;20.99639013701025;0.8207646163874475;0.015564715789702888;0.015590604100670749;3.958172447992481e-06;-1.2999996382060621;1.3064606904648635
76.749382;0.13255067898341105;-0.00121054417434231;-0.009173065727841436;0.17162512009042147;1.3118482504632525;0.14869173404614028;20.996077211999843;0.8206977325603474;0.015564080076969678;0.01559113971530056;3.9522233549742055e-06;-1.2999996301644412;1.3063498252108106
76.759382;0.13254445550424035;-0.0012105083951407464;-0.00917305569760825;0.1716249911226096;1.3118165786311236;0.14872286614220973;20.99582564580996;0.8206392627197122;0.015563387380084504;0.015591608604650463;3.944536725138271e-06;-1.2999996221771681;1.3062491116928718
76.769382;0.13253855343317703;-0.0012104723074416032;-0.009173045652881278;0.17162501153725662;1.3117788861558028;0.14875409809876083;20.995633124782017;0.8205894145867391;0.01556263861723174;0.015592014107786524;3.9349744820676085e-06;-1.2999996141758527;1.3061578793751054
76.779382;0.1325328774945667;-0.00121043598303322;-0.009173035693514846;0.17162522115086476;1.3117354831701722;0.14878541469922327;20.995494790899038;0.8205482769988877;0.015561836668179545;0.015592360787712657;3.923412292339764e-06;-1.299999606115121;1.306075230402852
76.789382;0.1325273250085845;-0.00121039950420586;-0.009173025924820938;0.1716256760392878;1.3116867847097606;0.1488168153047267;20.995405189082074;0.8205158313991546;0.01556098641547364;0.015592653125371567;3.9097515598266385e-06;-1.2999995979388848;1.3060001362696805
76.799382;0.13252180945908082;-0.0012103629438176568;-0.009173016461217475;0.17162643236490788;1.3116331758925455;0.1488483154023081;20.99535895368838;0.8204919985496443;0.01556009472883931;0.015592893849209944;3.8939187732696905e-06;-1.2999995895697796;1.3059315949169077
76.809382;0.13251627036125752;-0.0012103263439220263;-0.009173007420129184;0.1716275325669089;1.311574854738985;0.14887994190897863;20.995351512283793;0.8204766505710192;0.015559170415604132;0.015593083166951757;3.875854982743273e-06;-1.2999995809314202;1.3058687805623745
76.819382;0.13251067078663398;-0.0012102897071235375;-0.009172998897144421;0.17162900150498414;1.3115118510010295;0.1489117239944797;20.99537995863284;0.8204695909310293;0.01555822415323263;0.015593219204117546;3.855499384411784e-06;-1.2999995719572217;1.3058111049489993
76.829382;0.13250498975062883;-0.001210253006691887;-0.009172990959424632;0.17163085598143857;1.3114441594008892;0.14894368573651875;20.995442489636613;0.8204705696788014;0.01555726795866521;0.015593299541483448;3.832778957814213e-06;-1.2999995625769405;1.3057581423051292
76.839382;0.13249921453852104;-0.0012102162032663895;-0.009172983647271656;0.17163312287032897;1.3113718555561888;0.14897583860278438;20.995536276839218;0.8204793232833669;0.01555631411580441;0.015593322789818856;3.807620665822163e-06;-1.2999995527148924;1.3057095696305054
76.849382;0.13249333906714097;-0.001210179237049797;-0.009172976965419143;0.17163585093372039;1.311295152051162;0.14900817173545866;20.995655659247;0.8204955678612156;0.015555374074545486;0.015593289275007456;3.7799760427907353e-06;-1.299999542295114;1.3056652714405674
76.859382;0.13248736235094175;-0.0012101420179748352;-0.009172970871804546;0.17163911056455927;1.3112143414325441;0.14904064863398678;20.995791235226147;0.8205189257443583;0.015554457540217994;0.015593201290280053;3.7498390304048534e-06;-1.2999995312325634;1.3056254157451124
76.869382;0.13248128382755514;-0.0012101044573026274;-0.009172965278839162;0.17164298417213195;1.311129684184463;0.14907321484938593;20.995930122268256;0.8205488610600994;0.015553572295585528;0.015593062640677531;3.717241867270436e-06;-1.2999995194310539;1.3055903297373344
76.879382;0.13247510206654886;-0.0012100665072070332;-0.009172960081659616;0.17164755254454403;1.3110413509430472;0.14910580667374107;20.99605733769471;0.8205847344742178;0.015552724903302445;0.015592877052005762;3.6822301308415902e-06;-1.2999995067995083;1.3055603364782076
76.889382;0.1324688125874083;-0.0012100281574802644;-0.009172955201964804;0.17165288382389174;1.3109494361565839;0.14913835417354154;20.996156777642135;0.8206259360118767;0.015551921222878566;0.015592646709804056;3.644838770637004e-06;-1.2999994932608732;1.3055356774025382
76.899382;0.13246239718173106;-0.0012099894004359059;-0.009172950615279651;0.17165902580855788;1.3108540933519262;0.14917078522520877;20.996211738900083;0.8206719200924322;0.015551166353964148;0.01559237219105223;3.605087568110316e-06;-1.2999994787497793;1.3055164997833024
76.909382;0.13245581728655556;-0.0012099502073454787;-0.009172946343143187;0.1716660112854051;1.3107556953714397;0.1492030381011265;20.99620623861403;0.8207221581257055;0.015550464407419355;0.015592053426072927;3.5629977477285906e-06;-1.2999994632066292;1.3055029113502374
76.919382;0.13244902530165886;-0.0012099105278680887;-0.009172942427465336;0.17167387918651708;1.3106547964107502;0.14923507037588854;20.996126519601166;0.8207761246102829;0.015549818441120052;0.015591690190816404;3.5186088461006523e-06;-1.299999446560516;1.3054950113899613
76.929382;0.13244197687785908;-0.001209870294152479;-0.009172938916233074;0.17168268196548483;1.3105519745319176;0.14926684915725943;20.995961723486147;0.820833260462409;0.015549230379099282;0.01559128148418868;3.4719735154866007e-06;-1.299999428723437;1.3054928323422692
76.939382;0.13243462533828995;-0.0012098294379459511;-0.00917293586111536;0.1716924747226282;1.3104477583657577;0.14929833974781911;20.995704400623755;0.8208929206878749;0.015548700449295896;0.015590825022220572;3.4231414962184384e-06;-1.299999409615108;1.3054963166301163
76.949382;0.13242691484756938;-0.0012097879263685781;-0.00917293331937024;0.17170331332166303;1.3103426251399812;0.14932951005227468;20.995350708229815;0.82095441675041;0.015548226987295438;0.015590317869282083;3.3721535017694853e-06;-1.2999993891902768;1.3055053554710703
76.959382;0.13241879198616194;-0.001209745785175507;-0.009172931367118345;0.1717152535083668;1.3102370070258897;0.14936033589865788;20.99489925905462;0.8210171002586826;0.015547807138469821;0.01558975781275015;3.3190424752614646e-06;-1.2999993674474903;1.305519776103753
76.969382;0.13241022646919032;-0.0012097030813067085;-0.009172930111015153;0.1717283375950363;1.3101312974875816;0.1493907999256657;20.99434999586124;0.8210803982897468;0.015547437340396618;0.015589144322138562;3.2638375700458936e-06;-1.299999344430763;1.305539325145931
76.979382;0.1324012168389483;-0.0012096598790675157;-0.009172929677228145;0.17174258375284848;1.3100258152139945;0.14942090005342798;20.99370475205211;0.8211438246693509;0.015547113534369111;0.015588478379240198;3.2065748374154053e-06;-1.2999993202403826;1.3055637511221494
76.989382;0.1323917726360642;-0.001209616225325132;-0.009172930191603134;0.17175798188152328;1.3099207296219992;0.14945066005487698;20.992968218817598;0.8212069673643096;0.015546831618125981;0.015587761916078826;3.147312573192877e-06;-1.2999992950418449;1.3055928770815253
76.999382;0.13238189890278346;-0.0012095721786472234;-0.009172931764154561;0.17177448960592018;1.3098160448730265;0.14948011564705144;20.99214771775788;0.8212694573273999;0.01554658748153168;0.01558699709703624;3.086139738008782e-06;-1.299999269047642;1.305626536534454
77.009382;0.13237160347432084;-0.0012095278351114218;-0.009172934477190139;0.1717920322642911;1.309711681350318;0.14950928245293557;20.991252028086997;0.82133095796736;0.015546377040164549;0.015586185087814227;3.0231664575992605e-06;-1.2999992424817217;1.3056644506896973
77.019382;0.13236090764744882;-0.0012094833252714176;-0.009172938385908555;0.17181051233694333;1.3096076038234659;0.14953814114716196;20.99028974041079;0.82139113756421;0.015546196985335414;0.015585325602913171;2.9585072988813443e-06;-1.2999992155605309;1.3057061659485272
77.029382;0.13234984614747797;-0.0012094387968110331;-0.009172943522164854;0.17182982777315586;1.3095038993503207;0.1495666580652334;20.989267225657407;0.8214496229473045;0.015546045047321336;0.015584418347920558;2.892285165541795e-06;-1.2999991884976678;1.3057511014983583
77.039382;0.13233846619851256;-0.0012093944009627076;-0.009172949889791233;0.17184988789583613;1.3094007118723057;0.1495948173465428;20.9881874104885;0.82150600795552;0.015545918826396374;0.015583464898255826;2.8246597722577284e-06;-1.2999991615070081;1.305798675455774
77.049382;0.13232682269716797;-0.0012093502821917716;-0.009172957472263224;0.17187062087166832;1.3092981159193733;0.1496226335093537;20.987050743238257;0.8215599101084631;0.015545814294658582;0.015582469535016522;2.7558446410878784e-06;-1.299999134781528;1.3058483553210116
77.059382;0.13231496718051833;-0.0012093065591869622;-0.009172966249198796;0.171891982969986;1.309196090117244;0.14965014582903743;20.98585740512393;0.8216110149446337;0.015545725891088961;0.015581439423542717;2.686086757561072e-06;-1.299999108458679;1.3058995850224053
77.069382;0.1323029474144538;-0.001209263315321401;-0.009172976190446843;0.17191395759251274;1.3090945755674568;0.1496774076399062;20.984608669488296;0.8216591106299143;0.015545647963905054;0.015580383504558535;2.6156357794333064e-06;-1.299999082612319;1.305951767802793
77.079382;0.1322908198465374;-0.001209220627450363;-0.009172987247391141;0.17193652622626965;1.3089935580387801;0.14970447641308562;20.983306977180735;0.8217041331923238;0.015545575635984965;0.015579310299439228;2.5447344209427014e-06;-1.2999990572866862;1.3060043662203213
77.089382;0.13227865427932092;-0.0012091786057327897;-0.009172999370295105;0.17195964065628294;1.3088931758431717;0.1497314079118361;20.981955820344126;0.8217461778912257;0.015545505162699803;0.015578227452263884;2.473620765106196e-06;-1.2999990325358113;1.3060569185053394
77.099382;0.13226652129573335;-0.0012091374038648874;-0.00917301251929344;0.1719832285233519;1.3087937783726318;0.14975825451461966;20.980559872008058;0.8217854522435727;0.015545434746081593;0.015577142410923523;2.402522904405941e-06;-1.2999990084321036;1.3061089112893463
77.109382;0.1322544817642591;-0.0012090972179806282;-0.00917302664912511;0.17200721593194598;1.3086958889436746;0.1497850662913519;20.979124779997726;0.8218222343530392;0.015545365151923632;0.015576061586902779;2.331646658819345e-06;-1.2999989850551668;1.3061597551218458
77.119382;0.1322425935400683;-0.0012090582878222708;-0.009173041709712707;0.17203153851185154;1.3086001288104894;0.14981189048100457;20.977656433603286;0.821856880278398;0.015545298959063062;0.015574989026019467;2.261161515098329e-06;-1.2999989624857229;1.3062089356117794
77.129382;0.13223091550361704;-0.0012090208651789618;-0.009173057677237988;0.17205614394522084;1.3085071181638581;0.14983876575884836;20.976159917277343;0.8218898179378195;0.015545239333856766;0.015573926589200645;2.191189723320072e-06;-1.2999989408058878;1.3062561121262943
77.139382;0.13221949418156947;-0.0012089851540982076;-0.009173074571426958;0.17208100032407042;1.3084173956338914;0.14986571523049758;20.97463801748952;0.8219214760853158;0.015545190004240077;0.015572875817026773;2.121819767336907e-06;-1.2999989200958886;1.306301043717663
77.149382;0.13220835101040102;-0.001208951279218765;-0.00917309244013509;0.172106105133538;1.3083313897885427;0.14989274414853931;20.973090169443847;0.8219522003976344;0.015545155044856113;0.015571839911238472;2.053135513563732e-06;-1.2999989004270578;1.3063434081728291
77.159382;0.13219748605317017;-0.0012089192996559022;-0.009173111327012451;0.17213148253304655;1.3082494005174314;0.1499198448832259;20.97151385061134;0.8219821966275075;0.015545137689888489;0.015570823814081994;1.985216198621034e-06;-1.2999988818662904;1.3063826620951262
77.169382;0.1321868934303307;-0.0012088892404822666;-0.009173131236350536;0.17215716762124772;1.3081716455662262;0.14994700209599313;20.969907081123168;0.8220115024052438;0.015545140564481015;0.015569832602305751;1.9181158631616392e-06;-1.2999988644882827;1.3064180539401755
77.179382;0.1321765714307574;-0.0012088611233054868;-0.009173152119399852;0.1721831898790592;1.3080983611950179;0.14997419020292038;20.968268606428513;0.8220399932108202;0.015545167350151995;0.015568869704027101;1.851862515846006e-06;-1.2999988483797598;1.306448727887639
77.189382;0.1321665194138934;-0.0012088349881938022;-0.00917317388672789;0.1722095663879532;1.3080297705790236;0.15000136870004158;20.96659647377991;0.8220674211277335;0.015545223797591013;0.015567936141338619;1.7864752358538283e-06;-1.2999988336462065;1.3064738592392853
77.199382;0.1321567332551666;-0.0012088108917868816;-0.009173196428835767;0.17223630521544844;1.3079659846080107;0.15002848021778512;20.964887476144522;0.8220934884850996;0.015545317442985481;0.015567031629582485;1.721981230117858e-06;-1.2999988204283932;1.3064928247456296
77.209382;0.1321472056819922;-0.0012087888882661563;-0.009173219647197764;0.17226341232656375;1.3079070505579542;0.15005545290803707;20.963137499590637;0.8221178994074235;0.015545456537996438;0.015566155792893624;1.6584188966361042e-06;-1.2999988089170977;1.3065052804048212
77.219382;0.13213792985272657;-0.0012087690195245456;-0.009173243481743086;0.17229089361152689;1.3078530220934088;0.15008221201874572;20.961342355323413;0.8221403389845182;0.015545649616758103;0.015565307408767881;1.5958252899976267e-06;-1.2999987993444022;1.3065110694434627
77.229382;0.1321289075732779;-0.001208751315855641;-0.00917326790720587;0.17231875437324096;1.307803870785499;0.15010869410845756;20.959499576463962;0.8221604513501385;0.015545905523215917;0.015564483404345493;1.5342233825198512e-06;-1.299998791954463;1.3065100955633786
77.239382;0.13212015469564353;-0.001208735800031955;-0.009173292919432705;0.1723470000643657;1.3077593622411077;0.15013485122943526;20.95761057973244;0.8221778762875249;0.015546232360538948;0.015563679093344506;1.4736128486969906e-06;-1.2999987869904064;1.3065022519438407
77.249382;0.13211169398691391;-0.001208722486963704;-0.009173318547949387;0.1723756378794374;1.3077190705000525;0.15016064510841948;20.95568102145818;0.8221923129874672;0.015546636287357533;0.015562889067087344;1.413956584676364e-06;-1.2999987846803336;1.3064874209644721
77.259382;0.1321035426092058;-0.0012087113768014565;-0.009173344878287904;0.17240467716337463;1.3076824985585311;0.15018604466669105;20.95371970867507;0.8222035782243914;0.01554712117852589;0.015562108978772228;1.3551722887743673e-06;-1.2999987851921868;1.3064655751334584
77.269382;0.1320957098995684;-0.0012087024626004086;-0.009173372040923066;0.1724341194878496;1.3076491036111602;0.1502110373942596;20.951738676610148;0.822211631612292;0.015547688960880688;0.015561337292192744;1.2971494402446613e-06;-1.2999987886046502;1.3064368260021146
77.279382;0.13208820544026784;-0.0012086957319523387;-0.009173400166497996;0.17246394274500634;1.3076181931299424;0.15023563944848337;20.94975289892893;0.8222165163974109;0.015548341096457885;0.015560574932045134;1.239779774085837e-06;-1.2999987949191427;1.3064012878378073
77.289382;0.13208104566900392;-0.0012086911441323276;-0.00917342934398722;0.17249409834745683;1.307588912695945;0.15025988056546288;20.947777457503292;0.822218274241501;0.01554908011058129;0.015559823788199841;1.1829731902724612e-06;-1.2999988040811166;1.3063589972220382
77.299382;0.13207425481470633;-0.0012086886368025277;-0.009173459603874818;0.17252452045883923;1.3075604139267794;0.15028377875584648;20.945825400207813;0.8222169513539829;0.015549909774369586;0.01555908606882015;1.1266534958221623e-06;-1.2999988160007419;1.3063100272021102
77.309382;0.13206785744360458;-0.0012086881641060162;-0.009173490923501448;0.17255512768191283;1.3075320777756116;0.15030733781520536;20.943907652093227;0.8222126214244042;0.015550834839659926;0.015558363621232443;1.070743840367952e-06;-1.2999988305678989;1.3062545548557498
77.319382;0.13206186577009854;-0.0012086897089406807;-0.009173523242534282;0.17258580945845142;1.3075036127613662;0.150330564011842;20.942032133278925;0.822205335168756;0.015551860273482116;0.015557656961613306;1.0151657052735457e-06;-1.2999988476557085;1.306192788176151
77.329382;0.1320562769234858;-0.0012086932756392903;-0.009173556477067907;0.17261641362265595;1.307474930700799;0.15035348195073953;20.94020311140157;0.8221950666299644;0.015552989422614912;0.01555696567810066;9.598594433971238e-07;-1.29999886711266;1.3061249108579909
77.339382;0.13205108406499677;-0.0012086988881130905;-0.009173590531767676;0.172646756554082;1.3074459871250468;0.1503761438106707;20.938422757095402;0.8221817039277386;0.015554223106840345;0.015556289353546011;9.047971542045335e-07;-1.2999988887415663;1.3060511249362623
77.349382;0.13204628718749284;-0.0012087065836577458;-0.009173625314003685;0.17267665212775918;1.3074167876923162;0.15039862910496027;20.936692845267807;0.8221650625370797;0.015555560592802952;0.015555627294476173;8.499686111339181e-07;-1.2999989123052236;1.3059717066138785
77.359382;0.13204189140120273;-0.0012087164056032147;-0.009173660740636299;0.1727059443618179;1.3073874350115193;0.15042103302766305;20.93501600049757;0.8221448988584097;0.015556999807189465;0.015554977775528524;7.953634306434892e-07;-1.299998937573218;1.3058869606653143
77.369382;0.13203789959367943;-0.0012087283950300081;-0.00917369673868364;0.17273453466730743;1.3073580940862108;0.1504434506148043;20.93339663076877;0.8221209464261547;0.015558536032433784;0.015554337970583684;7.409799683127878e-07;-1.2999989643504555;1.305797132225647
77.379382;0.13203431265064736;-0.001208742569301386;-0.009173733251565766;0.17276238514401865;1.3073289518420321;0.1504659673086919;20.93183936668088;0.8220929827625394;0.015560161971700574;0.015553704434684758;6.868469787524199e-07;-1.2999989924749296;1.3057023929300167
77.389382;0.13203113506746447;-0.0012087589092980718;-0.009173770235858773;0.1727894877320458;1.3073001770408272;0.15048865869060143;20.930345999398465;0.8220608665512363;0.015561869517742157;0.015553073248573728;6.330180759890102e-07;-1.2999990218218898;1.3056029011549153
77.399382;0.13202837825751895;-0.0012087773741863486;-0.00917380763919026;0.17281583175830809;1.307271863703064;0.15051159732165714;20.92891441692867;0.8220245555245621;0.015563650752525122;0.015552440017963519;5.795404270627273e-07;-1.299999052309488;1.3054988911455703
77.409382;0.13202605605997922;-0.0012087979183601652;-0.009173845391284054;0.17284140836922793;1.3072440201739888;0.15053485989635706;20.927539200604176;0.8219841428843995;0.015565497766191793;0.01555180051510468;5.264352153292773e-07;-1.2999990838888065;1.3053906892319689
77.419382;0.13202417079551246;-0.0012088204964427098;-0.00917388342983051;0.17286622958682232;1.3072165995257818;0.150558527213223;20.92621195340047;0.8219398250972901;0.01556740241346307;0.015551151318375825;4.7369446293588923e-07;-1.2999991165306437;1.3052786382878978
77.429382;0.1320227046760104;-0.0012088450781130463;-0.009173921724136525;0.17289032287796707;1.3071895328357683;0.1505826754505939;20.924921817733146;0.8218917648573648;0.01556935607487197;0.015550489779686259;4.212792109006175e-07;-1.299999150216776;1.305163016569531
77.439382;0.13202163002769188;-0.0012088716681671612;-0.009173960266140367;0.17291370993043045;1.3071627317687828;0.15060735890742194;20.923656914702292;0.8218399972519109;0.01557134878850777;0.015549813781860005;3.6913355779044014e-07;-1.299999184936557;1.3050439579954158
77.449382;0.13202092492259782;-0.0012089003024281014;-0.009173999061224082;0.17293639023238602;1.307136050579363;0.1506326004781738;20.92240591888721;0.8217844636943364;0.01557336868722856;0.01554912153949429;3.172150390767338e-07;-1.2999992207012445;1.3049213860770306
77.459382;0.1320205782864752;-0.00120893102296392;-0.00917403813153075;0.17295834043897426;1.3071093060723613;0.15065840356902047;20.92115916675213;0.8217250797928681;0.0155754032134242;0.015548411435404816;2.655176699867707e-07;-1.2999992575628556;1.3047950171624385
77.469382;0.13202059169899175;-0.0012089638441280613;-0.009174077499705224;0.17297953076900288;1.3070823557462476;0.15068476548159904;20.9199094852002;0.8216617738398745;0.015577440801817966;0.015547682121220112;2.140871768185322e-07;-1.2999992956047173;1.3046644742022204
77.479382;0.13202098293501707;-0.0012089987208630374;-0.009174117164303448;0.17299993519703313;1.3070550872509168;0.15071168333006166;20.91865167951773;0.8215945028648691;0.015579471091783726;0.015546932291720354;1.6302158194012674e-07;-1.2999993349120316;1.3045294287448066
77.489382;0.1320217800912674;-0.0012090355445762335;-0.009174157099378171;0.17301952132494405;1.3070273502158578;0.15073916511555854;20.917380076217626;0.8215232460288482;0.015581484341126911;0.015546159026457273;1.1245025926274064e-07;-1.299999375553136;1.3043896249369484
77.499382;0.1320230120029133;-0.0012090741623367574;-0.009174197268286886;0.17303824363575285;1.3069989658913932;0.15076723263674402;20.91608679585208;0.8214479946728149;0.015583471565938083;0.015545356256622836;6.252329378848745e-08;-1.299999417563974;1.3042448319115227
77.509382;0.13202470998845794;-0.001209114402822085;-0.00917423764155365;0.17305605549678035;1.3069697764029506;0.1507959046049763;20.914762808684088;0.8213687582565358;0.015585425487676871;0.015544515894177375;1.3416634972344809e-08;-1.2999994609267118;1.304094816446587
77.519382;0.13202690384991972;-0.0012091561120004136;-0.009174278209958326;0.17307291983347178;1.3069396731584797;0.15082518690146476;20.913400519544073;0.8212855845652006;0.015587341008809668;0.015543629889511723;-3.4677417138741936e-08;-1.2999995055768054;1.3039393389581044
77.529382;0.13202960122608656;-0.0012091991819878835;-0.009174318968748629;0.17308880782435696;1.3069086662584275;0.1508550850211601;20.91199582725385;0.8211985711673065;0.015589214559768227;0.015542690550283412;-8.157535464250304e-08;-1.2999995514411;1.3037782021565558
77.539382;0.1320327780184731;-0.0012092435483176778;-0.009174359891557593;0.17310369695394423;1.306876957130931;0.15088561119547747;20.910548559590403;0.8211078536666477;0.015591043436204415;0.01554169025170113;-1.2712414794412351e-07;-1.299999598455702;1.3036113028847325
77.549382;0.13203638793674763;-0.0012092891737836191;-0.009174400930701085;0.17311757125830482;1.3068448569717666;0.150916769999415;20.90906167003797;0.8210135967527186;0.015592826102028006;0.01554062188410166;-1.712069763656068e-07;-1.2999996465587818;1.303438594646896
77.559382;0.132040371441851;-0.0012093360397110917;-0.009174442033791686;0.1731304182937862;1.3068125792391712;0.15094854478468236;20.907540361352368;0.8209160023115118;0.015594562871631367;0.015539479105269458;-2.137376498094461e-07;-1.2999996956955282;1.3032600254044322
77.569382;0.13204466141116478;-0.0012093841324273555;-0.009174483146700968;0.17314222447345606;1.3067801360220566;0.1509809009855299;20.90599165017172;0.8208153434358854;0.01559625556177614;0.015538255760668723;-2.546592850563649e-07;-1.2999997458384946;1.303075535910346
77.579382;0.13204919396053189;-0.0012094334283382971;-0.009174524198720672;0.17315297672052601;1.3067474523950116;0.1510137940168345;20.904423991149855;0.8207120234037711;0.015597905689202543;0.015536945371387858;-2.9394234601711016e-07;-1.2999997970032364;1.3028851255045082
77.589382;0.13205392253156994;-0.001209483893204996;-0.00917456509180919;0.17316267398303942;1.3067145037230525;0.15104716923175712;20.902846406909426;0.8206065952832006;0.015599512988071962;0.015535541664521287;-3.3156980565353825e-07;-1.2999998492415021;1.3026889416511078
77.599382;0.13205882108655848;-0.0012095354846158547;-0.00917460570597377;0.17317133653223926;1.3066813010124732;0.15108095964330173;20.901266652776744;0.8204996992537514;0.01560107575687829;0.015534039734871897;-3.6751215864014836e-07;-1.2999999026077675;1.3024872459186625
77.609382;0.13206387304125639;-0.0012095881339454348;-0.009174645913452807;0.17317899629960226;1.3066478704654303;0.15111508658906816;20.89968943087846;0.8203919848279823;0.015602591795697875;0.015532436454607891;-4.0170114957622904e-07;-1.2999999571190537;1.302280239741817
77.619382;0.13206906680315428;-0.00120964171562114;-0.009174685593888319;0.17318568247511693;1.306614305926342;0.1511494599714095;20.898116817586782;0.820284093084939;0.01560405815432797;0.01553072991185156;-4.34016137489143e-07;-1.3000000127394993;1.3020679470280083
77.629382;0.13207440449340857;-0.0012096960418841638;-0.009174724647887418;0.17319143021467803;1.3065807758776187;0.1511839864876603;20.896550375974993;0.8201766724450199;0.015605470568953624;0.015528919389554958;-4.642922392421036e-07;-1.3000000693988305;1.301850235647622
77.639382;0.13207990604370773;-0.0012097508921188624;-0.009174763005384143;0.17319629881091902;1.306547465191728;0.15121858781731154;20.89499292161021;0.8200703848524326;0.015606824554219013;0.015527006322921595;-4.92346300630658e-07;-1.3000001270229071;1.3016269190196001
77.649382;0.132085603304374;-0.0012098060574061939;-0.009174800623720556;0.17320037195801558;1.306514493827285;0.15125320803425893;20.8934487741698;0.8199659155287695;0.015608117268628987;0.015524994301146202;-5.180063906573779e-07;-1.3000001855543835;1.3013978720772836
77.659382;0.13209153045104016;-0.0012098613796258037;-0.009174837481124657;0.1732037408033412;1.3064818801420597;0.1512878041312183;20.89192262560972;0.8198639695994426;0.015609347925068537;0.015522887234508316;-5.411208765953108e-07;-1.3000002449459915;1.3011630736895894
77.669382;0.1320977181340934;-0.0012099167607504788;-0.009174873568498006;0.17320648021546145;1.3064496359934064;0.15132233511873225;20.890419584123308;0.8197652133889884;0.015610517071294766;0.015520688030359874;-5.615428983865259e-07;-1.3000003051234852;1.3009225503303865
77.679382;0.13210419541755405;-0.0012099721360484268;-0.009174908875695921;0.1732086415582211;1.3064178848535417;0.1513567603010335;20.88894637028752;0.8196701857178235;0.0156116260736406;0.015518399560815056;-5.791156887172656e-07;-1.3000003659501098;1.30067632257782
77.689382;0.1321109882990982;-0.001210027431845316;-0.009174943379445123;0.17321027684715257;1.3063868011212871;0.15139104310046517;20.88751034444241;0.819579243444302;0.0156126767688636;0.015516026649517766;-5.936743627305083e-07;-1.3000004272205825;1.3004244512145342
77.699382;0.13211811424320868;-0.001210082542462891;-0.009174977039114088;0.17321145854338088;1.3063564966130323;0.15142514894179385;20.886117507623418;0.8194925710920232;0.015613671547189291;0.01551357750406265;-6.050548068329002e-07;-1.3000004886741674;1.3001671081234016
77.709382;0.13212558698260315;-0.0012101373511173635;-0.009175009812497243;0.17321226606467188;1.30632711902126;0.1514590367979061;20.88477219405429;0.8194102261053333;0.015614614442066655;0.015511063589194502;-6.130917999860606e-07;-1.3000005500104377;1.299904541314712
77.719382;0.13213342402806608;-0.0012101917677008376;-0.00917504169888432;0.17321276933842386;1.3062990412515993;0.1514926506452968;20.883476885564775;0.819332182870238;0.01561551191916565;0.0155084980221388;-6.176075270344969e-07;-1.3000006109157682;1.2996369845236058
77.729382;0.1321416424646888;-0.0012102457254574799;-0.009175072770172115;0.17321303481711028;1.3062728643393675;0.15152591235103846;20.882231510133895;0.8192583805346466;0.015616371662867347;0.015505894362091233;-6.184091299383059e-07;-1.3000006710959147;1.2993646310126108
77.739382;0.1321502515755204;-0.0012102991389592046;-0.009175103153885101;0.1732131319144169;1.3062492935073622;0.15155872213498894;20.88103394125839;0.819188785613047;0.015617200195007333;0.015503266416123878;-6.153069438116789e-07;-1.3000007302903898;1.2990876543781047
77.749382;0.1321592517083909;-0.001210351880411335;-0.009175132987504978;0.17321312522056456;1.3062290713045581;0.15159096635151728;20.879880789634772;0.8191234254157063;0.015618001551496003;0.015500628178035146;-6.081488794277019e-07;-1.3000007882730227;1.298806206517842
77.759382;0.13216863368557158;-0.0012104037956777237;-0.009175162373608126;0.17321306786553706;1.306212938271297;0.1516225220937346;20.878767215251976;0.8190623353303974;0.015618777799897893;0.01549799334971755;-5.968403447259677e-07;-1.3000008448500366;1.2985203804185732
77.769382;0.13217837897281953;-0.0012104547393672913;-0.009175191358621514;0.17321300459250544;1.3062015961134246;0.15165325836314092;20.877687249544458;0.8190054742923393;0.015619530357329449;0.015495374155144443;-5.813445458991941e-07;-1.3000008998495602;1.2982301718244982
77.779382;0.13218846734259196;-0.0012105045969778773;-0.009175219947497839;0.17321297565668473;1.3061957211948638;0.15168304029099794;20.87663520643486;0.8189527170814593;0.015620260759302092;0.015492780395412412;-5.616929811266764e-07;-1.300000953109961;1.2979355382419389
77.789382;0.1321988888453108;-0.0012105532828622597;-0.009175248119202162;0.17321301311922474;1.3061959961024194;0.15171173427311524;20.875606771315596;0.8189039373615564;0.015620971133542114;0.015490220080611955;-5.379913015289306e-07;-1.300001004489544;1.2976365735557822
77.799382;0.13220965120607567;-0.0012106007381918044;-0.009175275818702817;0.1732131355026418;1.306203112264684;0.15173921281437994;20.874599088173316;0.8188590879055928;0.015621664943131513;0.015487700904100864;-5.104039156821819e-07;-1.3000010538989217;1.2973336149564034
77.809382;0.13222077548044586;-0.0012106469298312807;-0.009175302950074413;0.17321334592623616;1.30621766319521;0.15176536501973859;20.873610039073284;0.8188181981587869;0.015622346701337109;0.01548523103522081;-4.791387981807523e-07;-1.300001101318675;1.2970271702630976
77.819382;0.13223228519550623;-0.001210691837286369;-0.009175329381114842;0.17321363101005452;1.3062399546036654;0.15179010699959267;20.872636824409653;0.8187813345858413;0.015623020247116889;0.015482819086248678;-4.444259922300321e-07;-1.3000011467784574;1.2967177620636903
77.829382;0.1322442042818009;-0.0012107354469898031;-0.009175354961236275;0.1732139695028377;1.306269947033429;0.15181338432392408;20.871675069482198;0.8187485757528594;0.01562368739939836;0.015480473880848429;-4.06483002052127e-07;-1.3000011903295665;1.296405799767376
77.839382;0.13225655730391972;-0.0012107777535506695;-0.009175379544282415;0.17321435775043648;1.3063073457917183;0.15183517281288259;20.870720739536424;0.8187199726346974;0.01562434777664123;0.015478204440505119;-3.654982560430903e-07;-1.3000012320464407;1.2960915502332648
77.849382;0.1322693570140162;-0.0012108187495482718;-0.009175402992078151;0.1732148342962401;1.3063516791789744;0.15185547552012627;20.86977332342445;0.8186954931803211;0.015624999016049971;0.015476020132835135;-3.2164193699657836e-07;-1.3000012720369505;1.2957751725912283
77.859382;0.13228259210568433;-0.0012108584182447973;-0.009175425174793111;0.17321548136210832;1.3064023709923627;0.1518743116937279;20.86883602290609;0.8186750088257022;0.015625637175854495;0.01547393059279882;-2.7507701765613346e-07;-1.3000013104241965;1.2954566928428697
77.869382;0.1322962281895891;-0.0012108967371049233;-0.009175445986990332;0.1732164077477819;1.3064588316124435;0.1518917113369;20.86791394059253;0.8186583393146619;0.0156262573252055;0.01547194554200421;-2.2595556426343137e-07;-1.3000013473137713;1.2951359974619798
77.879382;0.13231021551249833;-0.0012109336765992707;-0.00917546536084176;0.17321773325673157;1.3065204849036838;0.15190771998883257;20.86701374466232;0.8186453117359481;0.01562685441216495;0.015470075024545017;-1.7441687833904617e-07;-1.3000013827775112;1.2948129737107001
77.889382;0.1323244956073819;-0.0012109691983962431;-0.009175483267119816;0.1732195766772114;1.3065867025292053;0.15192240356870335;20.866143761649504;0.8186358204450003;0.01562742460262723;0.015468329567135716;-1.2060269080029991e-07;-1.3000014168512155;1.2944876287482099
77.899382;0.13233900594088532;-0.0012110032669002833;-0.00917549971411945;0.17322204034787683;1.3066567182583446;0.15193584984781547;20.865312973397653;0.8186298558118323;0.015627965813512803;0.015466718879631523;-6.468009457763578e-08;-1.3000014495371743;1.2941600409409586
77.909382;0.1323536894366552;-0.0012110358647891375;-0.00917551475016489;0.17322520015317222;1.3067296096625207;0.1519481656621789;20.864530571375877;0.8186274783820042;0.01562847682735519;0.015465249643608616;-6.8584248727016095e-09;-1.3000014808134892;1.2938302919135907
77.919382;0.13236850723895865;-0.001211066992244335;-0.009175528461765156;0.17322910436550054;1.3068043601363832;0.15195946392335236;20.863806501372586;0.8186288085573218;0.015628956365886668;0.015463924706301427;5.261047539275885e-08;-1.3000015106518765;1.293498496454972
77.929382;0.1323834442340967;-0.0012110966516555735;-0.009175540956644804;0.17323377105360327;1.3068799331879801;0.1519698439088321;20.863151222461532;0.8186340332223586;0.01562940284962631;0.015462743788839878;1.1344518558402608e-07;-1.3000015390393316;1.2931648551821815
77.939382;0.13239850728099783;-0.001211124833355961;-0.00917555234410105;0.17323919226528925;1.3069553275684629;0.15197938587294688;20.862574339521167;0.8186433735333357;0.015629814855157975;0.015461704156630644;1.753476005305725e-07;-1.3000015660014914;1.2928296830186996
77.949382;0.13241371973693744;-0.0012111515105196465;-0.009175562736316933;0.1732453541272184;1.3070296478857484;0.15198815900131413;20.86208276994923;0.8186570207286105;0.015630191569708247;0.015460800981969725;2.3802076355359114e-07;-1.3000015916223993;1.2924934305314686
77.959382;0.13242911185612705;-0.0012111766533900638;-0.009175572253619715;0.173252254171987;1.3071021878584528;0.1519962193133521;20.86167988259297;0.8186750864791712;0.01563053233512435;0.015460028084623578;3.0119496369472823e-07;-1.3000016160436743;1.2921566838012073
77.969382;0.132444712783174;-0.001211200249994584;-0.009175581006870973;0.17325990149577233;1.3071724560136493;0.15200360206849975;20.861367868455325;0.8186975991345927;0.015630836296647743;0.015459379172264429;3.646442234007815e-07;-1.300001639431127;1.2918200954526466
77.979382;0.13246055322356257;-0.001211222298387253;-0.009175589076735876;0.17326830779891622;1.3072400894917893;0.15201032326311417;20.861150838146987;0.8187245030250375;0.01563110330922746;0.015458848537135713;4.281848268789424e-07;-1.3000016619138461;1.291484247540889
77.989382;0.13247666824059207;-0.0012112427788572467;-0.009175596507002073;0.1732774787433778;1.307304748964826;0.15201638769074927;20.861034260266386;0.8187556588672223;0.015631335221299406;0.015458430388609055;4.916730887346839e-07;-1.3000016835472292;1.291149563208838
77.999382;0.13249308416275343;-0.00121126163575621;-0.009175603307019291;0.1732874088063922;1.3073661197311783;0.1520217966990621;20.86102316781555;0.8187908802285652;0.015631536466468532;0.015458118054262978;5.550060168782543e-07;-1.3000017043462395;1.29081632500409
78.009382;0.13250980792374614;-0.0012112787735559037;-0.009175609479723314;0.17329808344651082;1.3074239509199237;0.15202654863997025;20.86112261193214;0.8188299480692535;0.015631714036200048;0.015457904662602827;6.181185173585972e-07;-1.3000017243334432;1.290484728696721
78.019382;0.13252683665600912;-0.0012112940770696047;-0.00917561506282641;0.17330948538066884;1.3074780523874519;0.15203063485758872;20.86133845930433;0.8188725949921524;0.015631876713743203;0.015457784361890646;6.809842733754577e-07;-1.3000017435399536;1.2901549683325804
78.029382;0.13254416650122625;-0.0012113074510833805;-0.009175620129505298;0.17332159321474616;1.3075282686212837;0.1520340422587993;20.86167671656987;0.8189185268755449;0.01563203299719295;0.015457752213528896;7.43609223642817e-07;-1.3000017619811306;1.289827363388593
78.039382;0.1325617914739349;-0.0012113188394824678;-0.009175624757271525;0.1733343712574579;1.3075744103634177;0.15203675844429;20.862142787735998;0.818967460997054;0.01563218891470484;0.015457803168179329;8.060097925177748e-07;-1.3000017796405527;1.289502427084636
78.049382;0.13257970505409136;-0.0012113282118378847;-0.00917562900978675;0.17334775961475446;1.3076161814054545;0.15203876880155942;20.8627416555544;0.8190191279183688;0.015632348528027105;0.015457931846531261;8.68194163671705e-07;-1.300001796474333;1.2891807751205642
78.059382;0.13259789961652224;-0.0012113355412043687;-0.009175632934370223;0.17336167320434023;1.3076531413997865;0.15204004967737483;20.863477892914272;0.8190732545770509;0.01563251684650849;0.015458133626447788;9.301590594676208e-07;-1.3000018124304134;1.288862944850167
78.069382;0.13261636246642575;-0.0012113407897557972;-0.009175636574206837;0.1733760142607189;1.307684683774372;0.15204056370933433;20.864355212518326;0.8191295611025473;0.01563270194347268;0.01545840614393857;9.919051194475619e-07;-1.3000018274753578;1.2885493286952998
78.079382;0.13263507918108816;-0.0012113439088771779;-0.00917563999176746;0.1733906871241882;1.3077101105670548;0.15204025442862196;20.865376488055;0.8191877611908494;0.015632915085560382;0.015458749797016447;1.0534530170620766e-06;-1.3000018416238148;1.2882402322313564
78.089382;0.13265403824040037;-0.0012113448476219351;-0.009175643273378851;0.17340560283742154;1.3077288042408848;0.1520390418541833;20.866544058003313;0.8192475529082743;0.015633169506354346;0.015459166407630422;1.1148295488405575e-06;-1.3000018549359578;1.2879359076236538
78.099382;0.13267322589908132;-0.0012113435587863164;-0.009175646519152994;0.17342067820253773;1.3077403346127212;0.15203683003998575;20.867859559009208;0.8193086246001291;0.015633478498085676;0.015459657504091187;1.1760427687130437e-06;-1.300001867478213;1.2876365634652818
78.109382;0.13269261669912172;-0.0012113400144074563;-0.009175649855886451;0.1734358293972565;1.307744439884839;0.15203352894560426;20.86932329521532;0.8193706788989612;0.01563385383531171;0.015460224590020225;1.2370978676102563e-06;-1.3000018793086223;1.287342384320817
78.119382;0.13271217014552086;-0.0012113342263739579;-0.009175653458508752;0.1734509623554935;1.307740967803008;0.15202907398145774;20.870933515092766;0.8194334442334189;0.015634305454675812;0.015460870647528982;1.298034998345243e-06;-1.3000018905121593;1.2870535217521626
78.129382;0.13273183595603846;-0.0012113262298080543;-0.009175657538781114;0.1734659743709842;1.307729906527998;0.1520234253391915;20.872685894953538;0.8194966756172406;0.015634842377898913;0.015461600419920106;1.3589134568327894e-06;-1.3000019012313542;1.286770065821187
78.139382;0.1327515638935251;-0.0012113160426035494;-0.009175662304693416;0.1734807671699189;1.3077114746821534;0.15201655161705843;20.87457353538578;0.8195601487283347;0.015635473475760053;0.015462419327181677;1.4197525645201424e-06;-1.300001911644784;1.286492063753776
78.149382;0.13277131163251438;-0.001211303664297694;-0.009175667924975527;0.17349526395746775;1.3076860816082623;0.15200841592765155;20.87658776778642;0.819623654717723;0.015636207003210997;0.015463332140281122;1.4805130520311716e-06;-1.3000019219192074;1.2862195998304888
78.159382;0.13279104847798212;-0.0012112890967924733;-0.009175674523670569;0.1735094206490917;1.3076541774151607;0.15199897149297556;20.878719387167482;0.8196870276162007;0.015637049762890952;0.015464342428247959;1.5411294471111972e-06;-1.3000019321797418;1.2859528803632734
78.169382;0.13281075834239972;-0.001211272327763157;-0.009175682192696438;0.1735232204569692;1.3076161764501333;0.1519881674492396;20.880959240859553;0.8197501649356939;0.01563800699881136;0.015465453130244073;1.6015478443577142e-06;-1.300001942494805;1.285692290495417
78.179382;0.13283044313458764;-0.0012112533008940011;-0.009175690992052739;0.17353666538831478;1.307572435722468;0.1519759632846204;20.883298655409387;0.8198130080343073;0.015639083280692887;0.015466666862435526;1.6617449867711598e-06;-1.3000019528587548;1.2854383458314544
78.189382;0.13285012413383904;-0.0012112319279706353;-0.009175700937852856;0.17354977473665834;1.307523197416168;0.15196233889977365;20.88573070286054;0.819875537800833;0.01564028341336049;0.015467985206238847;1.7217154830337654e-06;-1.3000019631955078;1.2851915068412385
78.199382;0.13286984157312243;-0.0012112081364359412;-0.009175712000016935;0.17356257320944837;1.3074685783879916;0.1519472910647035;20.8882508319205;0.8199377947641312;0.015641611699889167;0.015469408081004915;1.78143996591184e-06;-1.3000019733997985;1.2849520204365978
78.209382;0.13288965775740322;-0.0012111819076550795;-0.009175724117126504;0.17357506808256945;1.3074086220371188;0.15193082026326082;20.89085634854125;0.8199998825679834;0.015643070067876023;0.01547093369923734;1.8408689760239032e-06;-1.3000019833769056;1.2847199081732035
78.219382;0.1329096582106087;-0.0012111532743681347;-0.00917573721880118;0.17358723651866426;1.3073433019539222;0.1519129166930849;20.893546310777474;0.8200619313280653;0.015644656912903624;0.01547255843576657;1.8999270027946314e-06;-1.300001993052399;1.2844950351283897
78.229382;0.1329299382053698;-0.0012111222909243849;-0.009175751240622112;0.1735990273768616;1.3072725253584874;0.15189355773189805;20.896321108622512;0.8201240525806867;0.01564636711707342;0.015474277031253298;1.9585307171568916e-06;-1.3000020023598635;1.2842772078117177
78.239382;0.13295059131108236;-0.0012110890142288926;-0.009175766124443287;0.1736103650350019;1.307196211435929;0.1518727184852316;20.89918016283721;0.8201863570599137;0.01564819326051748;0.015476084329534751;2.0166152841470566e-06;-1.3000020112196486;1.2840663163799986
78.249382;0.13297171226764598;-0.0012110535015235607;-0.009175781807545018;0.17362115012476015;1.3071143544775945;0.1518503825483078;20.902119125505976;0.8202490190421559;0.015650127599580285;0.015477976139280609;2.0741341216920862e-06;-1.3000020195363111;1.2838624296193297
78.259382;0.13299338543814668;-0.0012110158119815041;-0.00917579820870747;0.1736312606041645;1.3070269790049582;0.15182654829597014;20.905129355513143;0.8203123243623847;0.015652163289869663;0.01547994694157649;2.131028891922492e-06;-1.3000020272249393;1.283665760874166
78.269382;0.13301566199289644;-0.0012109760139624546;-0.009175815223454911;0.17364055546589763;1.3069340452831588;0.15180123059236458;20.908200377840057;0.820376679351436;0.01565429413537705;0.015481988271267602;2.1872146684142028e-06;-1.3000020342332639;1.2834765857280277
78.279382;0.133038558733496;-0.0012109341951254307;-0.009175832728263259;0.173648885803661;1.3068354323289686;0.1517744577603671;20.911323626174074;0.820442561656992;0.01565651356686254;0.015484089871934326;2.2425973669575084e-06;-1.3000020405384975;1.2832951957645653
78.289382;0.1330620665658376;-0.0012108904669864095;-0.009175850579222848;0.17365611184401472;1.3067310132411027;0.15174627593594409;20.914494873825017;0.8205104252662718;0.015658814121155197;0.015486240751503531;2.2970961504120877e-06;-1.3000020461312833;1.2831219292052265
