time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.299382;0.13308615062461426;-0.0012108449669196713;-0.009175868614922035;0.17366211447980734;1.3066207606704014;0.1517167652192747;20.91771371185156;0.820580602116463;0.015661187858245756;0.015488429583372492;2.3506425825510475e-06;-1.300002050989586;1.2829572402488523
78.309382;0.13311075303781192;-0.0012107978675034525;-0.009175886677900582;0.17366679785479497;1.3065048307911826;0.15168605138203825;20.920981100617336;0.8206532588516597;0.015663626516095215;0.015490645684581287;2.403164615237244e-06;-1.3000020550493396;1.282801726050397
78.319382;0.13313580369152372;-0.0012107493907981095;-0.009175904633278692;0.17367008643253135;1.3063835603627316;0.15165430037728866;20.92429728088609;0.8207284447442783;0.015666120920998422;0.015492880258217896;2.4545709302917965e-06;-1.3000020582075718;1.2826561064574828
78.329382;0.1331612312333798;-0.0012106997958343639;-0.009175922367157455;0.1736719179547296;1.3062573678361231;0.1516216994136558;20.92766152878281;0.8208061553216032;0.015668660724700224;0.015495127028209564;2.504741867837722e-06;-1.3000020603557563;1.2825211369114844
78.339382;0.13318696623538487;-0.0012106493322047165;-0.009175939774058891;0.17367223858507458;1.3061266466041015;0.15158843607843198;20.931073465399898;0.8208863601954708;0.015671235191428753;0.01549738221400251;2.553540053724562e-06;-1.3000020613994743;1.2823974512010652
78.349382;0.13321293985221513;-0.001210598204581736;-0.009175956741268344;0.1736710088461091;1.3059917163754688;0.1515546814645897;20.934533925005987;0.8209690322209613;0.01567383455961878;0.015499644690702983;2.600831767926023e-06;-1.3000020612577419;1.2822854482246817
78.359382;0.133239089794269;-0.0012105465725309442;-0.009175973132784827;0.17366821362213158;1.3058528659539028;0.15152057836978997;20.938044036824326;0.8210541614878285;0.015676450567887287;0.015501916010566533;2.646508153796878e-06;-1.3000020598612962;1.2821852977704538
78.369382;0.13326536809016887;-0.001210494566320651;-0.009175988785825106;0.1736638622347449;1.3057104653113334;0.15148623423903548;20.941603533192318;0.8211417269645336;0.01567907584569279;0.015504198419278175;2.6905118232294503e-06;-1.3000020571593656;1.282097032953587
78.379382;0.13329173585194865;-0.0012104422968307624;-0.009176003528211348;0.17365798227708087;1.3055649864328138;0.15145171660725815;20.945210463752975;0.821231648424078;0.015681702821981936;0.015506491487322098;2.7328580433064735e-06;-1.3000020531281367;1.2820206796564702
78.389382;0.13331815621448154;-0.0012103898659878343;-0.009176017201129415;0.17365061398794038;1.3054168754650253;0.15141705884767218;20.948862034192427;0.8213237634002444;0.015684321940819847;0.015508791260233811;2.773633250820989e-06;-1.3000020477615972;1.281956305882333
78.399382;0.13334459761014358;-0.0012103373933259113;-0.00917602966414048;0.17364180387243078;1.305266439611617;0.1513822793240685;20.952554340619436;0.8214178674521978;0.015686920845826766;0.015511092349207526;2.8129666435848896e-06;-1.300002041064018;1.2819039383698931
78.409382;0.13337103314620535;-0.001210285037646559;-0.009176040774240083;0.17363159832919828;1.30511387802944;0.151347392147869;20.956281895651507;0.8215137599935395;0.015689486748744926;0.015513388983799925;2.850996812458456e-06;-1.3000020330706021;1.281863488452027
78.419382;0.13339743182953806;-0.0012102329794643218;-0.009176050362664272;0.1736200347680253;1.3049594299133411;0.15131240113730496;20.960038749977294;0.8216112307306431;0.015692009240764113;0.015515674374455514;2.8878647256159913e-06;-1.300002023865112;1.2818347792857838
78.429382;0.13342375826622158;-0.0012101813725860972;-0.009176058245761065;0.1736071378336944;1.3048034863519395;0.15127729968345327;20.96381937313874;0.8217100575415174;0.015694479965807247;0.015517941028323544;2.9237219818783546e-06;-1.3000020135711885;1.2818176066637383
78.439382;0.1334499825915583;-0.001210130311947367;-0.009176064267217112;0.1735929280433825;1.304646522128325;0.15124208957408772;20.967618193964412;0.8218100445817533;0.01569689079738913;0.01552018198267398;2.9587246594181238e-06;-1.3000020023339998;1.281811761845806
78.449382;0.1334760815463482;-0.0012100798440410835;-0.009176068327955821;0.17357742594936706;1.3044888859571493;0.15120680201347017;20.971429951510974;0.8219109978784088;0.01569923310331178;0.015522391180120682;2.9930180331322117e-06;-1.3000019903079112;1.2818170350525624
78.459382;0.13350202968507321;-0.001210029995528424;-0.00917607037796519;0.17356065218396496;1.3043306394871426;0.1511715005297183;20.97525156553337;0.8220126608950563;0.015701497646589672;0.015524562896566285;3.026723697797136e-06;-1.300001977661847;1.2818332534205465
78.469382;0.13352780191103206;-0.0012099807921310342;-0.009176070389170643;0.17354263904085218;1.3041715925748654;0.1511362783577635;20.979083445274902;0.822114730033754;0.01570367448723147;0.015526690868002718;3.059929786895454e-06;-1.3000019646006196;1.2818603381706397
78.479382;0.13355338926800678;-0.0012099322655298261;-0.009176068337526575;0.17352344052547855;1.30401146741644;0.15110126271966404;20.982928495977216;0.8222169133054774;0.015705753329330878;0.01552876757271051;3.0926896725805253e-06;-1.300001951373344;1.2818983110730904
78.489382;0.13357880536270658;-0.00120988445108677;-0.009176064210278669;0.17350312916405236;1.3038500238605004;0.15106660420322593;20.986789776323597;0.8223189495760785;0.01570772442745669;0.015530784165399247;3.125024951817967e-06;-1.3000019382459251;1.2819472654837496
78.499382;0.13360407068277153;-0.0012098373783829813;-0.009176058018441301;0.17348178940304423;1.3036870964046314;0.15103244940841176;20.99066855266993;0.8224205661526308;0.015709579169474897;0.015532730805182181;3.1569235856424293e-06;-1.300001925456701;1.2820073473207703
78.509382;0.13362919284250815;-0.0012097910628809715;-0.009176049776079259;0.17345951261851159;1.3035225354668967;0.1509989185003906;20.994562793347942;0.8225213961242411;0.01571130985346687;0.015534597061776642;3.188334002359138e-06;-1.3000019131837737;1.282078699050347
78.519382;0.1336541645008676;-0.0012097455072139249;-0.009176039476410679;0.1734363881556999;1.3033560710702445;0.1509660953870545;20.998466765810534;0.8226209819598991;0.015712909502881282;0.015536373019905415;3.219173035775417e-06;-1.3000019015336786;1.282161367623891
78.529382;0.13367897265680773;-0.001209700703051342;-0.009176027109426731;0.17341249065581785;1.3031872150827557;0.15093403340714165;21.002372748581305;0.8227189126664834;0.015714372002724988;0.015538050749868566;3.2493536905951123e-06;-1.3000018905555837;1.2822552593623595
78.539382;0.13370360125159395;-0.0012096566279731352;-0.009176012684280845;0.173387878033575;1.3030152917320483;0.1509027658754747;21.00627359677355;0.8228149306078508;0.015715692193626146;0.015539624764980503;3.278795975885007e-06;-1.3000018802695772;1.28236016674575
78.549382;0.13372802363502584;-0.0012096132576657774;-0.009175996217609441;0.17336260351090826;1.3028395833199706;0.15087230792778392;21.010164698211135;0.8229089129819879;0.01571686598843165;0.015541091799593912;3.307408783157632e-06;-1.3000018706925567;1.2824758368310942
78.559382;0.13375219806356312;-0.0012095705971450852;-0.009175977708104407;0.17333672708357095;1.3026594489577676;0.15084266025502976;21.014044756143274;0.8230008385888428;0.015717890510791442;0.015542450817492401;3.335084476550323e-06;-1.300001861861613;1.2826020548244286
78.569382;0.13377607322594903;-0.001209528706969399;-0.0091759571232418;0.1733103152264461;1.302474352364954;0.150813820178835;21.017915213002148;0.8230908165362679;0.01571876395073262;0.01554370286358068;3.361714596811991e-06;-1.3000018538484548;1.2827386921748445
78.579382;0.13379959667570718;-0.0012094877067489957;-0.009175934402296497;0.17328342648624473;1.3022839714355234;0.15078578634843992;21.021778893638746;0.8231790969981867;0.015719484862905683;0.015544850214198797;3.387188516507613e-06;-1.3000018467496852;1.282885670455576
78.589382;0.13382272264735875;-0.0012094477470294364;-0.009175909470506635;0.17325610064153107;1.3020883457703731;0.15075855589401202;21.025637986060456;0.8232660060916982;0.01572005146630867;0.015545894711037298;3.4113823882400963e-06;-1.3000018406621907;1.2830429379090962
78.599382;0.13384541319501592;-0.001209408963410524;-0.009175882252458353;0.17322836847772807;1.3018878054951308;0.15073212278781628;21.029491691185473;0.8233518860184531;0.015720461934244177;0.015546836709076585;3.4341795628536295e-06;-1.3000018356648433;1.2832105584475497
78.609382;0.13386762650676706;-0.001209371454252987;-0.009175852677443119;0.17320026692957802;1.3016827754013938;0.15070647446598986;21.03333546237814;0.8234370774207299;0.015720715292882163;0.015547676545487575;3.4555013530006716e-06;-1.300001831811334;1.2833887549363927
78.619382;0.13388930728619633;-0.0012093352924233754;-0.009175820686643542;0.17317184684685008;1.3014736865870906;0.15068158932802656;21.037162774349337;0.8235218653863061;0.01572081180585084;0.015548416917894506;3.475313870142989e-06;-1.3000018291339281;1.283577792637474
78.629382;0.13391039161301516;-0.001209300535380904;-0.009175786247557223;0.17314317077443853;1.3012609703746705;0.1506574420561599;21.0409678444425;0.8236064301043989;0.01572075275644392;0.015549063127266997;3.4936253839687136e-06;-1.3000018276524101;1.2837778816066039
78.639382;0.1339308156721309;-0.0012092672216085832;-0.009175749366101918;0.17311429278803078;1.301045070747262;0.15063400558290296;21.04474704128591;0.8236909080771345;0.015720540041124623;0.015549621540551655;3.5104784323339756e-06;-1.3000018273684937;1.2839892050803543
78.649382;0.1339505203260896;-0.001209235376931806;-0.00917571009108735;0.1730852397121701;1.3008265059315836;0.15061124331631892;21.04849831495657;0.8237754863959004;0.01572017581832856;0.015550098245367157;3.525940223029223e-06;-1.3000018282415966;1.2842119526989133
78.659382;0.1339694519898341;-0.0012092050216079226;-0.009175668509216637;0.1730560181763908;1.3006059074484073;0.15058910771216186;21.05222013210663;0.823860419471324;0.015719662721372554;0.015550498604486254;3.5401044411976277e-06;-1.3000018301774734;1.28444628674454
78.669382;0.13398756214099075;-0.0012091761543101909;-0.009175624732263537;0.17302663223951364;1.3003839083594668;0.1505675539123586;21.055910954524546;0.8239460005953942;0.015719005066189087;0.01555082749006295;3.553085075239275e-06;-1.3000018330411522;1.2846922959084204
78.679382;0.13400481313161372;-0.0012091487328184847;-0.009175578884401797;0.1729970913607281;1.3001609811629184;0.1505465522330106;21.059568742323926;0.8240325170922568;0.015718210286123455;0.015551089554531104;3.5649975652827296e-06;-1.3000018366751966;1.2849499535406066
78.689382;0.13402118978346148;-0.0012091226755030944;-0.009175531093996854;0.17296741228752688;1.299937408870696;0.15052608513689075;21.06319045792641;0.8241201810169348;0.01571728924955594;0.015551289208392141;3.5759464729163088e-06;-1.3000018409201821;1.2852190469713425
78.699382;0.13403670500622797;-0.0012090978790126694;-0.009175481487740483;0.17293762129566048;1.2997133569272439;0.1505061344876251;21.06677186266602;0.8242091345435826;0.0157162553294041;0.015551430546033567;3.586011105896303e-06;-1.3000018456261306;1.2854991101393345
78.709382;0.1340513923384686;-0.001209074235039921;-0.009175430179594019;0.17290775187703042;1.2994889219992696;0.15048667026638787;21.070307180088562;0.8242995667014017;0.015715123082960716;0.015551517690046453;3.5952215430674863e-06;-1.30000185064985;1.2857894554342235
78.719382;0.1340652951299549;-0.0012090516317586543;-0.00917537726546971;0.17287783389094352;1.2992641505938132;0.15046764835470416;21.073789234581827;0.8243917748291182;0.015713906976092897;0.015551555622342282;3.6035416458443433e-06;-1.3000018558639497;1.2860893231983475
78.729382;0.13407846679200566;-0.0012090299462372764;-0.009175322837115214;0.1728478871818428;1.2990390804079557;0.1504490229559046;21.07721101329932;0.824486127943434;0.015712620192916416;0.01555155055867053;3.610875382308698e-06;-1.3000018611811663;1.2863980260723589
78.739382;0.13409097544746937;-0.0012090090414988233;-0.009175266994121092;0.17281793208604235;1.2988137695282314;0.15043077045501102;21.08056676847186;0.8245830537804314;0.015711274059438486;0.015551509236619037;3.617100271103264e-06;-1.3000018665647182;1.2867149600655852
78.749382;0.1341029004463342;-0.001208988769303616;-0.009175209851363041;0.17278800502963462;1.2985882658781507;0.15041290513473363;21.083851208334664;0.8246830499532904;0.015709878352226488;0.015551437898708095;3.6221077490585093e-06;-1.3000018720057132;1.2870395103431842
78.759382;0.13411432303623308;-0.0012089689711943855;-0.009175151552469878;0.17275816544878117;1.2983625403165262;0.1503954691265393;21.087059141812784;0.8247866370482848;0.01570844154791608;0.015551342210440983;3.625826279541926e-06;-1.300001877490829;1.2873709968050124
78.769382;0.13412531451080761;-0.001208949472633259;-0.009175092262644022;0.1727284929431493;1.2981364312934567;0.150378507879093;21.09018646558158;0.8248942696090824;0.01570697020490681;0.01555122795644327;3.6282266073930257e-06;-1.3000018829973625;1.2877087339517472
78.779382;0.13413592614298792;-0.001208930079993518;-0.009175032152270108;0.1726990720997779;1.297909684446273;0.15036205688683432;21.093230046534995;0.8250062979544338;0.015705468143644725;0.015551101013966789;3.6293132150835796e-06;-1.3000018885063107;1.2880521394625464
78.789382;0.13414618983304732;-0.0012089105846997369;-0.009174971415819766;0.17266997626346278;1.2976820845682677;0.15034614769752308;21.096186585666146;0.8251229694433048;0.01570393670699979;0.015550966614008501;3.629105921809661e-06;-1.3000018940065623;1.2884007819765564
78.799382;0.13415612951888678;-0.0012088907623769372;-0.009174910299308841;0.17264126401229554;1.2974535334369897;0.15033081910176377;21.099052893617106;0.8252443948358393;0.015702376178922627;0.015550829135055884;3.6276203020763426e-06;-1.300001899500138;1.2887543461351045
78.809382;0.13416577181860798;-0.001208870378727555;-0.009174849089072432;0.17261297725602237;1.2972240492416294;0.15031611760519703;21.101827114564582;0.8253705217498635;0.015700786547210025;0.015550691961847706;3.6248587942829086e-06;-1.3000019050090754;1.2891125759568776
78.819382;0.13417514279136963;-0.0012088492196852788;-0.00917478807534669;0.17258514475209993;1.2969937522022468;0.15030208989003738;21.10450932483336;0.8255011782875843;0.015699166797922732;0.015550556203489201;3.620828034028294e-06;-1.3000019105653675;1.2894752543457193
78.829382;0.13418425141419246;-0.001208827120509843;-0.009174727521319875;0.17255780369836285;1.2967627995872584;0.1502887819528993;21.10710156241445;0.8256361202563519;0.015697514796002596;0.015550419628380469;3.6155633442452e-06;-1.3000019161985799;1.289842226388085
78.839382;0.13419308123501747;-0.0012088039644858077;-0.009174667650659692;0.17253101531376505;1.2965313136713101;0.15027624518309243;21.10960722975631;0.8257750016921831;0.0156958282216912;0.015550278454197885;3.6091196691399485e-06;-1.300001921930602;1.290213413041605
78.849382;0.13420160714074375;-0.0012087796616213043;-0.00917460866068209;0.1725048543223638;1.2962993617013616;0.15026453583210386;21.11203013892587;0.8259173344554601;0.015694104556556843;0.015550130370504327;3.6015499419928018e-06;-1.3000019277637782;1.2905887976057189
78.859382;0.1342098186847284;-0.0012087541413042296;-0.009174550747736779;0.17247938921248773;1.2960669402403107;0.1502537040052252;21.114373861899512;0.8260625210545647;0.015692340629775366;0.01554997460959814;3.5929202032029077e-06;-1.3000019336734232;1.2909684192318034
78.869382;0.134217722929991;-0.0012087273705942815;-0.009174494111465236;0.1724546743892718;1.2958340352741415;0.15024377593035504;21.116641774810137;0.826209935587588;0.01569053348989686;0.015549809889204281;3.583335276993022e-06;-1.3000019396200175;1.2913523737126755
78.879382;0.13422533654210658;-0.0012086993710090175;-0.009174438936617383;0.1724307525036559;1.2956007401225342;0.15023474274338752;21.118838012293544;0.8263590091234609;0.015688681217250696;0.015549633943630044;3.572926458644654e-06;-1.3000019455648781;1.2917407902614515
78.889382;0.1342326858184937;-0.0012086702140784002;-0.009174385391825891;0.172407651856261;1.2953671939841223;0.15022657414569282;21.1209677122282;0.8265092776713776;0.015686782261689628;0.015549444883149724;3.5618173029671255e-06;-1.3000019514650218;1.2921338057621954
78.899382;0.1342398048338244;-0.001208640002466129;-0.00917433363975433;0.17238537806498816;1.29513339559033;0.15021923774875334;21.123035553790622;0.826660365417712;0.01568483507910608;0.015549242577449773;3.5500909591390638e-06;-1.3000019572638968;1.2925315578413588
78.909382;0.1342467266479564;-0.0012086088468314154;-0.009174283814376176;0.1723639092985204;1.2948991634102853;0.1502126949413912;21.125044912948212;0.826811941519683;0.015682838694081953;0.01554902885989305;3.537761666988703e-06;-1.3000019629199857;1.2929341054338186
78.919382;0.13425348242183285;-0.0012085768478630739;-0.00917423599231453;0.1723432025717431;1.2946642548516627;0.15020688906252844;21.126998666757807;0.8269636793169681;0.015680792993524956;0.015548806424707386;3.5247668574517244e-06;-1.3000019684513722;1.2933413139957923
78.929382;0.1342601049288841;-0.0012085440954220784;-0.009174190204147111;0.17232321295423716;1.2944284808006878;0.15020174429966315;21.128900254865233;0.8271152249179449;0.015678699001852564;0.015548577649590077;3.5109965168308576e-06;-1.3000019739341149;1.293752850996672
78.939382;0.13426662154908842;-0.0012085106826021583;-0.009174146461844062;0.17230390622686523;1.2941917249297832;0.1501971715030143;21.130754403260575;0.8272661772750927;0.015676558946043154;0.015548344136923596;3.496353414275684e-06;-1.300001979466886;1.294168217040552
78.949382;0.13427304727998599;-0.0012084767222648976;-0.009174104773706655;0.17228524831193825;1.2939539384937382;0.1501930756607469;21.132566596647333;0.8274160510746819;0.01567437512276324;0.015548106647201135;3.4807998598373503e-06;-1.300001985139102;1.294586727806002
78.959382;0.13427939144334877;-0.0012084423693702888;-0.00917406514786925;0.17226718845957095;1.2937151552049935;0.1501893523022721;21.13434082780799;0.8275642508045409;0.015672148222495543;0.01554786551530071;3.4643486745318344e-06;-1.3000019909948388;1.2950075317144452
78.969382;0.13428566430026517;-0.001208407840116717;-0.009174027584891612;0.1722496576446459;1.2934754165369404;0.150185872780306;21.13607759238629;0.8277101255784789;0.01566987658358431;0.015547621470860314;3.4470170858789676e-06;-1.3000019970233363;1.295429707958229
78.979382;0.13429187197622316;-0.001208373407376979;-0.009173992067874042;0.172232575489673;1.2932346278291478;0.15018248349788949;21.13777361204939;0.8278530971101825;0.015667557002262654;0.015547375578057562;3.4287873454891974e-06;-1.3000020031989898;1.295852373525631
78.989382;0.13429801169192154;-0.00120833938456574;-0.009173958569643408;0.17221585435615905;1.2929925535621278;0.15017902975605787;21.139423026195242;0.8279927576635775;0.015665186104960087;0.015547128151844053;3.4095887326965738e-06;-1.3000020095079083;1.2962747209976284
78.999382;0.13430407864571933;-0.0012083061063700678;-0.009173927077202045;0.17219940688816923;1.2927489827604155;0.15017538330440047;21.141019916785467;0.8281288338672507;0.015662760765944903;0.0155468784861581;3.389303912290278e-06;-1.3000020159407373;1.2966960315371965
79.009382;0.13431007865558034;-0.0012082739057189768;-0.009173897606849085;0.17218315324616312;1.2925038406300007;0.15017144610301014;21.142561279915398;0.8282610700310598;0.015660278264575774;0.015546625325744013;3.3677999236431165e-06;-1.3000020224878044;1.297115739322741
79.019382;0.1343160324655344;-0.0012082431127626839;-0.009173870196466946;0.17216701602295062;1.292257121085298;0.15016713092091158;21.144048301940238;0.8283891672754405;0.015657736901450475;0.015546366337716838;3.3449575362525745e-06;-1.300002029133677;1.2975334664048328
79.029382;0.13432197243954686;-0.0012082140676644899;-0.009173844893362568;0.1721509159020044;1.2920087539047371;0.15016234645954124;21.14548497231479;0.8285128158419265;0.015655135687081417;0.0155460976979148;3.3206809876562464e-06;-1.3000020358587554;1.2979489358787832
79.039382;0.13432793928853806;-0.0012081871028594656;-0.009173821751793827;0.1721347879576333;1.291758596302015;0.1501569963151829;21.146875576199527;0.8286317807188633;0.015652473378902184;0.015545815497610624;3.2948941156468333e-06;-1.3000020426585996;1.2983618245422464
79.049382;0.13433396862258123;-0.0012081625059083994;-0.009173800830682628;0.17211860631190357;1.2915066198165288;0.15015097849923129;21.148223687746505;0.8287459651797557;0.015649748331243656;0.01554551741420375;3.267522901301516e-06;-1.3000020495444484;1.298771648424375
79.059382;0.13434007114799457;-0.0012081405077240944;-0.009173782181531948;0.1721023860900253;1.2912531260144708;0.15014418519777778;21.149532896063675;0.8288553842056612;0.015646959253541835;0.015545203244780011;3.238473237212986e-06;-1.3000020565222994;1.2991777437981848
79.069382;0.13434623212613128;-0.0012081212951366258;-0.009173765834896486;0.1720861655454302;1.2909987793833377;0.15013651000586714;21.150807072168725;0.8289600990811559;0.015644106543236818;0.015544874755135682;3.207619590618638e-06;-1.3000020635845766;1.2995793555499795
79.079382;0.13435242972197098;-0.0012081050207447097;-0.009173751807178332;0.17207000168187941;1.2907444670845747;0.15012786200739883;21.152048913645448;0.8290602206801926;0.01564119328852433;0.015544535060036956;3.174812057461829e-06;-1.3000020707173343;1.2999757326721568
79.089382;0.13435865009093345;-0.0012080918068140478;-0.009173740127817442;0.172053985338379;1.2904911650875632;0.15011818197969212;21.153258113690068;0.8291559761270456;0.015638225083312418;0.015544187760089903;3.139903912505147e-06;-1.300002077913065;1.3003661445626578
79.099382;0.13436489001311713;-0.0012080817507642428;-0.009173730849821229;0.17203824955754815;1.2902398997356561;0.1501074510294582;21.154431782994912;0.8292477518263445;0.015635209086207674;0.01554383602825645;3.1027919544271502e-06;-1.3000020851709886;1.3007498737299947
79.109382;0.13437115590070944;-0.001208074934903595;-0.009173724026746216;0.17202295354575775;1.2899917189801244;0.15009568605827073;21.1555671778283;0.8293360555217012;0.015632153450880936;0.01554348178195674;3.063449419428601e-06;-1.3000020924752982;1.3011262580376557
79.119382;0.13437746267446704;-0.0012080714338062748;-0.009173719689632345;0.17200825026134367;1.289747604064693;0.15008292825316585;21.156664510280404;0.8294214353511908;0.015629067472876738;0.015543125521060715;3.021934031788952e-06;-1.3000020997866157;1.3014947576342064
79.129382;0.13438382497603818;-0.001208071303034722;-0.009173717841107432;0.1719942597341771;1.2895083957469677;0.15006923040537362;21.157728054471704;0.8295044507371532;0.015625961535642652;0.015542766884414243;2.9783706476621367e-06;-1.3000021070720547;1.301854975266042
79.139382;0.1343902462993556;-0.0012080745616570828;-0.009173718445725766;0.1719810659938168;1.2892748374053644;0.15005464720423223;21.158765229349466;0.8295856879586486;0.015622846535105655;0.01554240526437051;2.9329162694360754e-06;-1.300002114335608;1.3022065975728818
79.149382;0.13439671553196428;-0.001208081195009649;-0.009173721417522332;0.17196873156707618;1.2890476903332322;0.1500392363398488;21.159785498797067;0.82966572979563;0.015619733330556343;0.015542040143395205;2.8857329985478688e-06;-1.3000021216031992;1.302549333888329
79.159382;0.13440321036387107;-0.0012080911684343627;-0.009173726615888568;0.17195730328708106;1.2888277699005726;0.15002306452112998;21.16079998729039;0.8297450883503853;0.015616632201637849;0.015541671478372345;2.836986151435656e-06;-1.30000212888178;1.302882945935916
79.169382;0.13440970212396222;-0.001208104432304911;-0.009173733855071;0.1719468033385019;1.288615816289858;0.15000620073649848;21.16182055578676;0.8298241755335108;0.015613552641167434;0.01554130015115089;2.78684345752079e-06;-1.3000021361380731;1.3032072810986857
79.179382;0.13441615592086012;-0.0012081209179300625;-0.009173742942666534;0.17193722317375285;1.2884122920303043;0.14998870362982808;21.16285805489739;0.8299032908468738;0.015610503526764012;0.015540928077585447;2.735466817680757e-06;-1.3000021433000943;1.3035222271542934
79.189382;0.13442252969483856;-0.0012081405325828794;-0.009173753717226793;0.17192852940384867;1.28821732951025;0.14997062278796397;21.163921044214185;0.8299825853570567;0.015607492693386626;0.015540558218153448;2.68301453145417e-06;-1.3000021502680215;1.303827700340805
79.199382;0.13442877512824467;-0.0012081631626129417;-0.009173766043099772;0.17192067537672182;1.2880308461144212;0.14995200770289838;21.16501647976254;0.8300620407753724;0.015604526594310858;0.015540194904517617;2.6296389918021617e-06;-1.3000021569312181;1.3041236479558334
79.209382;0.13443483759413874;-0.0012081886877259348;-0.009173779798317877;0.1719136099597624;1.2878525938127658;0.14993290849149804;21.16615130947211;0.8301415060156038;0.0156016107169431;0.015539844294724131;2.575470648047766e-06;-1.300002163184227;1.3044099416589678
79.219382;0.13444065715081058;-0.0012082169967275514;-0.009173794891108927;0.17190729008253913;1.2876821143972148;0.14991336811463996;21.167332225534118;0.8302207841027247;0.015598749483607939;0.01553951455650323;2.5206223209198173e-06;-1.3000021689413213;1.3046862611429328
79.229382;0.13444617432194372;-0.0012082479912598422;-0.009173811268943143;0.17190169960183227;1.28751881400699;0.14989341655141247;21.1685643632764;0.8302996996361227;0.015595946105066701;0.015539215291812436;2.465205576778521e-06;-1.3000021741487224;1.3049520599876374
79.239382;0.13445134118566313;-0.00120828157573215;-0.009173828897008074;0.17189685106481808;1.28736218018601;0.14987307510824938;21.16985135131052;0.8303780886711956;0.015593203374633003;0.015538956072393388;2.40932071796014e-06;-1.3000021787808362;1.3052065853260169
79.249382;0.13445612903887827;-0.0012083176494657281;-0.009173847734094673;0.1718927630747332;1.287211917146901;0.14985236859173462;21.171196293473592;0.8304557718590665;0.015590524228634385;0.015538745034632869;2.353037014781915e-06;-1.3000021828180208;1.3054489930192092
79.259382;0.13446052784804194;-0.0012083561135695208;-0.009173867723850591;0.1718894424131573;1.2870679106886267;0.1498313336075284;21.172602044858685;0.8305325670795118;0.01558791203710585;0.015538588694932296;2.296390983277774e-06;-1.3000021862292337;1.305678498184926
79.269382;0.13446454696279736;-0.0012083968746479097;-0.009173888797933237;0.1718868854483113;1.286930126654166;0.14981001334696378;21.17407005895057;0.8306083163453732;0.015585371170898605;0.015538492427501594;2.239396937403666e-06;-1.3000021889826803;1.3058944132328376
79.279382;0.13446821528530176;-0.0012084398276884763;-0.009173910884547817;0.17188507872196987;1.2867985052454076;0.1497884474786254;21.175599132995927;0.8306829284654045;0.015582906787790382;0.01553846008509868;2.182057548998483e-06;-1.3000021910660193;1.3060961038026868
79.289382;0.1344715693011561;-0.0012084848324645345;-0.009173933912846663;0.17188399103407226;1.2866729319966888;0.14976667115079714;21.17718589391264;0.830756424835593;0.015580524134246748;0.01553849349790361;2.124371186904203e-06;-1.300002192484301;1.3062829644277225
79.299382;0.13447463731076015;-0.0012085317042658758;-0.009173957821903741;0.17188357612667868;1.2865533136621417;0.149744717629418;21.17882647021108;0.8308289371702057;0.015578228362841319;0.01553859332001782;2.066332967791027e-06;-1.3000021932436416;1.3064544714098898
79.309382;0.13447743580760171;-0.001208580231030402;-0.009173982581580918;0.17188378289308218;1.2864396068443238;0.1497226164693943;21.180518134031733;0.8309006556303469;0.01557602396106168;0.015538760241810287;2.0079375130054167e-06;-1.3000021933474606;1.306610314664142
79.319382;0.13447997521075794;-0.001208630203305104;-0.009174008193936685;0.17188455582473078;1.2863317523632594;0.14970039515694397;21.18226018622978;0.8309717660331896;0.015573913796483868;0.015538995590065201;1.9491982710480688e-06;-1.3000021928125827;1.3067504891718296
79.329382;0.13448226685533593;-0.0012086814160661887;-0.009174034665633731;0.171885840105869;1.2862296474330397;0.14967808645377897;21.184053667198693;0.8310424247204382;0.01557189894686006;0.01553930181522206;1.8901630013479328e-06;-1.3000021916835407;1.306875257807853
79.339382;0.13448432973329344;-0.0012087336469151593;-0.009174061985934455;0.17188760321188692;1.2861332097778857;0.14965573493414036;21.185900770206597;0.8311127853990171;0.0155699783986175;0.015539682843816693;1.8308990703387475e-06;-1.30000219002369;1.3069850292740464
79.349382;0.13448618938568188;-0.0012087866555079592;-0.009174090116121247;0.17188985008994004;1.2860424578696381;0.14963340196953426;21.187803993501202;0.8311830286970044;0.01556814825369939;0.015540143531413045;1.7714732192724607e-06;-1.3000021878999943;1.3070801882028245
79.359382;0.13448786567910367;-0.001208840211655531;-0.009174118976547548;0.17189260549033533;1.2859575341380614;0.1496111653575446;21.189764327482887;0.83125336278105;0.015566402190538243;0.015540688577871047;1.7119528505783265e-06;-1.3000021853805777;1.307160948466606
79.369382;0.1344893627948821;-0.0012088941272372158;-0.009174148444701548;0.1718958721167991;1.2858786611607051;0.14958911107492437;21.19178014789985;0.8313239858790622;0.015564733054851648;0.015541322194572596;1.652408859362744e-06;-1.3000021825289785;1.3072273935556054
79.379382;0.13449067096400627;-0.001208948261871618;-0.009174178375829945;0.17189960386722766;1.285806021478079;0.14956732371770137;21.193848243966933;0.8313950123073376;0.015563134096422095;0.01554204813479585;1.5929057539108533e-06;-1.3000021793929806;1.3072796800254922
79.389382;0.13449177547254887;-0.0012090025048466955;-0.009174208629324198;0.17190371470181204;1.2857395956806146;0.14954588095035473;21.195965533553952;0.8314664541015035;0.01556159950931278;0.015542869697048501;1.533488533815467e-06;-1.3000021760057128;1.307318143834079
79.399382;0.1344926644492266;-0.0012090567668801352;-0.009174239090128248;0.17190811043159457;1.2856791000355021;0.14952485453792475;21.198129856656667;0.8315383046221306;0.015560124461821364;0.01554379081258378;1.47417765765649e-06;-1.3000021723904591;1.307343238516147
79.409382;0.13449333067726776;-0.0012091109813997753;-0.009174269689242249;0.17191271551094836;1.2856241010814948;0.14950431577491236;21.20033994680897;0.8316106100892718;0.0155587050078214;0.015544817574556953;1.4149877836877658e-06;-1.3000021685627867;1.3073554674964505
79.419382;0.13449376618763254;-0.0012091650988255698;-0.009174300398879556;0.17191747492763246;1.2855741940889511;0.14948433641049527;21.202595917236764;0.8316834630376392;0.015557338266002675;0.015545958095044181;1.3559560116048531e-06;-1.3000021645342665;1.307355357075069
79.429382;0.1344939544408255;-0.0012092190823688813;-0.009174331185791609;0.17192234159002118;1.285529077446803;0.14946498337229197;21.20489993141719;0.8317569579501791;0.015556021913032004;0.015547219874836886;1.2971445093198556e-06;-1.300002160308179;1.307343423050768
79.439382;0.13449387124326634;-0.0012092729127287127;-0.009174361968987946;0.171927267258573;1.285488518549671;0.14944631599500674;21.207254689821625;0.8318311274049791;0.015554752476565981;0.015548606815262813;1.238619143441824e-06;-1.3000021558700778;1.3073201436044806
79.449382;0.13449349433382296;-0.0012093265760610022;-0.009174392621730563;0.17193220151307412;1.2854523494426844;0.14942838981084777;21.209660407027403;0.8319059074760013;0.015553524996223415;0.015550119099130006;1.180438138863877e-06;-1.3000021511876625;1.307285960238179
79.459382;0.13449281025731158;-0.0012093800276087596;-0.009174423000604793;0.17193709860140038;1.2854205418178788;0.14941126513425546;21.212113345144804;0.8319811918271042;0.015552334681881627;0.015551754444648905;1.122670847213324e-06;-1.30000214621587;1.3072413016989393
79.469382;0.13449181278868205;-0.0012094331884728404;-0.009174452972715361;0.17194192258280547;1.285393274886189;0.1493950188105038;21.214606809981937;0.8320568933792839;0.015551177447580045;0.015553507732683072;1.0654201303123825e-06;-1.3000021408963465;1.3071866240520118
79.479382;0.13449049385946726;-0.0012094859950148237;-0.009174482429667317;0.17194664037322072;1.2853709128781439;0.14937974456230016;21.21713300664927;0.8321329516998224;0.01555004896476623;0.015555370692079051;1.0088138674556012e-06;-1.3000021351623103;1.3071224384621547
79.489382;0.13448883753163188;-0.0012095384408406492;-0.00917451129229549;0.17195121543071212;1.2853538968343576;0.14936553030594368;21.21968333275689;0.8322093290099997;0.015548944607271586;0.015557333106059782;9.52981837023907e-07;-1.3000021289536143;1.307049239929806
79.499382;0.13448682962227365;-0.001209590580707992;-0.009174539509976374;0.1719556155357134;1.2853426253682274;0.1493524347779786;21.222247461310086;0.8322859623220444;0.015547860542594135;0.015559384170556441;8.980458601701582e-07;-1.3000021222199163;1.3069673621261395
79.509382;0.13448447457706125;-0.001209642522377225;-0.009174567047726016;0.17195982436536508;1.285337337560162;0.1493404805634077;21.2248138403336;0.8323626839694798;0.015546793963363227;0.015561513558294169;8.441174945431007e-07;-1.3000021149121306;1.3068769428057698
79.519382;0.13448180105136398;-0.00120969442215463;-0.009174593865074911;0.1719638441799173;1.2853379657469308;0.14932965070171356;21.22737144500442;0.8324392120718586;0.015545741768315396;0.015563712157557611;7.91290379993297e-07;-1.3000021069883254;1.3067780257158568
79.529382;0.13447885566771903;-0.0012097464686836694;-0.009174619904851064;0.1719676870187399;1.28534407862796;0.14931989086726005;21.22991058869391;0.8325152162728807;0.015544699617064568;0.01556597164032694;7.396228840690002e-07;-1.3000020984387675;1.3066706289229433
79.539382;0.1344756991076041;-0.0012097988462557517;-0.00917464509078464;0.1719713606740561;1.2853550161303824;0.14931112834987587;21.232422222414662;0.8325903862607822;0.015543662360694141;0.015568283341166077;6.891253653193833e-07;-1.3000020892982047;1.306554725811331
79.549382;0.13447240774022182;-0.0012098516967164435;-0.009174669315355308;0.1719748606668756;1.285370117036431;0.14930329394017666;21.23489747509705;0.8326644418824748;0.01554262480471791;0.015570637900891048;6.397756621472971e-07;-1.3000020796259906;1.3064302350564787
79.559382;0.1344690687379762;-0.001209905106436872;-0.00917469243452691;0.1719781741054526;1.2853889106786034;0.14929633229079942;21.23732913263168;0.8327370818114113;0.015541582457646294;0.015573025796994005;5.915569969483175e-07;-1.3000020694838814;1.3062970618251915
79.569382;0.1344657678204428;-0.0012099591199918245;-0.00917471429742028;0.17198129004116786;1.2854111705121154;0.14929020324892933;21.23971294848516;0.8328079499240459;0.015540532250191147;0.01557543835663715;5.444931609540361e-07;-1.3000020589248233;1.306155153789327
79.579382;0.13446258328472385;-0.0012100137572838795;-0.009174734774320334;0.17198420323003089;1.2854368129641836;0.14928487905795587;21.242046149705697;0.8328767088679535;0.015539472865803204;0.015577868748810215;4.986586036050442e-07;-1.3000020479744245;1.306004508317377
79.589382;0.1344595885519971;-0.0012100690226830558;-0.009174753750348976;0.17198691352053816;1.2854657232579267;0.14928033812960737;21.244325099874438;0.8329431460436859;0.01553840508601961;0.015580311743819956;4.541510453782275e-07;-1.300002036619831;1.3058450890231625
79.599382;0.13445685246377065;-0.0012101249159280599;-0.00917477112688143;0.17198942783234591;1.2854976217761862;0.14927655250648322;21.246544920565075;0.8330071687703483;0.015537331817794032;0.015582762218703474;4.110525337387701e-07;-1.3000020248268156;1.3056767643389215
79.609382;0.13445443397800894;-0.0012101814384875968;-0.009174786842947886;0.1719917549318907;1.2855321397558388;0.1492734777179254;21.248700744596317;0.8330687310277964;0.015536256487909926;0.01558521388743306;3.6941761304505263e-07;-1.3000020125637122;1.3054993941237956
79.619382;0.13445237922401662;-0.001210238581701427;-0.009174800880180876;0.17199390187427266;1.2855690709417027;0.149271060514389;21.250788639050736;0.8331277895160896;0.01553518058377548;0.015587658979525784;3.292809299267594e-07;-1.3000019998156442;1.3053129277916344
79.629382;0.1344507255397226;-0.0012102963195754354;-0.009174813262271595;0.17199589287504993;1.2856084668109935;0.14926925539349153;21.252805681488656;0.8331842949943011;0.015534102866963717;0.015590089059684445;2.906631774807375e-07;-1.300001986603843;1.305117391682182
79.639382;0.13444950534838396;-0.0012103546179844124;-0.009174824055677546;0.17199779009790447;1.285650482167474;0.1492680288764744;21.25474993458036;0.8332381998090617;0.015533020593419058;0.015592496804934033;2.5357779604532873e-07;-1.3000019730046783;1.3049128702708774
79.649382;0.13444874226865028;-0.0012104134338999154;-0.009174833348235188;0.17199968346565572;1.2856952518775864;0.1492673557383636;21.256619046302458;0.8332894570210425;0.015531930700519898;0.015594877277995654;2.180290151340543e-07;-1.3000019591399123;1.3046995143074882
79.659382;0.13444844404116407;-0.0012104727102174927;-0.009174841229876558;0.17200166833394032;1.285742885661286;0.14926721974204882;21.258407983326585;0.8333380022424535;0.015530830229526393;0.015597227636369912;1.8399697164272135e-07;-1.3000019451389784;1.3044775242095836
79.669382;0.13444860393668273;-0.0012105323871823982;-0.009174847792685679;0.17200384772125177;1.2857934379558156;0.14926761333447272;21.26011009918588;0.8333837313282421;0.015529716983097451;0.015599545580885318;1.5144067255572195e-07;-1.3000019311043935;1.304247094845136
79.679382;0.13444921213659794;-0.0012105924033941225;-0.009174853122621628;0.17200634390263822;1.285846862348602;0.14926853412657334;21.26172057543286;0.8334264880074942;0.015528589921995057;0.015601827606822168;1.2031681587713395e-07;-1.3000019170937083;1.304008341623304
79.689382;0.13445026494573933;-0.0012106526690306239;-0.009174857285286291;0.17200929320706726;1.2859030295641718;0.14926998520079487;21.263236654233474;0.8334660829769719;0.01552744817943478;0.015604068615491969;9.057582562843124e-08;-1.300001903105625;1.3037612733099428
79.699382;0.1344517636431694;-0.0012107130545651037;-0.009174860333341986;0.1720128372159119;1.285961779671395;0.1492719814208907;21.26465450087912;0.833502350704276;0.015526289835021327;0.01560626326653936;6.214730222938378e-08;-1.300001889087013;1.3035058397599952
79.709382;0.13445370826518846;-0.0012107734176103541;-0.009174862334572653;0.17201711735757846;1.286022930628344;0.14927455722364533;21.26596710910122;0.833535210477769;0.015525111240521932;0.01560840734178618;3.493885673537816e-08;-1.300001874991217;1.3032420304233558
79.719382;0.13445609330773967;-0.001210833629678963;-0.009174863385275907;0.1720222627195003;1.2860862819650924;0.1492777682911551;21.267164563578948;0.8335646691250082;0.015523906532001114;0.015610497863679145;8.825970528665646e-09;-1.3000018608425155;1.3029699715108822
79.729382;0.1344589032475027;-0.001210893579337437;-0.009174863581521999;0.17202837940940793;1.2861517052695013;0.14928168820782614;21.268235193730426;0.8335907485311183;0.015522668051012803;0.01561253297488204;-1.6369878385598913e-08;-1.3000018467317231;1.30268995204593
79.739382;0.13446211141007303;-0.001210953170905252;-0.009174862979574833;0.1720355538085221;1.2862192369415295;0.149286401531954;21.269167852323136;0.8336134132009397;0.015521387543095903;0.015614512119394089;-4.08800253565383e-08;-1.3000018327566996;1.3024023568622376
79.749382;0.13446568732742797;-0.001211012329059409;-0.009174861599854287;0.1720438602761014;1.2862890715130244;0.14929199241194704;21.269954811176046;0.8336325570498554;0.01552005697409552;0.015616435120828288;-6.495034180827031e-08;-1.300001818985006;1.3021075812745226
79.759382;0.13446960039044145;-0.0012110709910792172;-0.009174859469564653;0.17205336271292915;1.2863614663590561;0.14929853767642245;21.27059175751428;0.8336480442096683;0.015518668906865126;0.015618300459717804;-8.879776878432799e-08;-1.3000018054645495;1.3018060128002145
79.769382;0.13447381432392913;-0.0012111290855524287;-0.00917485665010194;0.17206411683258183;1.2864365992394788;0.1493061044208579;21.27107476820665;0.8336597608311506;0.015517216533831367;0.015620105318967138;-1.1259360483433018e-07;-1.300001792233754;1.3014980300626324
79.779382;0.13447828382900961;-0.0012111865297773673;-0.009174853225901017;0.1720761682386436;1.2865145062113592;0.14931474360021812;21.27139871894132;0.8336676135742357;0.015515693418119404;0.015621847312658093;-1.364594264986786e-07;-1.300001779303601;1.3011839683572006
79.789382;0.13448295821642242;-0.0012112432434894138;-0.009174849283433121;0.17208953429115884;1.2865951473139203;0.14932448647756733;21.271558195952213;0.8336714934716496;0.015514093351080503;0.015623525492788322;-1.6045744485472278e-07;-1.3000017666392671;1.3008641458421506
79.799382;0.13448778657018107;-0.0012112991411870118;-0.009174844915933275;0.17210419208899777;1.2866784752184874;0.1493353526227341;21.271548477651105;0.8336712788141346;0.015512409789352937;0.01562514001602541;-1.8458251349902765e-07;-1.300001754153507;1.3005389521512927
79.809382;0.13449272054537736;-0.0012113541231049737;-0.009174840247952237;0.17212008977733745;1.2867644620541494;0.14934736298044063;21.271366056156566;0.8336668594625807;0.015510634841428003;0.015626691172792275;-2.087704451117972e-07;-1.3000017417045262;1.300208872906814
79.819382;0.13449771653989817;-0.001211408100783631;-0.009174835431672586;0.17213716096349813;1.2868531408649995;0.14936054856620587;21.271008566276585;0.8336581059682794;0.01550875937910311;0.015628178846598676;-2.3292668582775236e-07;-1.3000017291081718;1.2998744153798931
79.829382;0.134502735027388;-0.001211461019525551;-0.009174830610784711;0.17215533876867026;1.2869446758392133;0.14937495162090783;21.27047297136643;0.8336447841516222;0.015506774682574222;0.015629602625252887;-2.5695587901249244e-07;-1.300001716161075;1.299535969446827
79.839382;0.13450773333479926;-0.0012115128482621707;-0.009174825904095232;0.1721745746845996;1.28703939860954;0.1493906153354818;21.269753438058927;0.8336265092230216;0.015504674509131745;0.015630961183959614;-2.807784388808967e-07;-1.3000017026619652;1.2991937451155815
79.849382;0.13451266253603567;-0.0012115635673914833;-0.009174821414821215;0.1721948446147387;1.2871377454073174;0.149407564862294;21.26884134856307;0.8336028126453587;0.015502455908924241;0.015632251512003575;-3.0433582609196923e-07;-1.3000016884410355;1.2988479161294177
79.859382;0.13451747590794885;-0.001211613166634144;-0.009174817232799923;0.17221614291582085;1.2872401714246735;0.14942579747552717;21.267727022732068;0.8335732763455126;0.015500117778116333;0.015633470178777645;-3.275845670602822e-07;-1.3000016733887887;1.29849880816659
79.869382;0.134522135247781;-0.0012116616347199072;-0.009174813422657578;0.1722384772649143;1.287347177983328;0.14944528960398587;21.26640210443839;0.8335376023610369;0.015497658756342025;0.01563461559112735;-3.5049131262738323e-07;-1.3000016574493107;1.298146963265955
79.879382;0.13452661046213726;-0.0012117089459658418;-0.009174810003334095;0.17226185711384434;1.2874593783469097;0.14946601054686628;21.264861921475106;0.8334955917009383;0.015495076610680484;0.01563568805607887;-3.730386791422749e-07;-1.3000016405862735;1.2977930945840452
79.889382;0.13453088596630852;-0.0012117550656942778;-0.009174806929451305;0.17228627826814963;1.2875774466071432;0.14948793631645355;21.26310648601533;0.8334471353769908;0.015492369390503876;0.015636687396016296;-3.9523263604341436e-07;-1.300001622769612;1.2974379379008625
79.899382;0.13453497084579807;-0.0012117999690667053;-0.009174804097608171;0.1723117217809028;1.287702009584378;0.14951105617910962;21.261139628980676;0.833392225227983;0.015489536882164909;0.01563761094802715;-4.1710929051131554e-07;-1.3000016039915891;1.2970821160198598
79.909382;0.13453889355735824;-0.0012118436548132208;-0.009174801374476979;0.17233816849008426;1.2878336046656267;0.14953536062379805;21.25896730480877;0.8333309106583049;0.015486581025912678;0.01563845342769261;-4.3873337394846733e-07;-1.3000015842733772;1.296726147157049
79.919382;0.13454268337312147;-0.001211886145558457;-0.009174798625233923;0.17236561381814153;1.2879726859651301;0.14956082039798052;21.256596180667756;0.8332632383926739;0.015483505907240031;0.015639207566850374;-4.601846600337358e-07;-1.3000015636450328;1.2963704785590742
79.929382;0.13454636176424695;-0.0012119274690579644;-0.009174795743926947;0.17239407159376166;1.288119622815785;0.14958737740191758;21.25403243136543;0.8331892666450471;0.015480317424638223;0.01563986519296975;-4.815542153966982e-07;-1.3000015421239022;1.2960154757749358
79.939382;0.134549951342474;-0.0012119676468106302;-0.009174792675125122;0.17242357001178676;1.288274744099935;0.14961494477985265;21.251281094015745;0.8331090955673515;0.015477022036388673;0.015640419000615746;-5.029451310729447e-07;-1.3000015197177988;1.295661504532688
79.949382;0.13455348614362606;-0.0012120067107578912;-0.009174789411137946;0.17245414420681213;1.288438446856272;0.14964340233564907;21.248346700750727;0.8330228226084979;0.015473626302362941;0.01564086405899812;-5.244602791431143e-07;-1.3000014964501703;1.2953091114040816
79.959382;0.1345570109961095;-0.001212044710950685;-0.009174785972398831;0.1724858199922899;1.2886112052769514;0.1496725921869641;21.245234314758424;0.8329305071208668;0.015470138176843588;0.015641198585621557;-5.461945151233408e-07;-1.3000014723712334;1.2949591160868321
79.969382;0.1345605765723402;-0.0012120817010616352;-0.009174782387856847;0.17251859789868315;1.2887934162885202;0.14970233172236955;21.241950590781464;0.8328322115018296;0.015466567385636483;0.015641423886327076;-5.682422244576259e-07;-1.3000014475420583;1.2946125160194846
79.979382;0.1345642356420809;-0.0012121177313844024;-0.009174778692396274;0.17255245609483366;1.2889852336127554;0.14973243928270635;21.2385050114287;0.8327280489806383;0.015462923467591065;0.01564154309275168;-5.907039332830789e-07;-1.3000014220241054;1.2942702944167606
79.989382;0.13456803787893293;-0.0012121528465543954;-0.009174774923774947;0.17258736473589656;1.2891865373283022;0.14976274949796572;21.234910142266422;0.8326181843769577;0.015459214152347972;0.015641560096206177;-6.13684702016472e-07;-1.3000013958878025;1.2939332966884298
79.999382;0.13457202467693288;-0.0012121870683258296;-0.009174771116546946;0.1726232986931075;1.2893970154585848;0.1497931183535848;21.231180639746434;0.8325027829188227;0.015455446146824462;0.0156414803788925;-6.372903082570623e-07;-1.3000013692234464;1.293602224019896
80.009382;0.13457621797353156;-0.0012122203800040835;-0.009174767325540178;0.1726602470716487;1.289616201067012;0.14982342921445152;21.227331894737652;0.8323819228682292;0.01545162707006049;0.015641312014761048;-6.61610398888834e-07;-1.300001342141528;1.293277650291501
80.019382;0.13458060262045216;-0.0012122527353265397;-0.009174763649148992;0.17269820981566486;1.2898434883194452;0.14985359112379687;21.22337883669331;0.8322555195742126;0.015447766908112736;0.01564106474076457;-6.86688078928474e-07;-1.300001314770711;1.2929600559467747
80.029382;0.1345851264817312;-0.0012122840748910173;-0.009174760204309556;0.17273717827289312;1.290078246501272;0.1498835298483298;21.21933515516247;0.8321233449538166;0.015443877990043034;0.01564074834553195;-7.125069462956427e-07;-1.3000012872581292;1.292649881625024
80.039382;0.13458971894716876;-0.001212314333005853;-0.009174757078506799;0.1727771189518094;1.2903199331685236;0.14991319043954857;21.21521325373171;0.8319851740053374;0.015439973629230646;0.015640371850649377;-7.389983060220505e-07;-1.3000012597594448;1.2923474813106584
80.049382;0.13459430110550522;-0.0012123434555602452;-0.009174754311997883;0.17281797705552246;1.2905681336696626;0.14994254544773017;21.21102535481946;0.831840911550379;0.015436067295663564;0.015639943563072935;-7.660459796544674e-07;-1.3000012324267858;1.292052981134072
