time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.059382;0.1345987892992222;-0.0012123714370154259;-0.009174751923031315;0.17285969167798337;1.2908225869375647;0.14997158341314432;21.206785044429648;0.8316905675569687;0.015432172789441345;0.015639471230742413;-7.934982851440526e-07;-1.300001205405207;1.291766232619636
80.069382;0.13460310685215537;-0.0012123983366721402;-0.009174749947487123;0.17290220910114115;1.2910831467453598;0.15000027904830945;21.202507749678563;0.8315341712290378;0.015428304604938221;0.015638961439701015;-8.212029574046137e-07;-1.3000011788334354;1.2914869847321127
80.079382;0.1346071968078253;-0.0012124242556759291;-0.009174748456218376;0.17294549187350014;1.2913496318683566;0.15002857227704697;21.198210002407283;0.8313717317095641;0.015424478072879088;0.01563841935527323;-8.490404763176983e-07;-1.3000011528434328;1.2912151114937218
80.089382;0.1346110257750994;-0.001212449319925045;-0.009174747540339655;0.17298952064722672;1.2916216953562314;0.15005637259473406;21.19390877552564;0.8312032511588007;0.015420708969274242;0.015637849760009186;-8.769203358675311e-07;-1.3000011275549983;1.290950621314021
80.099382;0.1346145793491627;-0.001212473691159438;-0.009174747286904636;0.17303428831455145;1.291898820546162;0.1500835759236;21.189621299705085;0.8310287969536316;0.015417012621074547;0.01563725826073552;-9.047568970429395e-07;-1.3000011030798018;1.2906935118612373
80.109382;0.1346178536801873;-0.001212497564582699;-0.009174747762391194;0.1730797868912658;1.2921804237149526;0.15011007108764898;21.185364311675322;0.8308486038706536;0.015413402752836248;0.015636651969336314;-9.324673184910946e-07;-1.3000010795352899;1.2904437333118
80.119382;0.13462085023359374;-0.0012125211297493556;-0.009174749008432745;0.17312599219827818;1.292465987833622;0.1501357419528723;21.18115294555299;0.8306630849942185;0.015409890832696034;0.015636039761893004;-9.599780245442835e-07;-1.300001057045412;1.2902012739836355
80.129382;0.13462357158908708;-0.0012125445239713868;-0.00917475104264214;0.17317286375931393;1.292755078758971;0.15016048414178215;21.177000482975362;0.8304727264046732;0.015406485817204137;0.015635431860151684;-9.872083620984956e-07;-1.3000010357260823;1.2899662457751087
80.139382;0.1346260106997738;-0.00121256781979814;-0.009174753846908516;0.17322035560864402;1.293047201880652;0.15018422057356132;21.17291869873513;0.8302780224146502;0.0154031935714267;0.01563483909591966;-1.0140558572376296e-06;-1.30000101567329;1.2897389432636934
80.149382;0.13462813851388594;-0.0012125910600224495;-0.009174757351829523;0.17326841640418622;1.2933416885580253;0.15020689494237616;21.168917537737865;0.8300795175888264;0.015400017035031726;0.015634272470282432;-1.040410168909683e-06;-1.3000009969675193;1.2895198277799595
80.159382;0.13462989776642634;-0.0012126142954448293;-0.009174761441188338;0.17331698248285482;1.293637705650236;0.15022845426350384;21.16500373953593;0.8298778476805077;0.015396957369129698;0.015633742739653796;-1.0661796418004775e-06;-1.3000009796864789;1.2893093954690187
80.169382;0.13463120748072385;-0.001212637584005947;-0.00917476597184393;0.17336598012708504;1.2939343072324525;0.15024883516594506;21.161180094587316;0.8296737050780342;0.015394014667489644;0.015633260137250134;-1.09130483400783e-06;-1.300000963900266;1.2891080794797447
80.179382;0.1346319815846547;-0.0012126609805870343;-0.009174770784664188;0.17341533436402093;1.2942305353461394;0.15026796262696696;21.157446516165603;0.8294677714905369;0.015391188576983465;0.01563283440363865;-1.1157463293390705e-06;-1.3000009496380587;1.288916309895132
80.189382;0.13463215229321443;-0.0012126845417382425;-0.009174775701340327;0.17346497020891294;1.2945255740984827;0.1502857673781212;21.153801428621666;0.8292606819096018;0.015388479688029318;0.015632474487488023;-1.139462073161383e-06;-1.300000936860056;1.2887346123213872
80.199382;0.13463168379515256;-0.0012127083214654084;-0.009174780536157551;0.17351480616069617;1.2948188428716476;0.15030220788134502;21.15024214960785;0.8290530004124114;0.01538589057069523;0.0156321879368009;-1.1623964533827617e-06;-1.3000009254729556;1.2885636538460217
80.209382;0.13463057279634078;-0.0012127323546500747;-0.009174785137399243;0.17356474945558256;1.2951099470744372;0.15031727730579156;21.146764568762976;0.828845169074916;0.015383425316310815;0.01563198052095617;-1.1844796617402406e-06;-1.300000915370258;1.2884042534961035
80.219382;0.13462884093905889;-0.0012127566480392993;-0.009174789412630746;0.17361469497225407;1.2953985405717692;0.1503309988773146;21.143363159053344;0.8286374680850074;0.015381089009396727;0.015631855939953167;-1.2056362325384807e-06;-1.300000906463476;1.28825730703415
80.229382;0.13462652508239215;-0.0012127811783028356;-0.009174793306235237;0.1736645272045855;1.2956842711740757;0.1503434230443418;21.14003208911989;0.8284300340118329;0.015378888705385787;0.01563181518091165;-1.2257946385319958e-06;-1.3000008986963345;1.2881236734355397
80.239382;0.1346236662188183;-0.0012128058949319733;-0.00917479677047973;0.17371412746669096;1.2959668810824474;0.15035462522512405;21.136766104495802;0.8282229354219328;0.01537683417777966;0.015631855714866694;-1.2448799572270363e-06;-1.3000008920330661;1.2880041814068228
80.249382;0.13462029889486157;-0.0012128307364611742;-0.009174799766434528;0.17376338906082042;1.2962463049043873;0.150364697037789;21.133559515676303;0.8280162714334375;0.015374936217828589;0.01563197156736589;-1.2628005063976501e-06;-1.300000886439054;1.2878997064759217
80.259382;0.1346164527106672;-0.001212855648149467;-0.009174802280448917;0.17381223454321945;1.2965226627779212;0.15037373484507877;21.130405016518097;0.8278102109307544;0.015373203556013373;0.01563215489489405;-1.2794390357390045e-06;-1.3000008818927904;1.287811148142355
80.269382;0.13461216954730174;-0.0012128805854466885;-0.009174804334786265;0.1738606173579767;1.2967962293634192;0.1503818298401868;21.127294023903016;0.82760490682763;0.015371641557433723;0.015632398215788216;-1.2946468094389271e-06;-1.3000008783999284;1.28773932395561
80.279382;0.13460751725523318;-0.0012129055146785986;-0.009174805992345455;0.17390850699398647;1.297067419844844;0.15038905963314284;21.124216872213502;0.8274003696038955;0.01537025362015299;0.015632696049558657;-1.3082564709239943e-06;-1.3000008759638741;1.2876848839139547
80.289382;0.1346025836151094;-0.001212930415323358;-0.009174807350732709;0.17395587855711878;1.2973367647618437;0.15039549175865236;21.12116254817896;0.8271964598026124;0.015369042239945849;0.015633045462465713;-1.3201087311676703e-06;-1.3000008745452245;1.2876482498290014
80.299382;0.13459745950626406;-0.0012129552737872027;-0.009174808517805907;0.17400271209666887;1.2976048694271967;0.15040120043403168;21.11811953039792;0.8269929841703954;0.01536800814397579;0.015633445703823058;-1.3300766206281332e-06;-1.3000008740606097;1.2876295917697818
80.309382;0.13459222226327697;-0.0012129800712163635;-0.009174809593322413;0.17404898936535348;1.2978723775142769;0.15040627263107192;21.11507794814886;0.8267897688373192;0.015367149860798257;0.01563389763103927;-1.3380861354474743e-06;-1.3000008744199816;1.287628883147567
80.319382;0.13458692350782495;-0.0012130047774116105;-0.009174810682643378;0.17409468527236183;1.2981399417270316;0.15041079493575726;21.112032585476772;0.8265867159663626;0.015366464623733983;0.015634403289489684;-1.3441114820667402e-06;-1.300000875560516;1.2876459554551702
80.329382;0.13458159268345468;-0.0012130293529918285;-0.009174811929378789;0.17413975801354545;1.2984081840075656;0.15041483517220813;21.108984588915845;0.82638385653579;0.015365948992815825;0.0156349653427481;-1.3481423773854313e-06;-1.3000008774611664;1.2876804723301725
80.339382;0.1345762534615442;-0.0012130537521793236;-0.009174813530346904;0.17418414059844936;1.2986776637000774;0.15041842823867307;21.105939343456235;0.8261813414381577;0.015365598820279875;0.01563558584584798;-1.3501670426072723e-06;-1.300000880161483;1.2877319106218874
80.349382;0.13457093227823713;-0.001213077931130244;-0.009174815708978712;0.17422774251075848;1.2989488419982385;0.15042157157587183;21.102902126453092;0.8259794133115143;0.015365409487055542;0.015636264434637403;-1.350186647882695e-06;-1.3000008837750985;1.2877996041585884
80.359382;0.13456565335861687;-0.0012131018585494193;-0.009174818664619454;0.1742704587544684;1.299222036314204;0.1504242314245182;21.099875556153123;0.8257783702565106;0.015365376329326996;0.015636997781055952;-1.3482235094078336e-06;-1.3000008884746814;1.2878827717892447
80.369382;0.1345604314088283;-0.001213125507075151;-0.009174822542252605;0.17431217272587723;1.2994974718119758;0.15042635405024884;21.096860280057882;0.8255784515888218;0.01536549418678311;0.015637781172470052;-1.3443122647826616e-06;-1.3000008944668713;1.2879804801159682
80.379382;0.13455527021019828;-0.00121314882959399;-0.00917482744378711;0.1743527623860945;1.2997754168047295;0.15042787096779542;21.093857105099083;0.8253797391348471;0.015365756659000779;0.01563860929218408;-1.3385060346742861e-06;-1.3000009019749248;1.288091628710836
80.389382;0.13455016421024363;-0.0012131717479582768;-0.009174833457607966;0.174392114292792;1.300056233816263;0.15042869693267194;21.090867905104705;0.8251822068243585;0.015366156361300006;0.015639475017600758;-1.3308850222549011e-06;-1.300000911218673;1.2882150749226235
80.399382;0.13454509327547318;-0.001213194157299445;-0.009174840670384585;0.1744301249031298;1.3003403033662204;0.1504287329182231;21.0878946579463;0.8249858259296382;0.015366685147641796;0.015640369214931945;-1.3215409863161337e-06;-1.3000009223821547;1.2883497553930716
80.409382;0.13454000863180304;-0.0012132159401306052;-0.009174849151551036;0.1744666901756883;1.300627874158067;0.15042787620621528;21.08493828333506;0.824790554641625;0.015367333401173026;0.015641282218976094;-1.3105600379899765e-06;-1.300000935585833;1.2884946339924932
80.419382;0.13453482928663263;-0.0012132369946556726;-0.009174858931690752;0.17450170046392224;1.3009189637741116;0.15042603089895937;21.081997841857174;0.8245962624761299;0.015368089557984826;0.015642204581458825;-1.2980128508185323e-06;-1.3000009508883603;1.2886486346593344
80.429382;0.13452946424449364;-0.0012132572537190726;-0.009174870003444163;0.17453504292070246;1.3012134230276504;0.15042311638453848;21.079069401555074;0.8244027604628585;0.015368941131659047;0.015643126391588397;-1.283941748351158e-06;-1.3000009683050835;1.2888106627146156
80.439382;0.13452383920269576;-0.0012132766801214972;-0.009174882347167795;0.17456660809810762;1.3015110347658156;0.1504190702830604;21.076144899369826;0.824209903743327;0.015369877377197243;0.01564403679714423;-1.2683667047282162e-06;-1.3000009878216965;1.2889795970733906
80.449382;0.13451790224106677;-0.0012132952664396276;-0.009174895943646405;0.17459629652877667;1.3018115024975256;0.15041384539788308;21.073212191460485;0.8240176312442103;0.015370891523399226;0.015644924817885833;-1.2513166069447576e-06;-1.3000010094095864;1.2891542523976476
80.459382;0.13451161200078685;-0.0012133130407390705;-0.009174910757137533;0.17462402095385743;1.302114367770134;0.15040740990095447;21.07025717062637;0.8238259127734487;0.015371980377118396;0.015645780820093123;-1.2328466669967678e-06;-1.3000010330367093;1.289333392377767
80.469382;0.13450492473847495;-0.0012133300555474927;-0.009174926724415685;0.1746497069332503;1.3024189469227974;0.15039975432429797;21.067266844445278;0.8236346573018887;0.015373142086555663;0.015646597761528533;-1.2130374687952306e-06;-1.3000010586617408;1.2895157695128079
80.479382;0.13449778992225792;-0.0012133463654587142;-0.009174943762078403;0.17467329839933743;1.302724377387334;0.15039089281459783;21.06423241882722;0.8234436898149883;0.015374373941845746;0.015647371522905656;-1.1920087937428788e-06;-1.3000010862240754;1.2897001428212633
80.489382;0.13449015345250798;-0.0012133620056671635;-0.009174961771718405;0.17469476328717684;1.3030297721222874;0.1503808495761792;21.0611523986407;0.8232528114481164;0.01537567116324706;0.015648100190652953;-1.1699318860204748e-06;-1.3000011156393665;1.2898852710820568
80.499382;0.13448196527924997;-0.0012133769828922103;-0.009174980643712617;0.17471409145974814;1.3033343503412371;0.15036964661947894;21.058032870518502;0.8230618425651205;0.015377026702852173;0.015648783481459476;-1.147001399038459e-06;-1.300001146811734;1.2900699222272167
80.509382;0.1344731890811919;-0.001213391287303288;-0.009175000264998187;0.1747312924589547;1.3036374533016342;0.15035730961609328;21.054883576550676;0.822870633609881;0.015378431588780243;0.01564942278779527;-1.1233823154401454e-06;-1.3000011796641195;1.2902529182784641
80.519382;0.13446381077032973;-0.0012134049032125698;-0.009175020525425025;0.17474639435964187;1.3039384997795163;0.15034388172303545;21.05171420513615;0.8226790749532803;0.015379875182381654;0.01565002045013053;-1.0991778651116337e-06;-1.300001214147959;1.2904331410746346
80.529382;0.13445384162503818;-0.0012134177975687023;-0.00917504131528868;0.17475943623064044;1.3042369271610916;0.1503294316965972;21.048533765996186;0.8224870846687127;0.015381344799757606;0.01565057769941134;-1.0744415156342032e-06;-1.3000012502280722;1.2906094637413101
80.539382;0.13444331445641883;-0.0012134299079164953;-0.00917506251860513;0.17477046279781286;1.304532099795261;0.1503140504420767;21.045350217829192;0.8222945662847468;0.015382825342018404;0.015651092679840686;-1.0492139812511498e-06;-1.3000012878809015;1.2907806830654673
80.549382;0.13443227586822848;-0.0012134411549139324;-0.009175084028596143;0.17477952451910772;1.304823278978855;0.15029783572084893;21.04216846772855;0.8221013728357216;0.015384299934829433;0.01565155963207781;-1.0235528021835695e-06;-1.300001327089471;1.290945537687541
80.559382;0.13442077715659212;-0.0012134514676689582;-0.009175105779944355;0.17478667359951244;1.305109750722869;0.15028088024864816;21.03898943174252;0.8219073272718758;0.015385751332764068;0.015651969173091865;-9.975494233071625e-07;-1.3000013678136182;1.2911028202382822
80.569382;0.13440886778784508;-0.0012134608061201365;-0.009175127760815381;0.1747919658664932;1.3053909820233986;0.15026327149919033;21.035812103611406;0.8217122889974569;0.015387163068057203;0.015652309614235273;-9.713330269344398e-07;-1.3000014099845032;1.2912514997455944
80.579382;0.13439659150833974;-0.0012134691775567068;-0.009175149997913688;0.174795475320896;1.3056666239606782;0.15024508994707444;21.032636770048736;0.821516201302287;0.015388519554135276;0.01565256865964219;-9.450568879934927e-07;-1.300001453543824;1.2913907787425567
80.589382;0.1343839783988836;-0.0012134766338497166;-0.009175172519123066;0.17479730129787563;1.3059363963036972;0.15022640422395192;21.029466879765366;0.8213190958793825;0.01538980610579987;0.015652734583887214;-9.188842770988689e-07;-1.3000014984701929;1.291520073025865
80.599382;0.13437103717441243;-0.0012134832427078144;-0.009175195309283051;0.1747975600732111;1.3062000244062246;0.15020727445248908;21.026309374298666;0.8211210824343417;0.015391010138482712;0.015652797454095226;-8.929738052456554e-07;-1.300001544769789;1.2916389401885089
80.609382;0.13435775945962508;-0.0012134890596155455;-0.009175218298257055;0.17479637319839395;1.3064572733284936;0.15018775587168895;21.02317404099132;0.8209223402355608;0.015392121967841977;0.015652750203093854;-8.674564705127367e-07;-1.3000015924634458;1.2917469841080995
80.619382;0.1343441348637517;-0.001213494129969337;-0.009175241392205541;0.17479386015229628;1.306707973196608;0.15016789449628867;21.020071119319674;0.8207231093625156;0.015393134047590261;0.01565258810880571;-8.424220762447386e-07;-1.3000016415707147;1.2918438022220502
80.629382;0.1343301637648504;-0.0012134985177635251;-0.009175264523467567;0.1747901357221315;1.3069519299879675;0.1501477267557821;21.017008362364688;0.8205236715127275;0.015394040553302906;0.015652307125107262;-8.179202694883948e-07;-1.3000016920859696;1.2919290713449545
80.639382;0.13431585941783392;-0.0012135023275136915;-0.009175287685510758;0.17478531106871908;1.3071887608393313;0.15012728751615517;21.013990750103694;0.8203242910860462;0.015394838014616186;0.015651902728698167;-7.939735668115239e-07;-1.3000017439819715;1.2920026660858102
80.649382;0.13430124536955887;-0.0012135056928557213;-0.00917531093069264;0.17477950054668617;1.307417853342024;0.15010661926529723;21.011022419255248;0.820125151156822;0.01539552570503599;0.015651370124665265;-7.705866560631092e-07;-1.3000017972336582;1.292064636025421
80.659382;0.13428635357617166;-0.0012135087500686108;-0.00917533434428018;0.17477283143357666;1.3076384852356822;0.15008578391037952;21.00810785689589;0.8199263775424782;0.015396105983436555;0.015650704988791543;-7.477364539912238e-07;-1.3000018518136893;1.2921150956814549
80.669382;0.13427122069740252;-0.0012135116166325877;-0.009175358011654635;0.17476544121221868;1.3078498855725924;0.15006487204989366;21.005251871370625;0.8197281325836547;0.015396585099939278;0.015649902959031688;-7.253804054554826e-07;-1.3000019076715768;1.2921541327602226
80.679382;0.13425588562683236;-0.001213514374408717;-0.009175381983502732;0.17475745988287772;1.3080511820597962;0.15004399648894737;21.002459288115784;0.8195306696144872;0.015396973218772902;0.01564895865963939;-7.034949320077497e-07;-1.3000019647193575;1.292181809219884
80.689382;0.13424038835983848;-0.0012135170762173695;-0.009175406264349008;0.17474899642866765;1.308241412273319;0.1500232800992466;20.999734906772826;0.8193343149043242;0.015397282399534742;0.01564786659618534;-6.820930135261271e-07;-1.300002022816041;1.2921982613871938
80.699382;0.13422476450012946;-0.0012135197673404383;-0.00917543083288779;0.1747401365526418;1.308419659259077;0.150002849193796;20.997083966336504;0.8191394123413483;0.015397523237763546;0.015646622711042144;-6.612079568668622e-07;-1.3000020817706053;1.2922037368172965
80.709382;0.13420903786638738;-0.0012135224882237957;-0.009175455665290442;0.1747309437094622;1.3085851782935416;0.14998281685596643;20.994511810932202;0.8189462509356875;0.015397702890882804;0.015645224511530647;-6.408722632393645e-07;-1.3000021413741543;1.2921985390012671
80.719382;0.1341932152523461;-0.0012135252689725463;-0.009175480753947118;0.17472145859199328;1.3087374355203691;0.14996325707320154;20.99202214549986;0.8187550081674723;0.015397826030526631;0.01564367064649309;-6.210981844190502e-07;-1.300002201428678;1.2921830236819043
80.729382;0.1341772864466441;-0.0012135281269626404;-0.009175506129605337;0.17471169866679762;1.3088761176461188;0.14994419543516907;20.98961595438318;0.818565773741403;0.015397897011745139;0.015641960742567653;-6.018647482392792e-07;-1.3000022617490852;1.2921576210938897
80.739382;0.1341612289829505;-0.0012135310657698489;-0.009175531866882476;0.17470166640957874;1.309001121714163;0.14992561913804053;20.98729211921276;0.8183786414075053;0.015397921160157377;0.01564009563434583;-5.831298913373349e-07;-1.3000023221564005;1.2921228106503886
80.749382;0.134145012463275;-0.0012135340885354763;-0.009175558068376334;0.1746913617163963;1.3091125055357917;0.1499074866416604;20.985048691774278;0.8181937473441709;0.015397904732176662;0.015638077899955517;-5.648507474527933e-07;-1.3000023824887108;1.2920790916172293
80.759382;0.13412860276878347;-0.0012135372130491083;-0.009175584848536186;0.17468078131697648;1.3092104758010334;0.1498897299884529;20.982884042416536;0.8180112201505797;0.015397854152716906;0.01563591161892093;-5.469874321553204e-07;-1.3000024426094072;1.2920269635536281
80.769382;0.1341119618541821;-0.0012135404727971885;-0.009175612307399378;0.17466991455076483;1.3092954245159285;0.14987226192585917;20.980797545210578;0.8178311361945999;0.015397775105884241;0.015633601607952945;-5.295107278903819e-07;-1.3000025023881647;1.2919668961265727
80.779382;0.13409504277585174;-0.0012135439116897203;-0.009175640504549845;0.1746587551297894;1.309367941284537;0.14985498855544616;20.978789565767705;0.8176535155409674;0.015397671516097704;0.015631153232508598;-5.124226105590741e-07;-1.3000025616882962;1.2918992860752414
80.789382;0.13407779211887247;-0.0012135475678218006;-0.009175669476257965;0.17464731508557713;1.3094287924413544;0.14983780899858218;20.976860975673137;0.817478342392779;0.01539754482448728;0.01562857228842726;-4.957653443904162e-07;-1.3000026203839592;1.2918244847436937
80.799382;0.13406015876021957;-0.0012135514495578794;-0.00917569926293206;0.17463562509922617;1.3094788317510875;0.14982060687026041;20.975012981795242;0.8173055911647801;0.01539739462494406;0.015625864431255163;-4.796049649727963e-07;-1.300002678377515;1.2917429561134695
80.809382;0.13404210130139327;-0.0012135555261881801;-0.009175729904147554;0.1746237295616831;1.309518847399804;0.14980325637283864;20.97324778404029;0.8171352150923302;0.015397220607154316;0.015623034291093633;-4.6400081993989103e-07;-1.3000027355916108;1.291655430767454
80.819382;0.13402359434897212;-0.0012135597473551406;-0.009175761443637836;0.17461168009171313;1.3095494914611043;0.14978564177982634;20.971569093426783;0.8169671281938844;0.015397024141496306;0.015620084501393253;-4.489905681589726e-07;-1.3000027919403465;1.2915629393085721
80.829382;0.13400463145152092;-0.0012135640860729408;-0.009175793950715128;0.17459952368154744;1.3095713051284226;0.14976767469915073;20.96998138742036;0.8168012518677777;0.015396808324304737;0.0156170155362957;-4.3459967459914534e-07;-1.300002847309751;1.2914667035054337
80.839382;0.1339852219381285;-0.0012135685714418569;-0.009175827509255212;0.1745872916074514;1.3095846784184786;0.149749302283358;20.968488676992923;0.8166375748126632;0.015396577330397943;0.015613826747038715;-4.208525151991955e-07;-1.300002901575405;1.2913679219759082
80.849382;0.133965383131068;-0.0012135732777468155;-0.009175862183382285;0.17457500267801923;1.309589750903719;0.14973050878007627;20.96709387121923;0.8164761542820187;0.015396336016498974;0.015610517991555906;-4.077755064954361e-07;-1.3000029546279455;1.2912676309523494
80.859382;0.13394513319406365;-0.0012135782842204216;-0.009175898002169662;0.17456267743982154;1.3095864471009147;0.14971131184976838;20.96579758166012;0.8163171258233171;0.015396089124273291;0.015607090597410082;-3.9541009859870777e-07;-1.3000030063587396;1.2911667444749402
80.869382;0.1339244882377917;-0.0012135836482944965;-0.009175934962912224;0.1745503426068588;1.3095746754494315;0.14969175208028;20.964595951411695;0.8161607528073597;0.01539584068570842;0.015603546529871648;-3.8382899400338815e-07;-1.3000030566293805;1.291066115065522
80.879382;0.1339034607071063;-0.0012135894019394235;-0.009175973022814156;0.1745380265472918;1.3095544568061124;0.14967188188825564;20.963480457005335;0.8160074134914072;0.01539559456478043;0.015599887366468503;-3.731177262964137e-07;-1.3000031052847345;1.2909664951405297
80.889382;0.13388206091882562;-0.0012135955492883447;-0.009176012084685154;0.17452576121693558;1.3095258558466252;0.14965175762143665;20.96244020269217;0.8158575077731648;0.015395354453831318;0.015596115058208303;-3.6333019494439406e-07;-1.300003152206862;1.2908685212399633
80.899382;0.13386030680953803;-0.0012136020625344187;-0.0091760519989114;0.17451358591430913;1.3094889097301043;0.1496314334108772;20.961463529017397;0.8157113691974582;0.015395122890087857;0.01559223306777696;-3.544755850802534e-07;-1.3000031973537924;1.2907727513015657
80.909382;0.1338382367647695;-0.0012136088837287544;-0.009176092569672929;0.17450154636582352;1.3094437065410982;0.14961096934282697;20.960538389325176;0.8155692166957842;0.01539490126108605;0.015588246653875214;-3.4654475606150446e-07;-1.3000032407483804;1.2906796250172092
80.919382;0.13381591548818683;-0.0012136159248011368;-0.009176133565262224;0.17448969290237126;1.3093904773847587;0.1495904486157635;20.959652869927453;0.8154311525720422;0.015394690840569745;0.015584163265445872;-3.395346776939065e-07;-1.3000032824319827;1.2905894313629476
80.929382;0.13379342464343572;-0.0012136230662385982;-0.009176174744211316;0.17447807856340786;1.3093295555469135;0.14956997084246576;20.958795840144482;0.8152972000473768;0.015394493109301308;0.015579992953410275;-3.3345493155003864e-07;-1.3000033224242327;1.290502449113358
80.939382;0.133770841963122;-0.0012136301715605664;-0.009176215883031167;0.17446675845641643;1.3092612832491837;0.14954962623101692;20.957957432142372;0.8151673636729423;0.015394309252650588;0.015575748350141068;-3.28318040444072e-07;-1.3000033607132773;1.29041910169749
80.949382;0.13374822626121513;-0.001213637111286111;-0.009176256791103657;0.17445578608814719;1.3091860058623628;0.14952948698614973;20.957129101736843;0.8150417239084655;0.015394139789150505;0.015571444644763318;-3.241134127832947e-07;-1.3000033972676583;1.290339907362196
80.959382;0.13372561548120757;-0.0012136437696081063;-0.009176297305008366;0.1744451988177393;1.309104158277785;0.14950961993499987;20.956303199892485;0.8149205155972251;0.015393984497352705;0.015567098890488865;-3.207767963614434e-07;-1.3000034320574991;1.2902653328038522
80.969382;0.1337030321265332;-0.001213650041736961;-0.009176337269754734;0.17443500107409915;1.3090163940786659;0.1494900948800454;20.955472403371683;0.8148041085581409;0.015393843080828558;0.015562728562407228;-3.1818480562245007e-07;-1.300003465086225;1.290195697919675
80.979382;0.13368049028905218;-0.0012136558358544908;-0.009176376539709668;0.1744251615915838;1.308923691198531;0.1494709805587091;20.95462910230985;0.8146929083172505;0.015393716793083581;0.015558350718821726;-3.161857291808172e-07;-1.3000034964196;1.2901311166449034
80.989382;0.1336579939536293;-0.0012136610614851442;-0.009176415013110638;0.17441562325975052;1.3088273017491714;0.14945234114960668;20.953765196872187;0.8145872847767814;0.015393609513223718;0.015553981450700355;-3.146225696914712e-07;-1.300003526176443;1.2900715156126146
80.999382;0.1336355252901057;-0.0012136656166055273;-0.009176452665472692;0.1744063104605181;1.308728486252034;0.1494342390614941;20.952872602369553;0.8144876356708587;0.015393527068424421;0.015549635102375281;-3.133317484149586e-07;-1.300003554485669;1.2900167498126471
81.009382;0.13361303766730462;-0.0012136694033416228;-0.0091764895451203;0.17439713308393487;1.3086282180963364;0.1494167417986247;20.951943819799332;0.8143945033880351;0.015393475822299434;0.015545324554835887;-3.1215494450053473e-07;-1.3000035814612136;1.2899666807212526
81.019382;0.13359046063668972;-0.00121367234844919;-0.009176525739299987;0.17438799925350867;1.3085271264739045;0.1493999211734991;20.950972499689094;0.814308508117888;0.015393461840249362;0.015541062215930813;-3.1095401973784874e-07;-1.300003607208494;1.28992117420428
81.029382;0.1335677094341229;-0.0012136743962576125;-0.009176561338384407;0.17437883196518902;1.3084256577437166;0.14938383512998935;20.949954378451455;0.8142301150743987;0.015393490719519093;0.015536859701690843;-3.096000805591167e-07;-1.3000036318383412;1.2898800905272825
81.039382;0.1335446904365691;-0.0012136754948765226;-0.009176596415371588;0.17436957359023988;1.308324202397092;0.1493685148883223;20.948887635267795;0.814159538241971;0.015393567806915164;0.015532726777622508;-3.079569073756335e-07;-1.3000036554706837;1.2898432598067429
81.049382;0.13352130625316158;-0.00121367560512639;-0.00917663102082994;0.17436017757234992;1.308223115127927;0.14935397719089094;20.9477714313373;0.8140968583218317;0.01539369826937628;0.01552867112042461;-3.0588828179116065e-07;-1.3000036782132651;1.289810477269702
81.059382;0.13349746393780104;-0.0012136747194655525;-0.009176665183996775;0.17435059490760327;1.3081227578119012;0.14934024104217714;20.94660388574823;0.8140421398503276;0.015393887228710176;0.015524698205095173;-3.032782259303118e-07;-1.3000037001224742;1.2897815654180529
81.069382;0.13347307596842;-0.001213672871512681;-0.009176698925763987;0.17434076304517468;1.3080236151383242;0.1493273277313687;20.94538168445905;0.8139954562387104;0.01539414114003181;0.01552081110728727;-3.0002478500589514e-07;-1.300003721184631;1.2897564259534493
81.079382;0.13344805375447186;-0.001213670132295987;-0.00917673227983392;0.17433060768720382;1.3079263839274191;0.14931525352197045;20.944100933487256;0.813956885131365;0.015394469037407947;0.01551701150825823;-2.9601572961744106e-07;-1.3000037413435452;1.289735069751718
81.089382;0.13342230841265804;-0.0012136665962510457;-0.009176765299735056;0.17432005033278847;1.3078319056692174;0.14930403391845812;20.942757674243826;0.8139264973319874;0.015394880833450175;0.015513301442118292;-2.911271629995701e-07;-1.3000037605419295;1.2897176427768793
81.099382;0.13339576030143319;-0.0012136623683274693;-0.009176798052178444;0.1743090104087647;1.3077409448398403;0.14929369555684371;20.94134774494995;0.8139043518720199;0.015395383502845486;0.015509684258874862;-2.8523750719710577e-07;-1.300003778724629;1.2897044061090004
81.109382;0.13336834667857914;-0.0012136575570788465;-0.009176830614733683;0.17429741304154203;1.3076539842257677;0.14928427877905212;20.939866444292655;0.813890489636533;0.015395978664867188;0.015506164866640505;-2.7824011159688026e-07;-1.3000037958181316;1.2896957081280154
81.119382;0.13334002044710117;-0.0012136522749272814;-0.00917686309011014;0.17428519810058943;1.3075711680427118;0.14927583367088443;20.938308812894853;0.8138848925974704;0.015396663504436865;0.01550274971509211;-2.700552594061483e-07;-1.3000038117327004;1.2896919381387464
81.129382;0.13331073883756692;-0.001213646639035687;-0.009176895623007693;0.17427231227143533;1.307492373169941;0.14926842012898628;20.936670186144458;0.8138874514178931;0.015397433562123319;0.015499446444460756;-2.6062318235777895e-07;-1.3000038263841664;1.2896933805401045
81.139382;0.13328045637687672;-0.0012136407582234194;-0.009176928383806902;0.17425869983320644;1.3074173289502178;0.14926210920287436;20.93494549333108;0.8138979796692616;0.015398284837689534;0.01549626348769567;-2.498785318968674e-07;-1.3000038397115852;1.2897000719563352
81.149382;0.13324913807352096;-0.0012136347167241732;-0.009176961526867847;0.17424431750818087;1.3073456942769923;0.14925698011958782;20.933128404236264;0.8139162259282146;0.015399214702149054;0.015493209314337132;-2.3773931109170315e-07;-1.3000038516860566;1.2897118325995613
81.159382;0.13321677860277126;-0.0012136285751048928;-0.009176995170458072;0.17422916059120291;1.3072771156663119;0.1492531144899554;20.931212178437196;0.8139418645481863;0.01540022212255321;0.015490290854089884;-2.241248820657306e-07;-1.3000038623135075;1.2897284524873776
81.169382;0.13318340646645313;-0.0012136223715078272;-0.009177029405509516;0.1742132626521714;1.3072113510945538;0.14925058818789805;20.929190906210764;0.8139744771550658;0.015401307332970399;0.015487512512280966;-2.089891787159324e-07;-1.300003871626987;1.2897498941690173
81.179382;0.1331490766557414;-0.0012136161038702699;-0.009177064299589296;0.17419666265740547;1.307148377190941;0.14924946460715416;20.927059716774213;0.8140135149035482;0.015402470507632566;0.015484876882222057;-1.9234622362844073e-07;-1.3000038796644968;1.2897763710872618
81.189382;0.13311385493870556;-0.0012136097330497264;-0.009177099881956783;0.174179378396976;1.3070883780164122;0.14924979849477327;20.924814855837255;0.8140582792627887;0.015403709441396256;0.015482386030902394;-1.7427233651336977e-07;-1.3000038864425414;1.289808255590159
81.199382;0.1330777955619316;-0.00121360323223129;-0.009177136131850876;0.1741614089017338;1.307031639654049;0.1492516409518783;20.922454911048604;0.8141079860459445;0.01540501917231928;0.015480041900955829;-1.548830250921682e-07;-1.300003891939748;1.2898459357987788
81.209382;0.13304093666888606;-0.0012135966324917364;-0.009177172982464232;0.17414275195377582;1.3069784346009512;0.14925503603955337;20.919982410785234;0.8141618998528865;0.015406394830464484;0.015477845573038655;-1.3429270912344417e-07;-1.3000038960994502;1.2898897400838252
81.219382;0.133003318663705;-0.0012135900260063326;-0.009177210325247286;0.17412342282832763;1.3069289866320781;0.14926002027795046;20.917403623073024;0.8142194434221199;0.015407833210186279;0.015475797041441872;-1.1257198678859473e-07;-1.300003898848734;1.289939945038553
81.229382;0.13296499296681885;-0.0012135835302568116;-0.009177248026573702;0.17410345854164322;1.3068834794678579;0.14926662158063295;20.9147268624575;0.8142802285839368;0.015409331037664595;0.015473896445983475;-8.971957127603184e-08;-1.300003900122947;1.289996814768296
81.239382;0.13292601204020335;-0.0012135772380126313;-0.009177285973509102;0.17408290340463398;1.3068420147314896;0.149274847004854;20.91196110496298;0.8143440365088442;0.015410883441874535;0.015472144834847355;-6.566357646331896e-08;-1.3000038998851793;1.2900606008768656
81.249382;0.13288642086661653;-0.0012135711900046991;-0.00917732410930561;0.1740618052930313;1.30680458812652;0.14928467430877077;20.909115315819022;0.8144107259968658;0.015412484575479874;0.015470543819438465;-4.029169728582627e-08;-1.3000038981277315;1.290131532082793
81.259382;0.1328462558190293;-0.0012135653834237409;-0.009177362428880504;0.17404023134998262;1.3067711780179212;0.1492960615446333;20.906198599457433;0.8144800791124772;0.01541412956779478;0.015469095277601387;-1.3488800377924252e-08;-1.3000038948565595;1.2902098748186948
81.269382;0.132805546639519;-0.001213559793696773;-0.009177400952213297;0.1740182739003368;1.306741877090527;0.14930895912870887;20.90322032101163;0.8145517571131545;0.015415815892449803;0.015467800804535865;1.4824184290387971e-08;-1.3000038900754989;1.2902960155168206
81.279382;0.13276431753280446;-0.0012135543685384215;-0.00917743969804877;0.17399603775166023;1.3067169649233967;0.14932330813934228;20.900189094361025;0.8146254176104663;0.015417542158685122;0.015466661039198016;4.4653238709885726e-08;-1.3000038837807941;1.290390445513925
81.289382;0.13272258797728784;-0.0012135490012764607;-0.009177478673971057;0.17397362638705333;1.3066969099485528;0.14933903500791956;20.89711134610072;0.8147008061467761;0.015419305719115812;0.01546567616885732;7.593296527476407e-08;-1.3000038759737986;1.2904936378234426
81.299382;0.13268038180072686;-0.0012135435352845865;-0.009177517881464809;0.17395113828542405;1.306682327935789;0.14935604763774887;20.893990622248726;0.8147777543957042;0.015421102459918887;0.015464847101803118;1.0855075887333157e-07;-1.3000038666841047;1.2906059026812953
81.309382;0.13263773642170687;-0.0012135378003679557;-0.009177557316988914;0.17392867060536882;1.3066739321250398;0.14937422667413652;20.89082821009704;0.814856172171596;0.015422927985385838;0.015464175501030235;1.423511136734956e-07;-1.3000038559783798;1.2907273149113674
81.319382;0.13259469726696832;-0.0012135316526323359;-0.009177596957678875;0.17390632104365705;1.3066724877036655;0.14939342466419664;20.8876246579966;0.8149360406405527;0.015424777190938339;0.015463662720961235;1.7716757039028916e-07;-1.300003843951207;1.2908577457980817
81.329382;0.13255130789032177;-0.0012135250126885236;-0.009177636746442851;0.17388418544558107;1.3066787502636914;0.14941348294764067;20.88438060475854;0.8150173961180008;0.01542664338506141;0.015463309085224626;2.128853834353572e-07;-1.3000038307098145;1.2909969432333144
81.339382;0.13250760411431592;-0.0012135178806647606;-0.009177676603270263;0.17386235656359836;1.306693434763321;0.1494342474585917;20.881096066383698;0.815100337484926;0.01542851879366657;0.015463113849014172;2.49440842642182e-07;-1.3000038163606182;1.29114458367711
81.349382;0.13246360651668723;-0.001213510306877178;-0.00917771645352651;0.17384092460122877;1.3067172273644583;0.14945556840461569;20.877770347421883;0.815185000573445;0.015430394885478644;0.0154630753952354;2.86761006614057e-07;-1.3000038009971928;1.2913002360931811
81.359382;0.13241932114002547;-0.0012135023504107954;-0.009177756238303407;0.1738199753369023;1.306750765514666;0.14947729458524775;20.8744042166315;0.8152714478806037;0.01543226208024171;0.015463191777898086;3.247374035706226e-07;-1.3000037846839843;1.2914632458926587
81.369382;0.13237474702384944;-0.0012134940535462242;-0.009177795887732989;0.1737995817660948;1.306794645585967;0.14949927695747986;20.871001707059957;0.8153595872225974;0.015434110282554066;0.015463461674951749;3.6325397720442224e-07;-1.300003767448363;1.2916327523751872
81.379382;0.13232987200193816;-0.0012134854215321161;-0.009177835271856357;0.17377978874879454;1.3068495198827665;0.14952138070333112;20.8675698011401;0.8154492223315806;0.015435929997021756;0.015463884809727392;4.0221568854732255e-07;-1.3000037492935341;1.2918079091527972
81.389382;0.1322846684399452;-0.001213476415341418;-0.009177874185784921;0.17376060197337043;1.3069161596464354;0.14954348707597395;20.864117202705824;0.8155401794001943;0.015437712956436679;0.015464461391722155;4.4152725173430783e-07;-1.3000037302136538;1.2919879986975966
81.399382;0.132239105011432;-0.0012134669704424125;-0.009177912392580532;0.1737419938623723;1.3069954125352556;0.14956548130388994;20.86065305507132;0.8156323816454856;0.015439452569774926;0.015465191397107898;4.810382780067864e-07;-1.30000371019395;1.2921723798229456
81.409382;0.13219316004555368;-0.0012134570191105383;-0.009177949672441274;0.17372392311425808;1.3070880982780886;0.14958725398639858;20.857186410939434;0.8157258196240237;0.015441144362341272;0.015466074131330745;5.205282019881595e-07;-1.3000036892056868;1.292360447322152
81.419382;0.1321468253568896;-0.0012134464866119864;-0.009177985843263431;0.1737063541424852;1.3071949218860057;0.1496087167251787;20.853726470257033;0.8158204887450399;0.01544278528286758;0.015467108106453851;5.597422619118857e-07;-1.3000036672043098;1.2925515281981508
81.429382;0.13210010741660946;-0.0012134352735204007;-0.009178020757548944;0.17368927072854135;1.307316484954141;0.14962980458706782;20.8502825576535;0.8159163426504146;0.015444372038980806;0.015468290986169404;5.984264224197475e-07;-1.3000036441317442;1.2927447363573412
81.439382;0.13205302998937718;-0.0012134232670641316;-0.009178054281780548;0.1736726813632838;1.3074533106956943;0.14965046555217654;20.846864069442173;0.8160132823184149;0.01544590014886009;0.015469619853691266;6.363404888607491e-07;-1.3000036199283003;1.292938977000292
81.449382;0.13200563496420203;-0.001213410385079853;-0.00917808628084039;0.17365660750675416;1.3076057803213608;0.1496706481382511;20.843481470377306;0.81611123147533;0.015447364442680182;0.015471092666658758;6.73248854584745e-07;-1.3000035945433923;1.2931330082147856
81.459382;0.1319579768851268;-0.0012133966111573975;-0.009178116631682567;0.17364106262743026;1.307774064571639;0.1496902939585059;20.84014772772569;0.8162102185354846;0.015448760087117541;0.015472709070537249;7.08903219248107e-07;-1.3000035679318083;1.2933254173979678
81.469382;0.1319101107779228;-0.0012133819832258132;-0.009178145240754247;0.17362604038085958;1.3079581142748071;0.14970934556729223;20.836878065783186;0.8163103482773377;0.015450083327120024;0.015474469080821196;7.430524356494617e-07;-1.3000035400518086;1.2935146226667895
81.479382;0.13186208354115367;-0.0012133665439693663;-0.009178172018843049;0.17361151403109595;1.3081576508264101;0.14972776040563124;20.83368814541822;0.816411716192096;0.015451332276625563;0.01547637179347433;7.754724993842104e-07;-1.3000035108817418;1.2936989719346617
81.489382;0.1318139372955211;-0.0012133503190813516;-0.00917819684978101;0.1735974444198638;1.3083721543861286;0.1497455133740301;20.83059315902617;0.8165143564932895;0.015452506784251531;0.015478414795270928;8.059785289845878e-07;-1.3000034804343796;1.2938768813708061
81.499382;0.1317657136760961;-0.001213333339331013;-0.00917821962206455;0.17358379476307328;1.3086009254287763;0.1497625881329526;20.827608592422546;0.81661825490074;0.015453607073198757;0.015480593739074957;8.344191129697677e-07;-1.300003448742496;1.294046958698156
81.509382;0.13171744887778872;-0.00121331564269394;-0.00917824027537144;0.17357054434747135;1.3088431709907125;0.1497789688983229;20.824750663084963;0.816723409688361;0.015454633901970482;0.015482902732539479;8.606735798597805e-07;-1.3000034158348337;1.294208013263112
81.519382;0.13166917130701297;-0.001213297248591137;-0.00917825879286847;0.1735576947407466;1.3090980163163408;0.14979464033390627;20.822034740579678;0.8168298751821786;0.015455590059806505;0.015485334581965363;8.846462104736877e-07;-1.3000033817280592;1.2943589459160347
81.529382;0.1316209098157006;-0.0012132781504439894;-0.00917827517060986;0.1735452660817779;1.3093644750480713;0.14980958877414;20.819472895923802;0.816937739671262;0.015456479849653313;0.015487880403259453;9.062476075891006e-07;-1.3000033464253977;1.2944987268751325
81.539382;0.13157269999037657;-0.0012132583307452505;-0.009178289401099932;0.17353328766242906;1.3096414140776123;0.14982380014778945;20.81707294571032;0.8170470533448251;0.015457307235106677;0.015490529777699626;9.253851579031961e-07;-1.3000033099104047;1.2946265283598801
81.549382;0.1315245825651569;-0.0012132377728186156;-0.009178301478597883;0.17352179028085038;1.3099275232877985;0.14983725995195582;20.814839171196418;0.817157772081473;0.01545807572161344;0.01549327083907382;9.419816701280816e-07;-1.3000032721359638;1.2947417730269248
81.559382;0.13147660205420753;-0.0012132164668067372;-0.009178311428033326;0.17351079980894876;1.3102213568964047;0.1498499588045952;20.812773213721655;0.817269742073238;0.015458789527381457;0.015496089820749457;9.560016074316984e-07;-1.30000323301501;1.2948440136881276
81.569382;0.13142881076088464;-0.0012131944191431994;-0.009178319327531275;0.17350033174567525;1.3105214344366554;0.14986189617294185;20.81087538413371;0.8173826866117839;0.015459453924098584;0.015498971313205398;9.674486729863065e-07;-1.3000031924151096;1.294932893582078
81.579382;0.13138127561912682;-0.0012131716534509883;-0.00917832529781605;0.1734903913620185;1.3108262931872023;0.1498730686416167;20.809147158263368;0.8174962420655021;0.015460074654131172;0.015501899274013886;9.763254108124568e-07;-1.3000031501607316;1.2950082409140062
81.589382;0.13133408061156124;-0.0012131482027961478;-0.009178329475460623;0.17348098354435934;1.3111345443629077;0.14988345512616025;20.8075923636121;0.8176100897327772;0.015460657480537265;0.015504858135975758;9.826001946061778e-07;-1.3000031060478925;1.2950700405768092
81.599382;0.13128732288024;-0.001213124105078343;-0.009178331993665089;0.1734721287393567;1.3114450325934162;0.14989302545832378;20.80621492234796;0.8177240343690028;0.01546120827933193;0.015507834040538692;9.8622852000626e-07;-1.3000030598437842;1.295118260333007
81.609382;0.13124110711725478;-0.0012130993958419632;-0.009178332977036803;0.17346387310045044;1.3117568961011223;0.14990175983701914;20.805016141071917;0.8178379419721201;0.015461732962808915;0.015510815782425809;9.871983294560256e-07;-1.3000030112688155;1.2951527347909941
81.619382;0.13119554163319852;-0.0012130741071622562;-0.009178332557976517;0.1734562905496601;1.3120694150988659;0.14990964512014104;20.803994857709284;0.8179516972254623;0.015462236486071954;0.015513795046600533;9.855381277042514e-07;-1.3000029600032834;1.2951731825710613
81.629382;0.13115074028162338;-0.001213048287852595;-0.009178330904494145;0.1734494775426719;1.3123819067243099;0.14991665319317418;20.80314898564443;0.8180652761006172;0.015462721750258422;0.015516765748085045;9.8128535082643e-07;-1.3000029057205345;1.2951793178624738
81.639382;0.13110682860371203;-0.0012130220327161568;-0.009178328217117082;0.17344353286042666;1.312693736644503;0.14992273458873068;20.802476277843237;0.8181788057331911;0.0154631896383408;0.015519722627423196;9.744617546563208e-07;-1.3000028481265309;1.2951709394779924
81.649382;0.13106394273627237;-0.0012129954911960156;-0.009178324688363562;0.17343853201800963;1.313004292905276;0.14992783055563744;20.80197493094293;0.8182924778786816;0.015463640004720003;0.015522660246766183;9.650773936131857e-07;-1.3000027869932569;1.2951479004179194
81.659382;0.131022220868826;-0.0012129688351339857;-0.009178320476647685;0.1734345184081535;1.313312927747237;0.1499318835771717;20.801644285443235;0.8184063718342866;0.015464072247326521;0.015525572841506536;9.531379603540927e-07;-1.3000027221595285;1.2951100410772565
81.669382;0.13098179261024342;-0.001212942209154733;-0.009178315711984361;0.17343150719072162;1.3136189171942791;0.14993483888882367;20.801484454964157;0.8185203331448134;0.015464484758479634;0.015528454877014155;9.386431964319053e-07;-1.3000026535040476;1.2950572025647271
81.679382;0.13094276336292227;-0.0012129157070729297;-0.009178310504670899;0.17342948498020677;1.3139214338849214;0.14993664419518068;20.80149468568959;0.8186339542237353;0.015464874963185576;0.015531302113138813;9.215896539893733e-07;-1.300002580936324;1.294989300018271
81.689382;0.1309052055205234;-0.001212889375491304;-0.009178304959075862;0.17342840955346103;1.3142195290011889;0.14993725910471542;20.801670847241727;0.8187466290288374;0.015465239950399277;0.015534111833805478;9.019802403793093e-07;-1.3000025044164902;1.2949063981053448
81.699382;0.13086916785357341;-0.001212863217938659;-0.009178299198584608;0.17342822562443544;1.3145121470104222;0.14993666927779367;20.802003020997436;0.8188576570132443;0.015465575347813794;0.015536882174937096;8.798330210419925e-07;-1.3000024239720727;1.294808781216221
81.709382;0.13083468999527517;-0.001212837196511972;-0.009178293380108653;0.1734288919313715;1.3147982283742792;0.14993488682681685;20.802476059483414;0.8189663673880762;0.015465874437232878;0.01553961205359268;8.551715446457997e-07;-1.3000023396986862;1.2946969778184434
81.719382;0.13080181112554115;-0.001212811260689484;-0.009178287691528793;0.173430389406457;1.3150768530089842;0.14993193810277564;20.803073553660642;0.8190722211335785;0.015466129853999606;0.015542301321370154;8.279976610530222e-07;-1.3000022517457084;1.2945716851913858
81.729382;0.13077057451099866;-0.0012127854076198561;-0.009178282334891;0.17343270299364663;1.3153473111682483;0.14992785834005387;20.803780987562185;0.8191748726156256;0.015466335215153957;0.015544950470757596;7.982838110183458e-07;-1.3000021602869936;1.2944336501125988
81.739382;0.13074102751311512;-0.0012127597229922356;-0.009178277503068951;0.1734357980174987;1.3156090844590724;0.14992269874469574;20.80458545116111;0.819274204012564;0.01546648521711853;0.015547560479162422;7.659964720576935e-07;-1.300002065494579;1.294283604113059
81.749382;0.13071321486005957;-0.001212734366256958;-0.009178273377011846;0.17343960199368516;1.3158617943131345;0.1499165280653271;20.805473580687657;0.8193703161554122;0.015466575685142534;0.015550132774061897;7.311266087756307e-07;-1.300001967527373;1.2941222984723026
81.759382;0.13068717517468967;-0.0012127095173237214;-0.009178270145471052;0.1734440085156482;1.3161051700493027;0.1499094211806569;20.806431433114188;0.8194634431705372;0.015466603454926469;0.015552669043470736;6.93705892660914e-07;-1.3000018665325435;1.293950608805518
81.769382;0.13066295005216688;-0.0012126853318461187;-0.00917826801587841;0.173448906486847;1.3163390184479153;0.14990145402904498;20.80744715775553;0.8195538240067788;0.015466565376728272;0.015555170835140715;6.537946875195654e-07;-1.3000017626597902;1.2937696166312767
81.779382;0.13064058680181445;-0.0012126619355619303;-0.009178267207263254;0.1734542005584149;1.3165631558983897;0.14989270876789595;20.808512756042038;0.8196416343552614;0.015466457910558064;0.015557639149543133;6.114530692824765e-07;-1.3000016560844891;1.2935806180928944
81.789382;0.13062012023887629;-0.001212639441287329;-0.009178267939431403;0.17345981339488134;1.3167773382602561;0.14988326856233597;20.809624161292774;0.8197270095989792;0.01546627815786708;0.015560075101908743;5.667241059227197e-07;-1.3000015470262987;1.293385055467213
81.799382;0.13060155514090135;-0.001212617959457582;-0.009178270411748485;0.17346568838375495;1.3169812267214647;0.14987320140964622;20.810781621064667;0.8198100611626633;0.015466024965140322;0.015562481646862586;5.196288673329354e-07;-1.3000014357426208;1.2931843668917102
