time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.809382;0.13058486604646302;-0.0012125975920495484;-0.009178274764924842;0.1734717813985077;1.3171744253140474;0.14986255647909236;20.811988832310576;0.8198908614415026;0.015465699123725331;0.015564863725599405;4.7016764209646853e-07;-1.3000013224946718;1.2929798521434415
81.819382;0.1305700078270861;-0.001212578424327952;-0.009178281062123154;0.17347803165636838;1.3173566061486817;0.14985137601721066;20.813249956295163;0.8199694740473408;0.015465302642506123;0.015567225970092042;4.1834001929852235e-07;-1.3000012075160177;1.292772681676492
81.829382;0.13055693263012597;-0.0012125605296960547;-0.009178289306372548;0.17348434269532004;1.317527574014383;0.14983969936315794;20.814567099031404;0.8200459935338518;0.01546483707878194;0.015569571182714853;3.641747116683396e-07;-1.3000010910059252;1.2925639825389756
81.839382;0.13054560381023733;-0.0012125439747689985;-0.009178299466228109;0.1734905909611829;1.3176871479904033;0.14982755957035804;20.815939554817323;0.8201205295924197;0.015464301463756349;0.015571901333532326;3.077470343298119e-07;-1.3000009731425852;1.2923548663518685
81.849382;0.13053599477979305;-0.0012125288122046296;-0.009178311501556407;0.1734966434816175;1.3178349880722107;0.14981499387147154;20.817364003853534;0.8201932217497963;0.015463691957821187;0.015574218808435271;2.491854903866432e-07;-1.3000008541045556;1.2921464006976116
81.859382;0.1305280831475234;-0.001212515065833661;-0.009178325389646996;0.1735023725135812;1.3179705459611133;0.14980205372755057;20.818835104525736;0.8202643044971362;0.01546300413669519;0.015576526070293755;1.8867360603152496e-07;-1.300000734081034;1.291939591302205
81.869382;0.13052185375135167;-0.0012125027142692354;-0.00917834112841363;0.17350766827270414;1.3180931785151324;0.14978879550724314;20.82034618189667;0.820334085186618;0.015462235031241122;0.015578825147826242;1.2643506331472123e-07;-1.3000006132600008;1.291735381143877
81.879382;0.13051730266710984;-0.0012124916850384897;-0.009178358701363383;0.17351244375924152;1.3182023087335277;0.14977527102106844;20.821889337286464;0.8204028255010403;0.015461382607185353;0.015581118732082327;6.271625700620331e-08;-1.3000004918217654;1.2915345917761112
81.889382;0.13051443208866922;-0.0012124818661402182;-0.00917837804252155;0.1735166268530816;1.318297473538495;0.14976152869592613;20.823455203817442;0.820470667436733;0.015460444137081267;0.01558341162085868;-2.2068152485987244e-09;-1.300000369948409;1.2913378156488116
81.899382;0.13051324034614037;-0.0012124731209575501;-0.00917839905368226;0.17352015459239223;1.3183782768793966;0.1497476182189167;20.825033486009882;0.8205376694673784;0.015459415769785267;0.0155857104196239;-6.803110259680134e-08;-1.3000002478183212;1.2911454059107
81.909382;0.1305137124758755;-0.0012124652911981544;-0.009178421641027642;0.17352298021401502;1.3184444202519319;0.1497335966712902;20.82661384160493;0.8206038711856003;0.015458293367968768;0.015588022520910403;-1.3446693079082545e-07;-1.3000001256002054;1.2909576262857156
81.919382;0.13051581157120884;-0.0012124581974399236;-0.009178445711599164;0.1735250767656675;1.3184958173776478;0.14971952851078668;20.828185828715338;0.8206692849806007;0.01545707335557046;0.015590356119790906;-2.0127531836309748e-07;-1.3000000034860275;1.2907748150802496
81.929382;0.13051947641814235;-0.0012124516540219568;-0.009178471152126234;0.17352642633485185;1.318532636283843;0.14970547240248946;20.8297377578314;0.8207338563596598;0.015455753389032708;0.0155927204570978;-2.6826509778750004e-07;-1.2999998817242628;1.2905973973034368
81.939382;0.1305246311640177;-0.0012124454906897331;-0.009178497834565019;0.17352701042430246;1.3185552304014743;0.14969146526922;20.831255870890082;0.8207974608018229;0.01545433323057004;0.015595124918382648;-3.3526258156590953e-07;-1.2999997606004674;1.2904257919046482
81.949382;0.1305311982131608;-0.0012124395604284604;-0.00917852563962715;0.1735268144118782;1.3185640188309462;0.14967752297161185;20.83272567215547;0.8208598926172569;0.015452815033655075;0.015597577650361029;-4.020930459386029e-07;-1.299999640399527;1.2902603416613174
81.959382;0.13053910036473895;-0.0012124337274156338;-0.009178554455737675;0.17352583583110934;1.3185593878852733;0.149663655820155;20.834133704078162;0.8209208380330388;0.015451202191916376;0.015600085174351264;-4.685815074974847e-07;-1.2999995213951219;1.2901013324109893
81.969382;0.13054825562455835;-0.0012124278617212574;-0.00917858414781238;0.17352408636780564;1.318541691945957;0.14964988041400393;20.83546711621239;0.8209799056994701;0.01544949765798413;0.015602652407507758;-5.345470013512812e-07;-1.2999994038458373;1.2899490652465384
81.979382;0.13055858001566548;-0.001212421863623953;-0.009178614542341843;0.17352159725060137;1.3185112966403736;0.149636228594092;20.836712464154125;0.8210367350511653;0.01544770333735575;0.01560528252510799;-5.998019299003316e-07;-1.299999287981745;1.289803814497492
81.989382;0.13056999929646546;-0.001212415680378107;-0.009178645444683733;0.17351843048177085;1.318468553115056;0.14962275813318537;20.83785530147584;0.8210911124414829;0.015445821176544009;0.015607977464004465;-6.641760724904638e-07;-1.2999991740083254;1.2896657097256912
81.999382;0.13058245783716296;-0.0012124092822050178;-0.009178676664463446;0.17351467946455684;1.3184137665365687;0.14960955094293218;20.838880007779427;0.8211429969678925;0.015443854944031799;0.015610738365309953;-7.275376391193915e-07;-1.2999990621323714;1.2895347355931945
82.009382;0.13059591956483205;-0.0012124026304617865;-0.009178708034783493;0.1735104551651802;1.3183472635384186;0.14959669683717322;20.839770937286477;0.8211924250347846;0.015441810876241644;0.015613565067991837;-7.897813285061828e-07;-1.2999989525840048;1.289410807241411
82.019382;0.13061036277222238;-0.0012123956667082754;-0.009178739418680904;0.17350587173417278;1.318269477125096;0.14958427987935852;20.840515960807863;0.8212393745964374;0.01543969671185653;0.015616455644166267;-8.508032828216672e-07;-1.299998845624504;1.2892938025084224
82.029382;0.1306257739561287;-0.0012123883259718541;-0.009178770701027112;0.17350104834209829;1.31818090238731;0.1495723692854523;20.8411094913144;0.821283709625479;0.015437520361919912;0.015619406753842548;-9.105050981310074e-07;-1.2999987415363936;1.2891835341094684
82.039382;0.13064214541142583;-0.0012123805729834386;-0.009178801767994434;0.17349612463193353;1.3180819782359985;0.14956100851446605;20.84155235705236;0.8213252464282566;0.015435289574255167;0.015622413750547693;-9.688151198990211e-07;-1.2999986405875934;1.2890797156807565
82.049382;0.13065947501402214;-0.0012123724258466756;-0.009178832484744211;0.173491256757605;1.3179730010606119;0.1495502132033266;20.841849624116925;0.8213638660025105;0.015433012228864267;0.01562547038977732;-1.0256857924220582e-06;-1.299998543000836;1.2889820123355233
82.059382;0.1306777628601246;-0.0012123639413051275;-0.009178862687934634;0.17348658196218514;1.31785403823736;0.14953998389657874;20.842007807108974;0.821399563526269;0.01543069586370248;0.01562856984287639;-1.0810665045572068e-06;-1.2999984489727814;1.2888901266608093
82.069382;0.13069700277504026;-0.001212355197032258;-0.009178892185515913;0.17348218834566978;1.3177249310973038;0.14953032274696162;20.842032937620203;0.8214324144730544;0.015428346984552001;0.0156317067007054;-1.1348756802415734e-06;-1.2999983587032855;1.2888037728144461
82.079382;0.13071717408138533;-0.0012123463018825786;-0.00917892075436602;0.17347811956386266;1.317585470338529;0.1495212528498845;20.84193064609627;0.8214625109140011;0.01542597136480784;0.01563487790268691;-1.1869974095227168e-06;-1.2999982723774537;1.2887225967848503
82.089382;0.130738236340519;-0.0012123374031277278;-0.009178948158683123;0.17347439707946732;1.317435550428575;0.149512831901771;20.84170663573772;0.8214899092963188;0.015423574413044053;0.01563808186225243;-1.2373042783259595e-06;-1.2999981901312538;1.2886462327624515
82.099382;0.1307601278625566;-0.0012123286665689926;-0.009178974189743644;0.1734710303797247;1.3172751841067327;0.14950513981868227;20.84136669650273;0.8215146067790483;0.015421160786705518;0.015641316976237038;-1.2856766636422807e-06;-1.2999981120429838;1.2885744358451472
82.109382;0.13078277073035025;-0.0012123202544354773;-0.00917899867687402;0.17346802002722764;1.3171044805091177;0.14949825422769406;20.84091773963787;0.8215365371790389;0.015418733863438406;0.015644581424417513;-1.3320042973415202e-06;-1.2999980381491876;1.2885070600928905
82.119382;0.1308060778390449;-0.0012123123127967964;-0.00917902146069905;0.1734653721575801;1.316923639729968;0.14949223905645417;20.8403687341453;0.8215555792180306;0.015416295031975474;0.01564787438326441;-1.3761800575206174e-06;-1.299997968465987;1.2884439382427402
82.129382;0.13082995796266236;-0.001212304971096104;-0.009179042370908788;0.17346311653829613;1.3167329330361532;0.14948714328240198;20.83972977991952;0.8215715947984698;0.015413843368292745;0.015651196736140648;-1.4181050043755481e-06;-1.2999979029954434;1.2883849108306111
82.139382;0.13085431737646783;-0.0012122983565983696;-0.009179061218478437;0.17346131007822052;1.3165326861446787;0.14948299884539215;20.839011291979535;0.8215844854485567;0.01541137734983946;0.015654550173253304;-1.4577093852647396e-06;-1.2999978417239182;1.2883299576180758
82.149382;0.13087906288538037;-0.001212292601791029;-0.009179077809299515;0.17346002582076137;1.3163233090364799;0.1494798140511381;20.838224809484423;0.821594203092453;0.015408897171760808;0.01565793584417328;-1.4949604829353102e-06;-1.2999977846221444;1.288279225113856
82.159382;0.13090411678539343;-0.0012122878384347203;-0.009179091982323131;0.17345933515596812;1.3161053287469973;0.1494775719996561;20.83738371565454;0.8216007209472898;0.015406405147673077;0.015661353866712333;-1.5298463181000738e-06;-1.2999977316479374;1.2882329562931916
82.169382;0.130929429918736;-0.001212284185443345;-0.009179103627820002;0.1734592851722811;1.3158793673420395;0.14947623971538526;20.836502561965155;0.8216040677162891;0.01540390528090384;0.015664803499791286;-1.5623618652549325e-06;-1.2999976827617796;1.2881913933392124
82.179382;0.13095497305625703;-0.0012122817308190376;-0.009179112672999284;0.17345988013876315;1.3156460895322328;0.1494757748381715;20.835596181966526;0.8216044037625575;0.015401403424560367;0.015668283636022205;-1.592505093434915e-06;-1.299997637935379;1.288154685300062
82.189382;0.1309807212309104;-0.001212280528115567;-0.009179119068333;0.17346108572398883;1.3154060936370522;0.14947612496286983;20.83467973142902;0.8216020409472122;0.015398906624609368;0.015671793298301446;-1.6202676536004753e-06;-1.2999975971384996;1.2881228848772008
82.199382;0.13100665138943274;-0.0012122806173049774;-0.009179122785358462;0.17346285378623336;1.315159771754291;0.1494772256797608;20.833768968069375;0.8215974192166318;0.01539642045338752;0.01567533166399359;-1.6456244363519548e-06;-1.2999975603329144;1.2880959893198565
82.209382;0.13103274640385712;-0.0012122820406931347;-0.009179123822884012;0.1734651402494407;1.3149073303250027;0.1494789994175951;20.832880145350458;0.8215910269751847;0.015393946672739118;0.01567889818630946;-1.6685444399601347e-06;-1.2999975274766808;1.2880738932637934
82.219382;0.13105899113954309;-0.0012122848324852417;-0.00917912221601301;0.17346790983733368;1.3146489430321535;0.1494813620855805;20.832029748997513;0.8215832834706981;0.015391483679557259;0.015682493069027196;-1.6890220557062973e-06;-1.2999974985182876;1.2880563416803623
82.229382;0.13108536318184597;-0.0012122890053595594;-0.009179118035663214;0.17347114071979122;1.314384775344318;0.14948423566635577;20.831233860731544;0.8215745221071331;0.015389028362824901;0.015686116669695792;-1.7070911024603699e-06;-1.2999974733921347;1.2880429895739327
82.239382;0.13111182958751275;-0.0012122945653714487;-0.009179111378397541;0.17347481967685796;1.3141148891577579;0.1494875531051795;20.83050705387844;0.8215650522281015;0.01538657815794516;0.015689767566035014;-1.7228058984629453e-06;-1.2999974520341777;1.2880334690312505
82.249382;0.1311383475682212;-0.0012123015327948207;-0.00917910235600783;0.17347892507614182;1.3138392293290042;0.14949126050319966;20.829862041004308;0.8215551582562597;0.015384133218698578;0.015693441372229146;-1.7362181284967328e-06;-1.2999974344028469;1.288027445468087
82.259382;0.1311648599947027;-0.0012123099319154363;-0.00917909108751461;0.17348342174263998;1.3135576744951163;0.149495319435813;20.8293104991684;0.8215450523370958;0.015381696881214242;0.015697130938915952;-1.7473589692924503e-06;-1.2999974204856608;1.2880247317298417
82.269382;0.13119129134094776;-0.0012123197680122782;-0.009179077698900974;0.17348827137235245;1.3132700638107166;0.14949969896910253;20.82886324679278;0.8215348661028431;0.015379273902559495;0.01570082651812401;-1.7562153640178021e-06;-1.2999974102915246;1.2880253507746982
82.279382;0.13121755311668248;-0.0012123310169942273;-0.009179062331086025;0.17349343716140808;1.3129762488727805;0.1495043679577212;20.8285291699199;0.8215246755746948;0.015376868419190332;0.01570451602820073;-1.762722609991335e-06;-1.2999974038308801;1.2880294810542492
82.289382;0.13124355615531075;-0.0012123436143587772;-0.009179045140389476;0.17349887912029135;1.3126761957313249;0.14950929870558957;20.828314951349366;0.8215145224430674;0.015374482584971629;0.015708186183487138;-1.7667920285133459e-06;-1.2999974010982034;1.2880374243058894
82.299382;0.13126922086703158;-0.0012123574438351783;-0.009179026300480569;0.173504557940021;1.3123701022205134;0.14951447527718648;20.82822674609203;0.8215044396211933;0.015372116221800732;0.015711823516623757;-1.7683433523198824e-06;-1.2999974020689677;1.288049572630981
82.309382;0.13129447490659948;-0.0012123723589198463;-0.009179006024282519;0.17351044631852974;1.3120584698884157;0.14951990477701868;20.828272379787055;0.8214944351694408;0.015369768491558116;0.015715414433516504;-1.767310434665144e-06;-1.2999974067004967;1.288066239574314
82.319382;0.1313192430278295;-0.0012123882301509385;-0.009178984579732008;0.1735165247577569;1.3117420814824832;0.1495256286327597;20.828461622850853;0.821484400684036;0.015367440527667857;0.015718945070607362;-1.7636294862934346e-06;-1.2999974149262294;1.2880875380496177
82.329382;0.13134344784437815;-0.0012124049608233105;-0.009178962266711117;0.17352276440959627;1.311421891120165;0.14953172135551893;20.828804216383226;0.8214740703510727;0.015365135743312427;0.015722402173956727;-1.7572350932385832e-06;-1.2999974266303926;1.2881134926814908
82.339382;0.1313670203137436;-0.0012124224672622507;-0.009178939371059635;0.1735291203887424;1.3110988460257897;0.14953827426436714;20.829307857448462;0.8214630991928406;0.015362857784310867;0.015725774149558985;-1.7480661234634827e-06;-1.299997441617764;1.288144142356872
82.349382;0.1313899030113644;-0.0012124406718279923;-0.009178916142075853;0.17353553724629328;1.3107737758637774;0.1495453758698869;20.829977497526404;0.8214511836745406;0.015360609648773105;0.015729050319805253;-1.736074012958533e-06;-1.299997459628764;1.2881794159776998
82.359382;0.13141204328702735;-0.0012124595244716863;-0.009178892797484852;0.17354195616550494;1.3104474753750648;0.14955309463588934;20.830816076007377;0.8214381347308095;0.015358394863333454;0.015732219808507707;-1.7212394751839494e-06;-1.2999974803872882;1.2882189850776486
82.369382;0.13143338706781277;-0.0012124790387660833;-0.009178869521293216;0.1735483207768032;1.310120809380583;0.14956146840694287;20.831825893808784;0.8214238319575436;0.015356218580873243;0.01573527245083287;-1.7035814312003315e-06;-1.2999975036260571;1.288262263490753
82.379382;0.13145387724566832;-0.0012124993022116638;-0.009178846458046954;0.17355457793578416;1.309794638964218;0.14957051292226342;20.833008922633027;0.8214081357286814;0.015354087212304034;0.015738200627607116;-1.6831299761660548e-06;-1.2999975290919603;1.2883084655459434
82.389382;0.1314734529492969;-0.001212520431744413;-0.009178823714678612;0.17356067347066975;1.3094696815342064;0.14958024225088426;20.834365534191132;0.8213908711706817;0.015352006823940353;0.01574100045568532;-1.6598861803113655e-06;-1.2999975565454438;1.2883566999180993
82.399382;0.13149205385941393;-0.0012125425176691671;-0.009178801362002737;0.1735665566676201;1.3091464930958423;0.1495906750449066;20.835893043427728;0.8213718533881271;0.015349981885789737;0.01574367205651472;-1.6338202326611914e-06;-1.2999975857500081;1.2884060824304475
82.409382;0.13150962863626742;-0.0012125656113714063;-0.009178779446230727;0.173572198162964;1.3088255249927316;0.14960182482034792;20.837585904478026;0.8213509297837309;0.015348015591765027;0.015746218327975986;-1.6049099469092002e-06;-1.2999976164816156;1.2884557864685289
82.419382;0.13152613719755088;-0.0012125897542571646;-0.009178758010143732;0.17357759412454746;1.3085071170788598;0.14961368979471565;20.839437105612145;0.8213280115748984;0.01534611109022214;0.015748642843554973;-1.5731765467975384e-06;-1.2999976485692848;1.288505102655683
82.429382;0.13154155396261138;-0.0012126150008208289;-0.009178737108510596;0.17358274107876784;1.3081914313449619;0.14962624234860444;20.84143883444139;0.8213030394004739;0.015344272555605235;0.015750948947806244;-1.5386962380509995e-06;-1.299997681911774;1.2885535503433034
82.439382;0.1315558790051445;-0.0012126414048128187;-0.009178716815150645;0.17358761187879526;1.3078784198218594;0.14963942232677963;20.843582358078887;0.8212759404881408;0.015342505715151606;0.01575314005031744;-1.5015874338217166e-06;-1.2999977164513397;1.2886009378652854
82.449382;0.1315691402251372;-0.001212668996074932;-0.009178697221847866;0.17359215864425473;1.3075678728958258;0.14965314556278514;20.84585784933765;0.8212466412361162;0.015340817451243096;0.015755219683665837;-1.4619754981099677e-06;-1.2999977521589632;1.2886473290397038
82.459382;0.13158138145575954;-0.0012126977707722115;-0.009178678437186926;0.17359633117710746;1.3072595137616114;0.1496673222570292;20.848254688611785;0.8212150870831427;0.015339214533942921;0.015757191597123386;-1.419957613357066e-06;-1.2999977890457812;1.2886929198676518
82.469382;0.1315926531637334;-0.0012127276842821175;-0.009178660587641637;0.1736000942145218;1.3069530643466796;0.1496818716607745;20.85076254033382;0.8211812678677133;0.015337702749141657;0.015759060369805858;-1.375596229578932e-06;-1.2999978271609995;1.2887378675558652
82.479382;0.1316030116947502;-0.0012127586607762995;-0.00917864380119144;0.17360343647613738;1.3066482790557754;0.14969672492642955;20.85337213946917;0.821145271838607;0.015336287145316294;0.01576083193741129;-1.3289379258390341e-06;-1.2999978665775993;1.288782161607098
82.489382;0.1316125191944483;-0.0012127906216011504;-0.009178628178228909;0.17360636520194697;1.3063449901125723;0.149711820963161;20.8560757111856;0.8211072652053051;0.01533497245461205;0.015762513394102173;-1.2800340846716e-06;-1.2999979073873555;1.2888255805804902
82.499382;0.1316212442622404;-0.0012128234994660488;-0.009178613782847274;0.17360889270736987;1.3060431175262475;0.14972710355788807;20.858867820136624;0.8210674026710093;0.015333763049798027;0.01576411212960773;-1.2289600362461718e-06;-1.2999979496864653;1.2888677420920274
82.509382;0.13162926905369252;-0.0012128572290535447;-0.009178600662500204;0.1736110323504009;1.3057426088473993;0.1497425208992218;20.861745353834603;0.8210258319128027;0.015332662640656308;0.015765634889609366;-1.1758314600446478e-06;-1.299997993541167;1.2889081930309059
82.519382;0.13163668998006883;-0.0012128917277241646;-0.009178588868013635;0.17361280440394733;1.3054433744103922;0.14975802466388044;20.864705955351617;0.8209827693110399;0.01533167422903279;0.015767087135896012;-1.1207945732980097e-06;-1.2999980389556194;1.2889464627468878
82.529382;0.13164360248077686;-0.0012129268839477952;-0.009178578442016505;0.17361423794614833;1.3051452547306126;0.1497735624686908;20.867746461798735;0.820938506902269;0.01533080112112233;0.015768473312822974;-1.0639903586774733e-06;-1.299998085869248;1.288982102793769
82.539382;0.13165008893308744;-0.0012129625546328578;-0.009178569394305185;0.17361536223422677;1.3048480303304455;0.14978907142389847;20.870862604879918;0.8208933709046369;0.015330048069043138;0.015769798328986367;-1.0055290199231281e-06;-1.2999981341915132;1.2890147168957242
82.549382;0.13165622059049595;-0.0012129985630251908;-0.009178561702729933;0.17361619880290466;1.3045514648640444;0.14980448658498008;20.874049989591654;0.8208477006614034;0.015329420732674149;0.015771069252421527;-9.454952772653525e-07;-1.2999981838388779;1.2890439267823826
82.559382;0.13166206392133703;-0.0012130347153130696;-0.009178555320898646;0.1736167675071176;1.3042552824095166;0.14981975334252298;20.877305435560654;0.8208018284427089;0.015328924147272712;0.015772295342006557;-8.839676820202217e-07;-1.2999982347341474;1.289069353565587
82.569382;0.13166768463202;-0.0012130708334959221;-0.009178550170565828;0.1736170950213669;1.3039590788636262;0.14983482466561635;20.880627870226014;0.8207560404205992;0.015328561962056167;0.015773485667987173;-8.210218445933877e-07;-1.2999982867791902;1.2890906948249359
82.579382;0.13167314629206414;-0.0012131067705955473;-0.009178546140272194;0.17361720890045798;1.30366229600034;0.1498496476249454;20.884018522064075;0.8207105453201052;0.015328336291022633;0.01577464684239124;-7.567167105616284e-07;-1.2999983398471635;1.2891077804230624
82.589382;0.13167850561781622;-0.0012131423992523297;-0.009178543102015612;0.17361712396379264;1.3033642791870688;0.14986415930231634;20.88747999260459;0.8206655099235689;0.01532824723377996;0.0157757833396974;-6.910923166114721e-07;-1.2999983938042583;1.2891205024542907
82.599382;0.1316838090842803;-0.001213177590191316;-0.009178540928832895;0.17361684014482992;1.3030643645246929;0.14987829847122128;20.891014417479283;0.8206211426264199;0.015328292711577509;0.01577689886565238;-6.2419113553018e-07;-1.2999984485180949;1.2891286923844807
82.609382;0.13168908918027636;-0.0012132122191282181;-0.009178539492504408;0.173616356779536;1.3027619565130708;0.149892019765148;20.894622030601127;0.8205777250044121;0.015328469350643949;0.015777996197985634;-5.560882391171906e-07;-1.2999985038458302;1.2891320650234028
82.619382;0.1316943624609041;-0.0012132462103620846;-0.009178538647481554;0.17361568452460874;1.3024565819024878;0.1499053004791451;20.898300791095707;0.820535634476588;0.015328773157497654;0.015779076150601194;-4.869008706793022e-07;-1.2999985596393255;1.2891302849504365
82.629382;0.13169963879793514;-0.001213279549627847;-0.009178538226571421;0.17361483988005702;1.3021479080025389;0.1499181393711029;20.902046909569354;0.8204954250616143;0.015329198880139833;0.015780137441605706;-4.1676236355135696e-07;-1.2999986157580394;1.2891231268021406
82.639382;0.1317049399800968;-0.0012133122406229849;-0.009178538047889633;0.17361382873007686;1.3018357062986274;0.14993054775187475;20.9058561319163;0.8204578391909111;0.015329739748602465;0.015781177103377418;-3.457863087431404e-07;-1.2999986720598422;1.2891106420534237
82.649382;0.13171030761844213;-0.0012133442606377302;-0.009178537925063996;0.17361263131395546;1.3015198462601252;0.14994254288148015;20.909724647737225;0.8204236662884551;0.015330389276548713;0.01578219110586923;-2.7404575762411474e-07;-1.2999987283865033;1.2890932338390793
82.659382;0.13171579130541025;-0.0012133755420938566;-0.009178537680236945;0.17361120338102234;1.3012003709765343;0.14995415335714588;20.913648651995967;0.8203935930287468;0.015331143376739445;0.01578317558478723;-2.015685577515225e-07;-1.2999987845690013;1.289071560737455
82.669382;0.13172143083129387;-0.0012134059804337132;-0.009178537145458106;0.17360949724566102;1.3008775240468458;0.14996542976346514;20.917623970838587;0.8203681974995525;0.015332000591022093;0.01578412774964526;-1.2836322848095103e-07;-1.2999988404484517;1.2890463300869592
82.679382;0.13172724366671051;-0.0012134354640556185;-0.009178536158378459;0.17360747796113685;1.3005516832353352;0.1499764476549863;20.921646695904812;0.8203480293711151;0.015332960681971734;0.01578504539536799;-5.44653858099166e-08;-1.2999988958884925;1.289018132490294
82.689382;0.1317332260341261;-0.0012134638878029597;-0.009178534556889507;0.1736051136717745;1.30022330926275;0.14998729465687757;20.925713401028446;0.8203336385868711;0.015334023553373132;0.01578592557985655;2.0056879659553027e-08;-1.2999989507639826;1.288987369044001
82.699382;0.13173936699163377;-0.001213491137686647;-0.00917853216364023;0.17360235872770996;1.2998929434376523;0.14999804734390648;20.929820271171955;0.8203255423205085;0.015335189505425511;0.01578676388007406;9.513514903554422e-08;-1.2999990049469423;1.2889542612136138
82.709382;0.13174565215308248;-0.0012135170924791171;-0.00917852879069817;0.17359915801211842;1.2995612158025533;0.15000875826492585;20.93396217558515;0.8203241850452183;0.015336459684086156;0.01578755461879454;1.7069287698547061e-07;-1.299999058308527;1.2889189230962386
82.719382;0.1317520535312639;-0.0012135416616890359;-0.00917852426986424;0.1735954658302486;1.2992288251977813;0.1500194682643091;20.938132422916727;0.8203299023967521;0.015337836402273899;0.01578829116067621;2.4660241659856205e-07;-1.2999991107225295;1.288881468217678
82.729382;0.13175852922331918;-0.001213564813921787;-0.009178518467136292;0.1735912563634874;1.2988964819526063;0.1500302292310889;20.94232310293094;0.8203429144644213;0.015339323284842103;0.015788966060101075;3.226817184398414e-07;-1.2999991620641542;1.288842121851135
82.739382;0.13176503245758936;-0.0012135865691786105;-0.009178511285201366;0.17358652253321477;1.2985648334873345;0.15004110900634263;20.9465261264289;0.8203633667188734;0.015340924604983515;0.01578957210298188;3.987315326053196e-07;-1.2999992122065946;1.2888012646928972
82.749382;0.13177151433863826;-0.0012136069827818946;-0.009178502670593393;0.17358127100988827;1.298234379656996;0.15005217816856567;20.950734564158743;0.8203913683419466;0.015342644535773903;0.015790103776046012;4.7455433268637066e-07;-1.2999992610120221;1.2887593735514795
82.759382;0.13177792285541978;-0.0012136261267728789;-0.009178492607499323;0.17357551440789862;1.297905452660919;0.1500634967580986;20.954942598763733;0.8204269891398769;0.015344486378419718;0.0157905574310424;5.499465453828661e-07;-1.2999993083305423;1.2887169769829134
82.769382;0.13178420857195122;-0.0012136440626370226;-0.009178481106988524;0.1735692574782241;1.2975782993711091;0.15007510721931328;20.95914372719777;0.8204702375915102;0.015346451642682368;0.015790930455229602;6.247019575040629e-07;-1.2999993540089314;1.2886747076210259
82.779382;0.1317903336224853;-0.0012136608274799967;-0.009178468204050468;0.17356248105889263;1.297253134357874;0.1500870292346791;20.96332909972578;0.8205210587299047;0.015348540084837312;0.015791220482013615;6.986360356929791e-07;-1.299999397888406;1.2886333046036593
82.789382;0.13179627128477797;-0.0012136764434164638;-0.009178453951857566;0.17355513605409575;1.2969301136998452;0.150099257592681;20.96748725840354;0.8205793284970492;0.015350750176057349;0.015791424699095776;7.715998088977916e-07;-1.299999439795303;1.2885934954634743
82.799382;0.13180199652512442;-0.0012136909313421476;-0.00917843841841115;0.17354715189296463;1.296609326182708;0.1501117680633999;20.971604866425057;0.8206448156669268;0.015353079661161546;0.01579153969272279;8.434636143514622e-07;-1.299999479543751;1.288555913479944
82.809382;0.13180748182529864;-0.0012137043152104455;-0.009178421682994136;0.17353844886103595;1.2962908249522498;0.15012452145049443;20.975667461065424;0.8207171570997033;0.015355526990309273;0.01579156201819058;9.140957644071342e-07;-1.2999995169515561;1.2885210823471154
82.819382;0.1318127057347088;-0.0012137166201009629;-0.00917840383010506;0.17352894323405021;1.2959746283787406;0.15013745859798244;20.97965935582142;0.82079586518405;0.015358091597688363;0.01579148887068481;9.83357065491498e-07;-1.2999995518587872;1.2884894421573025
82.829382;0.13181765769864862;-0.0012137278601917155;-0.00917838494597607;0.17351854982270778;1.2956606698541087;0.1501504987172595;20.98356310318254;0.8208803328991626;0.015360771600191954;0.01579131834791381;1.051098542008441e-06;-1.2999995841375496;1.28846148379879
82.839382;0.13182232351005532;-0.0012137380223618606;-0.00917836511428328;0.1735071891278943;1.2953487803459356;0.15016354252955838;20.98735963922404;0.8209698450569102;0.015363561858131387;0.015791049145945188;1.1171539868459196e-06;-1.2999996136872825;1.288437849801508
82.849382;0.13182666849642025;-0.0012137470667537185;-0.009178344412180529;0.17349479106126284;1.2950387701630364;0.15017647544416618;20.99102914288997;0.8210636358723381;0.015366454289315132;0.015790680163135635;1.1813424027650555e-06;-1.2999996404226946;1.288419194944901
82.859382;0.13183063957285687;-0.0012137549450566003;-0.009178322894227185;0.17348129350432703;1.2947305249731966;0.1501891788277584;20.994551937220198;0.8211609616835097;0.015369438976987476;0.015790210813351534;1.2434963823966937e-06;-1.2999996642734073;1.2884059571782398
82.869382;0.1318341823588371;-0.0012137616231417668;-0.009178300571283526;0.17346664402899398;1.294424003530428;0.1502015442710092;20.99790913554767;0.8212611357302798;0.015372505462489281;0.015789642078369685;1.3034877631932758e-06;-1.299999685200602;1.288398331441275
82.879382;0.1318372575566182;-0.0012137670850601715;-0.009178277413945146;0.17345080281994305;1.2941192234215575;0.15021348498302559;21.001083641074956;0.821363561827878;0.015375644415062834;0.015788976930088485;1.3612142538637192e-06;-1.2999997032095372;1.2883964044374183
82.889382;0.13183984216116865;-0.0012137713114306618;-0.009178253369389364;0.17343373768322862;1.2938163136076701;0.1502249483226379;21.004061458220825;0.8214678045874771;0.015378848330553363;0.015788219162157332;1.4165719607614306e-06;-1.2999997183442091;1.2884002084730095
82.899382;0.13184191490205552;-0.0012137742716356672;-0.00917822837940539;0.17341541066080046;1.2935155327482537;0.15023591470030975;21.006831421716388;0.8215736479716378;0.015382111074495641;0.01578737219038239;1.4694468650334529e-06;-1.2999997306749955;1.288409672157091
82.909382;0.13184344297120157;-0.0012137759449584553;-0.009178202400169656;0.17339577435410028;1.293217237355125;0.1502463846875762;21.009382680630296;0.8216810835244586;0.01538542788906494;0.015786438916269723;1.5197238024215325e-06;-1.299999740291499;1.2884245831713
82.919382;0.13184437747042005;-0.0012137763288864645;-0.00917817540703826;0.17337478256111458;1.2929218863679475;0.15025637731322802;21.01170328081715;0.8217902348270693;0.015388795401773231;0.01578542181556837;1.567298067142781e-06;-1.299999747301718;1.2884446095918152
82.929382;0.13184464779964325;-0.0012137754192078805;-0.009178147388731357;0.17335239763683766;1.2926300987796024;0.15026592996035243;21.013782361210072;0.8219012641337129;0.015392210673598675;0.015784323336957878;1.6120744705086354e-06;-1.2999997518351893;1.2884693818857709
82.939382;0.13184415803530647;-0.001213773198371992;-0.009178118342197589;0.17332859739978196;1.2923426970433523;0.15027508588722396;21.015612762307498;0.8220142943511003;0.015395670589660158;0.015783146805453018;1.6539630330873221e-06;-1.2999997540427113;1.2884986071389848
82.949382;0.13184279753915296;-0.001213769654698676;-0.009178088255486976;0.17330339024673316;1.2920606725741508;0.15028388268277781;21.017190930502686;0.8221293606686815;0.015399171984244965;0.015781896636147104;1.6928909739853425e-06;-1.299999754088721;1.288532149607711
82.959382;0.13184045776829126;-0.001213764807275764;-0.009178057084176478;0.17327682635538252;1.2917851112875334;0.15029235026355228;21.018515515977974;0.8222464356213901;0.015402711301436648;0.01578057694430234;1.7288168440871425e-06;-1.2999997521488835;1.2885700561366817
82.969382;0.13183703890329493;-0.001213758711291301;-0.009178024751535832;0.17324899245194475;1.2915171578774247;0.15030050950203053;21.019586628498185;0.8223655572230352;0.01540628463366213;0.015779189882519362;1.7617150090549772e-06;-1.2999997484206542;1.2886125506002464
82.979382;0.13183244847076867;-0.0012137514517144854;-0.009177991169963692;0.17321999109403485;1.2912580092137442;0.150308366172549;21.020406386773786;0.8224869206346004;0.015409889563646131;0.01577773601999878;1.7915437803033154e-06;-1.2999997431264436;1.2886600015003336
82.989382;0.13182660291564355;-0.0012137431337328262;-0.009177956259893618;0.17318991811846524;1.2910088405034745;0.15031591069229422;21.020980073507136;0.8226108097879438;0.015413526617138146;0.01577621630845558;1.818240593274901e-06;-1.2999997364847302;1.2887129158259807
82.999382;0.13181943224185097;-0.0012137338706274497;-0.00917791997276575;0.17315884998630476;1.2907706477669938;0.1503231321674739;21.021316025522427;0.8227374833586589;0.015417198076641032;0.015774633217299217;1.841740599476703e-06;-1.299999728666248;1.2887719580719665
83.009382;0.1318108817195904;-0.0012137237723226632;-0.009177882304500498;0.17312683771792753;1.2905441236216328;0.15033003301720016;21.021424601111566;0.8228671263337969;0.01542090626370006;0.015772990296874158;1.8619940566441173e-06;-1.2999997197760875;1.2888379017335934
83.019382;0.13180090961474655;-0.0012137129395556512;-0.009177843273925472;0.17309390495727345;1.290329655908192;0.15033662561361827;21.02131796681977;0.8229998777270311;0.015424653622933757;0.01577129082395998;1.8789847628271697e-06;-1.2999997098639007;1.288911563576841
83.029382;0.13178948724387535;-0.0012137014679598555;-0.009177802907343708;0.17306006015952038;1.2901274259779785;0.15034291284434687;21.02100933551541;0.8231359078105255;0.015428443930114857;0.01576953633312623;1.8927381421244228e-06;-1.299999698944685;1.288993796473418
83.039382;0.1317766062524604;-0.0012136894606274724;-0.00917776125467081;0.17302532231977963;1.2899375404884115;0.1503488683655982;21.02051103573917;0.8232754178042442;0.01543228270605608;0.015767726318887298;1.9033067687206764e-06;-1.2999996870290147;1.2890854604482318
83.049382;0.131762281607302;-0.0012136770380098856;-0.009177718395635194;0.1729897386541114;1.2897601457068473;0.150354433037588;21.019834534565508;0.8234185379604531;0.015436175538732583;0.01576585974607147;1.9107582438969704e-06;-1.29999967414143;1.2891873577448782
83.059382;0.1317465405386393;-0.0012136643252853348;-0.00917767441973122;0.1729533808620098;1.289595475807408;0.15035953489724727;21.018992686376414;0.8235652957964791;0.015440125380874461;0.01576393692924949;1.9151774537971153e-06;-1.2999996603025834;1.2893002155138695
83.069382;0.13172941388817064;-0.0012136514312096386;-0.009177629400259296;0.17291632752541336;1.2894438371482602;0.1503641164974943;21.01800092435157;0.823715680314775;0.015444131446541842;0.015761960012679484;1.916669683573899e-06;-1.2999996455106704;1.2894246412651018
83.079382;0.13171094225123078;-0.0012136384546281337;-0.009177583376372147;0.172878646693804;1.289305567228474;0.15036814722480038;21.016876242842898;0.8238696786837311;0.015448190662354222;0.015759932029073276;1.9153641883988077e-06;-1.2999996297648018;1.2895609610083967
83.089382;0.1316911840908348;-0.0012136255046224596;-0.009177536353674163;0.17284039083382655;1.2891809504383422;0.15037162288124806;21.01563531792678;0.8240272925578551;0.015452299915859722;0.015757855389899718;1.91141654396527e-06;-1.2999996130961669;1.289709109568582
83.099382;0.13167021520855027;-0.0012136127005411856;-0.009177488329464883;0.17280160606633213;1.2890701286426616;0.15037456102486735;21.014293692774793;0.8241885494853218;0.0154564571757641;0.015755730821514484;1.9050017845603732e-06;-1.2999995955629136;1.2898687360633265
83.109382;0.13164811998031878;-0.0012136001530890811;-0.009177439325769064;0.17276234650155514;1.288973091787686;0.1503769872337934;21.01286619666673;0.8243534544827805;0.015460661380924171;0.01575355732328588;1.8963017455465404e-06;-1.299999577230088;1.290039372818374
83.119382;0.13162497797464728;-0.0012135879488773455;-0.009177389399483213;0.1727226891227375;1.2888896726148706;0.15037891785362756;21.011366174451314;0.8245219409448635;0.015464911188708106;0.01575133270683226;1.885484849412278e-06;-1.2999995581627022;1.2902204874539371
83.129382;0.13160085664851787;-0.0012135761531082774;-0.00917733862888356;0.17268274394702848;1.288819509141078;0.1503803558292019;21.00980317735498;0.824693904844208;0.015469203073161087;0.015749054398200495;1.8726847792195698e-06;-1.2999995384203105;1.2904115262502565
83.139382;0.1315758170718351;-0.0012135648165108109;-0.009177287103574856;0.17264264406540095;1.2887621350938743;0.15038129453725899;21.00818234919088;0.8248692695681512;0.015473530712979515;0.015746719906911122;1.8580029891237259e-06;-1.2999995180389763;1.2906120213348855
83.149382;0.13154992134043006;-0.0012135539660841593;-0.009177234916498467;0.17260252299100046;1.2887171706438714;0.15038171719588805;21.006506392265244;0.825048006421745;0.01547788611710307;0.015744326496066767;1.8415236363499075e-06;-1.2999994970213082;1.290821580921325
83.159382;0.13152322841395847;-0.0012135435847522977;-0.00917718214262093;0.17256250159097575;1.2886843899364553;0.15038159957413325;21.00477734118857;0.8252300880202825;0.015482260927967853;0.015741871150746694;1.8233092360526353e-06;-1.2999994753542687;1.2910397579746256
83.169382;0.13149578571785706;-0.0012135335945796695;-0.009177128821789178;0.17252268039956753;1.2886636368437352;0.15038091630328504;21.002997106526244;0.8254154146158433;0.01548664735992406;0.015739350939090638;1.8033903708022107e-06;-1.2999994530357877;1.2912660411636772
83.179382;0.13146762784378105;-0.0012135238500657125;-0.009177074960852846;0.17248313981136035;1.2886546704614754;0.15037964040009486;21.001168203206973;0.8256038374366682;0.015491038622043641;0.015736762862099563;1.7817778367784585e-06;-1.2999994300995585;1.2914999820238044
83.189382;0.1314387784341242;-0.0012135141569495377;-0.009177020542244617;0.1724439617701477;1.288657007727634;0.1503777385539496;20.999294828387793;0.8257952418521977;0.015495428122390685;0.01573410467215521;1.7584933527421864e-06;-1.299999406634586;1.2917412606874183
83.199382;0.13140924815140825;-0.0012135043190909368;-0.009176965534327718;0.17240525226572603;1.2886698909011964;0.15037516605853088;20.99738364114286;0.8259895126152422;0.015499808273557314;0.015731377373162537;1.7335853011920107e-06;-1.299999382771984;1.2919896667115647
83.209382;0.13137903196971618;-0.0012134941701793325;-0.009176909915362803;0.17236713534216125;1.2886923838602828;0.15037186372967357;20.995444290826594;0.8261864240004251;0.015504170424764915;0.015728586438721597;1.7071069530449282e-06;-1.2999993586507943;1.2922450699926986
83.219382;0.13134812067213292;-0.0012134835705115447;-0.009176853699956982;0.17232972372264227;1.2887234666690877;0.150367764205884;20.993488458440208;0.8263855876893885;0.015508505839766349;0.015725740389286;1.679093772422488e-06;-1.2999993344042513;1.2925073275296635
83.229382;0.1313165251956249;-0.0012134724054317435;-0.009176796945030976;0.1722930987786374;1.2887621055662084;0.15036280987145106;20.991527114922384;0.8265864662785588;0.015512806541605898;0.015722848923855105;1.649578698931129e-06;-1.2999993101626064;1.2927761071416057
83.239382;0.1312842867432883;-0.001213460591270869;-0.00917673974923271;0.1722573147755031;1.288807328447225;0.1503569727498189;20.989568637048567;0.8267884307905217;0.015517065207265432;0.015719921850242118;1.618624927912118e-06;-1.2999992860500966;1.2930508002381633
83.249382;0.1312514628737851;-0.0012134480632508171;-0.009176682245511531;0.17222240788908091;1.2888582584753023;0.15035026003022578;20.987618582655625;0.8269908308513982;0.015521274568102603;0.01571696819062908;1.5863436029585435e-06;-1.2999992621828877;1.2933305911829458
83.259382;0.13121810893436905;-0.0012134347613934231;-0.009176624564633494;0.1721884000393825;1.288914089725772;0.1503427014584874;20.985680141806014;0.8271930440128985;0.015525427441508317;0.015713995094539683;1.5528835562316301e-06;-1.29999923868543;1.2936145385185278
83.269382;0.13118427416125655;-0.001213420643831159;-0.00917656680256866;0.172155305784442;1.2889740376137926;0.15033433299263732;20.983755227782765;0.8273945157178023;0.015529517603074429;0.015711007248850408;1.5184029876390714e-06;-1.2999992157038815;1.2939016651003885
83.279382;0.1311500111952999;-0.0012134057141582545;-0.009176509023772896;0.1721231405525718;1.2890372982032068;0.15032519264053495;20.98184519696556;0.8275947990560082;0.015533541095456209;0.015708007814356776;1.4830522964163768e-06;-1.2999991933894677;1.2941911167538966
83.289382;0.13111538219167335;-0.0012133900304473666;-0.009176451283537538;0.17209192329878842;1.2891031208840427;0.15031532918553855;20.979950471598322;0.8277935608737411;0.015537497699428282;0.01570500050874616;1.4469766103424683e-06;-1.2999991718846007;1.2944822337276884
83.299382;0.1310804540354069;-0.001213373694043587;-0.009176393653198663;0.17206167830508068;1.28917094287851;0.15030480782130898;20.978070889287466;0.827990558254484;0.015541391185297548;0.015701990822420926;1.4103126534044215e-06;-1.299999151334162;1.2947744793569795
83.309382;0.13104528940137436;-0.0012133568426864509;-0.00917633622269848;0.1720324389294353;1.2892403584347136;0.15029370505644193;20.97620742288931;0.8281856489600457;0.015545227306338038;0.01569898499336444;1.3731711654314188e-06;-1.2999991318866455;1.295067389300931
83.319382;0.13100994427586043;-0.001213339653704803;-0.00917627906513347;0.1720042500915993;1.2893109712163253;0.15028210324719435;20.97436301600575;0.8283788384659044;0.015549011856696077;0.01569598848005867;1.335632404153573e-06;-1.2999991136805822;1.2953605674458208
83.329382;0.1309744766090012;-0.0012133223397842881;-0.009176222207712744;0.17197717775798155;1.2893823359582113;0.15027008990795995;20.97254152167284;0.8285702621832932;0.01555275091911936;0.01569300629143025;1.2977627568134965e-06;-1.2999990968371828;1.295653656086704
83.339382;0.13093895456484725;-0.0012133051317364185;-0.009176165637467714;0.1719513205127381;1.289453975057486;0.1502577502372454;20.970745848608882;0.8287600705636726;0.015556451297584564;0.015690043762605944;1.2596205936887407e-06;-1.2999990814510631;1.2959462829854451
83.349382;0.1309034562384471;-0.0012132882572069908;-0.009176109310972472;0.17192680540345717;1.289525397210809;0.15024514877147443;20.968975729559293;0.8289483647057881;0.015560119212591622;0.015687105979702902;1.2212442046436888e-06;-1.299999067583237;1.2962380083729892
83.359382;0.1308680688366699;-0.0012132719207957785;-0.00917605315882612;0.1719037727875391;1.289596158690513;0.15023231675887874;20.967226129956085;0.8291352427682508;0.015563759110461843;0.01568419741063713;1.1826579092132522e-06;-1.2999990552677445;1.29652830238258
83.369382;0.13083288725217176;-0.0012132562813390142;-0.009175997099078011;0.1718823581549501;1.2896659496342209;0.15021925838398367;20.965488711649922;0.8293208275723374;0.015567374367588305;0.015681322441899292;1.1438938145282502e-06;-1.2999990445238359;1.2968165786090693
83.379382;0.13079800672514919;-0.0012132414382414157;-0.009175941050954758;0.17186267321635024;1.2897345966862404;0.1502059694844547;20.963755174611077;0.8295052416421576;0.015570968659144901;0.015678485346091488;1.1049971120324233e-06;-1.2999990353607347;1.2971022836721917
83.389382;0.1307635159179283;-0.0012132274496703835;-0.009175884939335181;0.171844800717494;1.289801993415856;0.150192447069887;20.96201869588973;0.8296885847237583;0.015574546638395158;0.015675690080685856;1.0660375359007418e-06;-1.299999027757873;1.297384966875388
83.399382;0.13072949685561855;-0.0012132143594863697;-0.009175828692796895;0.1718288050286837;1.2898680461480712;0.15017868035465695;20.96027400013276;0.8298708948922832;0.01557811389865389;0.01567294083357522;1.0271443308009348e-06;-1.2999990216365163;1.297664219483842
83.409382;0.13069603361815643;-0.0012132021956394227;-0.009175772232872978;0.17181473516266116;1.2899326018535262;0.15016464290728723;20.95851776957777;0.8300521090665616;0.015581676572073995;0.01567024195893052;9.885173192890695e-07;-1.2999990168618782;1.2979395640904312
83.419382;0.1306632230813023;-0.0012131909461034233;-0.009175715458491308;0.1718026150378457;1.2899953443985381;0.15015029777009534;20.956748350138586;0.8302321125040539;0.015585240940491572;0.015667596896615253;9.503941882012419e-07;-1.2999990132637718;1.298210455954162
83.429382;0.1306311728967623;-0.0012131805449557942;-0.00917565825010924;0.17179243855374948;1.2900558025130793;0.15013560459317354;20.954965204862347;0.8304108629509918;0.015588812808991073;0.01566500767629894;9.130198342448334e-07;-1.299999010646086;1.298476305777626
83.439382;0.13059998745210183;-0.0012131708866333663;-0.009175600502349526;0.17178417487712203;1.2901134892364339;0.15012052494282294;20.9531689386953;0.830588453400092;0.015592396699933012;0.01566247579782624;8.76640149329209e-07;-1.2999990087985642;1.2987364282034897
83.449382;0.13056975375699278;-0.0012131618487644525;-0.009175542159347296;0.17177778152790724;1.2901679736022598;0.15010502576495405;20.95136113539501;0.8307650494991966;0.015595995947976525;0.015660003908643024;8.414944213784293e-07;-1.2999990075231729;1.2989900977259683
83.459382;0.13054053266886567;-0.0012131532963594789;-0.009175483229576757;0.1717732122253757;1.290218851157251;0.15008907380196312;20.9495436650173;0.830940757350942;0.015599613580131566;0.015657596770119724;8.077917003893165e-07;-1.2999990066566547;1.2992367579749073
83.469382;0.13051236010739078;-0.00121314508553381;-0.009175423775121119;0.17177040680115796;1.2902657739383288;0.15007262665217125;20.947717137369438;0.8311155118496896;0.015603252392584522;0.015655260532494438;7.756760754960995e-07;-1.2999990060757118;1.2994761389109908
83.479382;0.13048525798927016;-0.0012131370996677025;-0.009175363880658633;0.17176928173750608;1.2903085017663338;0.15005562802208958;20.945879606866335;0.8312890820458119;0.015606914379416139;0.015653001248288508;7.451978110426825e-07;-1.2999990056804778;1.2997082048006574
83.489382;0.13045924244235824;-0.0012131292749859217;-0.009175303625424942;0.17176974070302706;1.2903468424717517;0.15003800623041383;20.94402756512826;0.8314611909308138;0.015610601177116552;0.01565082368592852;7.163175401003564e-07;-1.2999990053685297;1.2999330908082287
83.499382;0.13043432306916963;-0.0012131215740222247;-0.009175243076969547;0.17177169330009254;1.2903806080492826;0.1500196853723289;20.94215826795253;0.8316316103872694;0.015614315578429377;0.015648730472289585;6.889408011284363e-07;-1.2999990050327606;1.3001510944482046
83.509382;0.13041050270416546;-0.0012131139642241192;-0.009175182295543037;0.17177506184007008;1.2904097109049577;0.15000060594463074;20.940270945451033;0.8318001529823739;0.015618062446468298;0.01564672214519481;6.629488234393784e-07;-1.2999990045742147;1.3003626983095118
83.519382;0.13038778213540747;-0.0012131064380681692;-0.009175121338823967;0.171779776014977;1.2904342187165811;0.14998073504664422;20.93836665796572;0.8319665799582769;0.015621847460851926;0.01564479878356449;6.381995450717715e-07;-1.2999990038876108;1.3005685686457884
83.529382;0.13036616369897047;-0.0012130990390360182;-0.009175060261684357;0.17178576906660747;1.2904542326649444;0.14996006379500634;20.936447760019163;0.8321304863087741;0.015625674608672716;0.015642961764331477;6.145050516534679e-07;-1.2999990028347879;1.3007693997685017
83.539382;0.13034564907051094;-0.001213091858321615;-0.009174999102480517;0.17179298089150094;1.2904697288965925;0.14993860105922946;20.934516873455657;0.8322912968111629;0.015629545005857285;0.015641214025581277;5.916303769211368e-07;-1.2999990012570373;1.3009656698750673
83.549382;0.1303262315365095;-0.001213084990170635;-0.00917493787749165;0.17180135603128122;1.2904805317461865;0.1499163721025077;20.932576255576816;0.8324483853935069;0.015633456844480878;0.015639559379925273;5.693312008427538e-07;-1.2999989990152132;1.3011575891037985
