time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.559382;0.130307891925527;-0.0012130784838396975;-0.00917487659372989;0.17181082396988603;1.290486413326839;0.14989341904169384;20.930628801480292;0.8326011647710545;0.01563740529485168;0.015638001719106627;5.473869794485822e-07;-1.2999989960037537;1.3013452651588353
83.569382;0.13029060987159394;-0.0012130723413568494;-0.009174815245064824;0.17182128200595667;1.290487190504257;0.1498697942497647;20.92867884288863;0.8327491140190356;0.015641383765545636;0.015636544291650727;5.25606051378425e-07;-1.2999989921416308;1.3015288513805778
83.579382;0.13027438265473773;-0.0012130665431987105;-0.009174753793655715;0.17183260268827868;1.290482761589582;0.1498455596459891;20.92673151139441;0.8328918187180098;0.01564538590674269;0.015635189184653085;5.038136977302301e-07;-1.2999989873725164;1.3017085786319833
83.589382;0.13025922734060544;-0.0012130610721342383;-0.00917469217269224;0.17184464573021327;1.2904730796063022;0.14982079715404045;20.924792322984363;0.8330289855150301;0.015649406062033626;0.01563393696569733;4.818389036917959e-07;-1.2999989816688016;1.3018847041074793
83.599382;0.13024516247771775;-0.0012130559327505396;-0.009174630304580515;0.1718572559014729;1.290458082229632;0.14979561049844134;20.92286802344012;0.8331603554092942;0.015653439617395935;0.015632786609629933;4.595245862124361e-07;-1.2999989750316525;1.3020574387674972
83.609382;0.13023219190975963;-0.0012130511453997668;-0.00917456811356344;0.1718702612049681;1.2904376789041059;0.14977011500240472;20.92096753939808;0.8332855995020361;0.015657484033110156;0.01563173604504089;4.367546600385539e-07;-1.299998967490263;1.3022269196326912
83.619382;0.13022030321132871;-0.0012130467183248332;-0.009174505533301801;0.17188348487924263;1.2904118087901906;0.14974442415969763;20.91910129845006;0.8334043400192008;0.01566153815156426;0.01563078290416259;4.134593725023614e-07;-1.2999989590996193;1.3023931724203854
83.629382;0.13020947282197934;-0.0012130426373711347;-0.009174442515042557;0.17189675900418416;1.2903805031690117;0.14971863505338648;20.917279342526232;0.8335162641315788;0.01566560018176226;0.015629924887459946;3.8959420871859824e-07;-1.2999989499286841;1.3025560580009083
83.639382;0.13019966837419622;-0.0012130388671221636;-0.00917437903736775;0.1719099273044967;1.2903439005079926;0.1496928255905913;20.91551020132932;0.8336211934405297;0.015669666915758287;0.015629160027244876;3.651262246930686e-07;-1.2999989400422303;1.3027152894967333
83.649382;0.13019084868695713;-0.0012130353504237537;-0.009174315111302542;0.17192284780005285;1.2903021547210407;0.14966706437203953;20.913801175880057;0.8337190912689801;0.015673734089426693;0.015628486532739117;3.400436442082559e-07;-1.299998929501325;1.3028704904457993
83.659382;0.13018296646185143;-0.0012130320261106145;-0.009174250771806992;0.17193539835523902;1.2902553526613543;0.14964140866232858;20.91215898158336;0.8338100493554684;0.015677796535178642;0.01562790174988811;3.1436884189088957e-07;-1.2999989183732121;1.3030212565408428
83.669382;0.13017597292380162;-0.001213028855414929;-0.009174186065936228;0.1719474738951569;1.29020362514636;0.14961589342595386;20.91058977679513;0.8338942348043662;0.015681848071675497;0.015627401685196916;2.881569729691618e-07;-1.2999989067245572;1.3031672170970645
83.679382;0.13016982641707797;-0.0012130258330714046;-0.009174121055805713;0.17195897542225413;1.290147308529277;0.1495905345239864;20.909099296933288;0.8339718371287023;0.015685882140718466;0.015626982024370368;2.61479456058738e-07;-1.2999988946150636;1.3033080456108472
83.689382;0.13016450537342752;-0.0012130229817343197;-0.009174055822947636;0.17196980208401408;1.2900869132229122;0.14956533752114717;20.907694299764678;0.8340430986015053;0.01568989343824228;0.01562663878041659;2.3440449992739562e-07;-1.2999988821121746;1.303443447798453
83.699382;0.1301600098535365;-0.001213020332158556;-0.00917399046671754;0.1719798547083761;1.2900230289593213;0.149540303443198;20.90638356259689;0.8341083835439811;0.0156938785298585;0.015626367110583853;2.0699089495123152e-07;-1.299998869311491;1.3035732274551084
83.709382;0.13015635185216426;-0.001213017898949513;-0.009173925102982625;0.17198904144265464;1.2899563536570517;0.14951544166711334;20.905175985658712;0.8341681741396653;0.01569783436005612;0.01562615997438765;1.792911801072729e-07;-1.299998856336063;1.3036974125650853
83.719382;0.1301535527303889;-0.0012130156703034985;-0.009173859845314323;0.17199727410691648;1.289887669345013;0.14949077786232778;20.904078664132008;0.8342230013676583;0.015701757502407186;0.015626008260146484;1.5135063886740094e-07;-1.2999988433149958;1.303816328453968
83.729382;0.13015164032935467;-0.00121301361966627;-0.009173794785785047;0.1720044629342239;1.2898176594352817;0.14946634777532425;20.90309824283675;0.8342734269946634;0.015705645682815787;0.015625901205929358;1.2319916574950058e-07;-1.2999988303721064;1.3039305701834845
83.739382;0.130150637223175;-0.0012130117178878494;-0.00917373000265741;0.17201051586080335;1.2897467901157722;0.14944219572786413;20.90224228997184;0.8343200753546947;0.01570949869691209;0.01562582634235182;9.484444305302243e-08;-1.2999988176337216;1.304040893048604
83.749382;0.1301505577232859;-0.0012130099249248274;-0.009173665573528385;0.1720153415721852;1.2896753392580136;0.14941837602582814;20.90151784725624;0.8343635942789549;0.015713317641078407;0.015625770198515625;6.626672947549055e-08;-1.2999988052225846;1.3041480452368226
83.759382;0.13015141639962768;-0.0012130081891763163;-0.00917360159108829;0.17201886076198938;1.2896034109535732;0.14939494271136466;20.900930004367538;0.8344045552701808;0.015717104007443767;0.01562571990936675;3.740429406728025e-08;-1.2999987932292716;1.3042526160017567
83.769382;0.13015322851765188;-0.0012130064681885968;-0.009173538190399167;0.1720210256371968;1.289530931816957;0.14937194073331794;20.90048217180633;0.8344433907461932;0.01572085914748331;0.0156256641072345;8.151859267615072e-09;-1.2999987816957255;1.3043549881462257
83.779382;0.13015599768744784;-0.0012130047392172913;-0.009173475564514456;0.17202183430495238;1.2894577721176481;0.14934940510741304;20.900176523779404;0.83448036763552;0.015724584671476676;0.015625592419644587;-2.1601482872779497e-08;-1.2999987706237977;1.3044553835688149
83.789382;0.13015970946841823;-0.0012130029948558055;-0.009173413954820214;0.17202132381979102;1.289383936719983;0.14932735870369582;20.900014547292837;0.8345155998034689;0.01572828351114348;0.015625494809184418;-5.1926237308136396e-08;-1.2999987599951133;1.3045539557851804
83.799382;0.13016434548735295;-0.0012130012335720701;-0.009173353619011036;0.1720195463439851;1.2893096509089148;0.1493058145526635;20.899997840148387;0.8345491397009974;0.01573195997429756;0.015625362032975324;-8.284581822272681e-08;-1.2999987497897596;1.3046509024987023
83.809382;0.13016990375355375;-0.001212999442026373;-0.009173294787650792;0.17201654991773635;1.2892352631121253;0.1492847836915421;20.90012770810281;0.8345810935117752;0.015735618566618606;0.015625186934613546;-1.1436280867200683e-07;-1.2999987399851005;1.3047465182615754
83.819382;0.13017640174899237;-0.001212997581741646;-0.009173237646317948;0.172012373927631;1.2891610230737929;0.14926427432063671;20.90040408974056;0.8346116788635283;0.01573926317397862;0.015624965190037983;-1.4647702784000807e-07;-1.299998730538978;1.3048411495236751
83.829382;0.1301838577788507;-0.0012129955961271712;-0.00917318236146054;0.17200704994328336;1.2890869746599072;0.14924428248702729;20.900825234913533;0.8346412272895708;0.015742897733314;0.015624694986729177;-1.7919907424882288e-07;-1.299998721382854;1.3049351556991997
83.839382;0.13019226365314585;-0.001212993430631812;-0.00917312911144414;0.17200060279068627;1.2890130827916642;0.1492247926467691;20.90138812450439;0.8346701463312793;0.015746527149765176;0.015624376485253746;-2.1256921530232958e-07;-1.2999987124162373;1.3050289365547205
83.849382;0.1302015734300755;-0.0012129910533540441;-0.00917307809095884;0.17199306386714774;1.2889393792400492;0.14920579546372506;20.902090158110703;0.8346988481190557;0.01575015691107854;0.01562401138687479;-2.4664741996487705e-07;-1.2999987034975695;1.3051229531530173
83.859382;0.1302117207222172;-0.0012129884776458737;-0.009173029501207635;0.17198449005901378;1.2888660013498348;0.1491873037740082;20.902930958753863;0.8347277022573034;0.015753792061030364;0.01562360229705075;-2.814861888830704e-07;-1.299998694465202;1.3052177149235908
83.869382;0.13022264190654853;-0.0012129857772941331;-0.009172983538731975;0.17197496335351822;1.2887931774131973;0.14916934507923807;20.903911658229845;0.834757032844575;0.01575743642767909;0.015623151920079495;-3.1713382565736574e-07;-1.2999986851872078;1.3053137492402411
83.879382;0.1302342783672069;-0.0012129830735029428;-0.009172940383586783;0.17196457326242154;1.2887211325143548;0.14915194205341892;20.90503282192587;0.834787099687497;0.015761092201941173;0.015622662171710794;-3.5365708321272265e-07;-1.2999986755906594;1.305411518644842
83.889382;0.13024656477820112;-0.0012129805127111552;-0.009172900197139686;0.17195340246437646;1.2886499386442198;0.1491351151322936;20.906293601451022;0.8348180596275935;0.015764760592090424;0.015622133966324163;-3.911416313855054e-07;-1.2999986656446085;1.3055113200187851
83.899382;0.13025942538519486;-0.0012129782603789014;-0.009172863132100917;0.17194152716835284;1.2885794475377015;0.14911890300631295;20.90769157196122;0.8348499580794612;0.015768443466167507;0.015621568256320759;-4.2966178814060363e-07;-1.2999986553265988;1.3056132899156372
83.909382;0.13027277935729747;-0.0012129764815579352;-0.009172829328287148;0.17192903039958468;1.288509388771402;0.149103358822227;20.90922243184003;0.8348827485497939;0.0157721444584766;0.01562096681823781;-4.6924547418594707e-07;-1.2999986446138467;1.3057175321359982
83.919382;0.13028654496627026;-0.001212975299421574;-0.009172798888878857;0.17191601367428988;1.288439540169229;0.14908851814720675;20.91088043540887;0.8349162934649366;0.01577586907443263;0.015620331892661996;-5.098620596304659e-07;-1.2999986334939602;1.3058241910862443
83.929382;0.1303006449717699;-0.001212974782158573;-0.009172771875365433;0.17190259401831995;1.2883697995824277;0.14907438084822275;20.912659041148768;0.8349503522303591;0.015779624069384313;0.015619665792327757;-5.51435103235043e-07;-1.2999986219733366;1.305933363682772
83.939382;0.13031501440613616;-0.0012129749760498832;-0.00917274832718907;0.17188888977792144;1.2883001238488825;0.14906092722247288;20.914549977220435;0.8349846214861907;0.015783416237641186;0.015618970822054767;-5.938535871570938e-07;-1.2999986100728933;1.3060449872638045
83.949382;0.13032959643280298;-0.0012129759415347835;-0.009172728269963697;0.17187500614791343;1.288230427333473;0.14904814074554007;20.91654181063282;0.835018827867148;0.015787251456100854;0.015618249117671748;-6.369706799802765e-07;-1.2999985978036093;1.3061587875617746
83.959382;0.13034432676619145;-0.0012129777488863792;-0.009172711698042497;0.1718610244083446;1.2881605731154582;0.14903600937856948;20.918620350452322;0.8350528006468931;0.015791134683544893;0.015617502120717242;-6.806151965453011e-07;-1.2999985851480695;1.306274290634136
83.969382;0.1303591361206966;-0.001212980440759851;-0.009172698559715541;0.17184700131155167;1.2880904607859678;0.14902451839982184;20.920770214985993;0.8350864966308522;0.015795070452380582;0.015616729949893656;-7.246033956418446e-07;-1.2999985720758915;1.3063909745491746
83.979382;0.13037397594228667;-0.0012129840123566253;-0.009172688773440674;0.17183298236866756;1.2880200059635525;0.14901365271192493;20.92297647861368;0.8351200017139673;0.01579906306691598;0.01561593159470827;-7.68724507997481e-07;-1.2999985585751461;1.3065084278801649
83.989382;0.1303888324630703;-0.0012129884298815482;-0.00917268224823561;0.1718190167741704;1.2879489971113032;0.14900340146522692;20.92522606837623;0.8351534947148408;0.015803116346080382;0.015615106180260505;-8.127398101485627e-07;-1.2999985446688305;1.3066263174708554
83.999382;0.13040371414461974;-0.0012129936524861394;-0.009172678875357882;0.1718051684499452;1.2878770955189858;0.14899376578777232;20.927507822222623;0.83518715447654;0.015807232962805808;0.015614255556632862;-8.564112134045542e-07;-1.2999985304002821;1.306744305445
84.009382;0.13041863123493444;-0.0012129996351533448;-0.009172678516520346;0.17179152226498182;1.2878040343840784;0.14898477255164272;20.92981093865793;0.8352210902627977;0.015811413571904638;0.015613387021146742;-8.995189130700589e-07;-1.299998515812222;1.3068620632796744
84.019382;0.13043358618546425;-0.0012130063227833731;-0.009172681013703013;0.1717781769469255;1.2877297525917937;0.1489764719163113;20.932123198739284;0.8352553811344116;0.01581565659832647;0.015612512428120529;-9.418694428887914e-07;-1.2999985009633122;1.3069792936522922
84.029382;0.1304485769186364;-0.0012130136447713932;-0.00917268620375833;0.17176523614682498;1.2876543156639821;0.1489689154551367;20.93443088356866;0.8352901648001481;0.015819959043235153;0.015611644050567898;-9.833107279931373e-07;-1.2999984859588527;1.3070957240198313
84.039382;0.13046359775394006;-0.001213021523618436;-0.00917269392671125;0.1717528091459279;1.287577801038607;0.14896214547383968;20.936720405080038;0.8353256555989722;0.015824317521066722;0.015610792063101979;-1.0237305024359722e-06;-1.2999984709377284;1.3072110986558134
84.049382;0.13047863291508469;-0.0012130298928722406;-0.009172704041348824;0.17174100109158696;1.2875002872244639;0.148956197427618;20.938979763245126;0.8353620986611089;0.015828728833047475;0.015609964548510307;-1.0630294326569624e-06;-1.2999984560301343;1.3073251415495752
84.059382;0.1304936548273856;-0.0012130386857399375;-0.009172716443368716;0.17172988887997873;1.2874218470154573;0.14895108812332283;20.941198782199752;0.8353997376006038;0.015833189814181827;0.015609167643231501;-1.101102623360518e-06;-1.2999984413393992;1.3074375216213572
84.069382;0.13050862613673536;-0.0012130477937918234;-0.009172731059229562;0.17171951511213254;1.2873424867984253;0.14894679369193387;20.9433688933801;0.8354387870433079;0.015837696612070074;0.015608405464590676;-1.1378485465071504e-06;-1.299998426954132;1.3075478888861658
84.079382;0.13052350157953757;-0.0012130570443686904;-0.009172747823328805;0.1717099108778621;1.2872621192558271;0.14894324991849092;20.94548358639052;0.8354793923003954;0.015842244125886452;0.015607680072480945;-1.173179695420681e-06;-1.2999984129678805;1.307655954028847
84.089382;0.13053823818433496;-0.0012130662202515757;-0.009172766670884036;0.17170111120581366;1.2871805987990717;0.14894037639639213;20.947538970153843;0.8355216153144616;0.01584682616218962;0.01560699176332088;-1.207022215975533e-06;-1.2999983994946038;1.307761494628199
84.099382;0.13055280778604972;-0.0012130750956000239;-0.009172787540319869;0.17169314201634;1.287097757849795;0.14893809157591947;20.949533500482985;0.8355654658324888;0.015851435893816296;0.015606340755935314;-1.2393132009364402e-06;-1.2999983866767721;1.3078642840473063
84.109382;0.1305671999810358;-0.0012130834636688318;-0.009172810366938665;0.17168600657828964;1.2870134334828205;0.14893630969409624;20.95146707279012;0.8356109291296371;0.01585606586044982;0.015605728751929596;-1.2699730296966929e-06;-1.2999983746868824;1.3079641048349084
84.119382;0.13058141874986384;-0.0012130911604901029;-0.009172835076309713;0.17167968729958347;1.2869275019535396;0.14893493995019427;20.95333999477455;0.8356579423389369;0.01586070723178407;0.01560515811030537;-1.2988719927722397e-06;-1.2999983637178267;1.3080608286695237
84.129382;0.13059547669041113;-0.001213098070721561;-0.009172861579669712;0.17167414891797178;1.2868398962543561;0.14893389585072347;20.95515201564827;0.8357063847743081;0.015865348597735193;0.015604630318703037;-1.3258539770289299e-06;-1.2999983539597737;1.3081543903572235
84.139382;0.13060938947985384;-0.0012131041045866178;-0.009172889766071009;0.17166933952263777;1.2867506128597481;0.1489331017513104;20.956901213337073;0.8357561382410182;0.015869975508622135;0.015604146148266284;-1.3507816035891956e-06;-1.2999983455819033;1.3082447001380435
84.149382;0.13062317480215022;-0.0012131091862344222;-0.009172919498527693;0.17166519501667146;1.2866597332873844;0.14893248650940166;20.958583538353896;0.8358071324710217;0.015874571845894758;0.015603707192101378;-1.3735389772636762e-06;-1.2999983387214935;1.308331630198153
84.159382;0.13063685350418033;-0.0012131132733991907;-0.009172950619719688;0.1716616501997453;1.2865674074706628;0.1489319743148741;20.960193913238825;0.835859325983465;0.015879121871337647;0.015603316778755018;-1.3940195285516849e-06;-1.29999833346329;1.3084150629127032
84.169382;0.1306504494914569;-0.0012131163668249094;-0.009172982969589264;0.17165865717793477;1.2864737600165241;0.1489314824523292;20.961727733379007;0.8359126672624616;0.01588361079315042;0.015602979070122456;-1.412129927016354e-06;-1.2999983298219298;1.3084948984858675
84.179382;0.13066399154090855;-0.0012131184916147882;-0.009173016413507868;0.1716561978070425;1.2863788142483537;0.1489309211491204;20.96318136326692;0.835967043263636;0.01588802398528224;0.015602697928977134;-1.4277944965909328e-06;-1.2999983277513227;1.308570996004654
84.189382;0.1306775170169612;-0.0012131196839271561;-0.009173050851419586;0.17165427531452965;1.2862825400982285;0.14893019456674744;20.964551944079236;0.8360222350534674;0.015892347143126134;0.01560247671666944;-1.440946649163317e-06;-1.2999983271840694;1.3086431255034017
84.199382;0.13069107218213616;-0.001213119987793622;-0.009173086190149986;0.1716528962414003;1.2861849611185263;0.1489292048944342;20.965837778707886;0.8360779359532138;0.015896567825195152;0.015602318057506637;-1.4515171443752618e-06;-1.2999983280773622;1.3087109541227884
84.209382;0.1307047111153309;-0.0012131194394674422;-0.009173122314545522;0.17165205906740036;1.286086176906647;0.14892785837253475;20.967038573759382;0.8361338030852792;0.015900676233779436;0.01560222399578658;-1.4594444822704218e-06;-1.2999983304232798;1.3087740748145622
84.219382;0.13071849693125195;-0.00121311804787845;-0.009173159085020671;0.1716517547646368;1.2859863140605132;0.14892607121776033;20.968153760622126;0.8361894711631654;0.015904664548404376;0.015602197227549259;-1.464702644396496e-06;-1.2999983342211305;1.3088321137875658
84.229382;0.13073249691943314;-0.0012131157915156252;-0.009173196349202753;0.17165197712916636;1.28588552287283;0.14892377481824465;20.96918104142035;0.8362445349507619;0.015908526318793952;0.015602241365853593;-1.4673068851337078e-06;-1.2999983394604364;1.3088848190203113
84.239382;0.13074676709206057;-0.001213112639679404;-0.009173233944892624;0.171652723642847;1.2857840572119092;0.14892092314697838;20.970117630058354;0.8362985622503061;0.015912256011831997;0.015602359176278325;-1.4672960144458217e-06;-1.299998346128992;1.3089320410911154
84.249382;0.13076134362051645;-0.001213108582728028;-0.009173271694026559;0.17165397959840353;1.2856823647633926;0.14891749551641245;20.970961956999645;0.8363511298996538;0.015915847753902597;0.01560255130756192;-1.464726749843497e-06;-1.2999983542139666;1.3089737006585833
84.259382;0.13077624955820244;-0.001213103638925746;-0.00917330941332646;0.17165570709791064;1.285581118708931;0.14891349026443212;20.97171346141008;0.8364018230715206;0.01591929396236312;0.015602817157384534;-1.4596912509489162e-06;-1.299998363692079;1.3090097846813056
84.269382;0.130791499715219;-0.0012130978309604751;-0.009173346942969576;0.17165785309170042;1.2854811964213004;0.14890892180145024;20.972371324532524;0.8364502344790566;0.015922585192420683;0.015603156292984975;-1.4523348742464715e-06;-1.2999983745217478;1.3090403185658466
84.279382;0.13080709888023329;-0.0012130911562847758;-0.009173384173654202;0.17166036892352393;1.2853835312740407;0.14890381905737043;20.972933869975208;0.8364960003302502;0.015925711766445548;0.015603568981783092;-1.4428465561220957e-06;-1.2999983866342644;1.30906535969414
84.289382;0.1308230456076115;-0.0012130835838828383;-0.00917342106476713;0.17166322511118418;1.2852888276850896;0.148898216506357;20.97339896429118;0.8365388150978252;0.015928666054448218;0.015604056108883156;-1.4314204291029834e-06;-1.2999983999337377;1.3090850507691467
84.299382;0.1308393393393402;-0.0012130750842232146;-0.00917345763745096;0.17166641293231208;1.2851974503377153;0.14889215285362445;20.973765008370986;0.8365784180182061;0.015931443007497312;0.015604618875666757;-1.4182172392032115e-06;-1.2999984143185312;1.309099653414337
84.309382;0.1308559779301399;-0.0012130656562461541;-0.009173493932531297;0.1716699348215794;1.2851096121011552;0.14888568418606557;20.97403252013962;0.8366145843752032;0.015934039060440452;0.015605258089239498;-1.403360272450135e-06;-1.2999984296985818;1.3091094909974907
84.319382;0.13087294953420575;-0.0012130553232184327;-0.009173529970709209;0.17167378729922256;1.2850255249174307;0.14887889195606904;20.97420551829732;0.8366470996602398;0.01593645187526617;0.015605973130925915;-1.3869744643218517e-06;-1.2999984459830465;1.3091148514530764
84.329382;0.13089023469844374;-0.0012130441158479457;-0.009173565752250826;0.17167794677996182;1.2849453654744696;0.14887187542862618;20.97429148503392;0.8366757503187652;0.015938681633276774;0.01560676117751002;-1.3692398359800314e-06;-1.2999984630662114;1.309115948085219
84.339382;0.13090781505932375;-0.0012130320655076535;-0.009173601280240268;0.17168236854558;1.2848692354002873;0.1488647403979529;20.97430030052401;0.8367004107434161;0.01594073207762118;0.015607617088930936;-1.3504145609847972e-06;-1.2999984808367366;1.3091129556531436
84.349382;0.1309256699350013;-0.0012130191998521358;-0.009173636572494415;0.17168699332341095;1.2847971844104733;0.14885758879219596;20.974242779584863;0.8367211317856003;0.015942609783715988;0.015608534421456054;-1.3308143287970594e-06;-1.2999984991958258;1.3091060932937246
84.359382;0.13094376319255777;-0.0012130055419722716;-0.009173671641075007;0.17169175166866674;1.2847292537968829;0.14885050546254028;20.974129185758585;0.8367381063726723;0.01594432257255928;0.015609507456958679;-1.3107787951536995e-06;-1.2999985180646665;1.3090956731711954
84.369382;0.13096204243985032;-0.001212991121048978;-0.009173706459926555;0.17169656885622703;1.2846655091397396;0.14884355712279856;20.973968971024735;0.8367516037231065;0.015945878315258302;0.015610532531160782;-1.2906423839389787e-06;-1.2999985373762415;1.3090820148652211
84.379382;0.1309804503428287;-0.001212975973644355;-0.00917374097020683;0.1717013709671061;1.2846060317460566;0.1488368077199837;20.97377111012104;0.8367619425083025;0.015947284183426284;0.015611607578972767;-1.2707016167263558e-06;-1.299998557072984;1.309065298092314
84.389382;0.13099892530885293;-0.0012129601360722452;-0.009173775117370797;0.17170608887757463;1.2845508841484523;0.14883032170611862;20.973543345099984;0.8367694570417357;0.015948546477998822;0.01561273148934517;-1.2511873394359875e-06;-1.2999985771225593;1.3090455718484386
84.399382;0.13101739444947585;-0.001212943654785298;-0.009173808865986838;0.17171066508435606;1.284500079509811;0.1488241420754113;20.97329117355647;0.8367744743534251;0.015949670542136113;0.015613905140055744;-1.2322562942599573e-06;-1.2999985975199853;1.3090229556791186
84.409382;0.13103578046652434;-0.0012129266075732806;-0.009173842184913796;0.1717150574210554;1.2844535894582791;0.1488182704716765;20.97301786304656;0.8367772900703898;0.015950660435743207;0.015615132842028888;-1.2139988273588815e-06;-1.2999986182627108;1.3089977439686358
84.419382;0.13105401656517526;-0.0012129091015786236;-0.009173875045997527;0.17171923285648064;1.2844113891541433;0.1488126742209102;20.97272519204416;0.8367781027589072;0.01595151913020815;0.015616421605000019;-1.1964606853841922e-06;-1.299998639342793;1.3089702831567571
84.429382;0.13107205393377278;-0.0012128912273838507;-0.009173907440769227;0.17172316313202932;1.284373460917786;0.1488073087395268;20.97241398120328;0.8367769841733327;0.015952248709879595;0.015617778969382596;-1.1796771360563808e-06;-1.2999986607651066;1.3089409113466781
84.439382;0.13108986595824598;-0.0012128730066130048;-0.009173939376806479;0.17172682523257288;1.284339809965298;0.14880213263396894;20.97208418689089;0.8367739315783937;0.015952850265212672;0.015619211470506345;-1.1636908889966032e-06;-1.2999986825464642;1.3089100803945728
84.449382;0.13110744635942118;-0.0012128544014056496;-0.009173970854153614;0.17173019993738312;1.284310561539301;0.14879711113385777;20.971734851160637;0.8367689132652165;0.015953324794009478;0.015620723459464633;-1.148538251586567e-06;-1.299998704695567;1.3088784150648045
84.459382;0.1311247908173448;-0.001212835370580661;-0.009174001861348478;0.1717332672556644;1.284285996580358;0.1487922205913459;20.971363929881694;0.836761880317091;0.015953674096993546;0.015622316324632195;-1.1342355371875385e-06;-1.2999987272047482;1.3088466792979918
84.469382;0.13114187583388315;-0.0012128158937064922;-0.009174032403377413;0.17173600114266127;1.2842664979708243;0.14878745632360882;20.97096853259058;0.8367528290300756;0.015953899622556094;0.015623989334868733;-1.1207845581788877e-06;-1.2999987500544388;1.3088158156254017
84.479382;0.1311586513233689;-0.0012127959539956787;-0.009174062530369939;0.17173837040551324;1.2842525209840652;0.14878282973901938;20.970546590930592;0.8367418951521134;0.0159540012539069;0.015625740936204;-1.1081828127245485e-06;-1.2999987732111131;1.3087869268948433
84.489382;0.131175044706317;-0.0012127755295859642;-0.009174092340214705;0.17174034432417645;1.2842445726572473;0.14877835905450706;20.97009966490464;0.8367293744011605;0.015953978236460355;0.01562756886400577;-1.0964415938149541e-06;-1.2999987966040563;1.3087611047103065
84.499382;0.13119097221836096;-0.0012127546003090524;-0.009174121960746745;0.1717418982785404;1.284243154742987;0.1487740655054126;20.96963401639601;0.8367156788293483;0.015953830416422572;0.01562946999922598;-1.085615459014074e-06;-1.299998820095908;1.3087393227511528
84.509382;0.13120635216697987;-0.001212733145809683;-0.009174151535509184;0.17174301394456126;1.284248671053003;0.14876997175181514;20.969158203061422;0.8367012933282649;0.015953558604696005;0.0156314398180151;-1.0758142191677519e-06;-1.2999988434922294;1.3087224569031783
84.519382;0.13122111467928746;-0.0012127111373266973;-0.009174181229341783;0.17174366386429843;1.284261370417856;0.14876610362888143;20.96868059968995;0.8366867239841695;0.0159531648732819;0.015633471314176823;-1.0671885045930092e-06;-1.2999988666083533;1.3087112953519953
84.529382;0.13123520931404406;-0.0012126885498472322;-0.009174211244416829;0.17174380034778428;1.2842814067788746;0.14876249882212988;20.968209642911013;0.8366724311269592;0.015952652399385116;0.015635555848849684;-1.0599180378579356e-06;-1.2999988893299783;1.3087064711073353
84.539382;0.13124861242778604;-0.0012126653965985256;-0.009174241826876288;0.1717433696011515;1.2843088957503945;0.14875921050168625;20.967754459155078;0.836658795254027;0.015952024637324612;0.015637684946240918;-1.0542038309623736e-06;-1.2999989116081148;1.3087083462589544
84.549382;0.13126133258830056;-0.0012126417502000613;-0.00917427326414813;0.17174232648539872;1.284343844006838;0.14875629350392353;20.967324191529066;0.8366461441751118;0.015951284522611523;0.015639849580167276;-1.0502475986562475e-06;-1.2999989334289423;1.3087169987664045
84.559382;0.13127341044136157;-0.0012126177465830916;-0.009174305881828175;0.17174063919234997;1.2843860882674834;0.1487537877488789;20.96692739367693;0.83663478109884;0.015950433853740783;0.015642038507041066;-1.0482412685487805e-06;-1.2999989548010769;1.3087323891174072
84.569382;0.1312849065939386;-0.0012125935832172454;-0.00917434002284799;0.171738301196852;1.2844353185482114;0.14875172022979177;20.96657232476296;0.8366249466473893;0.015949472893481895;0.015644239123900307;-1.0483754253518222e-06;-1.2999989757515364;1.30875449875733
84.579382;0.13129588233525086;-0.001212569489510401;-0.009174375998299417;0.17173533926488666;1.2844910928779996;0.14875012229659776;20.96626748392212;0.8366167602393206;0.01594840055373282;0.01564644002670251;-1.0508305375098432e-06;-1.2999989963368026;1.3087832519280556
84.589382;0.1313063904780958;-0.001212545685815894;-0.009174414035889446;0.1717318038393337;1.2845528780920716;0.14874904854881726;20.966021629773895;0.8366101949512498;0.015947214987300413;0.015648632251962814;-1.0557491171292338e-06;-1.2999990166653062;1.308818385780518
84.599382;0.13131647442970718;-0.0012125223743738364;-0.009174454259427783;0.17172775728582587;1.2846201315228178;0.14874857691688853;20.96584318385906;0.8366050767010529;0.01594591405390468;0.0156508082881938;-1.0632181652525075e-06;-1.2999990369045615;1.3088594875245756
84.609382;0.13132616487344695;-0.0012124997475133385;-0.009174496707505609;0.1717232667117264;1.28469233545847;0.14874877978483203;20.96573920623399;0.836601103423146;0.015944496148878357;0.015652960424555704;-1.0732645428801728e-06;-1.2999990572716036;1.308906132288608
84.619382;0.1313354801672394;-0.0012124779875866815;-0.00917454136496365;0.17171839860329569;1.2847689984817439;0.1487497013766815;20.965714697276596;0.8365978560539914;0.015942961115539975;0.015655080446844005;-1.0858735555792907e-06;-1.2999990780154276;1.3089579967015843
84.629382;0.13134443322095252;-0.0012124572697872692;-0.009174588185526642;0.17171322327751412;1.2848496669192395;0.14875137036759237;20.965773217482706;0.8365947997861747;0.015941309630223225;0.015657160571847028;-1.1010350008997013e-06;-1.299999099395851;1.309014890148205
84.639382;0.1313530390527717;-0.0012124377675815146;-0.00917463709737426;0.17170782395563156;1.2849339267719884;0.14875382238661491;20.965918263185262;0.8365913419551998;0.01593954186283802;0.015659193970908054;-1.1187664779971459e-06;-1.299999121669615;1.3090766544566323
84.649382;0.13136132212161694;-0.001212419646649696;-0.009174687990445315;0.17170229696188294;1.2850213786608995;0.1487571066428051;20.96615365241934;0.836586948024333;0.015937657278794298;0.01566117450830227;-1.1390897006403947e-06;-1.29999914507575;1.3091430174005734
84.659382;0.13136932065566492;-0.00121240304604639;-0.009174740715698862;0.1716967471078244;1.2851116346420783;0.14876127713173243;20.966482624087707;0.8365812487794451;0.015935655510606106;0.0156630961384906;-1.1619998724913011e-06;-1.2999991698085758;1.3092135511518666
84.669382;0.1313770830333054;-0.0012123880450104132;-0.009174795119017308;0.17169127759500183;1.2852043601548737;0.14876637266715947;20.96690683556728;0.8365740900232297;0.015933537345911596;0.015664952784191503;-1.1874543898862807e-06;-1.2999991960008126;1.3092877494956614
84.679382;0.13138466103484978;-0.0012123746371934315;-0.009174851073909165;0.17168597074035574;1.2852992741325517;0.14877240032286004;20.96742566803377;0.8365655231021376;0.015931304622175606;0.015666739549224113;-1.2153806553435285e-06;-1.2999992237377855;1.3093650815232427
84.689382;0.1313921076405076;-0.0012123627529948354;-0.009174908474437719;0.17168087929085143;1.2853960857007507;0.1487793377215615;20.96803633227899;0.8365557778082612;0.015928959225363016;0.01566845365296013;-1.2457042535763842e-06;-1.299999253085434;1.3094449410948825
84.699382;0.13139947891434875;-0.0012123523064820861;-0.00917496721962949;0.17167603729210856;1.2854944704562856;0.14878714807293697;20.968735265124142;0.8365452084569575;0.015926502286985073;0.015670093559399807;-1.2783758370210899e-06;-1.2999992841108325;1.309526592372992
84.709382;0.13140683683074908;-0.0012123432051086007;-0.009175027217670209;0.1716714713637494;1.2855940915936799;0.14879579553442407;20.96951936564735;0.836534196470149;0.015923933069988447;0.015671658081160326;-1.313370535898863e-06;-1.2999993168956336;1.3096091978136188
84.719382;0.13141424648075398;-0.0012123353307386304;-0.009175088377790705;0.17166720321419907;1.285694581834433;0.1488052543775796;20.97038610433254;0.8365231046253863;0.015921248297447024;0.01567314642710868;-1.3506719170261167e-06;-1.2999993515328128;1.309691956302668
84.729382;0.131421762728567;-0.0012123285355757215;-0.009175150587442248;0.17166325178144332;1.2857955239238896;0.14881550909538224;20.971332823501896;0.8365123334854494;0.01591844380851857;0.015674558295599366;-1.3902524245734475e-06;-1.2999993881037462;1.3097742900015927
84.739382;0.1314294216995547;-0.0012123226527021276;-0.009175213702360411;0.17165963938614792;1.285896467876548;0.14882655145531762;20.97235524026549;0.836502375084051;0.01591551699311864;0.0156758943012881;-1.4320496533252037e-06;-1.2999994266608126;1.309855898669849
84.749382;0.1314372502970013;-0.0012123175126942428;-0.009175277542259913;0.17165639355453188;1.2859969285306405;0.14883837892129187;20.973446524004288;0.8364938021003688;0.01591246729375485;0.015677156172147218;-1.4759655873370648e-06;-1.2999994672100912;1.309936685337368
84.759382;0.13144527580260645;-0.001212312975279549;-0.009175341896282883;0.17165353905303307;1.2860963923104236;0.14885098824504053;20.974598131747104;0.8364872642089152;0.01590929502138324;0.015678345527867368;-1.5219045544231565e-06;-1.2999995096855854;1.3100167039381352
84.769382;0.1314535202803451;-0.0012123089611940675;-0.00917540656029074;0.1716510887333255;1.2861943912678406;0.14886436592610364;20.97580083891282;0.8364834981073023;0.015906000861511418;0.01567946249854156;-1.5698030772244352e-06;-1.2999995539549911;1.310096131682662
84.779382;0.13146199410720663;-0.001212305445507735;-0.009175471377784837;0.17164904463790495;1.2862905965840017;0.1488784856617876;20.97704546381317;0.8364832682603077;0.01590258719559477;0.015680505739415197;-1.6196192728679015e-06;-1.299999599853248;1.3101752110280027
84.789382;0.13147070318105405;-0.0012123024121185242;-0.009175536240049163;0.17164740864201117;1.286384857385668;0.1488933134679814;20.978323790580866;0.8364872779452592;0.015899059019672836;0.01568147366704709;-1.671314936060819e-06;-1.2999996471962183;1.3102541286701301
84.799382;0.13147966099130448;-0.0012122998238696117;-0.009175601058677495;0.17164618565007214;1.2864771661714343;0.14890881415601642;20.979628287187563;0.8364961558826611;0.015895422397524478;0.015682365443666857;-1.7248465140391706e-06;-1.2999996957883044;1.3103328756184904
84.809382;0.13148889013526302;-0.0012122976348703358;-0.00917566574204865;0.17164537351728842;1.2865675679687225;0.148924952026491;20.980951822247786;0.83651048264361;0.015891682305530567;0.015683180389447306;-1.7801531541572534e-06;-1.2999997454429795;1.3104112414846105
84.819382;0.1314984146331542;-0.0012122958093932737;-0.009175730188456346;0.1716449548864489;1.286656045900328;0.1489416888097041;20.98228995279648;0.8365307755000547;0.015887842572579136;0.015683916814932947;-1.837149110657735e-06;-1.2999997959934724;1.3104889469739702
84.829382;0.13150825715065714;-0.0012122943230850997;-0.009175794303092266;0.17164490047488548;1.2867424833969299;0.14895898774979396;20.983642941614125;0.8365574630657411;0.015883907075810083;0.01568457176103698;-1.8957216550089269e-06;-1.2999998472918177;1.310565748533226
84.839382;0.13151844222177192;-0.0012122931572830157;-0.009175858013087271;0.1716451779912525;1.2868267706284777;0.14897681383277453;20.985014186820212;0.8365909070770576;0.015879879908907244;0.01568514144302621;-1.9557377945201187e-06;-1.2999998992022321;1.310641473759304
84.849382;0.13152899303987906;-0.001212292308143333;-0.009175921260377555;0.17164575371029675;1.286908951423543;0.14899512436891804;20.986407294816264;0.8366314791603118;0.01587576484154806;0.015685621948300706;-2.0170748434391286e-06;-1.2999999515847447;1.3107160532555528
84.859382;0.1315399229182811;-0.0012122918123644109;-0.009175983995838353;0.17164658723166765;1.2869892929324356;0.1490138627142203;20.98782532674099;0.836679628266729;0.015871565304119314;0.015686009658073295;-2.0796481006103626e-06;-1.3000000042705806;1.310789517768404
84.869382;0.1315512293238015;-0.0012122917495260253;-0.00917604617436305;0.1716476323563969;1.2870682410614638;0.14903295663154528;20.989272183938684;0.8367358417923279;0.015867284524652043;0.015686301108976113;-2.143396769656557e-06;-1.3000000570365164;1.3108619185862418
84.879382;0.13156289233602783;-0.0012122922135493267;-0.009176107750959452;0.17164884458145965;1.2871462291959488;0.14905232178662364;20.9907535608598;0.8368005321822511;0.015862925380878027;0.01568649288467314;-2.208246830516501e-06;-1.30000010960401;1.310933273002039
84.889382;0.13157488259624694;-0.0012122932921164616;-0.009176168699065183;0.17165018659567066;1.2872234744107078;0.1490718728283753;20.99227578651642;0.8368739467120209;0.015858490365239047;0.0156865812043279;-2.2740887775889986e-06;-1.3000001616752772;1.311003600980506
84.899382;0.13158717546362345;-0.0012122950629973464;-0.009176229023834422;0.17165162749826088;1.287300019304874;0.14909153294179137;20.99384337644007;0.836956124069056;0.015853982130267417;0.015686561264161614;-2.3407718145564906e-06;-1.3000002129693433;1.3110729712978493
84.909382;0.13159975937502594;-0.0012122976026105745;-0.009176288748156349;0.17165314247769323;1.2873759393909543;0.14911124011607066;20.995458149325327;0.837046915068861;0.015849405031279615;0.015686427771832046;-2.40810531860462e-06;-1.3000002632239775;1.3111415446826076
84.919382;0.1316126346793788;-0.001212301000557162;-0.009176347902942764;0.17165471716524486;1.2874514047506471;0.14913094753139067;20.99712108655454;0.8371460904847798;0.015844766873172197;0.015686176241763213;-2.475875055615815e-06;-1.300000312185639;1.311209630640412
84.929382;0.13162580473127047;-0.0012123053542890676;-0.009176406529536144;0.1716563448667886;1.2875265692772824;0.14915061039089164;20.998834001265955;0.83725345575888;0.01584007905079724;0.015685803688674317;-2.5438741769759368e-06;-1.3000003596200154;1.311277641646818
84.939382;0.1316392661512409;-0.0012123107489106343;-0.009176464673188021;0.17165801885069135;1.2876014751244205;0.14917017066394536;21.000598477199983;0.8373688488744289;0.015835355322563832;0.015685308948615733;-2.6119256737534318e-06;-1.3000004053354706;1.3113459079521312
84.949382;0.1316530036909368;-0.0012123172526596266;-0.009176522367810143;0.1716597356607204;1.2876760274005508;0.14918955654449345;21.002414116104845;0.837492043265843;0.015830611066315572;0.015684692917872632;-2.679876815403995e-06;-1.3000004491928208;1.3114145439366531
84.959382;0.13166698551577774;-0.0012123249146472964;-0.009176579625368135;0.17166150068328226;1.2877500063508625;0.14920869333580788;21.004279071175155;0.8376226800960103;0.015825862736747343;0.015683958442748894;-2.7475837627703857e-06;-1.3000004910852139;1.3114835058227086
84.969382;0.13168116264024765;-0.001212333748291324;-0.00917663644736946;0.17166331786419955;1.2878231285748445;0.14922751148047628;21.00619216062088;0.8377602813702463;0.015821126124304034;0.015683110365787144;-2.8149106372105443e-06;-1.3000005309065275;1.3115527027741136
84.979382;0.13169547653513275;-0.0012123437289370733;-0.009176692859555316;0.17166517500933176;1.2878951005493073;0.14924594947521685;21.008154311032275;0.8379043163279957;0.015816414509901126;0.015682156120519996;-2.881733528557492e-06;-1.3000005685357496;1.311622012149328
84.989382;0.1317098625271951;-0.0012123548107271299;-0.009176748934867116;0.17166704782284922;1.2879656135786761;0.14926395863518852;21.01016813375715;0.8380542749140779;0.015811738614446257;0.015681105483804882;-2.947940293979578e-06;-1.300000603835557;1.311691251059714
84.999382;0.13172425084971529;-0.0012123669333761534;-0.00917680477859935;0.17166891729638692;1.288034337302607;0.14928150630733295;21.012235801542122;0.8382096827867747;0.015807108071064484;0.015679968578816914;-3.0134260907078585e-06;-1.300000636654889;1.311760174122241
85.009382;0.13173857797006247;-0.0012123800210037505;-0.009176860494576255;0.1716707748629051;1.288100912955984;0.14929857120822734;21.01435733334483;0.8383700465041183;0.01580253254616456;0.015678753684559666;-3.0780815442410272e-06;-1.3000006668337203;1.311828482152627
85.019382;0.1317527978104695;-0.0012123939915864568;-0.009176916164184378;0.17167260656329672;1.288164933437478;0.14931514016336006;21.016530477385952;0.8385348397669513;0.015798021247175734;0.015677466758982857;-3.1417853193304427e-06;-1.300000694218257;1.3118958285282518
85.029382;0.13176688275415138;-0.0012124087596124958;-0.009176971839962937;0.17167437289201984;1.2882259967791414;0.14933121328532414;21.018750999043494;0.8387035970667479;0.015793581945107847;0.015676112522375236;-3.2044120251437344e-06;-1.300000718692177;1.3119618752352928
85.039382;0.13178082081159423;-0.0012124242148315997;-0.009177027543629588;0.17167600034105623;1.288283813553624;0.14934680569217582;21.021013088079304;0.8388759762038045;0.01578922099887118;0.015674695110934563;-3.2658393660133395e-06;-1.3000007402120892;1.3120264034478994
85.049382;0.13179461121278682;-0.0012124402132534377;-0.009177083270588249;0.17167738675033228;1.2883382032066146;0.149361943415269;21.023310832818908;0.8390516843968623;0.015784943707404304;0.015673217553274617;-3.3259374498306907e-06;-1.3000007588204177;1.31208935948353
85.059382;0.13180825607944582;-0.0012124566110818908;-0.00917713899254971;0.17167841747449128;1.2883889635246595;0.1493766601560453;21.025640698954724;0.8392304172535339;0.015780754119900296;0.01567168157307663;-3.38455785249958e-06;-1.300000774621413;1.3121507500016558
85.069382;0.13182175089296702;-0.0012124732984721152;-0.009177194656322598;0.1716789792182134;1.28843574494495;0.14939098324770161;21.028003072144692;0.8394118919209534;0.015776654822026902;0.015670088563335596;-3.4415362858143987e-06;-1.3000007877469364;1.3122104815855018
85.079382;0.13183507566479852;-0.0012124901837448775;-0.009177250196655171;0.17167896211111158;1.2884780197675794;0.14940491514414767;21.030401059650785;0.839595841923961;0.01577264722655768;0.01566844073445851;-3.4966962236255786e-06;-1.3000007983439292;1.312268338687023
85.089382;0.13184818697906917;-0.0012125071579621094;-0.009177305555672744;0.1716782711474636;1.2885151531732402;0.14941843991391437;21.032838125202407;0.8397819635860218;0.01576873220641334;0.015666741494504737;-3.5498444933983035e-06;-1.300000806578756;1.3123241244586386
85.099382;0.13186101831307978;-0.0012125241010264931;-0.009177360683497917;0.17167685240076896;1.2885465269860394;0.14943153685017788;21.03531780075712;0.8399699226753605;0.01576491062644868;0.015664995164997024;-3.6007490263230608e-06;-1.3000008126386235;1.3123777544557016
85.109382;0.13187348961412979;-0.0012125409257438325;-0.00917741552276436;0.1716746995664422;1.2885716733367383;0.14944416944381034;21.03784605630814;0.8401594145104972;0.01576118327108971;0.0156632065586284;-3.6491198413997045e-06;-1.3000008167210888;1.3124291446010432
85.119382;0.13188551209419566;-0.001212557600600363;-0.009177469995754133;0.17167183634269342;1.288590334400482;0.14945627529807307;21.040432899296682;0.8403502048096819;0.01575755019967687;0.01566138081275496;-3.694638436104672e-06;-1.3000008190119987;1.3124780222630372
85.129382;0.13189698214665946;-0.001212574136238315;-0.009177523988843977;0.17166830211708783;1.2886024498174666;0.14946777782858764;21.04308981454511;0.8405421055532315;0.015754010293266063;0.015659523236077312;-3.7370093674212576e-06;-1.3000008196634862;1.3125238522547726
85.139382;0.13190777744321563;-0.0012125905654659232;-0.009177577323704679;0.1716641480705567;1.2886081880529794;0.1494785964198104;21.04582541452421;0.8407348952628698;0.01575056176469777;0.015657638744026967;-3.7759803658948015e-06;-1.3000008187839478;1.3125658755517042
85.149382;0.13191776827662605;-0.001212606919825756;-0.009177629750721786;0.17165943625034394;1.288607979836058;0.14948864655918545;21.04864367185476;0.8409282647501299;0.015747203523965258;0.015655731465331453;-3.8113379525707523e-06;-1.300000816443719;1.3126032432722976
85.159382;0.13192683485591275;-0.001212623206459206;-0.00917768100118387;0.17165423806566052;1.2886024929108768;0.1494978490123479;21.051544529429336;0.841121838008875;0.01574393592433975;0.01565380507663141;-3.842891333354906e-06;-1.3000008126928966;1.312635190379738
85.169382;0.13193487199770004;-0.0012126394034026975;-0.009177730865932984;0.17164863160023955;1.2885925616236393;0.1495061498298156;21.054524833653826;0.8413152198437736;0.015740759886753948;0.01565186302200404;-3.870452985228998e-06;-1.300000807581599;1.312661094949622
85.179382;0.13194177877023008;-0.0012126554693427688;-0.009177779239724782;0.17164269430479234;1.28857905789296;0.1495135309279115;21.057578754920506;0.8415080171560317;0.015737675797641876;0.015649908078268094;-3.89383817459152e-06;-1.30000080117688;1.3126804900391509
85.189382;0.1319474472446721;-0.0012126713598545672;-0.00917782611013955;0.1716364937219793;1.2885628075152422;0.14952000185313444;21.060697529480816;0.8416998462556506;0.01573468392741724;0.01564794208927778;-3.912870717535623e-06;-1.300000793561772;1.3126931395735957
85.199382;0.13195176776860962;-0.0012126870556472668;-0.009177871520364322;0.1716300888366289;1.2885446332827646;0.14952557828187135;21.06386947084912;0.8418903637017014;0.015731785558317883;0.01564596619396406;-3.927381053091607e-06;-1.3000007848104782;1.3126990206686087
85.209382;0.13195464744567484;-0.001212702590379817;-0.009177915542024389;0.17162354249006956;1.2885253815198128;0.14953026167864464;21.067081309016807;0.8420793144293088;0.015728982752911617;0.01564398057554989;-3.93721212450772e-06;-1.3000007749731743;1.3126981585652324
85.219382;0.13195602094571876;-0.001212718036879752;-0.009177958260533229;0.17161692915322369;1.2885058325686236;0.1495340353388582;21.07032015803651;0.8422665538160703;0.01572627674375769;0.01564198390135562;-3.942239280195536e-06;-1.3000007640969076;1.312690530660928
85.229382;0.13195585038641608;-0.0012127334600027322;-0.009177999763698918;0.1716103337714639;1.2884866210565915;0.14953687120218986;21.07357449130269;0.8424520308500169;0.015723666856107883;0.015639973772856686;-3.94239786404117e-06;-1.3000007522582722;1.3126761261507136
85.239382;0.13195412501618353;-0.001212748903703751;-0.009178040135721472;0.17160385163403774;1.28846821802431;0.14953873280849314;21.07683412403687;0.8426357614720631;0.015721151252204177;0.015637947357670833;-3.937702423399646e-06;-1.300000739567475;1.3126550166582027
85.249382;0.13195085692286437;-0.0012127644190431713;-0.009178079455199502;0.17159758908251976;1.2884508941258237;0.14953957869289305;21.08009017478406;0.8428178264180746;0.015718728736874594;0.015635901492854404;-3.928244775864001e-06;-1.3000007261446744;1.3126273623666251
85.259382;0.13194606747580456;-0.0012127800801700387;-0.009178117792146057;0.1715916627175844;1.2884347469880977;0.14953937968639802;21.083335062921794;0.8429984008304218;0.01571639958842475;0.015633833785000762;-3.914176349880974e-06;-1.300000712102754;1.3125933761844168
85.269382;0.1319397793773075;-0.001212795967461529;-0.009178155202049997;0.17158620347503808;1.2884198732844439;0.14953813809389901;21.086562719062766;0.8431777898424095;0.015714164664303514;0.015631744190398842;-3.895691493590626e-06;-1.3000006975516816;1.3125532423637238
85.279382;0.13193202301822884;-0.001212812141040021;-0.00917819171798075;0.17158136045135158;1.288406519819514;0.14953588682702773;21.089768651617558;0.8433564124702105;0.01571202444622173;0.01562963494512715;-3.873022073871951e-06;-1.3000006826130255;1.3125070561103194
85.289382;0.13192284501275425;-0.001212828640890047;-0.009178227350958986;0.17157728993673788;1.2883950552230137;0.14953267603617698;21.092948849067252;0.8435346911895628;0.015709979275049326;0.01562750957215418;-3.846428386831206e-06;-1.3000006674303286;1.3124548398089273
85.299382;0.13191231416313465;-0.0012128455114285902;-0.009178262103037587;0.17157413485813897;1.288385821830127;0.1495285605173271;21.09609850853369;0.8437129292081065;0.015708029946020094;0.015625372652259033;-3.816182410842647e-06;-1.3000006521728509;1.3123965814040888
