time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.309382;0.1319005247535614;-0.0012128628108678135;-0.00917829597930134;0.17157201161275082;1.2883790575450582;0.14952359227520842;21.099212383538102;0.8438912897242833;0.015706178074424162;0.01562322972049323;-3.7825620936631498e-06;-1.3000006370331898;1.3123323249000258
85.319382;0.1318875902828971;-0.001212880600385863;-0.009178328986210649;0.17157101074897446;1.2883749658608197;0.14951782190885424;21.102285926078775;0.844069858688604;0.01570442669732161;0.015621086717094676;-3.7458544069482496e-06;-1.3000006222081342;1.3122623031909746
85.329382;0.13187363085607043;-0.0012128989335690068;-0.009178361116147872;0.1715712086624197;1.2883737274070945;0.14951129981945144;21.105314775387843;0.8442487186403598;0.015702780781040808;0.015618949260499372;-3.7063489184246237e-06;-1.300000607874266;1.3121869212508421
85.339382;0.1318587636007476;-0.001212917832826308;-0.009178392327104094;0.17157267688036357;1.2883753221726644;0.14950407367702795;21.108293122571457;0.8444279621411538;0.015701246152155103;0.015616821319180223;-3.6643180473579647e-06;-1.3000005941859765;1.3121065909349634
85.349382;0.13184309670013342;-0.0012129372590312566;-0.009178422533480399;0.1715754839636666;1.2883794020891755;0.1494961893138675;21.11121335533707;0.844607605267291;0.015699827200209165;0.015614704259143538;-3.6200059157510946e-06;-1.3000005812860602;1.3120216346284927
85.359382;0.1318267243421956;-0.0012129571157551136;-0.009178451623214998;0.17157969820595242;1.288385431354973;0.14948768603386034;21.114066683073368;0.8447875319636561;0.01569852597752407;0.015612597409477305;-3.573635774222948e-06;-1.3000005693254844;1.3119322968803442
85.369382;0.13180972188839926;-0.0012129772793293757;-0.009178479497490417;0.17158538908797039;1.2883930058916295;0.14947858257623906;21.116843670800208;0.8449675960910513;0.015697343305072494;0.015610499003072438;-3.5254256412677906e-06;-1.3000005584946146;1.311838795899829
85.379382;0.13179214108813528;-0.0012129976221077142;-0.009178506099155798;0.17159262238121015;1.2884020580380213;0.14946887619455634;21.119534499806576;0.8451477275218598;0.015696280105977897;0.015608406844436208;-3.475617078937095e-06;-1.3000005490167033;1.3117414000282712
85.389382;0.13177401041692408;-0.00121301802010136;-0.009178531405440643;0.17160145507348049;1.2884127660580003;0.14945856120103357;21.12212911872929;0.8453278825901942;0.015695338136103482;0.015606318952102361;-3.4244959784762536e-06;-1.3000005411017874;1.3116404600926086
85.399382;0.13175534767895591;-0.001213038342931639;-0.009178555407592073;0.17161193983485612;1.2884253612966317;0.14944763996962812;21.12461855852008;0.845507961461561;0.015694519870856783;0.015604233598709315;-3.372375411785383e-06;-1.3000005349320478;1.3115363585017474
85.409382;0.13173617730666154;-0.0012130584432677963;-0.009178578107066786;0.17162412731774823;1.2884400471786601;0.14943611321877254;21.12699708509012;0.8456878200945506;0.01569382758684062;0.015602148212287394;-3.3195667676667096e-06;-1.3000005306836666;1.3114294563774296
85.419382;0.13171653448002488;-0.0012130781699300711;-0.009178599527584253;0.17163805309584676;1.28845696492043;0.1494239727865226;21.12926241751771;0.8458673257882121;0.01569326298718282;0.015600058324195776;-3.26636513272172e-06;-1.3000005285302803;1.3113201122670988
85.429382;0.13169645700522897;-0.0012130974059690609;-0.00917861972748094;0.17165372892543798;1.288476165158729;0.1494112149061967;21.13141395294049;0.8460464079591233;0.015692827233664008;0.015597958298463542;-3.2130340353268606e-06;-1.3000005286311553;1.3112087020978844
85.439382;0.1316759816533162;-0.0012131161013160547;-0.009178638797022685;0.17167114423917532;1.2884976375761064;0.1493978554653713;21.133451555769135;0.8462250727205721;0.015692520583491146;0.01559584295929126;-3.159783003227998e-06;-1.3000005311373268;1.3110955562409643
85.449382;0.13165514860723607;-0.0012131342661300846;-0.009178656831569555;0.1716902596330534;1.2885213134782214;0.1493839234318086;21.135375087655333;0.8464033337188555;0.01569234266580008;0.015593708316008193;-3.1067577726186565e-06;-1.3000005361920242;1.3109809325327584
85.459382;0.13163400883164864;-0.0012131519432104273;-0.009178673891568203;0.17171100201927791;1.2885470030902548;0.14936943880738865;21.13718431475558;0.8465811465061878;0.01569229317047731;0.015591551581264932;-3.0540538453796405e-06;-1.3000005439133626;1.31086510327872
85.469382;0.131612629727624;-0.0012131691915239213;-0.009178689984879057;0.17173328154175146;1.2885744208323866;0.14935439770896244;21.138880470547022;0.8467584631843287;0.015692372285019962;0.01558937130558233;-3.0017399465452002e-06;-1.3000005543895654;1.310748368547598
85.479382;0.1315910923476794;-0.0012131860748712676;-0.009178705092760935;0.1717570161144153;1.2886033286661782;0.14933877748707328;21.140468480274603;0.8469353057608273;0.01569258095754628;0.015587167401944789;-2.9498730413151215e-06;-1.300000567684162;1.3106309004648722
85.489382;0.1315694803804627;-0.0012132026526995067;-0.009178719207782092;0.1717821349285465;1.288633636701283;0.14932255471659625;21.141957140940242;0.8471117344323652;0.015692919810277494;0.01558494049027353;-2.8984963777987607e-06;-1.3000005838473507;1.310512654593289
85.499382;0.13154786812423933;-0.001213218976313651;-0.009178732340612571;0.17180856850115456;1.2886653733586917;0.14930571154732938;21.14335760146814;0.8472877990591126;0.015693387226714723;0.015582691155407205;-2.8476266647033747e-06;-1.3000006029340982;1.3103935061389789
85.509382;0.1315263132524826;-0.0012132350858513631;-0.00917874450238202;0.17183624861183444;1.288698567826599;0.14928822468471684;21.144681810385695;0.8474635441610691;0.01569397909040122;0.015580419704607924;-2.797251145388047e-06;-1.3000006250003784;1.3102734306009869
85.519382;0.13150485801888;-0.001213251023616159;-0.009178755694462548;0.17186511095133433;1.288733124754055;0.14927006362359035;21.145941094275337;0.847639020779985;0.01569469019983017;0.015578126106351764;-2.7473479152228974e-06;-1.3000006500779844;1.310152531696608
85.529382;0.13148353933899692;-0.001213266860383097;-0.009178765907197144;0.17189508838870088;1.2887687476167256;0.14925120821532423;21.147145415603607;0.8478142890880567;0.015695515792696693;0.015575810053714813;-2.6979131911488065e-06;-1.3000006781585085;1.3100309470530276
85.539382;0.13146239856019837;-0.001213282691002059;-0.009178775116607614;0.17192610067496883;1.2888049939435442;0.14923166897555507;21.148303721514722;0.8479894106659348;0.015696452341978213;0.015573471238024918;-2.648976975612777e-06;-1.3000007091929187;1.309908795211117
85.549382;0.13144148077346784;-0.0012132985998417418;-0.009178783294840065;0.17195805401651632;1.2888414646703932;0.1492114968499585;21.149424192916868;0.8481644384313212;0.01569749745721293;0.015571109978112728;-2.600612342961406e-06;-1.3000007431005727;1.3097861867577782
85.559382;0.13142083002814178;-0.0012133146378166086;-0.009178790436946884;0.17199085312680706;1.2888778851748284;0.14919077642069511;21.150513630286397;0.8483394116633837;0.01569864948345708;0.015568727663258551;-2.5529362898467225e-06;-1.3000007797876205;1.3096632059452844
85.569382;0.1314004888013697;-0.001213330812634318;-0.009178796571601188;0.1720244076097128;1.2889139704842731;0.1491696122703618;21.15157682482367;0.8485143399082067;0.015699907562952482;0.01556632587033163;-2.5060905958488574e-06;-1.3000008191558161;1.3095399331663964
85.579382;0.1313804976815513;-0.0012133470798792736;-0.00917880174994209;0.1720586268392997;1.288949331571298;0.14914812475676853;21.152616810401017;0.848689180442381;0.015701272654715014;0.01556390458113523;-2.460221418631978e-06;-1.300000861085132;1.3094165286663082
85.589382;0.13136089173951532;-0.001213363346499039;-0.00917880602940887;0.17209341589316188;1.2889835734773054;0.149126449973122;21.15363589922998;0.8488638135576011;0.015702748620957236;0.015561460862435908;-2.4154795345496753e-06;-1.3000009054247132;1.3092932063547418
85.599382;0.13134169688473887;-0.0012133794929554973;-0.00917880945972748;0.17212867008574043;1.289016393341364;0.1491047323984339;21.154636418961854;0.849038009997409;0.015704341625277403;0.015558989049274932;-2.3720191186314233e-06;-1.3000009520134015;1.3091701292426063
85.609382;0.13132293062219338;-0.0012133954073557226;-0.009178812078739865;0.17216426591423187;1.2890475518318634;0.14908311619732814;21.155620425856775;0.8492114207706539;0.01570605824555454;0.015556482651189498;-2.3299753225981698e-06;-1.3000010006956422;1.3090474110182686
85.619382;0.13130460714973913;-0.0012134110130315211;-0.009178813899532921;0.172200067767865;1.2890768455823067;0.14906174270210432;21.156589871250546;0.8493836443019112;0.015707903832062442;0.015553936085999129;-2.2894521252417963e-06;-1.3000010513250184;1.3089251997108107
85.629382;0.13128674770352183;-0.0012134262751683717;-0.009178814880600948;0.1722359506932422;1.28910410495718;0.14904075209235773;21.157548346267998;0.849554334782025;0.01570988156628512;0.015551344229797188;-2.250541264744032e-06;-1.300001103775862;1.3088037516313067
85.639382;0.13126939194647458;-0.0012134411863329961;-0.009178814923783129;0.1722718062511581;1.2891290997375962;0.14902028895065753;21.158502070458148;0.8497232195193786;0.015711991982061416;0.015548701098176281;-2.213336027835419e-06;-1.3000011579422293;1.3086834480073823
85.649382;0.13125259183690932;-0.001213455734242486;-0.009178813910566916;0.17230752501496546;1.2891514139655327;0.14900050375749646;21.15945796108956;0.8498900233221636;0.015714232577971773;0.015546000358229456;-2.1779136342046157e-06;-1.3000012137061299;1.3085647093999877
85.659382;0.13123638943404375;-0.0012134698764576794;-0.00917881172738449;0.17234298770105713;1.2891704207656087;0.14898154192739987;21.160420949474148;0.8500544395467319;0.01571659760693878;0.015543237082430873;-2.1443181853301973e-06;-1.3000012709113002;1.3084479189440767
85.669382;0.13122080647825016;-0.0012134835308503238;-0.009178808262001738;0.17237807457081264;1.28918533556618;0.14896353642794058;21.16139296707914;0.85021618284682;0.01571907833130794;0.015540408106245247;-2.112569028564578e-06;-1.300001329366798;1.3083334673144402
85.679382;0.1312058505103352;-0.0012134965669752167;-0.00917880339728109;0.17241267283132822;1.2891953093586772;0.14894661241797344;21.162372565842784;0.8503750380871951;0.015721663872565395;0.015537511172058828;-2.0826649869072746e-06;-1.3000013888653297;1.308221803038515
85.689382;0.13119151847921567;-0.0012135088203172155;-0.009178797019070416;0.17244667788011356;1.2891995086637504;0.14893088526496095;21.1633549503551;0.8505308445835104;0.01572434255586269;0.015534544832994865;-2.0545674439506606e-06;-1.3000014492033563;1.3081133594307248
85.699382;0.13117779146372813;-0.001213520138182079;-0.00917878904256787;0.17247999788964666;1.28919710883213;0.14891644995685785;21.164334083133202;0.8506834214494818;0.01572710305972878;0.015531508841644932;-2.028191214523644e-06;-1.3000015101938807;1.3080084094846975
85.709382;0.13116462862461536;-0.001213530420403883;-0.009178779434219672;0.17251255559630468;1.289187314024594;0.14890338265291253;21.165305294648785;0.8508324873012174;0.015729934488688545;0.015528403748536418;-2.003422381422799e-06;-1.3000015716614888;1.3079069720026126
85.719382;0.13115196688988373;-0.001213539623644012;-0.00917876820068404;0.17254427552617935;1.2891695100797946;0.1488917519082243;21.166265396384745;0.8509776543509682;0.015732825237555266;0.0155252302190456;-1.980148547173499e-06;-1.300001633421658;1.3078088409538746
85.729382;0.1311397286087956;-0.0012135477220097113;-0.009178755370975074;0.1725750683530787;1.289143423300769;0.14888161582676918;21.167211405486206;0.851118526260512;0.015735761698755756;0.015521989228386204;-1.9582822373412414e-06;-1.3000016952651972;1.307713676220551
85.739382;0.1311278386185329;-0.0012135546616887567;-0.009178740997574033;0.17260483636048168;1.289109134473263;0.1488730105140603;21.16813962911675;0.8512548031043716;0.01573872805724505;0.015518683165894796;-1.937767822403009e-06;-1.3000017569678124;1.3076210319361383
85.749382;0.13111624210509998;-0.0012135603540495634;-0.00917872515309067;0.17263349148007998;1.289066906152121;0.1488659475306449;21.169045145190793;0.851386300405869;0.01574170734178607;0.01551531713858969;-1.9185672630921806e-06;-1.3000018183179411;1.3075303475998274
85.759382;0.13110490819978732;-0.0012135647000148712;-0.009178707912942032;0.17266096469002815;1.2890169483017155;0.1488604125142543;21.169922724484714;0.851512919496941;0.015744682619026975;0.015511899866937868;-1.9006326160287936e-06;-1.3000018791411203;1.3074409663059596
85.769382;0.1310938190713337;-0.0012135676243008504;-0.00917868935356959;0.17268720809351928;1.2889593581151126;0.1488563645305328;21.17076857388861;0.8516346258566648;0.01574763790897253;0.015508443412029341;-1.883891280940646e-06;-1.300001939310749;1.3073521381637658
85.779382;0.13108295729110958;-0.0012135691019739092;-0.009178669561770622;0.17271218795331214;1.288894255380422;0.14885374322622233;21.17158025799182;0.8517514346314004;0.015750559730327858;0.01550496153276651;-1.8682692579382499e-06;-1.3000019987439153;1.307263007016056
85.789382;0.13107229877064755;-0.001213569162031184;-0.009178648620055655;0.1727358724614137;1.2888218950311883;0.1488524741939327;21.172355073950055;0.8518633802100438;0.01575343826175865;0.015501467731889637;-1.8537339112605438e-06;-1.3000020573769946;1.3071726223698097
85.799382;0.13106180801498019;-0.0012135678767501246;-0.009178626583168752;0.17275823309820898;1.2887426323541606;0.14885247304885174;21.173089821069826;0.8519704501583212;0.015756266539073492;0.015497974028652856;-1.8403062015702742e-06;-1.3000021151268504;1.3070799911553064
85.809382;0.13105143311522033;-0.001213565345701578;-0.00917860347532537;0.17277925868180735;1.2886568320973566;0.1488536556072325;21.173782414697524;0.8520725195047163;0.0157590391007239;0.01549449160894847;-1.8280380679081701e-06;-1.3000021718685941;1.30698417824302
85.819382;0.13104110525287696;-0.001213561680577477;-0.009178579305673408;0.17279896816779844;1.2885648591663539;0.14885594516684714;21.17443222133217;0.8521693496925087;0.01576175154600183;0.015491033033414993;-1.8169919908373853e-06;-1.3000022274459042;1.3068843778253587
85.829382;0.1310307487257374;-0.0012135570044221767;-0.009178554089809918;0.17281741691005134;1.2884671767009792;0.14885927012869674;21.175038272858863;0.8522606366592943;0.015764400552969158;0.01548761279373874;-1.8072280661869903e-06;-1.30000228169237;1.306779851430104
85.839382;0.13102030092534675;-0.001213551447637383;-0.009178527861450394;0.1728346884974929;1.2883644312270965;0.14886355750525604;21.17559869390398;0.8523460395355735;0.01576698401064232;0.015484245420137155;-1.798777285057645e-06;-1.3000023344455929;1.306669803949008
85.849382;0.13100973371258046;-0.0012135451241528713;-0.009178500667545306;0.17285087213477804;1.2882573878541825;0.14886873166079334;21.176112259693756;0.8524251807672559;0.015769500942620165;0.015480943528413388;-1.7916163146491455e-06;-1.3000023855450453;1.3065533605850168
85.859382;0.13099906372110265;-0.0012135381174449525;-0.009178472548557269;0.17286604946548018;1.2881467588953115;0.14887472158056192;21.17657942462906;0.852497643314047;0.015771950780542807;0.015477716825936856;-1.7856794467395346e-06;-1.3000024348140855;1.3064296738457035
85.869382;0.1309883439761938;-0.0012135304760596622;-0.009178443519016349;0.17288030111303543;1.2880330983176471;0.1488814640279632;21.17700214780555;0.8525629786144174;0.01577433242183565;0.015474572257955333;-1.7808999631145143e-06;-1.3000024820530784;1.3062980454888073
85.879382;0.1309776425861506;-0.0012135221960213158;-0.009178413572958387;0.17289371261498468;1.2879168419355242;0.14888889805057398;21.177383105273908;0.8526207488112841;0.01577664331361059;0.015471515151755308;-1.7772417319968826e-06;-1.3000025270560718;1.3061579602726432
85.889382;0.1309670214269388;-0.001213513228076594;-0.009178382703632384;0.17290636831650918;1.2877983820932264;0.14889696441512654;21.177724188128185;0.852670553617956;0.015778878743481484;0.015468550594443931;-1.7746903077679332e-06;-1.3000025696351594;1.3060090550341437
85.899382;0.13095652680193398;-0.0012135035224653393;-0.009178350912024675;0.17291834492228442;1.2876780475419147;0.14890560812051637;21.178025726748082;0.8527119864524938;0.015781032535386114;0.015465684466553971;-1.7732124439354369e-06;-1.3000026096339494;1.3058511128216606
85.909382;0.1309461942436241;-0.0012134930633487155;-0.009178318200811116;0.17292971803194687;1.2875560337093233;0.14891477843471249;21.17828703214856;0.8527446213121621;0.015783099056117633;0.015462923344317536;-1.772747589985808e-06;-1.3000026469159012;1.3056841026027473
85.919382;0.1309360508087435;-0.0012134818764594076;-0.009178284563503107;0.17294057659636164;1.2874323578412608;0.14892444164457627;21.178506542257054;0.8527680897794148;0.015785074515203234;0.015460273552047694;-1.773256686081938e-06;-1.300002681343506;1.305508203428159
85.929382;0.1309261070223985;-0.0012134700122069968;-0.009178249985825244;0.17295102234375928;1.2873068557402236;0.14893460061971583;21.178681973656364;0.8527821276248233;0.01578695661051076;0.015457741334387225;-1.77475212656884e-06;-1.3000027127767382;1.3053237371377073
85.939382;0.13091635865609139;-0.001213457516752478;-0.009178214457943621;0.17296114849417252;1.287179258989767;0.1489452900144782;21.178811348643755;0.8527865244581743;0.015788743556400787;0.015455334294569191;-1.7772672543818974e-06;-1.3000027410835688;1.305131051142181
85.949382;0.13090680295936075;-0.0012134444273806892;-0.009178177987084424;0.17297102377846754;1.2870493134028504;0.14895654943854078;21.17889327411481;0.8527810812527966;0.015790433620776857;0.015453061666590013;-1.7808249124963934e-06;-1.3000027661464268;1.3049305048078295
85.959382;0.13089744741045162;-0.0012134307841327608;-0.00917814062685456;0.17298069595088042;1.2869168109987403;0.14896840154847116;21.178925955795467;0.8527656453635332;0.015792025059727252;0.015450933102156863;-1.785438981080639e-06;-1.3000027878701057;1.3047225650318324
85.969382;0.1308883089972428;-0.0012134166153528786;-0.009178102510961855;0.1729901975938596;1.2867815339499757;0.14898084171782436;21.17890592679057;0.8527401099511888;0.015793515933004494;0.015448958180773601;-1.7911186547213815e-06;-1.3000028061901907;1.3045078359967706
85.979382;0.13087941448739146;-0.001213401911490659;-0.009178063838816058;0.17299954123341732;1.286643262626943;0.14899383468519709;21.17882754985898;0.8527043179703588;0.01579490379803513;0.01544714701800781;-1.7978554610840541e-06;-1.3000028210664758;1.3042869381780744
85.989382;0.13087079891766176;-0.001213386630385993;-0.009178024823953246;0.1730087169710089;1.286501867940433;0.14900731641994752;21.178684312591187;0.85265802165986;0.015796185654287385;0.015445510492352333;-1.8056101640500683e-06;-1.3000028324705293;1.3040603344137038
85.999382;0.13086250170877745;-0.0012133707248245726;-0.009177985661599873;0.1730177057985848;1.286357319562596;0.14902119631167784;21.178470435379676;0.8526009544141787;0.015797358307792615;0.015444059933274738;-1.8143155980546169e-06;-1.3000028403939972;1.3038282333603672
86.009382;0.1308545626026727;-0.0012133541573696785;-0.00917794652043783;0.17302649590207586;1.2862095672314264;0.149035360241545;21.178181437023742;0.8525328848341908;0.01579841842377092;0.015442806983100786;-1.8238831640517625e-06;-1.3000028448585117;1.3035906724996835
86.019382;0.13084701767329904;-0.0012133368955746058;-0.009177907539125868;0.17303508444557153;1.2860584351789823;0.1490496823305468;21.177814943017466;0.8524536307347617;0.01579936195330197;0.015441762662877778;-1.8341966070412793e-06;-1.3000028459007331;1.3033477412550512
86.029382;0.1308398991638239;-0.0012133189047836205;-0.009177868824144174;0.1730434698114743;1.2859036639452512;0.1490640431824371;21.17737032914989;0.8523630990639769;0.01580018426017316;0.015440935181537108;-1.8450939166478498e-06;-1.300002843567091;1.3030997170105458
86.039382;0.13083323755255066;-0.00121330015747781;-0.00917783045992497;0.17305164790265098;1.2857450799098842;0.14907834647681237;21.176846050221286;0.8522613234371748;0.015800881475823914;0.015440328223980731;-1.856361212106681e-06;-1.3000028379264632;1.302847054313521
86.049382;0.13082705644667614;-0.0012132806549472804;-0.009177792537919453;0.17305960968676862;1.2855827230303367;0.14909252991583258;21.176238545201304;0.8521484502988392;0.01580145133646401;0.015439940683881905;-1.8677586357935563e-06;-1.3000028290594514;1.3025903696526049
86.059382;0.1308213628426581;-0.0012132604300135812;-0.009177755177222916;0.1730673343607948;1.2854168738263312;0.14910656265392314;21.175543683875375;0.852024689842548;0.01580189249174108;0.015439767424343954;-1.8790665604754643e-06;-1.300002817048859;1.3023304115477368
86.069382;0.13081614619511425;-0.0012132395228675553;-0.009177718514446702;0.17307478785671024;1.2852480500297772;0.14912042787968255;21.17475788591113;0.8518902924286375;0.01580220370831347;0.015439800028738605;-1.8901258269511708e-06;-1.3000028020050052;1.3020679324499869
86.079382;0.13081138616279275;-0.001213217961165915;-0.009177682671042632;0.17308193268429545;1.28507697717216;0.14913410673575944;21.173879006127432;0.8517455813587583;0.015802383884195352;0.015440026866433015;-1.9008404836751588e-06;-1.300002784068078;1.3018035746079832
86.089382;0.13080706052303376;-0.0012131957561356192;-0.009177647715809705;0.1730887369469749;1.2849044984357316;0.14914757789809943;21.172907621397073;0.8515910089298212;0.015802432324030145;0.015440433092625144;-1.911136141571449e-06;-1.3000027633647513;1.3015378896439023
86.099382;0.13080314887456415;-0.0012131728976563082;-0.009177613650415238;0.17309517134019897;1.2847314275415485;0.1491608287302034;21.17184733728666;0.8514271737838364;0.015802348913932753;0.015441000993595352;-1.9209182064663444e-06;-1.3000027399879523;1.3012713935096385
86.109382;0.13079963154615196;-0.0012131493463705728;-0.009177580429009085;0.17310120549288166;1.2845584199307347;0.1491738591658812;21.170703187695388;0.8512547551657365;0.015802133724257667;0.01544171089279955;-1.930068048547014e-06;-1.3000027140190125;1.3010046042123276
86.119382;0.13079648746951936;-0.0012131250450539781;-0.009177547998228718;0.17310681348183346;1.284385967319727;0.1491866747245552;21.169478564360034;0.8510744278843392;0.01580178644337577;0.015442542822618022;-1.9384633379032053e-06;-1.3000026855489166;1.300738108988344
86.129382;0.1307936917356942;-0.0012130999575106932;-0.009177516333315667;0.1731119793948888;1.284214499378086;0.14919928451206588;21.16817304667997;0.8508868233183198;0.01580130672991002;0.015443478373689583;-1.9459915456259563e-06;-1.3000026546805497;1.300472587459961
86.139382;0.13079121246742118;-0.0012130741089834028;-0.00917748543150651;0.17311670024915585;1.2840444205585004;0.1492116977864582;21.16678327671262;0.8506924838316298;0.01580069413285056;0.015444502227629883;-1.952547045507087e-06;-1.3000026215295244;1.3002087770790172
86.149382;0.1307890111452765;-0.0012130475989147924;-0.009177455270180403;0.17312098122312763;1.283876052358747;0.14922391015258674;21.165305540782263;0.8504918211784095;0.015799946440388107;0.01544560283278595;-1.95802300724316e-06;-1.3000025862593831;1.2999474891884215
86.159382;0.13078704827973583;-0.0012130205745133334;-0.00917742579411946;0.17312482064605497;1.2837096663348824;0.14923589746917465;21.16373822887924;0.8502851390041332;0.015799058864724387;0.015446771339091529;-1.962294722515472e-06;-1.3000025491328926;1.2996896725170763
86.169382;0.130785289987451;-0.001212993189203589;-0.009177396946668652;0.1731282010629669;1.2835455722319293;0.14924762021578913;21.162083814551554;0.8500726779057551;0.01579802573483532;0.015447999162034749;-1.9651851176894937e-06;-1.3000025105020274;1.2994364239316394
86.179382;0.13078371085120635;-0.0012129655880398188;-0.009177368692735596;0.1731310864720559;1.283384039536481;0.14925902726954393;21.16034950430592;0.8498546220927515;0.015796842604268748;0.015449276655790179;-1.9664561266639743e-06;-1.3000024707441493;1.299188901331975
86.189382;0.13078229595466512;-0.0012129379135082925;-0.009177341001314824;0.17313342317131009;1.283225109290739;0.14927006595626913;21.158545925464036;0.8496310723074321;0.015795506704303287;0.015450594331184583;-1.9658581846754504e-06;-1.3000024302175275;1.2989482066630953
86.199382;0.13078104403427357;-0.0012129102996530352;-0.009177313821974816;0.1731351514705088;1.2830685125224504;0.1492806984175118;21.156684388243175;0.8494020615481896;0.015794016736519045;0.015451944548596276;-1.9631786057913705e-06;-1.3000023892385735;1.2987153623224978
86.209382;0.13077996710964232;-0.0012128828576652387;-0.009177287103518195;0.17313620928117276;1.2829136935784569;0.14929090745997117;21.154774448476356;0.8491676537242558;0.015792373003794977;0.015453321731693793;-1.9582397098758898e-06;-1.3000023480611225;1.2984913405436092
86.219382;0.13077908326429954;-0.0012128556735523668;-0.009177260829977723;0.17313652259787551;1.2827598776257165;0.1493006877050279;21.152823512942156;0.848928007987985;0.015790576879882678;0.015454721484095359;-1.950880045203841e-06;-1.3000023068702702;1.2982769734737285
86.229382;0.13077840240562416;-0.0012128288208864196;-0.009177235021827834;0.17313601107098275;1.282606220969699;0.1493100323533829;21.150837738327837;0.8486833080045433;0.01578862967663225;0.015456139936785082;-1.9409487146605424e-06;-1.3000022657912134;1.2980728226418028
86.239382;0.1307779121557294;-0.001212802367859688;-0.009177209715513768;0.17313460606825115;1.2824519526594569;0.14931892381549863;21.14882283326226;0.8484336662967235;0.01578653232273751;0.015457573802231912;-1.92830375764009e-06;-1.3000022249122052;1.2978791856438558
86.249382;0.13077757397377854;-0.00121277636045859;-0.009177184947722546;0.1731322533916904;1.2822963945986143;0.14932733308619797;21.146784752464526;0.8481791414749776;0.01578428584275903;0.015459019624814637;-1.912819842047379e-06;-1.3000021843144185;1.2976961664101074
86.259382;0.13077733068731986;-0.001212750806673219;-0.009177160741995632;0.17312889825980288;1.282138930481929;0.14933522596695023;21.144729792132107;0.8479198276988175;0.015781891581536155;0.015460472240125742;-1.894413261048724e-06;-1.300002144080035;1.2975237389527752
86.269382;0.1307771201539143;-0.001212725708553331;-0.00917713710670336;0.17312447361917604;1.2819789764634706;0.14934257065927928;21.142664346031882;0.8476559046579425;0.01577935078183395;0.01546192516521572;-1.8730585930599983e-06;-1.3000021042790173;1.2973618451117093
86.279382;0.13077688654687739;-0.0012127011180703585;-0.009177114049892323;0.17311890461067342;1.2818159675123566;0.14934934905268016;21.140595748984403;0.8473876215382798;0.015776663959649457;0.015463372876948227;-1.848771327865525e-06;-1.3000020649547588;1.297210521381576
86.289382;0.1307765868956134;-0.001212677145364989;-0.009177091604108296;0.17311211844347812;1.2816494173152515;0.14935556750041984;21.138533473773325;0.8471152574122864;0.01577383144832608;0.015464811979934245;-1.821578199393e-06;-1.3000020261057017;1.2970700059228621
86.299382;0.13077619880521846;-0.0012126539255825017;-0.009177069855093317;0.1731040480679506;1.2814790297226692;0.1493612470275326;21.13648949052245;0.8468390836743162;0.01577085578891191;0.015466240470890137;-1.7915176381073904e-06;-1.3000019876662585;1.2969407098714145
86.309382;0.13077572522060282;-0.0012126315860022945;-0.00917704895231564;0.17309463460120228;1.2813047808398546;0.14936639601818247;21.13447790545081;0.8465593261798334;0.01576774351851406;0.015467656452157728;-1.758666200585537e-06;-1.3000019495008783;1.2968230456244956
86.319382;0.13077518731926419;-0.0012126102161649716;-0.009177029082779245;0.1730838329931023;1.2811268744699298;0.1493709989456445;21.132513317533192;0.8462761193493809;0.015764504260477416;0.015469057256910213;-1.7231491394638904e-06;-1.3000019114128485;1.2967172980989634
86.329382;0.13077460802848703;-0.0012125898500889932;-0.00917701042830919;0.17307161712157365;1.2809455784717896;0.14937502987167547;21.130608819668762;0.8459894901534183;0.015761148773968;0.015470439315389491;-1.685117609126359e-06;-1.3000018731678384;1.2966236218605662
86.339382;0.1307739983262825;-0.0012125704711212209;-0.009176993145225925;0.1730579823099199;1.280761146844327;0.14937846788394704;21.128775735355422;0.8456994413018339;0.015757687472391722;0.015471798494987228;-1.6447188728126379e-06;-1.3000018345245798;1.2965420907836172
86.349382;0.1307733568564818;-0.0012125520319100913;-0.00917697737184382;0.17304294567136286;1.2805738497420183;0.1493812985569892;21.127024259385735;0.845406076325006;0.015754129083531767;0.0154731303488656;-1.6020825143313698e-06;-1.3000017952602372;1.2964727518459367
86.359382;0.13077267655649766;-0.0012125344837977314;-0.00917696323943706;0.17302653860706138;1.2803839431047404;0.14938350517864465;21.125363864918068;0.845109639539733;0.01575047962832347;0.015474430099072395;-1.5573066805284166e-06;-1.3000017551869438;1.2964156795881314
86.369382;0.13077194594782343;-0.0012125178019879424;-0.009176950868442604;0.17300879167084526;1.2801916353134324;0.1493850676338765;21.12380358918061;0.8448104626216327;0.01574674235485471;0.015475692905222438;-1.5104441589208214e-06;-1.300001714159234;1.2963710019874408
86.379382;0.1307711481677926;-0.001212501986448665;-0.009176940344988256;0.17298972907507512;1.2799971615328336;0.14938597105349713;21.122351438439278;0.8445088755107707;0.015742918681594456;0.015476914516449718;-1.4615130529786566e-06;-1.3000016720796963;1.2963388936772415
86.389382;0.13077026541239403;-0.001212487047275853;-0.009176931700457008;0.17296938379078952;1.2798008816628774;0.14938620492029117;21.121013637112693;0.8442051549338517;0.015739009016158358;0.015478091471458792;-1.4105193291737557e-06;-1.3000016289099374;1.2963195555255023
86.399382;0.13076928532831025;-0.0012124730056714663;-0.009176924920207018;0.17294782185900412;1.27960326519521;0.14938575480073513;21.119795257266905;0.8438995527315;0.015735012683653904;0.01547922140590657;-1.3574669333544144e-06;-1.300001584669348;1.2963131188624903
86.409382;0.13076820476789455;-0.0012124599064274432;-0.009176919964436585;0.1729251500173308;1.2794047342093295;0.14938459915196228;21.11870115321424;0.8435923235760452;0.01573092798538248;0.01548030433251349;-1.302352132460978e-06;-1.3000015394075346;1.296319486008151
86.419382;0.13076703348541485;-0.00121244780783041;-0.009176916771871865;0.17290149611537742;1.2792055501179718;0.14938270486447625;21.117735331451286;0.8432837091332441;0.015726752099024032;0.015481343416042154;-1.2451451901102985e-06;-1.3000014931810675;1.2963383148002579
86.429382;0.13076579358765303;-0.001212436750470538;-0.009176915258100802;0.17287698386502734;1.2790059005839824;0.14938002775633014;21.116898697448825;0.8429739382231867;0.015722480273227563;0.015482343916444766;-1.185790088960831e-06;-1.3000014460559104;1.296369238252661
86.439382;0.13076450910674625;-0.0012124267345822743;-0.00917691533189306;0.1728517172200675;1.2788060527696716;0.14937653209159407;21.116187602254545;0.842663229563735;0.015718106376803934;0.015483311675321354;-1.124246924319848e-06;-1.3000013981116008;1.2964120618145352
86.449382;0.13076320039360084;-0.001212417716602461;-0.009176916908890538;0.17282576731827795;1.2786064557107149;0.14937221168329695;21.115595449903775;0.8423517696473728;0.015713624656334683;0.015484252727940021;-1.0605314685841735e-06;-1.3000013494318672;1.2964667432944814
86.459382;0.13076188950395862;-0.0012124096244595414;-0.009176919902693354;0.172799164431765;1.2784077985410527;0.14936708933445678;21.11511576413757;0.8420397232539691;0.01570903002719845;0.015485172969484888;-9.94710307827076e-07;-1.3000013000916883;1.2965332999756045
86.469382;0.13076059772320017;-0.0012124023808096323;-0.00917692421615286;0.17277190373629314;1.2782109830659976;0.14936120084751894;21.114743247233665;0.8417272876136291;0.015704317023455608;0.015486077396728679;-9.268867118512528e-07;-1.300001250153652;1.2966117604480996
86.479382;0.1307593360226777;-0.001212395910785933;-0.00917692975199693;0.17274395613542778;1.2780170509065618;0.1493545827244279;21.114472666238758;0.8414147272899318;0.015699479596992666;0.015486970815846709;-8.572081030482976e-07;-1.3000011996740763;1.2967021706521635
86.489382;0.13075810355870182;-0.0012123901312617194;-0.009176936428070484;0.1727152808392837;1.277827145584394;0.14934727229207617;21.114298875619504;0.8411023518340854;0.015694512356259748;0.01548785914123083;-7.858645556709773e-07;-1.3000011487107288;1.2968046629481187
86.499382;0.13075688809155275;-0.0012123849351221663;-0.009176944175043621;0.17268584867172712;1.277642489823127;0.1493393151531811;21.114218707991554;0.8407904496001439;0.015689411717696493;0.015488748278823471;-7.130467001677953e-07;-1.3000010973240843;1.2969194698792261
86.509382;0.13075566328610586;-0.0012123801828311906;-0.00917695292656666;0.17265566062117163;1.277464358923035;0.14933077009914195;21.11423184805003;0.8404792529860178;0.01568417616530708;0.015489641175567252;-6.388904557329641e-07;-1.3000010455706528;1.2970468481361306
86.519382;0.1307543915829628;-0.0012123757081677336;-0.009176962620954403;0.17262474623994303;1.2772940222414224;0.14932170708354167;21.114340059835854;0.8401689872317388;0.015678806302586987;0.015490536106704877;-5.634613694344593e-07;-1.3000009935076688;1.2971870321661154
86.529382;0.1307530315981992;-0.0012123713373577503;-0.009176973205397726;0.17259315866829578;1.2771326288470666;0.14931220048664837;21.114545986156777;0.8398599117160112;0.015673304503860917;0.015491427498685767;-4.867837043082587e-07;-1.30000094121851;1.2973402050432075
86.539382;0.13075154247282633;-0.0012123669242486586;-0.009176984638469244;0.17256097026857725;1.2769811496525942;0.14930232197113072;21.114850886723787;0.8395522634255657;0.015667674329272237;0.015492307956926315;-4.0887790935202814e-07;-1.3000008888370054;1.2975064423144649
86.549382;0.1307498867874511;-0.0012123623802790023;-0.009176996907977264;0.17252826085889417;1.2768404561567563;0.14929213702155814;21.115251302282857;0.8392461745053293;0.015661921204207205;0.015493169859742542;-3.297754555875936e-07;-1.300000836552059;1.297685647246735
86.559382;0.13074803715165342;-0.001212357667223341;-0.009177010055541045;0.1724951121384027;1.2767114073177614;0.14928170385941178;21.115737393355605;0.8389416821512068;0.015656053446310016;0.015494006081449137;-2.495113678969786e-07;-1.3000007845926074;1.2978775153141648
86.569382;0.13074598308239635;-0.001212352782677728;-0.009177024169514977;0.17246161240103808;1.2765948138684964;0.1492710711030173;21.1162946388742;0.8386388351683522;0.015650081471543745;0.015494810184904277;-1.6812538958878294e-07;-1.3000007331969425;1.298081580660846
86.579382;0.13074372698615894;-0.0012123477682965482;-0.009177039346108435;0.172427857749472;1.2764913125486084;0.14926027756750437;21.116906423361055;0.8383377795779688;0.015644016213427203;0.01549557689202858;-8.567500100558857e-08;-1.30000068257779;1.2982972745792811
86.589382;0.13074126833033517;-0.0012123427012934714;-0.009177055653477099;0.17239394752594528;1.276401283551194;0.14924935471746356;21.117555248366745;0.8380387630242631;0.015637868744989746;0.015496302336394497;-2.227557495706173e-09;-1.3000006329107368;1.298523904915963
86.599382;0.13073859256727044;-0.0012123376556341522;-0.009177073112518449;0.17235998515683212;1.2763249139037323;0.1492383277333641;21.11822367702571;0.8377421035208635;0.015631651063412466;0.015496982994308607;8.2162722589056e-08;-1.3000005843424802;1.2987606479237492
86.609382;0.13073567558215415;-0.0012123326730065019;-0.009177091695528486;0.17232608347975728;1.2762623687470438;0.14922721591636567;21.118895531472106;0.8374481409385459;0.015625376688940724;0.01549761495568426;1.6746249279029773e-07;-1.3000005369962533;1.2990066734630337
86.619382;0.13073249431290038;-0.001212327763303121;-0.009177111342501662;0.17229235581355107;1.27621389514681;0.14921603726608548;21.119556243796577;0.8371572062783308;0.01561906006252686;0.015498194929442453;2.536508933551836e-07;-1.3000004909896072;1.2992612631921645
86.629382;0.13072902928462696;-0.0012123229272287862;-0.00917713199313032;0.1722588938371773;1.2761797418616205;0.1492048204786173;21.12019174545634;0.8368696211848452;0.015612715519431147;0.015498720655093461;3.4070571090849963e-07;-1.3000004464569905;1.2995237386343519
86.639382;0.13072525991588835;-0.001212318191453235;-0.009177153624350785;0.17222575400959986;1.276160020249205;0.1491936114165764;21.120786318195073;0.836585659647033;0.015606356698279741;0.015499189393551417;4.2860764986148123e-07;-1.300000403546918;1.2997933437705098
86.649382;0.13072116723518853;-0.0012123136375751294;-0.00917717625156992;0.172192959369287;1.27615467650963;0.14918246302974594;21.121321508799753;0.8363055158059548;0.015599996109692043;0.015499596491628458;5.173817606294767e-07;-1.3000003624103733;1.3000692202656143
86.659382;0.1307167429243064;-0.0012123093969178208;-0.009177199876368431;0.17216051091953724;1.2761635405422496;0.1491714237754281;21.121777472137264;0.836029380543075;0.015593645275406435;0.015499935158145047;6.07127909676399e-07;-1.3000003232005686;1.3003504310302487
86.669382;0.1307119878896954;-0.0012123056227041525;-0.009177224447400814;0.1721283980376437;1.2761863717757203;0.14916053499028806;21.12213528860441;0.8357575427062507;0.015587315689950771;0.015500197313023661;6.979853611375873e-07;-1.3000002860740727;1.300636018279593
86.679382;0.13070690570901644;-0.0012123024673669676;-0.009177249893395668;0.1720966012790169;1.2762229815365018;0.14914982967865625;21.12237863446337;0.8354903844048757;0.015581019595153274;0.015500375746182703;7.900576611559588e-07;-1.3000002511796536;1.3009249888720489
86.689382;0.13070150836557445;-0.001212300050115956;-0.009177276179959813;0.17206509994098376;1.2762734171181611;0.14913933053469847;21.12249383777126;0.8352283391162991;0.015574770262241616;0.01550046662420418;8.833593363308642e-07;-1.3000002186388773;1.3012162099476234
86.699382;0.1306958281606365;-0.0012122984267146028;-0.009177303306773741;0.17203388411070966;1.276337998250249;0.14912905252068948;21.122468377885806;0.8349719188081486;0.015568582381868193;0.015500470422677026;9.77813137808886e-07;-1.3000001885385875;1.3015084422083096
86.709382;0.13068992220358416;-0.0012122976013610464;-0.009177331251171247;0.17200294860613222;1.2764171658936996;0.14911900850259643;21.122289933760065;0.8347217355926407;0.01556247204188517;0.015500390513521917;1.0732833663543213e-06;-1.3000001609364025;1.3018005163385413
86.719382;0.13068387040947635;-0.0012122975607727622;-0.009177359929008722;0.17197227409063318;1.27651126381795;0.14910921187992623;21.121947221310048;0.8344784222954069;0.015556455395610957;0.015500230695510132;1.1696048821045896e-06;-1.3000001358642468;1.3020914282241265
86.729382;0.13067776982875465;-0.0012122982913964765;-0.009177389206522927;0.17194182625663412;1.2766203858168426;0.14909968204614815;21.121431639322896;0.8342424993218676;0.015550547378399872;0.015499994239003431;1.2665744376464786e-06;-1.3000001133238503;1.302380298388453
86.739382;0.1306717275554782;-0.0012122997706011688;-0.009177418946943863;0.17191157519421732;1.2767444312629952;0.1490904564096165;21.120738041021887;0.8340142825774501;0.015544761935354366;0.015499685405882766;1.3639243463136347e-06;-1.3000000932758007;1.3026662994929956
86.749382;0.13066586069998898;-0.0012123019429754612;-0.009177449061860809;0.17188150749780262;1.2768832498159361;0.14908159365988344;21.11986357101542;0.8337938855486298;0.015539112709108325;0.015499311496189076;1.4613250981515868e-06;-1.300000075625141;1.3029486175321672
86.759382;0.1306603007818421;-0.0012123047060044788;-0.009177479537321067;0.17185162219513417;1.2770366489749694;0.14907316334563034;21.11880577923586;0.8335812939944023;0.015533613703725581;0.015498883046468492;1.5584129103611581e-06;-1.300000060217072;1.3032264555854902
86.769382;0.1306551878799842;-0.0012123079165223714;-0.009177510414361859;0.17182192760119633;1.2772044039559747;0.14906523872145905;21.117561737088543;0.8333764389418388;0.015528279853585281;0.015498412140965572;1.654807776683972e-06;-1.3000000468712718;1.3034991038111645
86.779382;0.1306506565972244;-0.0012123114074371164;-0.009177541742717845;0.1717924447039701;1.2773863842792195;0.14905789799386165;21.11612763176496;0.8331792471718167;0.015523125557520008;0.015497910436257027;1.7501199190193027e-06;-1.3000000354346561;1.3037660550066301
86.789382;0.13064682450523027;-0.0012123149996728327;-0.00917757355278454;0.17176320607200218;1.277582585777556;0.1490512214283854;21.114498729490194;0.8329896730988866;0.015518161276697622;0.01549738759747512;1.843973882237299e-06;-1.3000000257910114;1.3040270584127525
86.799382;0.13064378541459198;-0.0012123185101700464;-0.009177605845326028;0.17173424734461995;1.277793045481274;0.14904528225205316;21.11267077639551;0.8328076623505882;0.015513391710016835;0.015496850009005149;1.936056389644622e-06;-1.3000000178310078;1.304282039075323
86.809382;0.1306416087314585;-0.0012123217610707099;-0.009177638581161062;0.1717055970534353;1.278017823504776;0.14904013847709513;21.110640965982647;0.8326330689691762;0.015508817189739114;0.015496300734555393;2.026145940459853e-06;-1.3000000114329997;1.30453101931618
86.819382;0.13064033971614777;-0.0012123245850082433;-0.009177671697922421;0.17167727625485946;1.2782570482235243;0.14903582491937528;21.108406456300198;0.8324656355102331;0.015504436048338361;0.01549574165845525;2.1141005399471257e-06;-1.3000000064694672;1.3047741785146858
86.829382;0.13063999761245526;-0.0012123268262807388;-0.009177705149517627;0.17164931604771033;1.2785108844977398;0.14903234673365384;21.105963373489185;0.8323050285831607;0.01550024570796218;0.015495176128957193;2.199817854144867e-06;-1.3000000028137817;1.305011853449175
86.839382;0.13064058109008161;-0.0012123283299947019;-0.009177738913407858;0.17162177038383364;1.278779403464338;0.1490296817304049;21.103309212533595;0.8321508394092657;0.0154962425702623;0.015494609184016404;2.2831776226192556e-06;-1.3000000003347043;1.3052443441591213
86.849382;0.13064208139888744;-0.001212328921346134;-0.009177772970959609;0.17159470235587376;1.2790624722711015;0.1490277907562423;21.10044599241161;0.8320025671763219;0.01549242187320221;0.015494044904439147;2.364012596323667e-06;-1.2999999989008733;1.3054717104861786
86.859382;0.13064449025546856;-0.00121232841129406;-0.009177807310498207;0.17156816900376215;1.279359739358214;0.14902662496922708;21.09738047633643;0.8318596299056722;0.015488778362230542;0.015493484515642796;2.4421517227485413e-06;-1.2999999983969777;1.3056937156055881
86.869382;0.1306478013431323;-0.0012123266381298045;-0.00917784194197996;0.17154221943901973;1.2796706806114202;0.149026121462221;21.094122025861996;0.8317213659552376;0.01548530712999165;0.01549292812351798;2.5174811860661717e-06;-1.2999999987359903;1.3059099283292153
86.879382;0.1306520134760639;-0.0012123235145765653;-0.009177876889245673;0.17151688725913003;1.2799946517251923;0.14902619879352322;21.09068076926357;0.8315870605988334;0.015482003718640358;0.015492377506523406;2.589968798930995e-06;-1.2999999998621652;1.3061198756165842
86.889382;0.13065713286250916;-0.0012123190569393357;-0.009177912167426324;0.17149218508631067;1.2803309777627512;0.14902676557325203;21.087067411593065;0.8314560921883624;0.015478863582251305;0.015491836447796765;2.659660884911929e-06;-1.3000000017237385;1.3063231240977409
86.899382;0.13066317148432938;-0.0012123133796119992;-0.00917794776490761;0.1714681078807841;1.2806790934280363;0.1490277274052274;21.08329370771823;0.8313280998953383;0.015475880683172778;0.015491309101621565;2.7266488505329923e-06;-1.300000004226827;1.3065192667066068
86.909382;0.13067014429939602;-0.0012123066577728423;-0.009177983646639977;0.1714446294703809;1.2810386317308582;0.14902898208993168;21.07937208846058;0.8312029717501991;0.015473046175127273;0.015490799161132253;2.7910157700753405e-06;-1.3000000072244202;1.3067078515605448
86.919382;0.13067806730454767;-0.0012122990873473843;-0.009178019776344252;0.17142170196717596;1.2814094069918214;0.14903041964532132;21.075315156989987;0.8310806859330793;0.015470348744511758;0.015490310557083246;2.8528118643919576e-06;-1.3000000105398941;1.3068883473514306
86.929382;0.13068695859839935;-0.0012122908614697738;-0.009178056128948453;0.17139926552991064;1.2817913138606898;0.14903193602059073;21.07113590309346;0.8309612155983213;0.01546777537349496;0.01548984761149865;2.912066040279771e-06;-1.3000000139878745;1.307060190031847
86.939382;0.13069683891326617;-0.0012122821697675204;-0.009178092678431586;0.17137725401047876;1.2821841861066527;0.14903344825428666;21.06684772060749;0.8308445228181806;0.015465311558478445;0.015489413985947786;2.968800416751915e-06;-1.300000017392843;1.307222871656021
86.949382;0.13070772785265053;-0.0012122732115591166;-0.009178129371215824;0.17135559513164755;1.2825877311142813;0.1490348968636337;21.0624640387888;0.8307304861467822;0.015462942262070904;0.01548901232996032;3.0230420384130475e-06;-1.3000000206087057;1.3073760152426708
86.959382;0.1307196423004019;-0.0012122641943584627;-0.009178166111125352;0.17133421082503325;1.283001598450729;0.14903624038751923;21.057997897950358;0.8306187960629898;0.015460653276324739;0.015488645457841224;3.07483592919583e-06;-1.30000002352162;1.3075193767312303
86.969382;0.13073259669818701;-0.0012122553201421493;-0.009178202772473535;0.17131301980920563;1.283425461087824;0.14903745753492698;21.053461397211606;0.830508996671393;0.015458431447225177;0.015488317589434458;3.124249916299198e-06;-1.3000000260478557;1.3076527936249243
86.979382;0.13074659715612222;-0.0012122467867533037;-0.009178239223218561;0.17129194093502123;1.2838590121096725;0.14903855562669946;21.048865766685484;0.8304006363399571;0.0154562645842843;0.015488034694168087;3.1713712432504852e-06;-1.300000028142087;1.3077761845644804
86.989382;0.13076163533941446;-0.0012122387914968353;-0.009178275333802435;0.17127089330773435;1.2843019403392997;0.14903957147211136;21.044222574658907;0.8302933731663038;0.015454142249293416;0.015487804604782064;3.216296449835442e-06;-1.3000000297842036;1.3078896201549683
86.999382;0.13077768575477225;-0.0012122315135746954;-0.009178310971026303;0.17124980062741482;1.2847539477350096;0.14904056084355938;21.039544889272214;0.8301870057440818;0.015452055800156517;0.015487636612445378;3.2591090931669745e-06;-1.300000030949044;1.3079933395404948
87.009382;0.13079470330486995;-0.001212225085126618;-0.009178345989619833;0.17122860069218085;1.2852147793079398;0.14904158656370695;21.03484719317484;0.8300814626019285;0.015449996903027249;0.015487539636830246;3.2998534391191294e-06;-1.3000000316056721;1.3080876754861963
87.019382;0.13081263117007955;-0.0012122195600306417;-0.009178380227906;0.1712072446029833;1.2856842014692733;0.1490427124502584;21.030144484719486;0.8299767796228683;0.015447956613357098;0.015487520499773843;3.3385231735096788e-06;-1.3000000317290386;1.3081729927486205
87.029382;0.13083141707538373;-0.0012122148895579558;-0.009178413514507194;0.17118568277282376;1.2861618978649028;0.14904400069599158;21.025451322651744;0.8298730713324142;0.01544592578938187;0.015487583873679307;3.3750744921275525e-06;-1.3000000312940625;1.3082496715627319
87.039382;0.1308510236443962;-0.0012122109371346462;-0.009178445691768745;0.17116385715673343;1.2866473642584948;0.14904550767309302;21.020781376793888;0.829770476554611;0.015443895890218088;0.015487732298886456;3.4094504881252572e-06;-1.3000000302776835;1.3083180980524234
87.049382;0.1308714341271593;-0.0012122075383952076;-0.009178476635317144;0.17114171226905392;1.2871399482300558;0.14904727601048434;21.016148066852146;0.8296691304389682;0.015441860040023002;0.015487965359224969;3.4415986365182706e-06;-1.3000000286883164;1.3083786545910323
