time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.059382;0.13089264833693384;-0.0012122045582015784;-0.009178506253461786;0.1711192064655359;1.2876389998547646;0.14904933142323415;21.011565951842073;0.8295692299038784;0.015439814047126474;0.015488279533573027;3.4714819508656923e-06;-1.3000000265955722;1.308431708421648
87.069382;0.13091466216437575;-0.0012122019009836484;-0.009178534475231575;0.17109630913416646;1.288143956463266;0.14905168994336077;21.007051672867924;0.8294711332982402;0.015437756436326413;0.015488668713493053;3.4990950101767533e-06;-1.3000000241195804;1.3084775730083968
87.079382;0.13093744790258358;-0.0012121994847032577;-0.00917856123225851;0.17107299437884477;1.288654331512966;0.14905435760358235;21.002623275674026;0.8293754025236053;0.015435687559767333;0.015489124279180729;3.5244887758495392e-06;-1.3000000213860297;1.3085164676175571
87.089382;0.13096094909910685;-0.0012121972226741046;-0.00917858645225722;0.17104923750879641;1.289169659525074;0.14905731416627815;20.998298649708417;0.8292827781051486;0.015433608949066915;0.01548963506707502;3.5477828248885364e-06;-1.3000000184926597;1.308548516755422
87.099382;0.13098508639196563;-0.001212195028435196;-0.009178610074773386;0.17102501741090137;1.289689437302535;0.14906050941636922;20.994094871222874;0.8291940905559776;0.015431523734200283;0.0154901881212224;3.569142453360218e-06;-1.300000015499044;1.3085737309644185
87.109382;0.1310097702839449;-0.0012121928215797968;-0.009178632059671819;0.17100032664792497;1.2902131204068363;0.14906388305406656;20.99002779539925;0.8291101142986341;0.015429437581916956;0.015490770082839826;3.588733403983242e-06;-1.300000012423294;1.3085919657796803
87.119382;0.13103491528114733;-0.001212190528799399;-0.009178652377454558;0.170975176726237;1.2907401435894414;0.14906737979379409;20.986110626542253;0.8290314418474176;0.015427358650072732;0.015491368042183845;3.606685832858942e-06;-1.3000000092521558;1.3086029843364682
87.129382;0.1310604458341836;-0.0012121880873049357;-0.00917867099918014;0.17094959252336944;1.291269931420485;0.14907095100984277;20.98235282569028;0.8289584253421718;0.015425296012441417;0.015491970259885893;3.6230877091056503e-06;-1.300000005976003;1.3086065910749434
87.139382;0.13108629820962844;-0.0012121854447189305;-0.009178687892757501;0.17092361092432654;1.2918019515354466;0.14907456063448543;20.97876033856012;0.828891141716552;0.015423258258900462;0.01549256803844229;3.6379908538267926e-06;-1.3000000026292933;1.3086026640108428
87.149382;0.13111243074867027;-0.0012121825595283612;-0.009178703028156165;0.17089728590737685;1.2923358038744939;0.14907819692730834;20.975336053138715;0.8288293937686294;0.01542125376336873;0.015493156854885943;3.6514099519107325e-06;-1.2999999993055247;1.3085910855804797
87.159382;0.13113883299802584;-0.0012121794110063551;-0.009178716381906227;0.1708706831099005;1.2928712575999468;0.1490818783210015;20.972080481727872;0.8287728046485298;0.015419291759911611;0.015493734746644786;3.6633247864178774e-06;-1.2999999961464335;1.30857170567554
87.169382;0.1311655175155695;-0.0012121760055257545;-0.009178727927171407;0.17084386946834024;1.293408202658239;0.14908564793895304;20.968992919402538;0.82872093278186;0.01541738308542414;0.015494300234858685;3.6736893989541042e-06;-1.2999999933257433;1.3085444069482859
87.179382;0.13119250079368988;-0.001212172362017235;-0.009178737622664373;0.17081691363140175;1.293946603049359;0.14908955423224204;20.966071799424466;0.8286733221715709;0.01541553962494522;0.015494851910109282;3.6824449146621944e-06;-1.2999999910401552;1.308509212459253
87.189382;0.13121978990007963;-0.0012121684903855412;-0.009178745415585735;0.17078988932524364;1.2944864757697576;0.1490936255453096;20.96331381853004;0.8286295646525238;0.015413772101800945;0.015495388204463573;3.6895322225406054e-06;-1.299999989504955;1.3084663297980783
87.199382;0.13124738177518372;-0.0012121643938698872;-0.009178751255197083;0.1707628733323429;1.2950277945594393;0.14909785855822744;20.960713403735365;0.8285893990148284;0.015412088479326992;0.015495907131467227;3.6948895468508966e-06;-1.2999999889341018;1.3084160674508432
87.209382;0.13127526576165158;-0.0012121600836244404;-0.009178755110454496;0.17073593872919146;1.2955703265404426;0.14910222149076796;20.95826363892816;0.8285527558917499;0.015410494504840578;0.015496407397910304;3.6984326714757133e-06;-1.299999989504758;1.3083586623556485
87.219382;0.1313034183869831;-0.0012121555692463034;-0.00917875697739433;0.17070914041781746;1.2961135320110557;0.14910666358359825;20.955957199110095;0.8285197562314588;0.015408995025753405;0.01549688920372288;3.7000383402017568e-06;-1.2999999913366158;1.3082942087079303
87.229382;0.13133179694524377;-0.0012121508286722395;-0.009178756867435857;0.17068250171050325;1.2966566141224256;0.1491111336372005;20.953786386756953;0.828490699982277;0.01540759484958102;0.015497353369961591;3.699535538534049e-06;-1.2999999945072243;1.3082227448475794
87.239382;0.1313603449402762;-0.0012121457960296742;-0.009178754785756893;0.17065602071457903;1.2971986650030147;0.14911559494657212;20.951743657013125;0.8284659932609357;0.01540629872566249;0.015497800198644999;3.6967008291702295e-06;-1.2999999990938103;1.3081443214109434
87.249382;0.13138900876552537;-0.0012121403929026841;-0.009178750703428381;0.17062969323084623;1.2977387564167164;0.14912001806087447;20.94982275131115;0.828446032709365;0.015405111126483679;0.015498228155107865;3.6912822921017306e-06;-1.3000000051981386;1.3080590271997778
87.259382;0.13141774868797962;-0.0012121345743664684;-0.009178744537351324;0.17060352672630655;1.2982759277224232;0.1491243644593883;20.948018993509184;0.828431152200149;0.015404037045100941;0.015498632825431074;3.6830501059924597e-06;-1.3000000129286193;1.3079671023114965
87.269382;0.1314465332102321;-0.0012121283453037973;-0.009178736173668189;0.17057753667541517;1.298809156470519;0.14912858657929365;20.94632798678837;0.828421618774948;0.015403082740740592;0.0154990073298629;3.6718312994802358e-06;-1.3000000223691741;1.3078690416295309
87.279382;0.13147533176067278;-0.00121212174140736;-0.009178725532655151;0.17055174362930797;1.299337353283813;0.14913264610211469;20.944743945037178;0.8284175857300252;0.015402254691176991;0.015499343034540003;3.6575175505937816e-06;-1.3000000335696946;1.3077654823258957
87.289382;0.1315041193433581;-0.0012121147936719893;-0.009178712617897156;0.17052618288105828;1.2998593749423848;0.14913653598216525;20.94325956200789;0.828419035400992;0.015401557653718999;0.015499630620979853;3.6400660475566377e-06;-1.3000000465586623;1.3076569733652843
87.299382;0.13153287916744763;-0.0012121075068355482;-0.009178697513932226;0.17050091726807254;1.300374115093198;0.14914028340744687;20.941867066553957;0.8284258153616209;0.015400994262249711;0.015499862288731082;3.6194992075488837e-06;-1.3000000613548501;1.3075438786764757
87.309382;0.13156159383501914;-0.001212099869805321;-0.009178680349418187;0.17047603766465533;1.300880672297185;0.14914392391275352;20.940558916276647;0.8284377392010075;0.015400566356957237;0.01550003289047434;3.5958929521068384e-06;-1.3000000779647913;1.3074263723906958
87.319382;0.13159024179975515;-0.001212091872889842;-0.00917866125103103;0.17045164870906235;1.3013784514087092;0.14914748248671722;20.93932716545766;0.828454633203294;0.015400275738993914;0.015500138691030512;3.569353622039659e-06;-1.300000096382228;1.3073044106873346
87.329382;0.13161880631344414;-0.0012120835105856487;-0.009178640316632047;0.1704278550939168;1.3018671139112632;0.14915098611561647;20.938161542297404;0.8284763240712418;0.015400123732141004;0.015500175764862519;3.539994585988701e-06;-1.3000001166019244;1.3071778335899162
87.339382;0.13164728142617857;-0.0012120747863234962;-0.009178617635281052;0.1704047571805705;1.3023464114642003;0.14915447430426096;20.937047833009366;0.8285026307479754;0.015400110630763323;0.015500139786003026;3.5079208227066455e-06;-1.3000001386311915;1.3070465774624471
87.349382;0.13167566873179282;-0.0012120657194391374;-0.009178593332019817;0.17038244912514547;1.3028160064278362;0.14915799008981268;20.935968266729752;0.8285333540877585;0.015400235204709161;0.01550002675377899;3.4732285416974687e-06;-1.3000001624804147;1.3069107192417226
87.359382;0.13170397085466062;-0.0012120563298986834;-0.00917856758626247;0.1703610146863252;1.303275448279457;0.1491615751101453;20.93490354066526;0.8285682575963563;0.015400494718259952;0.015499833841882398;3.436015166538965e-06;-1.3000001881412269;1.3067703452888295
87.369382;0.13173218824627184;-0.0012120466147931383;-0.009178540617102974;0.17034052037173705;1.3037243145051511;0.1491652719034782;20.93383519013244;0.8286070946328746;0.015400885777150599;0.015499560147040825;3.396377764378044e-06;-1.3000002155845418;1.3066254115627407
87.379382;0.1317603237843996;-0.0012120365585301792;-0.009178512666289801;0.17032101237270061;1.304162313815267;0.1491691167427808;20.932747460812752;0.8286496996837518;0.015401404704368541;0.0154992073302958;3.3544013623039075e-06;-1.3000002447833443;1.3064757006898566
87.389382;0.1317883860240347;-0.0012120261735143764;-0.009178483988319427;0.1703025259507297;1.304589282115439;0.14917312318540218;20.931627565584254;0.8286960449295259;0.015402046942535316;0.015498779872421695;3.310173992324574e-06;-1.3000002757133244;1.3063209487407852
87.399382;0.13181638175530183;-0.0012120155284970457;-0.009178454826764628;0.1702851002031844;1.3050051640714189;0.14917727350611348;20.930464542569332;0.8287462026205155;0.015402806960430131;0.01549828401658817;3.263821383211923e-06;-1.30000030831676;1.3061610426305532
87.409382;0.13184430437704145;-0.001212004743511437;-0.009178425378344155;0.17026878310783844;1.305409982464847;0.149181529335853;20.929248018872734;0.8288002777656281;0.01540367943660584;0.015497726134037656;3.2155042840559222e-06;-1.3000003424896642;1.3059961218075247
87.419382;0.1318721298961999;-0.001211993964219721;-0.009178395787531489;0.17025362238224043;1.3058037146422554;0.1491858494715384;20.927967592712047;0.82885833751796;0.01540466010019564;0.01549711274298459;3.1653691994283242e-06;-1.3000003781122762;1.3058265444330286
87.429382;0.13189982273816953;-0.0012119833314783153;-0.009178366179360091;0.17023964907084027;1.3061861563443873;0.14919019638058317;20.926613474137532;0.8289203516533806;0.0154057448182146;0.015496451216759036;3.113506136703375e-06;-1.3000004150708464;1.3056527851668394
87.439382;0.1319273394829079;-0.0012119729519898049;-0.009178336683664379;0.1702268702771465;1.3065569668800243;0.1491945324933873;20.925176964621528;0.8289861990382591;0.015406928646710654;0.015495748854832068;3.0599680890215533e-06;-1.3000004532663076;1.3054753679371183
87.449382;0.1319546287960984;-0.0012119628786790805;-0.009178307441336438;0.17021528479160788;1.3069158427770786;0.14919881974036797;20.923649531618132;0.8290557084586873;0.015408206638432459;0.015495011662488843;3.0048340404432323e-06;-1.300000492635673;1.3052948413388274
87.459382;0.13198163901737583;-0.001211953122092697;-0.009178278613912834;0.1702049022408954;1.30726262681663;0.14920302534231078;20.922022615264527;0.829128659108318;0.015409575487003679;0.015494244971819494;2.9482384002201493e-06;-1.3000005331543298;1.3051117449842515
87.469382;0.13200832704324555;-0.0012119436955670298;-0.009178250371197103;0.17019574064561604;1.3075973189768593;0.14920712584983922;20.920289154104342;0.8292047742092472;0.015411034840541548;0.015493454891973764;2.890354512416102e-06;-1.300000574803745;1.3049265553474263
87.479382;0.1320346576176646;-0.0012119346492000791;-0.009178222852361057;0.17018782470882513;1.307920049327304;0.1492111035077392;20.918444894416734;0.8292837927976748;0.015412587487622944;0.015492648417196364;2.8313748759713305e-06;-1.3000006175433991;1.3047396709560088
87.489382;0.1320606017946213;-0.0012119260594494125;-0.009178196155688214;0.17018120063184397;1.3082310435253646;0.1492149387427473;20.916487733877666;0.8293655567812779;0.015414238002854923;0.015491832299656182;2.771491276520657e-06;-1.3000006612999366;1.3045515223842519
87.499382;0.132086139220111;-0.0012119180011224934;-0.009178170353824957;0.17017594185030524;1.3085306007311475;0.1492186074673212;20.914416112766638;0.8294499855311578;0.015415991115588779;0.01549101217378618;2.71086392245222e-06;-1.3000007059673306;1.3043627315476987
87.509382;0.13211125637125143;-0.0012119105417700185;-0.009178145487664748;0.170172141423491;1.308819111665947;0.14922208113230367;20.91222897419819;0.8295369733642012;0.015417851033462366;0.015490191841125807;2.6495914125518553e-06;-1.300000751426074;1.304174163200727
87.519382;0.13213593844150404;-0.0012119037587827116;-0.009178121560420052;0.17016989826187212;1.3090970429805642;0.14922532623758006;20.909926614242423;0.8296263199535568;0.015419821088001589;0.015489372937942808;2.587705112110493e-06;-1.300000797561684;1.303986852707708
87.529382;0.13216015947373885;-0.0012118977534624684;-0.009178098562920288;0.17016929247513896;1.3093648236748032;0.1492283124477229;20.907510480654995;0.8297177293853291;0.01542190268444193;0.015488556033027413;2.5251983280000303e-06;-1.3000008442500952;1.3038019340451237
87.539382;0.13218387912818338;-0.0012118926501019948;-0.0091780764904146;0.17017036805154281;1.309622735482172;0.1492310233709426;20.90498351994952;0.8298108338477974;0.015424094602175059;0.0154877413456793;2.462071943912131e-06;-1.3000008913375005;1.3036206433810602
87.549382;0.13220705018665707;-0.0012118885766241897;-0.009178055318215153;0.17017313706343265;1.3098708470326579;0.14923345076000818;20.90235249466575;0.8299051989285847;0.015426394299282876;0.015486927895607551;2.3983685798410116e-06;-1.3000009386621356;1.3034442725222717
87.559382;0.13222963008949634;-0.0012118856415029265;-0.0091780349739842;0.17017759064465865;1.3101089544732356;0.14923557886085814;20.899629570798254;0.830000348897088;0.015428799757638077;0.01548611371025636;2.334176964430869e-06;-1.3000009860917605;1.3032740096399982
87.569382;0.1322515880786663;-0.0012118839410195752;-0.009178015341178477;0.17018370826616686;1.3103366202297322;0.14923737444243618;20.89683059543169;0.8300958308359468;0.015431309575120884;0.0154852973156079;2.269623290777448e-06;-1.3000010335257053;1.303110835668638
87.579382;0.13227290569594424;-0.001211883579371948;-0.009177996277163281;0.17019146616999126;1.310553337762914;0.14923878429027293;20.89397196828453;0.830191254161877;0.015433921984510171;0.015484477775987283;2.2048799562002835e-06;-1.300001080870453;1.302955522361751
87.589382;0.13229356878260856;-0.0012118846550956824;-0.00917797763133401;0.1702008422617663;1.3107586718977802;0.149239743782781;20.891068998052347;0.8302862664254177;0.015436633883646604;0.01548365352743411;2.1401753371686664e-06;-1.3000011280184338;1.3028086047785001
87.599382;0.13231354885055435;-0.0012118872330824438;-0.009177959273126339;0.1702118146824666;1.3109523152362228;0.14924019662827398;20.888135466113024;0.8303804965190383;0.015439440020436929;0.015482822114270298;2.0757759333270927e-06;-1.3000011748378206;1.3026703924676817
87.609382;0.1323327863751613;-0.0012118913414025172;-0.009177941117683023;0.17022435575853914;1.3111340956214808;0.1492401142542143;20.8851836135172;0.8304735309038479;0.01544233309084418;0.015481981058964459;2.011955892041371e-06;-1.3000012211770056;1.302541125124136
87.619382;0.13235119085868277;-0.001211896978908596;-0.009177923116462932;0.17023843662290597;1.311303926735376;0.14923949915376275;20.88222450683991;0.8305649635758303;0.015445304862029724;0.015481128654704772;1.948978082824661e-06;-1.30000126688519;1.3024210994272651
87.629382;0.1323686486102417;-0.001211904118992718;-0.00917790522653322;0.17025404541335973;1.311461772180365;0.14923836780976885;20.879267832395456;0.8306544814843279;0.015448347661125954;0.015480263927432162;1.887086218940811e-06;-1.3000013118372282;1.3023106291265367
87.639382;0.13238502597154633;-0.0012119127150147968;-0.009177887393531228;0.1702711904720224;1.3116076979854487;0.14923673636764706;20.876321033660634;0.8307419306786927;0.015451455698149407;0.015479386534003185;1.826499512427676e-06;-1.3000013559456998;1.3022099280066064
87.649382;0.13240017603398743;-0.0012119227036572577;-0.009177869553921388;0.17028987805410398;1.3117419100806462;0.1492346254183922;20.87338918638788;0.8308273201682872;0.01545462498681157;0.01547849729993175;1.767401614442609e-06;-1.3000013991530568;1.3021190025503604
87.659382;0.13241395636777126;-0.0012119340094509622;-0.009177851654549504;0.1703100920193951;1.311864709034186;0.14923206600061323;20.870475614682178;0.8309107323546774;0.015457851783949211;0.01547759833057481;1.7099231428777123e-06;-1.300001441409345;1.3020376040497899
87.669382;0.13242624890702498;-0.0012119465477617572;-0.00917783366574163;0.17033179855144515;1.3119764601914548;0.14922909877270651;20.867582136463284;0.830992250738867;0.0154611314939014;0.015476692234160651;1.654132093434575e-06;-1.3000014826557997;1.301965281687251
87.679382;0.13243696850045192;-0.001211960225181933;-0.009177815566818705;0.17035496495618752;1.3120775980837298;0.1492257748912671;20.864709467855054;0.8310720002361721;0.015464458711671797;0.015475781607162611;1.600045659722327e-06;-1.3000015228282005;1.3019014985389512
87.689382;0.1324460605997197;-0.0012119749548257285;-0.009177797325268548;0.1703795653845748;1.3121685767079083;0.1492221524080661;20.861858962400937;0.8311501554839218;0.015467827835349916;0.015474868732815781;1.547659156763711e-06;-1.30000156185959;1.3018456962104503
87.699382;0.13245350223722172;-0.0012119906762011218;-0.009177778884866322;0.17040557112274532;1.3122497692285056;0.14921828174982554;20.859034455649695;0.8312268520999057;0.015471233502651132;0.015473955094537178;1.4969713982949164e-06;-1.3000015996712493;1.3017972777851994
87.709382;0.13245930652130786;-0.0012120073528625196;-0.009177760167003588;0.17043294206854537;1.3123214208637553;0.14921419436395403;20.856241844139557;0.8313021499036064;0.015474669687673515;0.015473041531228388;1.4479990946880828e-06;-1.3000016361746973;1.3017555979615179
87.719382;0.13246351808221646;-0.0012120249463936725;-0.009177741093128062;0.17046162400979734;1.312383691690309;0.14920990918137367;20.85348736285913;0.8313760616563113;0.015478127986176447;0.015472128717447334;1.4007842558467917e-06;-1.3000016712876008;1.3017199806197393
87.729382;0.13246620145100513;-0.0012120433885584678;-0.00917772161184286;0.17049154884773435;1.3124367009296873;0.14920544412153008;20.850776389538563;0.8314485742736475;0.01548159664118987;0.015471217149240503;1.3553861105881642e-06;-1.3000017049420118;1.3016897280509026
87.739382;0.13246743266971459;-0.0012120625896399446;-0.009177701706588206;0.1705226419249849;1.312480544782527;0.14920081988015918;20.848112165093585;0.8315196726763321;0.015485060751786501;0.01547030740608737;1.3118571248668387e-06;-1.300001737079682;1.301664112084909
87.749382;0.13246730068664633;-0.001212082482506793;-0.009177681388037125;0.17055484011037808;1.3125153518473165;0.14919606022512857;20.84549498624532;0.8315893370215431;0.01548850404696523;0.015469400471002027;1.2702229065147712e-06;-1.3000017676424156;1.3016423701573585
87.759382;0.1324659194477702;-0.0012121030482713008;-0.00917766069099623;0.17058810612553293;1.3125413748541173;0.1491911832669794;20.842922940259225;0.8316575341272177;0.015491911485173256;0.015468496828508106;1.2304842399294067e-06;-1.300001796558158;1.301623737785333
87.769382;0.13246343352184692;-0.0012121243005554182;-0.00917763967856433;0.17062241867972758;1.3125590919376617;0.14918618785781895;20.840393566291688;0.8317242754221911;0.015495270535445714;0.015467595820083039;1.192633177259197e-06;-1.3000018237283804;1.301607466081346
87.779382;0.13246000173313813;-0.0012121462510530328;-0.009177618433446763;0.17065774673111964;1.3125692605969514;0.14918105774172163;20.837905171120966;0.8317896794420079;0.015498570971020954;0.01546669671211977;1.1566519942694895e-06;-1.3000018490425074;1.3015928180149023
87.789382;0.1324557752068119;-0.0012121688926401775;-0.009177597027050356;0.17069403503264544;1.3125728276581323;0.1491757812616178;20.835456496549003;0.8318539669006592;0.015501804135358092;0.015465799366988027;1.1224885740592236e-06;-1.300001872426573;1.3015791048895915
87.799382;0.13245088815065073;-0.0012121922096826013;-0.009177575502332596;0.1707312073427941;1.3125707334281962;0.149170361894661;20.833045504993496;0.8319174231708613;0.01550496191528695;0.015464902653987101;1.0900461661858944e-06;-1.3000018938763933;1.3015656915279479
87.809382;0.13244545979330508;-0.001212216177753035;-0.00917755389971754;0.170769175959575;1.3125637697200625;0.14916481215126817;20.830669233310022;0.8319803697893443;0.01550803644707973;0.015464002160539645;1.0591958285718295e-06;-1.3000019134316214;1.3015519255083057
87.819382;0.13243960283059414;-0.0012122407490148738;-0.009177532288133243;0.1708078462874875;1.312552566212025;0.14915914644038356;20.828324364573316;0.8320431355724225;0.015511021124805175;0.015463090387307572;1.0297730441338589e-06;-1.300001931124945;1.3015371382731509
87.829382;0.1324334264824101;-0.0012122658487667536;-0.00917751076772704;0.17084711224356552;1.3125376469598637;0.1491533864175632;20.826007440247473;0.832106022942436;0.015513911713583036;0.015462159248221518;1.0015629249908893e-06;-1.3000019469605744;1.3015207828769408
87.839382;0.1324270278328901;-0.0012122913860147853;-0.009177489469814277;0.1708868567856169;1.3125195157606417;0.1491475699390246;20.823715368243292;0.8321693106384744;0.01551670689296612;0.015461201594634424;9.743103221449558e-07;-1.3000019609270956;1.3015025509894986
87.849382;0.13242048269793022;-0.0012123172808520327;-0.009177468572114102;0.17092696770195784;1.3124987148091245;0.14914174683729345;20.821446521711252;0.8322332770529076;0.015519408314712217;0.015460211258916149;9.477555312251539e-07;-1.3000019730223908;1.3014823549991363
87.859382;0.13241384278792395;-0.0012123434802587462;-0.009177448298756719;0.17096734990133577;1.3124757514416594;0.14913596560730885;20.819201670830594;0.8322981814165944;0.015522019756847093;0.015459183038586954;9.216694119622562e-07;-1.300001983268044;1.301460245412656
87.869382;0.13240714035212003;-0.0012123699323336031;-0.009177428882062607;0.17100792284885716;1.3124509504296884;0.149130268382337;20.81698446526153;0.8323642249296387;0.01552454538303657;0.015458112640524034;8.958636232305278e-07;-1.3000019917107906;1.3014363599340335
87.879382;0.132400398001773;-0.0012123965593385942;-0.009177410514138494;0.1710486180139312;1.3124243757354672;0.14912469677730233;20.81480111547243;0.8324315412796001;0.015526988574754317;0.015456996277388559;8.701818132346608e-07;-1.3000019984273274;1.3014108847286014
87.889382;0.13239363545835722;-0.0012124232638166823;-0.009177393328124964;0.17108937914650063;1.3123958458186014;0.14911930448235997;20.81265951223579;0.8325002142528795;0.015529352384600343;0.015455830706504579;8.445048266788763e-07;-1.3000020035233364;1.3013839717911448
87.899382;0.13238687079427258;-0.0012124499459906725;-0.009177377424936486;0.17113015745564583;1.3123650205458837;0.1491141748340896;20.81056872405322;0.8325703035221456;0.015531640335097109;0.01545461465483095;8.187800434109043e-07;-1.3000020071121163;1.3013556974170966
87.909382;0.13238012298154514;-0.001212476518985544;-0.009177362922880773;0.17117090631661544;1.3123315196180074;0.14910942091119092;20.80853838895327;0.8326418496957425;0.015533856354991238;0.0154533501285828;7.930306402606326e-07;-1.3000020092937394;1.3013261596924874
87.919382;0.13237341518026893;-0.0012125029209083616;-0.009177349986649307;0.1712115789384753;1.31229501533313;0.14910515832526006;20.80657762419155;0.832714842484958;0.015536004359600258;0.015452041693199902;7.673027126444869e-07;-1.300002010152619;1.3012955841582339
87.929382;0.13236676743524545;-0.0012125291078686274;-0.009177338818863926;0.1712521297390983;1.3122552834378793;0.14910148625830827;20.804694879422676;0.8327892185387948;0.0155380879758016;0.015450695184367586;7.415988663620695e-07;-1.300002009777272;1.3012642702031723
87.939382;0.13236018250012627;-0.0012125550322767712;-0.00917732962092215;0.171292522564614;1.3122121724904399;0.14909849299117822;20.80289951354843;0.8328649476693064;0.01554011002544658;0.015449317522092906;7.158695193303812e-07;-1.300002008297319;1.3012324824843111
87.949382;0.13235363957689816;-0.0012125806350017979;-0.009177322549904257;0.1713327421659466;1.3121655237009324;0.14909626318906696;20.80120349634307;0.8329421105442815;0.015542071631355774;0.01544791667848872;6.900441206899618e-07;-1.3000020058949828;1.3012004826058043
87.959382;0.1323471004745674;-0.001212605859223086;-0.009177317710051288;0.1713728049825443;1.3121151540065743;0.14909487248156392;20.799621189395378;0.8330208815803615;0.015543972224096696;0.015446501113210236;6.640565089774043e-07;-1.3000020027610393;1.3011686230967772
87.969382;0.13234052125209084;-0.001212630667795825;-0.009177315173497125;0.17141276321623913;1.3120608745048161;0.14909437745804022;20.79816729970704;0.8331014897588902;0.015545810893457513;0.015445079206155995;6.378584168286279e-07;-1.3000019990383849;1.3011373363345358
87.979382;0.13233385954133095;-0.0012126550418233425;-0.009177314993886737;0.17145269362426588;1.3120024980927703;0.14909481705070782;20.796854248387938;0.8331842160615038;0.015547587166729509;0.015443658670221272;6.114197640095769e-07;-1.300001994808831;1.301107096987787
87.989382;0.13232708030389934;-0.001212678966067342;-0.009177317213683343;0.17149268806528759;1.3119398080952542;0.14909621759696226;20.79569056416787;0.8332693995668013;0.015549300747429471;0.015442245839988393;5.847160277326769e-07;-1.3000019901170041;1.301078440283292
87.999382;0.13232016472135277;-0.0012127024252077752;-0.00917732187788721;0.17153286298758236;1.311872461955954;0.14909859022128066;20.794681587324753;0.8333574036583938;0.015550951761638537;0.01544084575942079;5.577281422838813e-07;-1.3000019849905138;1.3010519004104317
88.009382;0.13231311478060748;-0.001212725399058361;-0.009177329035341138;0.17157336429405898;1.3117999946189824;0.14910193262164226;20.793831041713926;0.8334485131952007;0.015552541321111547;0.015439463154461515;5.304552505092874e-07;-1.3000019794441908;1.3010279089013486
88.019382;0.13230595317087154;-0.0012127478371387723;-0.009177338724605648;0.17161435250860269;1.311722016475194;0.14910623587829958;20.793142326328088;0.8335428380830421;0.015554071393839559;0.015438102803811672;5.029086588846593e-07;-1.3000019734774593;1.301006900161096
88.029382;0.13229872561194675;-0.0012127696332781567;-0.00917735096478214;0.1716559872736012;1.3116384107596328;0.149111487273643;20.79262002970461;0.8336403441737489;0.015555544539350664;0.015436769067098313;4.750981513426004e-07;-1.300001967069074;1.3009894589673394
88.039382;0.13229150008345136;-0.0012127906296412745;-0.00917736574926615;0.1716984244490626;1.3115493245669838;0.14911767011608026;20.79227023951954;0.8337409774789648;0.015556963631243911;0.015435465855678626;4.470355741744827e-07;-1.3000019601868478;1.3009762036106425
88.049382;0.13228435454871146;-0.0012128106558965523;-0.009177383035527523;0.17174181647978579;1.31145501109661;0.14912476294824278;20.792099205101742;0.8338447218275703;0.01555833081327618;0.015434197310554463;4.1873585247253077e-07;-1.3000019528179967;1.300967611230407
88.059382;0.13227736171468807;-0.0012128295741655076;-0.00917740274717297;0.17178630048023244;1.31135572064136;0.14913274120120018;20.792112409169604;0.8339515633826187;0.015559647266639344;0.015432968112406421;3.902018673912482e-07;-1.3000019449901392;1.3009639923669931
88.069382;0.13227058531840255;-0.0012128472905392844;-0.009177424785278797;0.1718319845912013;1.3112516423699365;0.1491415788062237;20.79231414452797;0.8340614875344471;0.015560914834426584;0.015431783577356568;3.614144298583952e-07;-1.300001936771322;1.300965459589069
88.079382;0.13226408708477738;-0.0012128637433479127;-0.0091774490283693;0.17187895061457306;1.3111428631366842;0.14915124254970075;20.79270741467201;0.8341745076936895;0.015562136833441757;0.015430650061268062;3.323430035697183e-07;-1.3000019282612494;1.3009719150662413
88.089382;0.1322579326316036;-0.0012128788935949614;-0.009177475347724881;0.17192726165002198;1.3110294396197866;0.1491616842761043;20.793295008594434;0.8342906521816136;0.015563316916717675;0.015429574184520886;3.0297256432755267e-07;-1.3000019195782204;1.3009832136488433
88.099382;0.1322521874006546;-0.0012128927022224927;-0.009177503643565846;0.17197696485788186;1.3109114920484919;0.14917284418053567;20.79408028581281;0.8344099569263393;0.01556445812190041;0.015428561471605443;2.7332691849882497e-07;-1.3000019108500622;1.3009993422285435
88.109382;0.13224690385050358;-0.001212905102098431;-0.009177533846493247;0.17202809441142958;1.3107891621727898;0.14918466359327834;20.79506629044122;0.8345324811612611;0.015565563241241673;0.015427616713782677;2.434741508330762e-07;-1.3000019022090603;1.3010204251371504
88.119382;0.1322421095282863;-0.0012129160081088058;-0.009177565881641168;0.17208067092096577;1.31066252053159;0.14919709337539652;20.79625435683713;0.8346583019743907;0.015566634886054698;0.01542674410205274;2.1352175352075914e-07;-1.3000018937798494;1.3010466170496735
88.129382;0.1322378047368244;-0.0012129253510936736;-0.00917759964695758;0.17213470380373094;1.3105315336163372;0.14921009568294347;20.79764371114765;0.834787472860788;0.015567674282009492;0.015425945319913797;1.8360536791197665e-07;-1.3000018856726128;1.3010780317329234
88.139382;0.13223397608764906;-0.001212933086590209;-0.00917763501503802;0.17219020848136823;1.3103960753357757;0.14922364204571034;20.799232286956126;0.83491995738454;0.015568681199059244;0.015425218596127674;1.5387073701557417e-07;-1.3000018779945546;1.3011147996355554
88.149382;0.13223061715988535;-0.0012129391851084565;-0.009177671828353986;0.1722472107437908;1.310255924755358;0.14923770248953885;20.801017588339597;0.8350555969058823;0.015569655954910777;0.01542456009499154;1.2445977944281023e-07;-1.3000018708554337;1.3011571673729725
88.159382;0.13222773438429097;-0.0012129436303688504;-0.009177709891751987;0.17230572176234504;1.310110776088632;0.14925222983681374;20.802996828383954;0.8351941507294741;0.015570600609810642;0.015423965485973063;9.5502522068357e-08;-1.3000018643503206;1.301205484826586
88.169382;0.13222534135470804;-0.0012129464181230595;-0.009177748989510699;0.17236572325113583;1.3099603759911296;0.1492671531548567;20.80516706517875;0.8353353723889659;0.015571518071651925;0.015423430865819926;6.709899577003608e-08;-1.3000018585447621;1.3012600878388754
88.179382;0.13222346146444333;-0.0012129475425560609;-0.00917778891596132;0.17242717420912965;1.3098046920518136;0.1492823814048714;20.807525835760675;0.8354790682311468;0.015572411460169867;0.01542295310864885;3.929339933889005e-08;-1.3000018534711204;1.301321188477929
88.189382;0.13222212976180472;-0.0012129469746877293;-0.009177829485813114;0.17249000840560014;1.309643898817644;0.14929781331161052;20.81007145923401;0.8356250988056181;0.015573285356491834;0.015422529285133898;1.2074814272981031e-08;-1.3000018491203584;1.3013888242348102
88.199382;0.13222137713475687;-0.0012129446605371383;-0.00917787051646061;0.17255412006393922;1.3094782800286735;0.14931335693758502;20.81280215538251;0.8357733258991806;0.01557414661393199;0.015422156109501031;-1.458985162403439e-08;-1.3000018454457254;1.3014628521276257
88.209382;0.132221211507369;-0.0012129405530253113;-0.009177911818406671;0.17261935964327924;1.3093081902612813;0.14932894481623807;20.815713825073335;0.8359235909468118;0.01557500218820859;0.015421830259549872;-4.073580229224508e-08;-1.3000018423842468;1.301542992028883
88.219382;0.1322216130190456;-0.0012129346353062555;-0.009177953216227063;0.1726855587131647;1.3091339508062851;0.14934452282549107;20.81879813761897;0.8360757723229859;0.015575856388386293;0.015421548101031394;-6.640954656253319e-08;-1.300001839869018;1.3016288827778448
88.229382;0.13222254061776217;-0.001212926901672042;-0.009177994570885776;0.1727525716785827;1.3089557182227818;0.14936003025927286;20.8220435704113;0.8362298369015011;0.015576711125819825;0.01542130483576103;-9.166748400610935e-08;-1.3000018378361335;1.3017200894771161
88.239382;0.13222393987932585;-0.0012129173312395727;-0.00917803577602886;0.17282028771310676;1.3087735519242465;0.14937540130339408;20.82543771068517;0.836385814680287;0.015577568020753649;0.015421095355626116;-1.1655016262079595e-07;-1.3000018362316303;1.301816086136409
88.249382;0.13222574087698846;-0.0012129058879918695;-0.009178076730474416;0.17288860709541087;1.308587588411764;0.1493905856888744;20.828967634095136;0.8365437156408284;0.01557842910792086;0.015420915770623538;-1.410653909731087e-07;-1.300001834997769;1.3019162776995306
88.259382;0.1322278562271071;-0.0012128925193045385;-0.00917811731500913;0.1729574262037754;1.3083980926824783;0.14940556940855226;20.832620009706453;0.8367034599127617;0.015579295379526821;0.015420763315359728;-1.6519530990089651e-07;-1.3000018340475987;1.302020059683728
88.269382;0.13223019238185352;-0.0012128771440225428;-0.009178157405041151;0.17302664403729923;1.3082053796456035;0.14942037760367813;20.836382010117568;0.8368648750119339;0.015580165576884597;0.015420635570233918;-1.8891497690192273e-07;-1.3000018332616023;1.3021268242067852
88.279382;0.13223265586685418;-0.001212859669370971;-0.009178196902902289;0.17309616590008814;1.3080097083402455;0.14943505814366098;20.84024137459338;0.8370277133125943;0.01558103746047573;0.015420530145632265;-2.1220924561088911e-07;-1.3000018325106626;1.3022359224057611
88.289382;0.1322351471807688;-0.0012128400221647904;-0.009178235743334238;0.17316589433715013;1.307811279579493;0.14944966764970535;20.84418619182816;0.8371916309286531;0.01558190934461172;0.01542044466059195;-2.3508292819418012e-07;-1.300001831671419;1.3023466854138095
88.299382;0.13223756286953872;-0.001212818153971027;-0.00917827387283502;0.1732357180109801;1.3076103293510675;0.14946426613245858;20.84820456905888;0.8373561539071522;0.015582779168371863;0.015420377253956133;-2.575697832371024e-07;-1.300001830615615;1.3024584645114092
88.309382;0.1322398082931821;-0.0012127940433056311;-0.00917831124987852;0.17330551220216947;1.3074071369827562;0.14947890367603958;20.85228362623723;0.837520694812671;0.015583643253365032;0.015420327047218964;-2.7973762809377365e-07;-1.3000018291981505;1.30257064286287
88.319382;0.1322418044246712;-0.0012127677062509906;-0.009178347869812482;0.17337515602389733;1.3072019436629674;0.14949360717776414;20.85640985565433;0.8376846328691966;0.015584496856540573;0.015420293573891778;-3.0167374671167736e-07;-1.300001827262695;1.3026826375097287
88.329382;0.1322434854701063;-0.0012127391900415498;-0.009178383762187334;0.17344454880561552;1.3069948959066462;0.14950838371641573;20.86057081161002;0.8378473816686447;0.015585335083668276;0.015420276601127754;-3.234608932477871e-07;-1.3000018246488436;1.3027938663103458
88.339382;0.13224479999651553;-0.001212708565608696;-0.009178418962836726;0.17351360115473;1.3067860265312135;0.1495232265087104;20.864755501180756;0.838008393174935;0.015586153302571033;0.015420277228046729;-3.4517445653334687e-07;-1.3000018211874262;1.3029036795605615
88.349382;0.13224571525944329;-0.0012126759339733772;-0.009178453513311754;0.17358221492697534;1.3065752755868292;0.14953811131989894;20.868954580741594;0.8381671098450472;0.015586947227985244;0.01542029826197153;-3.668929673291817e-07;-1.3000018167005423;1.3030113155733267
88.359382;0.13224620947692017;-0.001212641419553951;-0.009178487470896463;0.17365029176885788;1.3063625167887358;0.14955299145328063;20.873162153961495;0.8383228947426516;0.015587712280949038;0.015420342980136016;-3.886881484053839e-07;-1.3000018110106066;1.3031159496216984
88.369382;0.13224625861825712;-0.0012126051519941582;-0.00917852089694045;0.17371776656229973;1.3061476018944944;0.14956780212317233;20.877376797134666;0.8384750195581684;0.015588443004997694;0.015420413978479972;-4.105963953427762e-07;-1.300001803932503;1.3032168062205602
88.379382;0.13224583114958094;-0.001212567259937028;-0.009178553853824404;0.17378462435507025;1.3059305000115353;0.14958247476936856;20.881600729556016;0.8386227454155383;0.015589133509691733;0.015420513571819807;-4.326035855326827e-07;-1.300001795245588;1.3033132063251285
88.389382;0.13224488487481906;-0.001212527874551626;-0.00917858641792141;0.17385089105039062;1.305711407927208;0.14959694418439268;20.885838784270643;0.838765418847828;0.015589777885937685;0.015420644823817421;-4.546609344277061e-07;-1.3000017846729042;1.3034045008024906
88.399382;0.13224337149847945;-0.001212487130577417;-0.00917861867565824;0.17391661979438416;1.3054906801971993;0.14961114494932895;20.890097338918366;0.8389024864386438;0.015590369827880169;0.015420811731385198;-4.767224495096833e-07;-1.3000017718896468;1.3034899891176674
88.409382;0.13224125598848757;-0.0012124451505000407;-0.009178650699634316;0.17398187852825878;1.3052686873924781;0.14962501372091191;20.89438263980273;0.8390334134998509;0.015590902538108353;0.015421018741801646;-4.987712389498407e-07;-1.3000017565581217;1.3035689545675109
88.419382;0.13223853323329227;-0.0012124020300011645;-0.009178682527572072;0.17404672937938592;1.3050457913609632;0.14963849804720383;20.898698664577694;0.8391575976789419;0.015591369354167746;0.015421269807894579;-5.208077655100798e-07;-1.300001738364713;1.3036407613025087
88.429382;0.13223522549816036;-0.0012123578564245837;-0.009178714160251235;0.17411120731607482;1.3048224198129934;0.14965156345964303;20.903046391804132;0.8392743546422681;0.015591763850453586;0.015421567178685243;-5.428209868023622e-07;-1.3000017170469023;1.3037048913228741
88.439382;0.13223136406190295;-0.0012123127350235283;-0.009178745580611741;0.1741753181069527;1.304599057794307;0.14966419129553868;20.90742550788375;0.8393829614432489;0.015592079308236138;0.015421911322335178;-5.647918819756516e-07;-1.3000016924126732;1.3037609952199267
88.449382;0.13222697718974014;-0.0012122667994418608;-0.00917877677505627;0.17423905419991276;1.3043761435103012;0.14967636742505855;20.911835412871202;0.8394827099049187;0.015592308792037586;0.015422302230499434;-5.867277576952418e-07;-1.300001664343158;1.3038089443812924
88.459382;0.13222209260615025;-0.0012122202094526629;-0.00917880774201917;0.1743024085259672;1.3041539875157169;0.1496880774846964;20.916273919928436;0.8395729574015063;0.015592445730329325;0.015422740399584538;-6.086697020121186e-07;-1.3000016327748234;1.3038487766146438
88.469382;0.13221673426912967;-0.001212173133082339;-0.00917883850414057;0.17436537761295612;1.3039326856551372;0.14969930867956788;20.9207364152468;0.8396531766095785;0.0155924848511156;0.015423226975788198;-6.306635468087978e-07;-1.3000015976725003;1.303880663062639
88.479382;0.1322109139544967;-0.001212125744071971;-0.009178869122884674;0.17442795897709737;1.3037120752750921;0.1497100497541212;20.9252172077037;0.8397229632429551;0.01559242354018774;0.015423763880394209;-6.52734369550518e-07;-1.3000015590133507;1.3039049550199
88.489382;0.13220463600413104;-0.0012120782483534746;-0.009178899677075775;0.1744901526625708;1.30349191673822;0.14972029547253743;20.929711577588012;0.83978200022419;0.015592262239862521;0.015424353771197198;-6.748659259371721e-07;-1.3000015168013879;1.3039221162039363
88.499382;0.13219790981149349;-0.0012120308840083383;-0.00917893020579819;0.17455196657608585;1.3032721540884198;0.14973005176201648;20.93421593246255;0.8398300399471388;0.015592003348107087;0.015424999570345954;-6.969873458638526e-07;-1.300001471086072;1.3039325301473768
88.509382;0.1321907534339362;-0.0012119838746166775;-0.009178960671952186;0.17461341126541327;1.3030529605036214;0.1497393297165396;20.93872549473848;0.8398669004644297;0.015591649480750426;0.015425703684405026;-7.189979840713714e-07;-1.300001421948514;1.3039364372574307
88.519382;0.1321831831344282;-0.001211937390189141;-0.009178990973455953;0.17467448282630457;1.3028346087668836;0.14974813395292755;20.943232388634094;0.8398924491960722;0.01559120195930132;0.015426466973649095;-7.40807564764706e-07;-1.3000013694894907;1.3039340285176766
88.529382;0.13217520154810786;-0.0012118915532253974;-0.009179020973142507;0.17473515091220237;1.302617369681757;0.14975645635335952;20.947726900863177;0.8399066182198417;0.015590660894957217;0.015427288431722874;-7.6233679006025e-07;-1.300001313843372;1.303925476058954
88.539382;0.1321668006902389;-0.0012118464664323991;-0.00917905051820805;0.1747953632250505;1.3024015332388978;0.149764281516501;20.95219981830344;0.8399094588016296;0.015590026963273869;0.015428165991672385;-7.834788390972458e-07;-1.30000125517238;1.303910863135917
88.549382;0.1321579749425278;-0.0012118022182626244;-0.009179079447197688;0.17485505840227364;1.302187494960758;0.14977160806342704;20.956642181894775;0.839901158171054;0.01558930233758913;0.015429097165147983;-8.040753351292947e-07;-1.3000011936319085;1.303890136153642
88.559382;0.13214873339459293;-0.001211758872635956;-0.009179107588593215;0.17491417408131638;1.3019757606268179;0.14977846749875776;20.96104402678441;0.8398819778538483;0.015588489587708948;0.015430079281680243;-8.239412424027183e-07;-1.3000011293531426;1.3038631734400687
88.569382;0.13213910889359448;-0.0012117164803813472;-0.009179134766275483;0.1749726498021392;1.3017668489873286;0.1497849121632621;20.965394665220966;0.8398521846751427;0.015587590697840785;0.015431109849509165;-8.428949610193008e-07;-1.3000010624488316;1.3038299205829027
88.579382;0.13212915733231081;-0.0012116750988411065;-0.009179160839054096;0.17503042911352776;1.3015612279642872;0.14979098636300076;20.969682848228047;0.8398120495124388;0.01558660752960265;0.015432186598133363;-8.607499617085974e-07;-1.3000009930115417;1.3037904383005972
88.589382;0.13211894690909715;-0.001211634796705626;-0.009179185731066287;0.17508746271821352;1.3013593171531819;0.14979671602273414;20.973896312120726;0.8397618705980859;0.015585542578681095;0.015433307647738422;-8.773072468229066e-07;-1.3000009211043437;1.3037448775971858
88.599382;0.13210854744002679;-0.001211595658408821;-0.009179209392360978;0.17514371370413834;1.3011614745475628;0.14980211631954896;20.978022205556886;0.83970198231315;0.015584399142001827;0.015434472722110624;-8.923756870676012e-07;-1.3000008467570197;1.303693463448634
88.609382;0.1320980273103374;-0.0012115577804968512;-0.009179231758845652;0.17519915955303297;1.3009679666128247;0.14980720159497188;20.982047581628745;0.839632774616032;0.015583180905537614;0.015435684542026462;-9.057862660343755e-07;-1.300000769971119;1.3036364644687093
88.619382;0.1320874568333335;-0.0012115212563842182;-0.009179252780970518;0.17525378508980047;1.3007789621347337;0.14981199197830383;20.985959740943606;0.8395546812599529;0.01558189117537142;0.015436948474751359;-9.173889196525051e-07;-1.300000690737103;1.3035741742848428
88.629382;0.13207690990320875;-0.001211486181794949;-0.009179272459962102;0.1753075745215743;1.3005945557091334;0.14981651049153874;20.98974792269945;0.8394681200612366;0.015580532576228826;0.015438270260738421;-9.270520088892767e-07;-1.3000006090449043;1.303506936772676
88.639382;0.13206646105580488;-0.0012114526714162225;-0.009179290836881241;0.17536050540943698;1.3004147992193973;0.14982077710619526;20.99340484289667;0.8393734584049553;0.015579107749216274;0.015439653771035958;-9.346733089046071e-07;-1.3000005248781894;1.303435170743843
88.649382;0.13205618212409856;-0.0012114208666423863;-0.009179307952418279;0.17541253432174972;1.3002397062392168;0.1498248114387981;20.996925445706616;0.8392710096327294;0.015577619987055655;0.01544110007592893;-9.401961787155861e-07;-1.300000438213835;1.3033593549139548
88.659382;0.13204614745689539;-0.0012113909468182858;-0.009179323815689769;0.17546358968229614;1.30006920614912;0.14982863418636774;21.000304641012463;0.8391610353534328;0.015576072906950103;0.015442607125002313;-9.436137696212094e-07;-1.3000003490233742;1.3032799999044191
88.669382;0.1320364502592789;-0.0012113631121422415;-0.009179338413280155;0.17551358917953028;1.2999030733379644;0.14983226480882147;21.00353677503331;0.8390437584213281;0.015574470405930517;0.015444169005000752;-9.449570836708996e-07;-1.3000002572664051;1.3031976954339861
88.679382;0.13202721132184017;-0.001211337518594971;-0.009179351740010252;0.17556245937419465;1.29974095385862;0.14983573124898517;21.006615766182673;0.8389193658096973;0.015572818026707699;0.015445775959216835;-9.442870664422823e-07;-1.3000001628994373;1.3031132008283004
88.689382;0.13201856509602117;-0.0012113142360540097;-0.009179363811125408;0.17561013625650437;1.2995825164921888;0.14983908090669637;21.009535336644923;0.8387880295891492;0.015571123868341115;0.015447416195684896;-9.41691511520564e-07;-1.300000065904934;1.3030274035500662
88.699382;0.1320106336528033;-0.0012112932705625329;-0.009179374657362639;0.17565655044766088;1.2994275679139051;0.14984237171463102;21.01229068623438;0.8386499817026943;0.01556939696317977;0.015449077533340131;-9.372691786845691e-07;-1.2999999663064208;1.3029411495862513
88.709382;0.13200350763789617;-0.0012112746031776292;-0.009179384314907463;0.17570161096020212;1.2992760661044693;0.14984565596697083;21.014880443432542;0.8385055312950317;0.015567645072124122;0.015450748440804228;-9.311134173907227e-07;-1.2999998641581212;1.3028551655545864
88.719382;0.13199724611555413;-0.0012112582025151119;-0.009179392822432695;0.17574520275779504;1.299128100207075;0.14984897509254974;21.017306628838934;0.8383549396516387;0.015565874808353792;0.01545241978558067;-9.233098120008022e-07;-1.299999759530448;1.3027701262427878
88.729382;0.1319918913109852;-0.0012112440133538573;-0.009179400237418148;0.17578720460860295;1.2989838735217991;0.14985236222465684;21.019572747504327;0.8381983130276152;0.015564092426307935;0.015454085862101898;-9.139370247353761e-07;-1.2999996525001327;1.3026866930179293
88.739382;0.13198748106681849;-0.0012112319541699838;-0.009179406644584127;0.17582751704862376;1.2988436859430892;0.14985584714145542;21.021682771494618;0.8380356536788761;0.015562302973479322;0.015455743855797326;-9.030750406115856e-07;-1.2999995431399967;1.3026054422257296
88.749382;0.13198405062635202;-0.0012112219373524341;-0.009179412132135493;0.1758660792675793;1.2987079060940268;0.14985945984492655;21.023642584756804;0.8378669651324548;0.015560509955060548;0.01545739355056159;-8.908206000293731e-07;-1.2999994315156842;1.3025267719461882
88.759382;0.13198162657833268;-0.0012112138818060486;-0.00917941676353623;0.17590286625483695;1.2985769220151226;0.1498632264850754;21.025460736856665;0.8376923145680881;0.015558716448162667;0.015459037013121867;-8.772789960874003e-07;-1.2999993176997533;1.3024509140249598
88.769382;0.13198021940618823;-0.0012112077140398394;-0.009179420580493577;0.17593786945323595;1.298451082727397;0.14986716070489547;21.027147296525936;0.8375118612320868;0.015556925364669592;0.015460677384730052;-8.625368549914721e-07;-1.2999992017930615;1.3023780751210803
88.779382;0.13197982761242474;-0.001211203372821488;-0.009179423620246758;0.1759710743652918;1.2983307194550953;0.14987125797678433;21.028713602299494;0.8373258473458872;0.01555513881537203;0.015462317988295367;-8.46656511493046e-07;-1.2999990839440885;1.3023085473182794
88.789382;0.1319804517926726;-0.0012112008047682403;-0.009179425902282991;0.1760024576045571;1.2982162749096464;0.14987549735385236;21.030171941359608;0.8371345878787635;0.015553358020881824;0.015463961909187418;-8.297078989727284e-07;-1.2999989643611372;1.3022426794679594
88.799382;0.13198209871393687;-0.0012111999613522645;-0.009179427396660044;0.1760319957832241;1.29810836522131;0.1498798551033691;21.031533628621553;0.8369384849250097;0.01555158411133467;0.01546561148710602;-8.118130446804417e-07;-1.299998843305696;1.30218081687043
88.809382;0.13198477691953772;-0.0012112008108672767;-0.009179428025365154;0.1760596668186071;1.29800765106437;0.1498843220526655;21.032807529796717;0.8367379914447378;0.015549819360137981;0.015467268173876005;-7.931564651356411e-07;-1.2999987210808845;1.3021233191800914
