time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.819382;0.1319884985647932;-0.0012112033378611125;-0.009179427696187218;0.1760854540573323;1.2979147071278412;0.14988890769952942;21.03400013519887;0.8365335278934514;0.015548067411354918;0.015468932839267301;-7.739560855932634e-07;-1.2999985980264694;1.3020706325153737
88.829382;0.1319932724253866;-0.0012112075300623579;-0.009179426330710025;0.1761093561447197;1.2978300758985997;0.14989363234526784;21.035117030265997;0.8363254665069068;0.015546331837329739;0.015470606364921943;-7.544297704841154e-07;-1.2999984745033044;1.3020232913814558
88.839382;0.13199907763721067;-0.0012112133864866103;-0.009179423881806316;0.17613138418498173;1.2977543266552483;0.14989852187469851;21.036164511395757;0.8361141915774406;0.015544614441004021;0.01547229058459555;-7.347765607112237e-07;-1.2999983508701876;1.301981804936303
88.849382;0.13200584999571102;-0.0012112209345783924;-0.009179420341315681;0.17615155147027836;1.2976879616948407;0.14990360968900657;21.037149504618625;0.8359001159722749;0.015542915005652443;0.015473988636469769;-7.151649192245794e-07;-1.299998227470343;1.3019465935254115
88.859382;0.13201349749230618;-0.0012112302159363684;-0.00917941572307774;0.17616987613931667;1.2976313337833278;0.149908936621878;21.03807872979852;0.8356835864802004;0.015541232557445224;0.015475704065500868;-6.957126795688347e-07;-1.29999810462091;1.3019180292619748
88.869382;0.13202192161498247;-0.0012112412524291087;-0.0091794100471127;0.17618638203044076;1.2975846977737948;0.14991454260362422;21.038958942703914;0.8354647804997283;0.01553956616139593;0.015477439489140786;-6.764736224574147e-07;-1.2999979826039547;1.3018964675410125
88.879382;0.13203103098133545;-0.0012112540366577983;-0.009179403344958066;0.17620107868284862;1.297548296979882;0.14992046008471321;21.039797656663005;0.8352437332382285;0.015537914593124546;0.01547919532492869;-6.574530349823253e-07;-1.2999978616877257;1.3018822761379574
88.889382;0.13204075367261447;-0.001211268552972837;-0.00917939565809523;0.176213945661194;1.2975223651810048;0.14992671559648338;21.040602891978107;0.8350204741899631;0.015536276738028309;0.01548096921981469;-6.386371208505943e-07;-1.299997742170452;1.3018758268991177
88.899382;0.13205104977008883;-0.001211284800484503;-0.009179387023683795;0.17622494452049062;1.2975070727622828;0.14993332977401683;21.041382122559863;0.8347951609102534;0.015534652365496518;0.015482757101789283;-6.200101651942295e-07;-1.2999976243842115;1.3018773435446223
88.909382;0.1320619183442012;-0.00121130279530311;-0.009179377468569448;0.17623404460611047;1.2975025267357183;0.149940308457987;21.042141334779632;0.8345681275527391;0.015533041264491896;0.015484554709830914;-6.015614926920513e-07;-1.2999975086472224;1.301886744509724
88.919382;0.13207339370181853;-0.0012113225581912518;-0.009179367016560453;0.17624123581395648;1.2975088543867772;0.14994763411115597;21.042884278030844;0.8343398278020011;0.015531441925359157;0.01548635848366502;-5.832987100263901e-07;-1.2999973952239012;1.3019037304880672
88.929382;0.13208552926826278;-0.001211344105054906;-0.009179355693924566;0.17624651594353902;1.2975262616115846;0.1499552748821714;21.043612234171874;0.8341107486681895;0.01552985219629846;0.015488166407642327;-5.652496929264813e-07;-1.2999972843197432;1.3019280544939835
88.939382;0.13209837678475997;-0.0012113674406809673;-0.009179343517814203;0.17624987851722002;1.2975549572222933;0.14996320308297398;21.04432397241297;0.833881358230322;0.015528270825009419;0.015489978184916956;-5.474326888278441e-07;-1.2999971760872504;1.301959665997076
88.949382;0.13211197345986692;-0.0012113925443909953;-0.009179330478551679;0.17625132481555045;1.2975950092060837;0.14997139972359283;21.045014552630395;0.8336520777699576;0.01552669751729872;0.015491794261437108;-5.29826686527742e-07;-1.299997070630955;1.3019986269417798
88.959382;0.13212633825165054;-0.0012114193564824358;-0.009179316531059988;0.17625087636592646;1.297646250208046;0.14997985243608797;21.045674809599223;0.8334232874442201;0.015525131943074897;0.015493614863960973;-5.12383795717532e-07;-1.299996968016558;1.3020449651768928
88.969382;0.13214147484776112;-0.0012114477904054514;-0.009179301594771884;0.17624856827283172;1.297708285042315;0.14998856045041592;21.04629391278585;0.8331953597363803;0.015523572597138146;0.015495439407415974;-4.950742906386357e-07;-1.2999968682809269;1.3020985837258103
88.979382;0.13215738180621167;-0.0012114777497888;-0.009179285559645036;0.1762444341295893;1.297780644989215;0.1499975330286954;21.04686207530145;0.8329686588633011;0.015522016269332887;0.01549726613853716;-4.779165797554535e-07;-1.2999967714316494;1.302159260307004
88.989382;0.13217406199317625;-0.0012115091225197538;-0.009179268293947017;0.17623849026862903;1.2978630034131249;0.15000677565264506;21.047370902600445;0.8327434878563519;0.015520459311908598;0.015499091985673074;-4.6097116079850135e-07;-1.2999966774278697;1.3022267422234302
88.999382;0.13219152383616178;-0.0012115417929131312;-0.009179249653976311;0.1762307263790629;1.297955225763655;0.1500162813020694;21.047813214709183;0.8325200523215865;0.015518899230715817;0.015500912938840745;-4.4432170853439854e-07;-1.2999965861500598;1.3023008397856621
89.009382;0.1322097743432848;-0.001211575684629421;-0.009179229496411215;0.17622111019502748;1.2980572055809685;0.1500260320898968;21.048182582890004;0.8322984915979457;0.01551733502376443;0.015502725869277815;-4.280666261498966e-07;-1.2999964973971898;1.3023814322080725
89.019382;0.13222880781848234;-0.0012116107684369552;-0.009179207693172318;0.1762095962183755;1.2981687188000526;0.1500359990232346;21.048472480228778;0.8320789424685461;0.015515766881369903;0.015504530774560411;-4.123131224198045e-07;-1.2999964109380215;1.3024684102315007
89.029382;0.1322485963802724;-0.0012116470205542683;-0.009179184148707114;0.17619612858407366;1.2982895003099975;0.15004613630569624;21.04867663025249;0.8318615528466153;0.015514195605302154;0.015506330893614776;-3.97161854532908e-07;-1.299996326568229;1.3025616271811662
89.039382;0.13226908992579833;-0.001211684395105761;-0.009179158797074108;0.1761806437760774;1.2984194334057977;0.15005638056870899;21.048789763380988;0.8316464119164474;0.015512622910057715;0.015508130783735028;-3.8270241551368623e-07;-1.2999962441155577;1.3026608738910117
89.049382;0.13229023018827402;-0.0012117228365550751;-0.009179131574773979;0.17616307388333896;1.2985586089063144;0.1500666598431726;21.04880768472427;0.8314334982346746;0.015511053123789387;0.015509934703189295;-3.690231338249633e-07;-1.2999961634210548;1.3027658367610713
89.059382;0.13231196272999532;-0.0012117622886758796;-0.009179102416736739;0.17614334713771496;1.2987072485497846;0.15007690413683616;21.04872739243624;0.831222755751302;0.015509493940090551;0.015511745303138176;-3.562117630160825e-07;-1.2999960843507914;1.3028760826559567
89.069382;0.1323342323249291;-0.0012118026662715727;-0.009179071290742873;0.1761213892693638;1.2988656461575805;0.15008705259302543;21.048547481941718;0.8310142419754909;0.015507955168583866;0.01551356159983269;-3.443575988493145e-07;-1.2999960068204288;1.3029911086101775
89.079382;0.13235697983369749;-0.001211843819728014;-0.009179038219398564;0.1760971258090655;1.2990341214798784;0.15009705522747568;21.04826811380316;0.8308081989658088;0.015506446844655592;0.01551537799713991;-3.335660071526524e-07;-1.2999959307863704;1.3031103885457986
89.089382;0.13238014948682805;-0.001211885540779977;-0.009179003254192252;0.1760704822593653;1.299212896215992;0.1501068657396306;21.047889888610573;0.8306049976043803;0.0155049778459146;0.015517186191191794;-3.2396098651279695e-07;-1.2999958562160776;1.3032334398191516
89.099382;0.13240368929866678;-0.0012119276054242496;-0.009178966426470729;0.17604138846212763;1.2994020158829156;0.1501164302977555;21.047412180123104;0.8304050431962674;0.015503555660257644;0.01551897868062036;-3.156725395904571e-07;-1.2999957830874318;1.3033599552659587
89.109382;0.1324275434344415;-0.0012119698037959803;-0.009178927726091966;0.1760097935379948;1.2996014422968964;0.1501256847456811;21.046832800768286;0.8302087156245467;0.015502186330009977;0.01552075071341848;-3.088248524791997e-07;-1.2999957114262366;1.3034898364325591
89.119382;0.13245165028696465;-0.0012120119362999773;-0.009178887123251322;0.17597568275542752;1.299811209723507;0.15013456790622834;21.046150067977813;0.8300163681017817;0.015500873377787123;0.015522499799916916;-3.035239296307746e-07;-1.299995641332793;1.3036230613200264
89.129382;0.13247594660326645;-0.0012120538070490398;-0.009178844599301746;0.17593908926010873;1.3000315718763629;0.150143035837653;21.045365375967602;0.8298283795161518;0.015499617602575677;0.015524225235195806;-2.9986056137180417e-07;-1.2999955729659007;1.3037596148338095
89.139382;0.13250036967657353;-0.0012120952304966008;-0.009178800160050833;0.17590009449128663;1.300263013284803;0.15015105827451602;21.044483568931177;0.8296451750627006;0.015498418924012968;0.015525928024968608;-2.9792999863555213e-07;-1.2999955065212332;1.303899554503613
89.149382;0.13252485967433486;-0.0012121360316316224;-0.009178753841028767;0.17585880706363827;1.3005059747218315;0.15015861105539857;21.043511048344605;0.8294671749775832;0.015497277910055554;0.01552760994027009;-2.9782110456026506e-07;-1.299995442228398;1.304043027650066
89.159382;0.1325493655913881;-0.001212176030474024;-0.00917870571069484;0.17581533330365576;1.300760556998287;0.15016568355366647;21.042454010463356;0.8292947273894893;0.015496195717722977;0.015529272913549667;-2.995764106304135e-07;-1.2999953803358875;1.3041901568414376
89.169382;0.13257384726185176;-0.0012122150337593287;-0.009178655868012605;0.1757697607753108;1.3010265294606114;0.15017229626421172;21.04131857644992;0.8291280548719742;0.015495173523774275;0.01553091919700148;-3.031755531988511e-07;-1.2999953210868025;1.3043408904877047
89.179382;0.13259827060616589;-0.0012122528513580646;-0.00917860444134234;0.17572215732866786;1.301303541110667;0.15017851205670957;21.040111608584557;0.8289672265958209;0.015494212432889657;0.015532550720313664;-3.085511136030527e-07;-1.299995264712176;1.3044949123171252
89.189382;0.13262259952183683;-0.00121228931065879;-0.009178551584993817;0.17567258393573115;1.3015913304346345;0.1501844245631693;21.03884034806971;0.8288121727451815;0.015493314065828205;0.015534167993738478;-3.1560963024185685e-07;-1.2999952114205542;1.304651602009554
89.199382;0.13264678627240534;-0.0012123242480512615;-0.009178497464871666;0.1756211111397462;1.3018898271039905;0.15019013028758685;21.037510767211476;0.8286627347564814;0.015492480853065142;0.015535769817862664;-3.2424505637550264e-07;-1.2999951613737066;1.304810045987625
89.209382;0.1326707711558328;-0.0012123574991709288;-0.009178442238328676;0.17556782329130122;1.3021990403497283;0.15019571434849788;21.03612564379658;0.8285187212922003;0.015491715648070347;0.015537353935791491;-3.3435189117403806e-07;-1.299995114677935;1.3049690831946477
89.219382;0.13269449291129928;-0.001212388903276423;-0.009178386040509811;0.1755128179873234;1.3025188147158;0.15020125518912397;21.034683445625525;0.8283799354014562;0.015491021972199577;0.015538917889811557;-3.458411361520933e-07;-1.2999950713890305;1.3051273264319834
89.229382;0.13271789278663554;-0.001212418319022144;-0.009178328986273772;0.1754562095470162;1.3028486778435535;0.1502068257927518;21.033178701893096;0.8282461742054305;0.015490404677129808;0.015540458685258872;-3.5865847267515405e-07;-1.2999950315140436;1.3052832631234113
89.239382;0.13274091103168628;-0.0012124456461092504;-0.00917827117444944;0.17539812529168505;1.3031878416216605;0.1502124844165667;21.03160441458755;0.8281172374543343;0.015489869248375095;0.01554197190779775;-3.7280065798834907e-07;-1.2999949950162422;1.3054355111758353
89.249382;0.13276348657187942;-0.00121247083739193;-0.009178212678603031;0.175338696637128;1.3035352570022023;0.1502182626624483;21.02995530660232;0.8279929826540215;0.015489420518234553;0.015543452622881725;-3.8831150254387256e-07;-1.2999949618153792;1.3055829662471576
89.259382;0.13278555668984532;-0.0012124938871802182;-0.009178153534712121;0.17527805163484494;1.303889648492624;0.15022415421409313;21.02822919969885;0.8278733981440911;0.01548906286538291;0.015544897164943951;-4.0525093841354856e-07;-1.2999949317724322;1.305724711483648
89.269382;0.13280705496206752;-0.0012125148051189548;-0.0091780937380386;0.1752163029502049;1.3042495519136659;0.15023010891698457;21.026426823095292;0.8277586318174782;0.015488801153838976;0.015546303016729952;-4.2366784681255707e-07;-1.2999949046811132;1.3058599564824631
89.279382;0.13282791440452846;-0.0012125335983074021;-0.00917803324512228;0.1751535425954294;1.3046133844966146;0.1502360372342778;21.024551878280644;0.8276489790711842;0.015488640839391334;0.01554766720319852;-4.4360470462663396e-07;-1.2999948802887773;1.3059880972593216
89.289382;0.13284807303954205;-0.0012125502636416822;-0.00917797197412096;0.17508985145478279;1.3049795043075265;0.1502418194524174;21.022611113026617;0.8275448375468432;0.01548858783948203;0.015548985330471431;-4.651034365272058e-07;-1.2999948583298875;1.3061087295328937
89.299382;0.1328674768491747;-0.0012125647914762764;-0.009177909797252769;0.175025306161151;1.3053462420953303;0.150247314266671;21.020614250954218;0.827446659154035;0.015488648657323072;0.01555025167010729;-4.881818521038365e-07;-1.2999948385487603;1.3062215635492849
89.309382;0.13288608183805864;-0.0012125771985235202;-0.009177846533121885;0.17495997938787708;1.3057119534938184;0.1502523701699527;21.01857384613171;0.827354942497523;0.015488830172234175;0.015551459885912958;-5.128190890411462e-07;-1.2999948207125471;1.3063263331875283
89.319382;0.13290385544550445;-0.0012125875690198703;-0.009177781963440318;0.1748939436707753;1.3060750858992554;0.15025683708886534;21.016504565422157;0.827270202367814;0.015489138945502795;0.015552603833977878;-5.389781484094044e-07;-1.2999948046120795;1.3064227595358096
89.329382;0.1329207756726094;-0.0012125960498386087;-0.009177715876497166;0.1748272772779954;1.3064342406911196;0.15026057330596443;21.014422716173158;0.8271928779411095;0.01548957996903123;0.015553677780913072;-5.666304192257641e-07;-1.2999947900602653;1.306510508335832
89.339382;0.13293682721126673;-0.0012126028006364269;-0.009177648115618518;0.17476006720111567;1.306788270065014;0.1502634514398775;21.01234718156937;0.8271232513595799;0.015490155327421644;0.01555467657601532;-5.957528226470903e-07;-1.299994776905005;1.3065891397601483
89.349382;0.13295200144846886;-0.0012126079570955852;-0.00917757860619127;0.17469240967305635;1.3071363902402588;0.1502653674849477;21.010300472046307;0.8270614734232458;0.015490863859869914;0.015555596624159005;-6.263055675186588e-07;-1.2999947650363435;1.3066581113359563
89.359382;0.1329663026420273;-0.0012126116376055122;-0.009177507338681829;0.17462440869166942;1.3074782049395082;0.15026624815458967;21.008307105649727;0.8270076959695263;0.015491701323237765;0.015556436730869577;-6.582122941900177e-07;-1.2999947543740207;1.3067168311509052
89.369382;0.13297974864284645;-0.001212613974278369;-0.009177434324076406;0.17455616690132747;1.3078135902983152;0.15026604864250614;21.006389782371812;0.8269621389717838;0.015492660154365647;0.01555719768927773;-6.913659232927584e-07;-1.2999947448489613;1.3067647272408502
89.379382;0.13299236821930577;-0.0012126151325587955;-0.00917735956565292;0.17448777109540345;1.308142562508343;0.1502647455506671;21.00456697745016;0.826925013626096;0.015493729647551049;0.015557881966350705;-7.256618341886116e-07;-1.2999947363854831;1.3068012700178635
89.389382;0.13300420389748446;-0.00121261529781355;-0.009177283062523175;0.17441928831032888;1.308465252727434;0.1502623322628177;21.002852912936376;0.8268964255924697;0.015494896936115691;0.01555849453977835;-7.61029307017477e-07;-1.2999947288927847;1.3068259650617984
89.399382;0.13301530987626292;-0.0012126146539837965;-0.009177204829578772;0.1743507706583204;1.3087818720038684;0.1502588094891128;21.00125797666927;0.8268763270020311;0.015496148286849497;0.015559043198746366;-7.974328981265803e-07;-1.2999947222655595;1.3068383563681452
89.409382;0.1330257409753178;-0.0012126133807229553;-0.009177124907142458;0.17428225721380278;1.3090925379566944;0.15025417051530188;20.99978890524782;0.8268645000289783;0.015497470924003017;0.015559537397931596;-8.348545064709339e-07;-1.299994716388821;1.3068380464030895
89.419382;0.133035546435504;-0.0012126116470876423;-0.009177043339695237;0.17421378396525755;1.309397123847457;0.15024839755227978;20.998450040079284;0.8268605619439438;0.015498854662050763;0.015559986802048861;-8.732810259001518e-07;-1.299994711167089;1.306824804220474
89.429382;0.1330447700787506;-0.001212609606013342;-0.009176960142101696;0.17414540181256977;1.3096952927761139;0.15024147243078415;20.99724615341552;0.8268639841989015;0.015500291917638666;0.015560400632164406;-9.12692292422753e-07;-1.2999947065662028;1.306798680206628
89.439382;0.13305344539105232;-0.0012126074186252789;-0.009176875303818024;0.17407717559480063;1.3099866182517894;0.15023338294623756;20.996183982627127;0.8268741452859076;0.015501777136979342;0.015560788012112227;-9.530507213689341e-07;-1.2999947026257352;1.3067599482818624
89.449382;0.13306158526879125;-0.001212605278904855;-0.009176788841151223;0.1740091701572615;1.310270628382202;0.15022411813415043;20.995270280469583;0.8268904231842163;0.015503307037464262;0.015561157993744716;-9.943041555771724e-07;-1.2999946994621359;1.3067089202210427
89.459382;0.13306917484289038;-0.0012126034022521214;-0.009176700839472987;0.17394145624139143;1.310546727736502;0.1502136691801763;20.994509261371178;0.8269122675670926;0.015504880927519449;0.015561518696174855;-1.0363902485575602e-06;-1.2999946972821845;1.3066457598488654
89.469382;0.1330761694497518;-0.001212601989571748;-0.009176611437708187;0.1738741271179524;1.3108140520896077;0.1502020387911527;20.993902239774144;0.8269392309060033;0.015506500962602738;0.015561877565148647;-1.0792330324084602e-06;-1.2999946963563365;1.3065704070086195
89.479382;0.13308249979154038;-0.0012126011938425173;-0.009176520784262978;0.17380729527014027;1.311071407915723;0.1501892419595387;20.993448377638572;0.8269709734111477;0.015508172112258392;0.015562243049110375;-1.1227383795629983e-06;-1.2999946969443383;1.3064826962583365
89.489382;0.13308808746847808;-0.0012126011087320568;-0.009176429025996208;0.1737410708965832;1.3113174602386597;0.1501752972203692;20.99314565260351;0.8270072328539095;0.01550989996024223;0.0155626250742936;-1.1668019030155939e-06;-1.2999946992459295;1.306382571453357
89.499382;0.13309285880953947;-0.001212601779154303;-0.00917633632581764;0.17367554364743795;1.3115510488897815;0.15016021729490941;20.9929918300438;0.8270478150305753;0.015511687422329928;0.015563033588786341;-1.2113252031082074e-06;-1.2999947034015515;1.306270215082872
89.509382;0.13309674249734796;-0.001212603223571169;-0.009176242861715008;0.17361077476330247;1.3117713271183307;0.15014399462983657;20.992984338446252;0.8270926254574684;0.015513534388047527;0.015563477048573283;-1.2562104346174894e-06;-1.2999947094999686;1.306145984490236
89.519382;0.1330996607164975;-0.001212605460233264;-0.009176148813446762;0.17354679446513446;1.3119777317815489;0.15012658638043697;20.99311987087373;0.8271416465855369;0.015515439244493893;0.015563961637128332;-1.3013362492149598e-06;-1.2999947175840678;1.3060102426698763
89.529382;0.13310152686995957;-0.0012126085205664482;-0.009176054353521937;0.1734836085983621;1.3121699773824427;0.1501079193973356;20.99339494315416;0.8271948336596062;0.015517398120497064;0.015564491222120891;-1.3465625134353464e-06;-1.2999947276576542;1.3058632945320552
89.539382;0.13310224586482242;-0.001212612442178897;-0.00917595963444268;0.17342121807115274;1.3123480266180079;0.15008791386746684;20.99380612085854;0.8272520223059692;0.015519403691806065;0.015565069097370564;-1.3917635933597168e-06;-1.2999947396743414;1.3057054088951818
89.549382;0.13310172189370476;-0.00121261726810764;-0.009175864785348173;0.1733596315909703;1.3125119873566184;0.15006650818874281;20.99435014598101;0.8273129402759314;0.015521447272901032;0.015565700246278413;-1.4368331635032084e-06;-1.2999947535336398;1.3055367702702392
89.559382;0.13309987921275637;-0.0012126230694974242;-0.009175769920898323;0.1732988543846931;1.3126620336885744;0.1500436746052083;20.995025294989198;0.8273773135021438;0.015523521992500554;0.01556639104124419;-1.4816617170598735e-06;-1.299994769115601;1.305357404769605
89.569382;0.1330966739194803;-0.0012126299558424779;-0.00917567514641011;0.173238866153707;1.3127983747520147;0.15001941645748926;20.995831997304816;0.8274449410449499;0.015525623301936324;0.01556714764307095;-1.5261253002711236e-06;-1.2999947863296515;1.3051672192797998
89.579382;0.13309208093348965;-0.0012126380456992005;-0.00917558055919605;0.17317960538516977;1.3129212565512853;0.14999375635818174;20.996770743176505;0.8275156505782862;0.015527747263569642;0.015567975787091588;-1.5700757170285746e-06;-1.2999948051411268;1.3049661304983153
89.589382;0.13308607374856912;-0.0012126474226903444;-0.00917548624901383;0.17312097075141605;1.3130309765133055;0.14996672805580294;20.997839035352865;0.8275892231156263;0.01552988885376097;0.015568880527010573;-1.613336742560344e-06;-1.2999948255637905;1.304754178241306
89.599382;0.13307861730340814;-0.0012126581081624928;-0.009175392304288243;0.17306284758838722;1.3131278810505802;0.14993836590012372;20.999030147527677;0.8276654044544823;0.015532041599927146;0.015569865309122645;-1.6557194123747481e-06;-1.299994847640609;1.3045315423773856
89.609382;0.13306967776707787;-0.0012126700693101651;-0.009175298825127838;0.17300513561842437;1.3132123525553576;0.14990869634624698;21.00033411355872;0.8277439696596237;0.015534198795450661;0.015570932119463119;-1.697027962917845e-06;-1.2999948714460259;1.3042984434277571
89.619382;0.13305924060064278;-0.0012126832516850007;-0.009175205921212598;0.17294774841491142;1.313284775277422;0.14987774341025903;21.0017395879376;0.8278247393461723;0.015536354476431088;0.015572082257409855;-1.7370570210470306e-06;-1.299994897092567;1.3040550876116876
89.629382;0.13304731560172037;-0.0012126975924707797;-0.009175113691379987;0.17289060528570754;1.3133454891539875;0.14984554310538875;21.003234939118656;0.8279075168906541;0.015538502712557113;0.015573317000580957;-1.7756040274246457e-06;-1.2999949246995206;1.3038017335744367
89.639382;0.13303392356924487;-0.0012127130102610167;-0.009175022205423593;0.17283364182370706;1.31339479952526;0.14981215210474785;21.004808252935486;0.8279920380368747;0.015540636596358414;0.01557463857111592;-1.8124889011155106e-06;-1.299994954353469;1.3035387145114048
89.649382;0.13301908954225464;-0.0012127294157428022;-0.009174931497118038;0.17277681738220818;1.3134330783966406;0.14977764920788006;21.006447470309162;0.8280780241639883;0.015542748292476786;0.015576050821674988;-1.8475686774550827e-06;-1.299994986110018;1.3032663798696316
89.659382;0.13300285123704655;-0.0012127467403679683;-0.009174841576190522;0.1727201045235547;1.3134608939890162;0.1497421362643196;21.008140257069684;0.8281652720081316;0.01554482999292666;0.01557755846708352;-1.8807331879837007e-06;-1.2999950200063441;1.3029850774134966
89.669382;0.1329852631695072;-0.0012127649369120018;-0.009174752456947554;0.17266347689647538;1.3134790482617846;0.14970573001164322;21.009872714868518;0.8282536808797724;0.01554687488745097;0.015579164684607698;-1.911872744577055e-06;-1.2999950560598708;1.3026951827532838
89.679382;0.13296638803197486;-0.0012127839579843854;-0.009174664178228422;0.17260690277697235;1.313488463919798;0.14966854711664793;21.01162862143468;0.8283432038519019;0.015548877136081598;0.015580869240907149;-1.940853253440251e-06;-1.2999950942761285;1.3023971394108749
89.689382;0.1329462845781088;-0.001212803747839505;-0.009174576790486407;0.17255034346710643;1.313490028156237;0.14963070026472644;21.013391098918067;0.828433747094117;0.015550831246474661;0.015582669128340217;-1.9675306030474202e-06;-1.2999951346657026;1.3020914808641109
89.699382;0.13292500157536766;-0.0012128242472264302;-0.009174490315268116;0.17249375380958926;1.3134845471457113;0.14959229856832795;21.015145832890006;0.8285250981593263;0.015552731979821814;0.015584559824001478;-1.991780177989379e-06;-1.2999951772579807;1.301778759812432
89.709382;0.13290258265768565;-0.0012128453992097587;-0.009174404720077517;0.17243708245892575;1.313472796289079;0.1495534397770262;21.016883007307335;0.8286169385087025;0.015554574704590006;0.01558653513708204;-2.0135055741392014e-06;-1.299995222098995;1.3014594408531042
89.719382;0.13287907692520917;-0.0012128671594740159;-0.009174319929464004;0.17238027358895375;1.313455585920725;0.14951420498213427;21.018596827631022;0.8287088707340808;0.015556355625687827;0.015588587452378688;-2.032622893265592e-06;-1.299995269222268;1.3011338920613778
89.729382;0.13285454107114608;-0.0012128895044902302;-0.009174235843876244;0.17232327009517232;1.313433835351502;0.14947466436799928;21.02028420725734;0.8288004249155756;0.015558071916468706;0.015590709402086268;-2.0490386800367527e-06;-1.2999953186233246;1.3008024557975388
89.739382;0.13282902755130627;-0.001212912418578979;-0.009174152353001468;0.17226602333111085;1.3134085907136972;0.14943488180715217;21.021943233948992;0.828891079943533;0.015559721765837394;0.01559289431468972;-2.0626372241098033e-06;-1.2999953702730522;1.3004654964883524
89.749382;0.13280257127042971;-0.0012129358655459653;-0.009174069352700641;0.17220850693620535;1.313380914085536;0.14939490906473757;21.023570569688957;0.8289802731437704;0.015561303609786269;0.01559513472210237;-2.073285296821925e-06;-1.2999954241396672;1.3001233681040805
89.759382;0.13277518875304173;-0.0012129597736339627;-0.00917398676480766;0.17215071973304708;1.3133517603068507;0.1493547814004503;21.025159287944376;0.8290674102405963;0.015562814643108866;0.015597421953396442;-2.0808452229525563e-06;-1.2999954801835463;1.2997763767209491
89.769382;0.1327468841996867;-0.001212984045378221;-0.009173904560200024;0.1720926773682438;1.313321965572808;0.1493145211459721;21.026699458009286;0.8291519487790334;0.01556425041449964;0.015599747644183527;-2.0851800252541436e-06;-1.2999955383507504;1.299424852019656
89.779382;0.13271765290226395;-0.0012130085740531876;-0.009173822775270768;0.1720344066921447;1.3132922746434736;0.14927413905057274;21.02818050344881;0.8292334872559955;0.015565605949104805;0.015602105156937012;-2.0861520336512413e-06;-1.2999955985809557;1.2990692643067538
89.789382;0.13268748844872974;-0.001213033253601883;-0.009173741499577687;0.1719759410542988;1.3132633503211277;0.14923363273514295;21.029593235271705;0.8293117368021686;0.015566876694773447;0.015604490312151558;-2.08361969320236e-06;-1.29999566081368;1.2987102709737457
89.799382;0.13265639282577632;-0.0012130579806060929;-0.009173660842687092;0.17191730705228092;1.3132358191488231;0.14919299123120958;21.030931037191998;0.829386456481449;0.015568058586201569;0.015606901823018764;-2.077440198255066e-06;-1.2999957249918441;1.2983487170156802
89.809382;0.1326243796261957;-0.00121308265354871;-0.009173580903506368;0.17185851705572025;1.3132103388879866;0.14915220589407846;21.032189692339358;0.8294574714499096;0.015569147814391436;0.015609341505796792;-2.067478912815255e-06;-1.2999957910570263;1.297985640042942
89.819382;0.13259147178167516;-0.0012131071931538598;-0.009173501753280857;0.17179958289918063;1.3131876336298678;0.1491112850164132;21.033365809964767;0.8295247087400411;0.015570140556489106;0.015611813966883227;-2.053605661041416e-06;-1.2999958589311005;1.2976222350220372
89.829382;0.13255769667276018;-0.0012131315712193783;-0.009173423449308774;0.17174053584486007;1.3131684698307637;0.14907026675485757;21.034455957365363;0.829588207293822;0.01557103319641754;0.015614325109592944;-2.035685949012165e-06;-1.299995928501452;1.2972597728542021
89.839382;0.13252308290897583;-0.00121315580309279;-0.009173346066979877;0.17168143557620497;1.31315352440432;0.14902921517453024;21.035457943720782;0.8296481168321393;0.015571823547243284;0.015616880298878142;-2.0135915712617833e-06;-1.299995999619501;1.2968995291530336
89.849382;0.13248766169638132;-0.001213179914304641;-0.009173269701008525;0.17162237027053964;1.3131432149240494;0.14898820068111104;21.036372851435935;0.8297046413776196;0.015572511875745876;0.0156194840901777;-1.9872214721829385e-06;-1.2999960721101946;1.2965427123162063
89.859382;0.13245146707923783;-0.0012132039119018354;-0.00917319443567531;0.1715634460714669;1.313137659418835;0.14894728866618046;21.03720496272733;0.8297579565261596;0.015573100631625326;0.015622141309381986;-1.956521352110698e-06;-1.2999961457875346;1.2961903820052718
89.869382;0.1324145411103932;-0.0012132277633108877;-0.009173120328335976;0.17150476767210843;1.3131367559170286;0.14890654007553275;21.03795883574197;0.8298081841783722;0.015573593526657143;0.015624857500973187;-1.9214998965642067e-06;-1.2999962204556597;1.2958433979515396
89.879382;0.13237694782331874;-0.001213251400868144;-0.009173047414713758;0.1714464295869494;1.3131402845418554;0.14886600471431707;21.038636462837456;0.8298554167981588;0.015573994807912684;0.01562763783078703;-1.8822365831372502e-06;-1.2999962958944224;1.2955024108955333
89.889382;0.13233877442486747;-0.0012132747564363906;-0.009172975717264097;0.1713885212991482;1.3131480043258796;0.14882570258799793;21.039237028632005;0.8298997468966196;0.015574309434797474;0.015630485512606637;-1.8388817699552932e-06;-1.299996371865718;1.2951678642768372
89.899382;0.13230011472441733;-0.001213297787740625;-0.009172905252213709;0.17133112872710174;1.3131597283698682;0.1487856115686174;21.039759364167917;0.8299413019201651;0.01557454355476471;0.015633401728626498;-1.7916494873073363e-06;-1.2999964481436503;1.2948400168240755
89.909382;0.13226106361035553;-0.0012133204817506371;-0.00917283603804493;0.17127432724716526;1.3131753708721443;0.14874567637801875;21.04020509575368;0.8299802835727098;0.015574703726609532;0.015636387522306817;-1.740802003331658e-06;-1.29999652453491;1.294519040124735
89.919382;0.13222172950282593;-0.0012133428570776743;-0.009172768099094853;0.17121817590382724;1.3131949402742047;0.14870582648814573;21.040579345187115;0.830016968247543;0.015574795570978383;0.015639445456752898;-1.6866265752412337e-06;-1.2999966008840902;1.2942050958572104
89.929382;0.1321822404418146;-0.0012133649739188674;-0.009172701463920107;0.17116272144193354;1.313218474114816;0.14866598323897348;21.04088956899235;0.830051651110086;0.015574822930378898;0.015642578584581398;-1.629416820353819e-06;-1.2999966770720772;1.293898262075961
89.939382;0.13214274109848434;-0.0012133869348428872;-0.009172636178295552;0.17110801433295764;1.3132459567872536;0.14862606143367582;21.04114529784613;0.8300845941132691;0.01557478731119727;0.015645787575776088;-1.5694713938724298e-06;-1.2999967530075902;1.2935984791594304
89.949382;0.13210339388170494;-0.0012134088579004877;-0.009172572325906663;0.171054121459272;1.31327724854407;0.14858598647873664;21.04135805907143;0.8301160279402454;0.015574687836052325;0.01564906928027931;-1.507096197457381e-06;-1.2999968286205419;1.2933057060271698
89.959382;0.1320643758733772;-0.0012134308306643831;-0.009172510025759036;0.17100112124963932;1.313312061499153;0.14854572385616227;21.041539633352826;0.8301461846166833;0.015574521854342384;0.015652417860985136;-1.4426004931892527e-06;-1.2999969038495411;1.293020073706963
89.969382;0.13202586539725655;-0.001213452888593855;-0.00917244941569656;0.17094909720508628;1.31334996691292;0.148505283861644;21.041698750793998;0.8301753386697656;0.015574286406118562;0.015655826323487745;-1.3762943176706871e-06;-1.2999969786100505;1.2927418078219313
89.979382;0.13198803058032618;-0.0012134750404333976;-0.009172390632682954;0.17089813783074911;1.3133904188163095;0.1484646953421345;21.041839194464043;0.8302038486436201;0.01557398066116405;0.01565928684351258;-1.30848509526666e-06;-1.2999970527746634;1.2924710727826219
89.989382;0.13195102675500622;-0.0012134972935390652;-0.009172333790235082;0.1708483221719946;1.3134328400915614;0.14842398998975004;21.04196213811775;0.8302321454497689;0.015573607282116823;0.015662791067446526;-1.2394747971456885e-06;-1.299997126190718;1.2922079637659283
89.999382;0.1319149988462986;-0.0012135196355077854;-0.00917227898667515;0.17079969025506353;1.3134767022695768;0.1483832077239721;21.0420697633915;0.8302606622871952;0.015573171264100353;0.015666330839345335;-1.1695658383805937e-06;-1.2999971987095136;1.2919526578662248
90.009382;0.13188008247633654;-0.0012135420079811146;-0.009172226344128334;0.1707522364283956;1.3135215048729976;0.14834239941262936;21.042166734795213;0.8302897712843422;0.015572678448341757;0.015669897840301903;-1.099062961361919e-06;-1.2999972702053064;1.2917055880218926
90.019382;0.13184640211795282;-0.0012135643140840184;-0.009172176022164406;0.17070594058302624;1.3135667410352019;0.14830162337010214;21.04226014020918;0.830319749895867;0.015572135510393539;0.01567348262280595;-1.0282585734458815e-06;-1.2999973405750826;1.2914674962852617
90.029382;0.1318140711018335;-0.001213586436165822;-0.009172128185368873;0.1706607957982822;1.3136118875438687;0.1482609469153449;21.042357355323986;0.8303507990738341;0.015571550342111376;0.01567707510511529;-9.574160088783024e-07;-1.2999974097224334;1.2912393031085083
90.039382;0.13178319522448237;-0.0012136082463769203;-0.009172082964930267;0.17061680307991953;1.313656352555723;0.14822045269912562;21.04246211946371;0.8303830870613391;0.015570932059636403;0.01568066582028212;-8.867619916960503e-07;-1.2999974775546934;1.2910219172963562
90.049382;0.13175387519577333;-0.0012136296259373082;-0.009172040453200697;0.17057395230602862;1.3136994688557917;0.14818023806396713;21.042572975741418;0.8304167246166202;0.01557029049261925;0.015684245901325153;-8.164809709042897e-07;-1.299997543993352;1.2908161869250034
90.059382;0.13172620430836104;-0.0012136504795932862;-0.009172000713979566;0.1705322167074598;1.3137405801664108;0.14814041057848007;21.042684939616468;0.8304517083763846;0.015569634723381574;0.015687805854542092;-7.467143584987164e-07;-1.2999976089692655;1.290622920344069
90.069382;0.13170026344052896;-0.0012136707202991472;-0.009171963765173013;0.170491567258089;1.3137791167452377;0.14810108921180512;21.04279093717763;0.8304879402600377;0.015568972017393698;0.01569133451450547;-6.775853926464341e-07;-1.2999976724055418;1.2904428104702743
90.079382;0.1316761152238519;-0.001213690243421511;-0.009171929549848065;0.17045198737085404;1.3138146317620225;0.14806240371384521;21.042882944892767;0.8305253010995041;0.015568308119516852;0.015694819545354736;-6.092359339915129e-07;-1.2999977342081985;1.290276359537103
90.089382;0.1316538002733075;-0.0012137089352155714;-0.009171897938740299;0.17041346863836385;1.3138467845209238;0.14802449038771107;21.042953782767867;0.8305636863065301;0.015567647478344307;0.015698248779811033;-5.418365727299949e-07;-1.2999977942701753;1.2901239198489667
90.099382;0.13163334306528557;-0.0012137267132048119;-0.009171868745797986;0.17037600385092416;1.313875274832004;0.14798748982397197;21.04299718720388;0.8306029820124602;0.015566992995887848;0.015701610608877353;-4.7557813422574845e-07;-1.299997852491206;1.289985760120194
90.109382;0.13161476372368905;-0.0012137435461530093;-0.009171841729968535;0.17033959858767544;1.3138998180410901;0.1479515452800681;21.043006086020696;0.8306430166805508;0.01556634595581346;0.015704893776638293;-4.106638731953531e-07;-1.299997908805244;1.2898620693840115
90.119382;0.1315980810368911;-0.0012137594424799763;-0.00917181661837488;0.17030428491667368;1.313920180609423;0.14791680311852387;21.042971748837356;0.8306835479163733;0.015565706008971489;0.015708087247441358;-3.4728711435178315e-07;-1.299997963183199;1.2897529758560002
90.129382;0.13158330498983706;-0.0012137744394284133;-0.009171793168985042;0.1702701182436121;1.3139362169218225;0.1478834143122056;21.04288400191886;0.8307243405267398;0.015565071480061683;0.015711180479827256;-2.856001626992076e-07;-1.299998015609125;1.28965862430476
90.139382;0.13157043032400334;-0.0012137885889779733;-0.009171771209844623;0.1702371655170294;1.3139478708195504;0.14785153109567098;21.042731374062562;0.8307652560545431;0.015564440019022439;0.015714164716838223;-2.2572468677451096e-07;-1.2999980660748371;1.2895791200753708
90.149382;0.13155943811328266;-0.0012138019320093287;-0.009171750618978541;0.17020548878390698;1.313955129296938;0.14782130092105183;21.042501387576245;0.8308062294985079;0.015563808905015152;0.015717033797637607;-1.678048147563725e-07;-1.2999981146059116;1.2895142762372238
90.159382;0.13155030050052632;-0.0012138144988232422;-0.009171731291007535;0.17017511878638064;1.3139579569525548;0.1477928613663259;21.04218107844599;0.8308471804915512;0.01556317530937372;0.015719783246385358;-1.120266053025428e-07;-1.2999981612735847;1.289463501345604
90.169382;0.13154298232265596;-0.0012138263407795728;-0.009171713114907366;0.17014603757623523;1.3139562694615172;0.14776633857706742;21.04175704162631;0.83088797483126;0.015562536638330434;0.01572240909693825;-5.858632442794338e-08;-1.2999982061605062;1.2894260147366603
90.179382;0.13153744122391964;-0.0012138375463639623;-0.00917169595367956;0.1701181917969208;1.3139499746923402;0.14774185033674125;21.041215224733065;0.8309284362274976;0.015561890288276717;0.015724907325961542;-7.665468764941889e-09;-1.2999982493265876;1.2894010456835543
90.189382;0.13153362683288794;-0.0012138482389493631;-0.009171679643944747;0.17009151751597454;1.3139390475616428;0.14771950487369487;21.040541063598212;0.8309683342644265;0.015561233501884049;0.015727274140273223;4.057611889453571e-08;-1.29999829082842;1.2893877565515066
90.199382;0.13153147900707568;-0.0012138585803302933;-0.009171664016285183;0.17006595645284098;1.3139235483978415;0.14769939651698752;21.03971976279586;0.8310073656864027;0.015560564177800364;0.01572950721755034;8.601009349814146e-08;-1.2999983307472895;1.2893851268756669
90.209382;0.13153092957569376;-0.001213868764993406;-0.009171648913209028;0.17004146459604913;1.313903582590316;0.14768160791262788;21.038737040143726;0.8310452006599719;0.015559881859309151;0.015731606037740722;1.2854532235919265e-07;-1.299998369168809;1.28939196230111
90.219382;0.13153190598308934;-0.0012138789950753627;-0.009171634211594245;0.17001800216522228;1.3138792691136825;0.1476662138019665;21.03758057323687;0.8310815261104145;0.015559187677615624;0.01573357078348509;1.681177412970763e-07;-1.2999984061467666;1.2894068942305683
90.229382;0.1315343314711786;-0.0012138894664828215;-0.009171619843305376;0.16999551469140511;1.3138507033570783;0.147653279384798;21.036240733649336;0.8311160117938742;0.015558482801277735;0.0157354017853673;2.0466868212648103e-07;-1.299998441695499;1.2894283877152206
90.239382;0.13153812307289486;-0.001213900377711362;-0.009171605785792796;0.1699739394492079;1.313817963583084;0.1476428520107534;21.034709913059494;0.8311482985014947;0.015557766214098368;0.015737099992655868;2.3813436485163147e-07;-1.299998475807008;1.2894548882600738
90.249382;0.13154319230712816;-0.0012139119298619713;-0.009171592039662608;0.16995322561529383;1.3137812333177121;0.14763495285661207;21.032981383552663;0.8311780616515816;0.015557034251169293;0.01573866749257381;2.684657515103356e-07;-1.2999985084724468;1.2894850017461432
90.259382;0.13154945221151834;-0.001213924312091081;-0.009171578627196548;0.1699333363513314;1.3137409192648857;0.14762958333364876;21.03104778388838;0.8312050235446027;0.015556282891755435;0.015740106982479758;2.9566254018821415e-07;-1.299998539681487;1.2895174731504966
90.269382;0.13155682672524918;-0.0012139376922626836;-0.009171565599445429;0.16991423947510953;1.3136976527819415;0.14762674162799896;21.02889979422503;0.8312288521433675;0.015555509785498065;0.01574142037440455;3.1979807055158265e-07;-1.2999985693853686;1.2895509711467932
90.279382;0.1315652501923304;-0.0012139522053670091;-0.009171553030902582;0.1698959007548749;1.313652174677629;0.14762642989442604;21.026526858736005;0.8312490977090768;0.015554714384798586;0.01574260858794911;3.4103067925525095e-07;-1.2999985974633281;1.2895839645581753
90.289382;0.1315746519007002;-0.001213967946361878;-0.009171541005610875;0.16987828684778453;1.3136051624136253;0.14762864798631684;21.023919513012494;0.8312652825800075;0.01555389773208483;0.015743672574703944;3.5959348550948385e-07;-1.2999986237392132;1.2896148395058125
90.299382;0.13158494108471577;-0.0012139849806129149;-0.00917152959855514;0.16986138155571873;1.3135571671589197;0.14763338490191102;21.021071191476864;0.8312770299124499;0.015553061764437213;0.015744614240190875;3.7575893406970755e-07;-1.2999986480215948;1.2896420845123593
90.309382;0.13159601121686615;-0.001214003346599359;-0.009171518867764364;0.16984519737587792;1.3135086784139545;0.14764061543729168;21.017979615920577;0.8312840945782739;0.015552208374221164;0.015745437451991924;3.8980456322643175e-07;-1.299998670126581;1.289664391437859
90.319382;0.13160775477285264;-0.0012140230436144797;-0.00917150886404479;0.16982977211273856;1.3134601368165448;0.14765029751108877;21.014648450493727;0.831286331880759;0.015551340173388285;0.015746148114404168;4.020067802371478e-07;-1.2999986899007634;1.2896807109766335
90.329382;0.13162006788093852;-0.0012140440287507922;-0.00917149962906996;0.16981515589842308;1.313411870387663;0.1476623702503901;21.01108733077332;0.8312837050500906;0.015550461565525845;0.015746752200358805;4.126403951528537e-07;-1.2999987072517027;1.2896903275811729
90.339382;0.13163284740266554;-0.0012140662280413135;-0.009171491170787928;0.16980139066940528;1.3133640880355442;0.14767675361812166;21.007309522346176;0.8312763249629026;0.01554957771188829;0.015747253676207582;4.2195315564467333e-07;-1.2999987221565268;1.2896929315173653
90.349382;0.13164599223738313;-0.0012140895428662485;-0.009171483443637243;0.16978849604811252;1.3133170044883735;0.14769334621584507;21.003329438725306;0.8312644424813016;0.015548693385762728;0.015747654340159;4.301364180811817e-07;-1.299998734643736;1.289688600486682
90.359382;0.13165940311921268;-0.0012141138557992684;-0.009171476354047848;0.16977646308654684;1.31327099217262;0.14771202994215216;20.999161303593606;0.8312483728185501;0.01554781355536126;0.0157479550186101;4.373258870084155e-07;-1.2999987447652581;1.2896777084314919
90.369382;0.13167297328545075;-0.0012141390554758482;-0.009171469780280765;0.16976524621725061;1.313226541522805;0.1477326826591139;20.994819557070375;0.8312283987964105;0.015546943746794875;0.01574815667375044;4.436367434085366e-07;-1.2999987525717793;1.2896608523916107
90.379382;0.1316865808744156;-0.0012141650522348077;-0.009171463597106478;0.16975477244644216;1.3131840586831165;0.1477551828712065;20.99032074866097;0.8312047308937076;0.015546089611154286;0.015748261143199535;4.4919719336845913e-07;-1.2999987581087329;1.289638792140757
90.389382;0.1317000946281655;-0.0012141917639516065;-0.009171457705577167;0.16974497329605656;1.3131437365588154;0.14777940083612556;20.985684151599653;0.8311775552316552;0.015545257151636339;0.015748271279296986;4.5414276852203016e-07;-1.299998761438962;1.2896123846930923
90.399382;0.13171338829105605;-0.0012142191110980144;-0.009171452044571924;0.16973580282858194;1.3131054805339841;0.14780519275971596;20.98093009265457;0.8311470906404642;0.015544453091759076;0.01574818993903784;4.585978686133552e-07;-1.2999987626564924;1.2895825358011122
90.409382;0.13172635095581753;-0.0012142470292035947;-0.009171446582669645;0.16972722303772256;1.3130688361554874;0.1478324142048293;20.97607833499618;0.8311135875430934;0.01554368454668024;0.015748018874511154;4.6267641795494186e-07;-1.2999987618540567;1.2895501963785505
90.419382;0.1317388918999186;-0.001214275466329608;-0.009171441325289449;0.169719180471594;1.3130330708516065;0.14786094006200703;20.971147548115045;0.831077305909661;0.0155429580064572;0.015747758913800092;4.664877607983838e-07;-1.299998759080492;1.2895163585834664
90.429382;0.13175095201352777;-0.0012143043749358602;-0.009171436331867355;0.16971159710544503;1.312997397096969;0.1478906678494271;20.9661554875499;0.8310385335357572;0.015542277407431393;0.015747410916563315;4.701445487672198e-07;-1.2999987543535738;1.2894819640971236
90.439382;0.13176251946376386;-0.0012143337171885023;-0.009171431709203556;0.1697043753581951;1.3129611759637692;0.14792150710886628;20.961120455540005;0.8309976291614372;0.015541642675252054;0.015746976036493384;4.737793398809409e-07;-1.2999987477070316;1.2894478118021686
90.449382;0.1317736314597201;-0.0012143634760529134;-0.009171427573995456;0.1696974038644523;1.3129240345395976;0.14795337354276547;20.95606286922671;0.8309550040861365;0.01554105046938397;0.015746455284638528;4.77556553900999e-07;-1.2999987391992187;1.2894145519456186
90.459382;0.13178436016528258;-0.0012143936714768017;-0.009171424008787182;0.1696905595327698;1.312885910987252;0.14798618732518903;20.95100449586422;0.8309110317863535;0.015540496533841581;0.01574584940582325;4.816706466523786e-07;-1.2999987288879304;1.289382677494042
90.469382;0.13179479525087875;-0.001214424361997024;-0.009171421049259484;0.16968371856301312;1.3128470816442792;0.14801986230339167;20.94596670313285;0.8308659933202067;0.015539978049215628;0.015745158577200484;4.863292288171954e-07;-1.2999987168266418;1.2893525629233829
90.479382;0.13180502926126986;-0.0012144556065097718;-0.009171418708356853;0.16967677403538603;1.3128081601357737;0.14805429545700743;20.94097021900747;0.8308200908222079;0.015539494790464861;0.01574438157760423;4.917206450807571e-07;-1.299998703089588;1.289324646111976
90.489382;0.13181514753754534;-0.0012144874142420577;-0.009171417001030448;0.169669640030484;1.3127700345814493;0.14808937167638003;20.93603511386329;0.8307734503091575;0.015539048892317792;0.015743515908303682;4.979876195498084e-07;-1.2999986877933865;1.2892995763217974
90.499382;0.13182521786103046;-0.0012145197265078314;-0.009171415950370614;0.16966224323076654;1.3127338042115875;0.1481249729029064;20.931179166240852;0.8307261019874177;0.015538643531984591;0.01574255900837854;5.05230142547971e-07;-1.2999986710854181;1.2892781697893532
90.509382;0.1318352756569149;-0.0012145524394397533;-0.009171415593509244;0.16965451821936103;1.3127007240558073;0.14816097995116836;20.926416268664152;0.8306779947650468;0.015538280971898277;0.01574150880009209;5.135268945187412e-07;-1.299998653104793;1.289261259718931
90.519382;0.1318453191713938;-0.0012145854454948095;-0.009171415991923245;0.1696464057129279;1.3126721237154566;0.1481972714929476;20.921757569265516;0.8306290620651462;0.015537961444936686;0.015740363621421984;5.229473028979327e-07;-1.2999986339614409;1.289249564978442
90.529382;0.13185532317284396;-0.0012146186608392442;-0.009171417227020138;0.16963785081089477;1.31264933229685;0.14823372440991853;20.917213796587415;0.8305792943596296;0.015537683660192703;0.015739123186656;5.33539573160012e-07;-1.299998613756454;1.2892435862548484
90.539382;0.13186525522129225;-0.0012146520267346378;-0.009171419389134102;0.16962880497020832;1.312633607251215;0.148270215789033;20.91279515297978;0.8305287807704755;0.015537445778445097;0.01573778964335444;5.453121851737991e-07;-1.299998592613211;1.2892435505660989
90.549382;0.13187508134963188;-0.0012146854974900098;-0.009171422580799872;0.16961922472438937;1.3126260786883817;0.14830662899028957;20.908509802137328;0.8304777135125331;0.015537246261270617;0.015736366214041314;5.582465601732735e-07;-1.2999985706729251;1.2892494787864552
90.559382;0.13188476264915416;-0.0012147190297523093;-0.009171426920526382;0.1696090673873008;1.3126277466355465;0.14834285866743727;20.904363726320934;0.8304263254589831;0.015537084159783877;0.01573485445654972;5.723400983659664e-07;-1.2999985480451584;1.2892613069585181
