time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.569382;0.1318942527893075;-0.0012147525846202879;-0.009171432528831236;0.16959829304399401;1.3126394971940556;0.14837880700974196;20.90036141861052;0.8303748050252348;0.015536958032528915;0.01573325407993711;5.876278402593953e-07;-1.2999985247640193;1.2892789693021254
90.579382;0.13190350604246215;-0.0012147861378373223;-0.009171439514543814;0.1695868701307066;1.3126620876053787;0.1484143852292985;20.89650681972878;0.8303233167977238;0.015536865067573078;0.015731565631850585;6.041620315709987e-07;-1.299998500801518;1.2893024576100267
90.589382;0.13191248871797384;-0.0012148196773525376;-0.009171447976583784;0.16957477771438131;1.3126960473004083;0.1484495236388207;20.892805082531993;0.8302721136945662;0.015536801531157432;0.015729791863167596;6.219932113253936e-07;-1.2999984761155712;1.2893318127231572
90.599382;0.1319211828130373;-0.0012148531915817963;-0.009171458005184895;0.1695620043715004;1.312741570053267;0.14848416773097775;20.88926389860444;0.8302215691541345;0.015536762987876976;0.015727936670525636;6.411789248959923e-07;-1.2999984506778977;1.2893670582862167
90.609382;0.13192958139872993;-0.0012148866722248824;-0.009171469666424096;0.1695485474472524;1.3127986193575734;0.1485182651615599;20.885893132806284;0.8301720756970933;0.015536744384903198;0.01572600496620208;6.617820676743803e-07;-1.299998424478028;1.2894082142857144
90.619382;0.13193767791696054;-0.0012149201228556345;-0.009171482970181662;0.16953441368207098;1.3128672012895968;0.14855176232153733;20.882704034665988;0.8301239583216838;0.015536741212672185;0.015724003977265286;6.838303615633681e-07;-1.299998397529477;1.2894553766747328
90.629382;0.1319454538918848;-0.0012149535488023826;-0.009171497846313638;0.16951962385344846;1.3129475259827095;0.14858460063212067;20.87970926297156;0.8300774633010165;0.015536750897122462;0.015721943570962536;7.072760430303026e-07;-1.2999983698832762;1.2895086954052195
90.639382;0.1319528719516022;-0.00121498694609334;-0.009171514157084046;0.1695042257538094;1.313040020247318;0.1486167108491543;20.876922218052812;0.830032743223827;0.015536773017215193;0.01571983614987193;7.319946346289685e-07;-1.2999983416374228;1.2895682557653874
90.649382;0.13195987890175148;-0.0012150203156527726;-0.009171531739183522;0.16948830460744746;1.3131452811137296;0.14864802236435887;20.874354147657392;0.8299898739282232;0.01553680919018944;0.015717696713330474;7.57803141854093e-07;-1.299998312931142;1.2896340307848533
90.659382;0.13196641794586592;-0.0012150536848797473;-0.00917155045188014;0.1694719771790694;1.313263935404454;0.14867847980253704;20.87201135774297;0.8299489300720623;0.015536864000655497;0.01571554086163869;7.844844050850515e-07;-1.2999982839331292;1.2897059069982542
90.669382;0.13197244358931423;-0.0012150871055265336;-0.009171570212581836;0.16945537651230247;1.3133964772101223;0.14870805231550152;20.86989469441067;0.8299100068244477;0.015536944691605551;0.015713381746271907;8.118245455091673e-07;-1.299998254833174;1.2897836896811836
90.679382;0.13197793148065737;-0.0012151206265484057;-0.009171591008168466;0.16943863802386422;1.3135432554644944;0.14873673567291013;20.86800014881855;0.82987317264584;0.015537058267856192;0.015711228904692138;8.396311038116967e-07;-1.299998225827701;1.2898671060404279
90.689382;0.1319828817779328;-0.0012151542583232907;-0.009171612884429968;0.16942189122743276;1.3137045733929176;0.1487645440020812;20.866320074219907;0.829838450260197;0.015537209911485482;0.01570908856082635;8.677183576420622e-07;-1.2999981971119223;1.2899558180052055
90.699382;0.13198731948454898;-0.001215187944954469;-0.009171635911887537;0.16940525954640373;1.3138806900269286;0.1487914942142414;20.86484526859648;0.8298058580110461;0.015537403814060125;0.01570696447931933;8.959028553127975e-07;-1.2999981688893236;1.2900494275575916
90.709382;0.1319912864128968;-0.001215221565452231;-0.00917166013379991;0.1693888605440478;1.3140716964395904;0.14881758734114142;20.86356693015923;0.8297754509968435;0.015537643432663496;0.015704859425396758;9.240206977330028e-07;-1.2999981413719222;1.2901474865952274
90.719382;0.13199482577722116;-0.0012152549550941976;-0.00917168553862443;0.16937280526079318;1.3142774768302223;0.14884279593819286;20.862476983967053;0.8297473128423444;0.015537931822784254;0.015702776228817508;9.519336941794809e-07;-1.2999981147684234;1.290249530375823
90.729382;0.13199797699664073;-0.0012152879098110262;-0.009171712074372564;0.1693572051965138;1.3144977994852087;0.1488670800882602;20.86156618422188;0.8297215313611868;0.015538273325399563;0.01570071748152143;9.79517064572287e-07;-1.2999980892902163;1.290355160098869
90.739382;0.13200078556311845;-0.0012153201826713622;-0.009171739673527862;0.16934217316301622;1.3147323863847467;0.14889041672546377;20.860822185243027;0.8296981782077244;0.015538673898015968;0.015698685445836913;1.0066483898276796e-06;-1.2999980651691267;1.290464119225941
90.749382;0.13200331333471144;-0.0012153515160237373;-0.009171768268829029;0.16932780321073088;1.3149809219268391;0.14891280474078464;20.860230273461937;0.8296773017584078;0.015539138576936964;0.015696683567840788;1.0332006908396308e-06;-1.299998042648693;1.2905762701663333
90.759382;0.13200563536460083;-0.001215381701670944;-0.009171797798786484;0.16931415099138136;1.3152430312285956;0.14893425317479198;20.859775413008276;0.8296589822787626;0.015539668763136042;0.015694717352934394;1.0590370091970593e-06;-1.2999980219524605;1.2906915336722864
90.769382;0.13200782380128787;-0.0012154106172604234;-0.009171828207092142;0.1693012384277215;1.3155182431623336;0.14895477235543222;20.85944277148106;0.8296433864806911;0.015540262491454411;0.01569279333546894;1.0840231967743368e-06;-1.299998003276631;1.2908099033418758
90.779382;0.13200993125662705;-0.0012154382224044778;-0.009171859436079947;0.16928907504398727;1.315806001246892;0.1489743625314762;20.85921713029055;0.8296306904315651;0.015540917030808944;0.015690918309358287;1.10805989292614e-06;-1.2999979868070017;1.2909314794544633
90.789382;0.13201198657528962;-0.0012154645457167759;-0.009171891405860066;0.16927767142163236;1.3161057359338355;0.14899300186069264;20.859083278634852;0.829620966619748;0.015541630238508054;0.015689099445128644;1.1310935988825619e-06;-1.2999979727091455;1.2910564049888955
90.799382;0.1320140076229432;-0.0012154896766151874;-0.009171923996555689;0.16926703315794753;1.3164168566541454;0.14901064565969319;20.8590280041889;0.8296142153205686;0.015542400004092148;0.01568734408758107;1.1530865735962535e-06;-1.2999979611051309;1.2911847451656204
90.809382;0.1320160193932825;-0.0012155137413217103;-0.009171957067994193;0.16925715605212693;1.3167386130327943;0.14902723174262675;20.859041833253517;0.8296104531198144;0.015543224446381159;0.015685658998222864;1.173984133611423e-06;-1.2999979520946097;1.2913164556667078
90.819382;0.13201806247053902;-0.0012155368607355487;-0.009171990504259143;0.16924804176710984;1.3170700234871706;0.14904268181858116;20.859118269922135;0.8296097106295297;0.015544103273113154;0.015684049057998202;1.1937115066701398e-06;-1.2999979457958915;1.2914514787021798
90.829382;0.1320201921330174;-0.0012155591217293095;-0.009172024241035782;0.16923971545736913;1.3174099963377037;0.14905690010172704;20.8592517327432;0.8296120018304722;0.01554503827676548;0.0156825162178397;1.212179737451505e-06;-1.299997942347133;1.2915899108556295
90.839382;0.1320224754292318;-0.0012155805859014148;-0.00917205826167571;0.1692322243834417;1.317757492418182;0.1490697746676361;20.85943700361414;0.829617363935421;0.0155460326934006;0.015681060205736834;1.2292784464943617e-06;-1.2999979418770626;1.2917321283186192
90.849382;0.13202498863195195;-0.001215601324031165;-0.009172092566779609;0.16922562625919635;1.3181115408258688;0.14908118859899672;20.859669763322486;0.8296259155646433;0.01554709046988272;0.015679680584718532;1.2448787884843955e-06;-1.2999979444892449;1.2918787115996033
90.859382;0.13202781560577811;-0.0012156214400864175;-0.00917212714390908;0.16921998274595187;1.3184711534442664;0.1490910409176385;20.85994645900668;0.82963783548364;0.015548215454130342;0.01567837814691725;1.2588613114733608e-06;-1.2999979502663048;1.2920302532198824
90.869382;0.13203105276230842;-0.0012156410622941158;-0.009172161968834396;0.16921535435803975;1.3188353087626814;0.14909926095359965;20.86026408179006;0.8296532911569945;0.015549410642246983;0.015677154960364356;1.271131521557648e-06;-1.2999979592595072;1.2921872901622675
90.879382;0.13203481894233465;-0.0012156603216452037;-0.009172197028571357;0.16921179209653991;1.319203000317551;0.1491058018545216;20.86062065202622;0.8296723686236059;0.015550678125058014;0.01567601391737991;1.2816034929496642e-06;-1.2999979714647591;1.2923503839917487
90.889382;0.13203924602754105;-0.0012156793407142102;-0.009172232343583487;0.1692093304325144;1.3195732408391696;0.14911062686066848;20.861015602701247;0.829695017656126;0.015552019965735445;0.015674957989565502;1.2901892714876382e-06;-1.2999979868302287;1.292520201296604
90.899382;0.13204444768544737;-0.0012156982242024186;-0.009172267972810894;0.1692079742465291;1.3199450631706207;0.1491137145199479;20.86144908141709;0.8297210816300044;0.0155534397297369;0.01567398934763491;1.2968177691111343e-06;-1.2999980052827438;1.2926974107764775
90.909382;0.13205050756776937;-0.0012157170507337593;-0.00917230399311718;0.16920768712700016;1.3203175752745422;0.14911507446210712;20.861920367101952;0.8297503994894994;0.015554942905246621;0.015673109297362636;1.3014561102761448e-06;-1.2999980267321152;1.2928824715396483
90.919382;0.13205749826859445;-0.001215735873484085;-0.009172340472311363;0.16920840674651322;1.3206899622986232;0.1491147427408213;20.862426488897874;0.8297828743000197;0.015556534896515956;0.015672318885340982;1.304115335772698e-06;-1.2999980510863058;1.293075655925902
90.929382;0.1320654978605269;-0.0012157547304799995;-0.009172377462962893;0.16921007056756712;1.3210614207172215;0.14911276220812675;20.86296170838459;0.8298184977996516;0.01555821856618362;0.01567161872214051;1.3048514689008355e-06;-1.2999980783058431;1.2932772640071928
90.939382;0.1320745855519647;-0.0012157736680128467;-0.009172415027508304;0.16921261628025583;1.3214311869581383;0.1491091757931196;20.863517810719053;0.8298573601209768;0.015559993349977328;0.015671007676987685;1.303757559091994e-06;-1.299998108436166;1.2934876872667906
90.949382;0.13208482231056243;-0.0012157927532603949;-0.009172453265532642;0.16921596659035681;1.3217986534961497;0.1491040357303413;20.86408470224541;0.8298996219389895;0.015561855240250748;0.01567048214950906;1.300934649054051e-06;-1.2999981415725261;1.293707312214687
90.959382;0.13209623676945614;-0.0012158120504064777;-0.009172492309084;0.16922002533197628;1.3221633777866502;0.14909741356047382;20.864651522902275;0.8299454335591949;0.015563796921794593;0.01567003666007468;1.296471317715252e-06;-1.2999981778026728;1.2939364466555145
90.969382;0.13210883102735316;-0.0012158315935967817;-0.009172532302824077;0.16922468644937436;1.322524945768852;0.1490894000704633;20.865208455280584;0.8299948485344214;0.015565808533652676;0.015669664453322827;1.2904635566384268e-06;-1.2999982171745723;1.2941752902025716
90.979382;0.13212259085088085;-0.0012158513930496313;-0.009172573386054629;0.16922984716527495;1.3228828564836692;0.1490800979243204;20.865747583039447;0.8300478191971591;0.01556787937428522;0.0156693579674461;1.2830402980984605e-06;-1.2999982596842452;1.2944238807601145
90.989382;0.13213748594310007;-0.0012158714522278787;-0.009172615673162236;0.16923541991457408;1.323236503464828;0.1490696167363248;20.866261831131915;0.8301042836372208;0.015570000356214121;0.015669109437472226;1.2743574136815977e-06;-1.2999983052764905;1.2946820259126985
90.999382;0.13215347322728255;-0.0012158917670433184;-0.009172659231038306;0.16924133654184864;1.3235851702865729;0.1490580705904845;20.866743395108912;0.8301642496707897;0.015572165865419487;0.015668910604820684;1.2645851043090045e-06;-1.299998353859789;1.2949493091501056
91.009382;0.13217050713039633;-0.001215912320734906;-0.009172704056236668;0.16924754437964531;1.3239280426991726;0.14904557201090363;20.867184093598695;0.8302277931132039;0.015574373110263271;0.015668751969157093;1.2539103531036522e-06;-1.299998405319761;1.2952251954865404
91.019382;0.1321885427322372;-0.0012159331015824096;-0.009172750079222497;0.16925399905046687;1.3242643087624977;0.14903222512585712;20.867577998862046;0.8302949737602152;0.01557661958137183;0.015668623096228605;1.242537105036841e-06;-1.2999984595227587;1.2955091683794937
91.029382;0.1322075347824842;-0.0012159541323188711;-0.009172797199375039;0.16926066072199436;1.3245932565253935;0.14901812521437058;20.867923123577498;0.8303657652185586;0.01557890163778683;0.015668513496218436;1.2306792582531088e-06;-1.2999985163214816;1.2958008044445146
91.039382;0.1322274412901304;-0.0012159754787497519;-0.009172845316708637;0.1692674994167071;1.3249142229793236;0.14900336636012115;20.868220719746777;0.8304401033381845;0.015581215470632171;0.015668412905561636;1.218561964316051e-06;-1.2999985755698396;1.2960997149705868
91.049382;0.13224822589818905;-0.001215997232487615;-0.009172894351180589;0.16927450379148654;1.325226478830047;0.14898804993982345;20.868473646818924;0.8305180228760792;0.015583558911925076;0.015668311180478168;1.2064201673443746e-06;-1.2999986371312757;1.2964054534292846
91.059382;0.13226985767288643;-0.0012160194736736058;-0.009172944254526073;0.16928168226915247;1.325529218257949;0.1489722860176089;20.86868458652893;0.8305997265835868;0.015585932039865408;0.015668198293682732;1.1944764581294394e-06;-1.299998700857975;1.2967175536950986
91.069382;0.13229230731071165;-0.001216042225017624;-0.009172995009407305;0.1692890520432773;1.3258216074864664;0.14895619317370892;20.868855024466068;0.8306855131834943;0.01558833625307252;0.015668064456667206;1.18292680190305e-06;-1.2999987665603037;1.2970356339808655
91.079382;0.1323155337604732;-0.0012160654286825663;-0.009173046611899334;0.16929662474552248;1.3261028102863501;0.1489399015402254;20.868985070531487;0.8307756574114661;0.015590773567573886;0.015667900436883937;1.1719502029390325e-06;-1.2999988340071083;1.297359398227305
91.089382;0.13233947185374603;-0.0012160889576850265;-0.009173099055509575;0.16930440300442162;1.326372046481289;0.14892354763523374;20.869073152939343;0.8308703163763563;0.015593246863019944;0.015667697775901147;1.1617074462528969e-06;-1.2999989029542938;1.2976885378125689
91.099382;0.13236403429555618;-0.0012161126440051225;-0.009173152335920871;0.16931239549033697;1.3266286501003715;0.1489072576425292;20.86911563089728;0.8309694580214002;0.015595759820783242;0.015667448356262634;1.1523207597683006e-06;-1.2999989731730057;1.2980226536748314
91.109382;0.1323891219667502;-0.0012161363141775271;-0.009173206458899696;0.16932063925119814;1.326872008452057;0.14889113560880066;20.869106324900375;0.8310728684971813;0.015598315763430978;0.015667143726734886;1.1438601003705253e-06;-1.2999990444641196;1.2983612449016686
91.119382;0.1324146357385202;-0.001216159830987289;-0.009173261438292396;0.16932920051740732;1.3271014886175707;0.148875268586129;20.869036212330094;0.831180252564803;0.015600916110276251;0.015666775345364217;1.1363558276162122e-06;-1.29999911666326;1.2987037353758646
91.129382;0.1324404867315096;-0.0012161831147479733;-0.00917331728100041;0.16933815616322181;1.3273165275042529;0.14885974331617088;20.868894720466454;0.8312913029218827;0.015603560092625953;0.015666336208062803;1.129830872653676e-06;-1.2999991896376775;1.2990495328981806
91.139382;0.13246659661191007;-0.0012162061177119806;-0.009173373957919569;0.16934758421693308;1.3275167533781203;0.14884465322797916;20.86867213662388;0.831405719910092;0.015606245860220545;0.015665822791406783;1.1243087294908666e-06;-1.2999992632716961;1.2993981074128713
91.149382;0.13249289182137203;-0.0012162287793354616;-0.009173431399665082;0.16935755971754515;1.3277019747930936;0.14883008175759918;20.86836020113866;0.8315232432750691;0.015608971342825809;0.015665235057086457;1.1197961770867223e-06;-1.2999993374564727;1.2997490642980758
91.159382;0.1325193059655074;-0.0012162510067192031;-0.009173489532956693;0.16936814514394155;1.3278721376575116;0.14881608481118783;20.867951030526143;0.831643610179654;0.015611734823016168;0.015664574070212517;1.1162844805937197e-06;-1.29999941210025;1.300102167981532
91.169382;0.1325457876506556;-0.0012162726824836633;-0.00917354830955666;0.16937938671940098;1.3280273330737276;0.1488026993528008;20.867437082095847;0.8317664180046497;0.015614535629459119;0.01566384020757114;1.1137546377201674e-06;-1.299999487143527;1.3004572914040307
91.179382;0.13257230053204486;-0.001216293671816964;-0.009173607697031723;0.16939132343303703;1.3281677906695557;0.14878996307193706;20.866812291505823;0.8318910690760363;0.015617373981586479;0.01566303310980112;1.1121574181924652e-06;-1.2999995625543617;1.30081437067533
91.189382;0.13259881895036726;-0.0012163138144199333;-0.009173667650798545;0.16940400183619816;1.3282938276226612;0.1487779170888253;20.86607313142133;0.8320168527184975;0.015620249967465073;0.015662151457232876;1.1114016838732435e-06;-1.2999996383028969;1.3011733927254638
91.199382;0.13262533238944718;-0.0012163329173867235;-0.009173728094063542;0.16941747659896597;1.3284058000515662;0.14876659737322162;20.86521873778456;0.8321430217796416;0.015623162208245013;0.015661192814333643;1.1113849512588685e-06;-1.2999997143368003;1.3015343629614229
91.209382;0.13265185026373644;-0.001216350772340534;-0.009173788908808479;0.16943179117518803;1.3285040979987899;0.14875603526323375;20.86425032082823;0.8322688116034006;0.0156261067801659;0.015660154196856676;1.1120299946534131e-06;-1.2999997905771778;1.3018972382609055
91.219382;0.13267839074535778;-0.0012163672003794844;-0.009173849933881695;0.16944696600186926;1.3285891812904784;0.14874626613949005;20.8631708207068;0.8323934825731856;0.015629077649770704;0.01565903282181835;1.1132693734071496e-06;-1.2999998669288395;1.3022618524650733
91.229382;0.13270496282138464;-0.0012163820845665335;-0.009173910983507415;0.16946300386290467;1.3286616080466704;0.14873733714211598;20.86198411556767;0.83251640052967;0.01563206836383617;0.01565782717333462;1.1149997403783866e-06;-1.2999999432968583;1.3026278974026828
91.239382;0.13273155813294396;-0.0012163953550307735;-0.009173971886616533;0.16947989727832274;1.3287219901333616;0.14872931005727402;20.860693652148655;0.8326370966697815;0.015635072638785906;0.015656536946218085;1.1170815997934777e-06;-1.3000000196124806;1.3029949808702852
91.249382;0.13275815615376435;-0.001216406964353397;-0.009174032515514014;0.16949763600556536;1.3287708672872591;0.14872224960305067;20.859301817770284;0.8327552937186209;0.01563808309926362;0.015655160976883378;1.1193860178411698e-06;-1.3000000958458466;1.3033626825055036
91.259382;0.13278473460919907;-0.0012164168870551107;-0.009174092791458173;0.1695162136376402;1.3288086423792846;0.14871620004749506;20.857809987752507;0.8328708858980595;0.015641090691961276;0.01565369548193947;1.1218140678498863e-06;-1.3000001719855618;1.303730517101224
91.269382;0.13281127293591316;-0.0012164251135067844;-0.009174152677699094;0.16953562845863557;1.3288356559368886;0.14871117328545785;20.856219231636985;0.8329838588915165;0.015644086050842283;0.01565213411250476;1.1242677975667897e-06;-1.3000002480105652;1.3040978732926622
91.279382;0.13283774901591883;-0.0012164316245470775;-0.009174212155930046;0.16955588687535122;1.3288522153109028;0.1487071511026674;20.85453181441652;0.8330942195405173;0.01564706084717721;0.015650469046779483;1.126634003616273e-06;-1.3000003238725655;1.3044640652200588
91.289382;0.13286413924154972;-0.0012164363805092357;-0.009174271189258173;0.16957701354987204;1.328858533543367;0.14870409175828384;20.852752079181805;0.8332019697506189;0.015650007919367024;0.015648692221952074;1.128804429252852e-06;-1.3000003994792186;1.304828374562231
91.299382;0.1328904245607251;-0.0012164393429869472;-0.009174329696771545;0.1695990472827989;1.3288547380693294;0.14870194492563665;20.850886070403128;0.8333070784327509;0.015652921069051973;0.015646796278763326;1.1306793322722608e-06;-1.3000004746920448;1.305189939218401
91.309382;0.1329165963324839;-0.0012164405035042496;-0.009174387565116945;0.16962201558626294;1.3288409071295273;0.1487006652901841;20.848940777245577;0.8334094883747084;0.015655795360715024;0.015644774756663184;1.1321332891919322e-06;-1.3000005493571123;1.3055477325694382
91.319382;0.13294265619007792;-0.0012164398907152094;-0.00917444468629111;0.16964592001954606;1.3288170355884077;0.14870021047533455;20.846923648665403;0.8335092208861252;0.015658627570423463;0.01564262219011268;1.132990743968428e-06;-1.3000006233499137;1.3059007681809205
91.329382;0.13296860867368396;-0.0012164375602545445;-0.0091745009718468;0.16967074648868435;1.3287830196917036;0.14870053319989535;20.844842329139347;0.8336064363324762;0.015661416237443843;0.015640335222598223;1.1330430162212054e-06;-1.3000006966074287;1.3062482132399358
91.339382;0.13299445639742954;-0.0012164335770082318;-0.009174556329147142;0.16969647809440042;1.3287387317466859;0.14870157473104076;20.842704590201865;0.833701318546925;0.015664161419986514;0.015637913574061288;1.1320862393994557e-06;-1.30000076912592;1.306589304619866
91.349382;0.1330202079336984;-0.0012164279926871495;-0.009174610639049603;0.16972309988828205;1.3286841155733637;0.14870325414712102;20.84051879112733;0.8337939624916029;0.015666863688356156;0.015635359173035365;1.1299537755773422e-06;-1.300000840921357;1.3069233059303074
91.359382;0.13304588617170146;-0.0012164208396642454;-0.009174663764230335;0.16975059878871013;1.328619238112056;0.14870545987756573;20.83829382119413;0.8338843989217981;0.015669522296870558;0.015632673930844374;1.1265323742413913e-06;-1.3000009119888907;1.3072495272929068
91.369382;0.13307152563882454;-0.0012164121405586607;-0.009174715576110451;0.1697789530345218;1.3285442841579291;0.14870805740690654;20.83603722058261;0.8339726533248951;0.01567213439192264;0.01562985853321324;1.1217539590399526e-06;-1.3000009822891248;1.3075673527723406
91.379382;0.1330971682310694;-0.0012164018987145732;-0.009174765967311966;0.16980811774097843;1.328459518656527;0.14871090877989823;20.833753115809813;0.8340587562216775;0.015674695664227117;0.015626913653245856;1.1155755014102053e-06;-1.3000010517521399;1.307876343533644
91.389382;0.13312285380318797;-0.001216390078904968;-0.00917481484203922;0.16983802798080522;1.3283652703883067;0.14871388130273766;20.83144237737164;0.8341426926828907;0.015677201176398408;0.015623841241809638;1.1079731321071395e-06;-1.3000011202936421;1.3081763099030834
91.399382;0.13314859518990124;-0.0012163766136792295;-0.009174862109420555;0.16986861921951138;1.3282619331981345;0.14871684481834185;20.829104389670405;0.8342243333925741;0.015679646401212603;0.015620643935559904;1.0989429413648245e-06;-1.3000011878407751;1.3084672145053098
91.409382;0.13317436055030973;-0.001216361424265127;-0.009174907692360549;0.1698998396334846;1.3281499829626697;0.14871967948544867;20.8267383730981;0.8343034226059959;0.015682028256713335;0.015617324342911453;1.0884937598588208e-06;-1.300001254340199;1.3087490076326938
91.419382;0.13320008533455618;-0.0012163444318361305;-0.009174951531922325;0.16993164085381585;1.3280300541684633;0.14872228773836896;20.82434403954824;0.8343796396340512;0.0156843453682881;0.01561388519084225;1.0766428438810471e-06;-1.3000013197245561;1.3090215449193974
91.429382;0.13322569795544026;-0.001216325561155346;-0.009174993563629035;0.16996396535641267;1.3279029825705193;0.14872459083757272;20.821922279927875;0.834452632635744;0.015686597175809364;0.015610329322375776;1.0634133743072903e-06;-1.3000013838664741;1.3092846273059595
91.439382;0.13325113788113205;-0.0012163047464342114;-0.009175033683287046;0.16999674891068206;1.3277696672676853;0.14872651934320924;20.819475944742287;0.8345219699651729;0.01568878231146989;0.01560665966790882;1.0488233628966575e-06;-1.3000014465741103;1.3095381065717073
91.449382;0.1332763616355469;-0.00121628193825793;-0.009175071746928437;0.17002993381079984;1.3276308500085263;0.14872801158979632;20.81701011942867;0.8345871280462432;0.01569089815861464;0.015602880052901008;1.032873148019242e-06;-1.3000015076376925;1.3097819161800504
91.459382;0.13330133922210785;-0.0012162570997937428;-0.009175107605448667;0.17006347986193102;1.3274870118221302;0.148729010824988;20.814531062769372;0.8346475741953325;0.01569294196591222;0.01559899650119217;1.0155414656804739e-06;-1.3000015668744047;1.3100159472469712
91.469382;0.1333260447201;-0.0012162301926081005;-0.00917514113651835;0.1700973615380055;1.3273384168324345;0.1487294539026697;20.812045133258977;0.8347028568158794;0.01569491180302978;0.015595017748651258;9.967959676384958e-07;-1.3000016241108459;1.3102398766219272
91.479382;0.13335044637687823;-0.00121620116684574;-0.009175172258127586;0.17013154757362217;1.327185232030936;0.1487292668359336;20.809559467732733;0.8347526223167394;0.01569680657445082;0.015590954632368788;9.766161636144614e-07;-1.3000016791269562;1.3104531533455557
91.489382;0.1333745026153163;-0.0012161699650630805;-0.009175200929558808;0.17016597412823345;1.3270276407372081;0.1487283715409683;20.807082493942428;0.8347965474491985;0.015698625519931172;0.015586818989908978;9.550159586346494e-07;-1.3000017316424948;1.3106552228229165
91.499382;0.1333981657378646;-0.0012161365382531665;-0.009175227143656314;0.17020053350195558;1.3268658516734426;0.14872669308671127;20.804623007814982;0.8348342585403674;0.015700367784296523;0.015582622630494805;9.320631333398501e-07;-1.3000017813494749;1.3108457430024918
91.509382;0.13342138988798002;-0.0012161008628684875;-0.0091752509126091;0.17023509017515612;1.3266999885891708;0.14872416949106207;20.802189997916873;0.8348653325243641;0.015702031952352497;0.01557837662732334;9.078827080735496e-07;-1.3000018279414236;1.3110245867685428
91.519382;0.1334441394998352;-0.0012160629510310351;-0.00917527225787967;0.1702695139803994;1.3265299900296312;0.1487207578107099;20.79979309377434;0.8348893891794962;0.01570361535858595;0.015574090970606873;8.826195801457565e-07;-1.3000018711440924;1.3111918095582384
91.529382;0.13346639497669818;-0.0012160228476573575;-0.009175291211571476;0.17030370657244806;1.3263556442931295;0.148716426493636;20.797440888188266;0.8349062234509197;0.01570511372130768;0.01556977481624434;8.5639138701186e-07;-1.3000019107554202;1.3113476594901523
91.539382;0.13348814937500492;-0.0012159806096569152;-0.009175307821462983;0.17033760029534037;1.3261767567629466;0.14871114708611657;20.79513832064854;0.834915894926949;0.015706521947595416;0.015565436255103125;8.292731161632794e-07;-1.3000019466576154;1.3114924801669192
91.549382;0.13350939181249163;-0.001215936293937331;-0.00917532215258312;0.17037113893165023;1.3259932828878456;0.14870489121592823;20.792887281574586;0.8349186729212743;0.015707835981749185;0.01556108096547502;8.013066047570157e-07;-1.300001978794433;1.3116265700229588
91.559382;0.13353008708260708;-0.0012158899670407855;-0.009175334274161675;0.17040426768428066;1.3258052783921153;0.14869762398709419;20.79068983077063;0.8349148763862176;0.015709053929294333;0.015556712347274033;7.725319615876698e-07;-1.3000020071521605;1.31175015537082
91.569382;0.13355016979483558;-0.0012158416937620312;-0.009175344225877331;0.17043693756824807;1.3256128441120805;0.14868929982052356;20.78855011456901;0.8349047586086862;0.015710175270942782;0.015552333570164091;7.430240070718965e-07;-1.3000020317578653;1.3118634321803506
91.579382;0.13356955689635114;-0.0012157915055496585;-0.009175351999454882;0.17046911536627518;1.3254161711978667;0.14867986995523447;20.786474032450535;0.834888503004213;0.015711198898739672;0.015547948863857986;7.128989133048851e-07;-1.300002052669561;1.3119665737831354
91.589382;0.1335881594882423;-0.0012157394107746731;-0.009175357566986777;0.1705007925010398;1.3252154449476896;0.14866929290323525;20.784467792197486;0.8348662896895724;0.015712121892018864;0.015543564105591358;6.822907792643638e-07;-1.3000020699541799;1.3120597358902528
91.599382;0.13360588395353157;-0.0012156854410735251;-0.009175360914260858;0.17053198508027873;1.325010659773051;0.14865754448672422;20.7825367823932;0.8348383215775849;0.015712940358278606;0.015539187285122083;6.51313280420129e-07;-1.3000020836874546;1.3121430943035526
91.609382;0.13362263449286044;-0.001215629665714882;-0.00917536203753645;0.1705627295338767;1.324801627091946;0.14864462994427408;20.780685665783814;0.8348047556520918;0.01571365120465216;0.015534827307687578;6.200331099491664e-07;-1.30000209397627;1.312216844879805
91.619382;0.13363831964752015;-0.0012155721758048304;-0.009175360939197977;0.17059308268578488;1.3245881030940434;0.14863058290001838;20.778918813981342;0.834765614537074;0.015714253035172987;0.015530491536013503;5.884808205367369e-07;-1.3000021009659266;1.3122811739158327
91.629382;0.13365285711970087;-0.0012155130815704723;-0.009175357650320595;0.17062311195323523;1.3243698403672832;0.14861545265508683;20.777240563268375;0.8347207403088729;0.01571474585379428;0.015526184660576146;5.56681965003029e-07;-1.3000021048276071;1.312336225438646
91.639382;0.13366617643453232;-0.001215452504258148;-0.009175352246824399;0.17065286731955992;1.3241465487739934;0.14859929828151813;20.775655926609364;0.8346698298673629;0.015715130794446856;0.015521909381257906;5.246787844635199e-07;-1.3000021057465505;1.3123819828570793
91.649382;0.1336782170211726;-0.0012153905496922286;-0.009175344838643643;0.17068236361388842;1.3239178999701433;0.14858218670631687;20.774171022696464;0.8346125466084916;0.015715411213733606;0.015517667396418394;4.925360104081091e-07;-1.3000021039105762;1.3124181427480213
91.659382;0.13368892196572543;-0.0012153273021054338;-0.00917533555626533;0.17071159494003343;1.3236836478695462;0.14856419303077675;20.77279238453701;0.8345485811698881;0.015715594481307167;0.015513460122605696;4.603333145785167e-07;-1.3000020994863055;1.312444166633297
91.669382;0.13369822834391182;-0.0012152628528857737;-0.009175324556837252;0.17074056273177649;1.3234436710340434;0.14854540397231633;20.7715262306737;0.8344776170299064;0.01571569191048414;0.015509289152291595;4.2814612189702805e-07;-1.3000020925997076;1.3124594640634386
91.679382;0.13370605922800557;-0.0012151973367324274;-0.009175312033157154;0.17076928948078593;1.3231978150933423;0.14852591071495427;20.770378100961537;0.8343993120443984;0.015715715176782285;0.015505156160355185;3.960256019900243e-07;-1.3000020833484023;1.3124635365671085
91.689382;0.13371233107604885;-0.001215130941998892;-0.009175298197329778;0.17079781733846722;1.3229457718942013;0.14850579308479517;20.769352413799872;0.8343133511178515;0.015715672276437453;0.015501062353744247;3.639941472218088e-07;-1.3000020718242826;1.3124560133336007
91.699382;0.13371697598624224;-0.0012150638901668486;-0.009175283244531682;0.17082620866846734;1.3226871941883414;0.14848512065996738;20.76845236418009;0.8342195253187966;0.015715567441632036;0.01549700798197662;3.3205817867061576e-07;-1.3000020581118437;1.312436599473931
91.709382;0.13371995833780032;-0.0012149964110124538;-0.009175267319738615;0.17085454697000546;1.3224218680373556;0.14846397811029813;20.767679763318533;0.8341177730694467;0.015715403903444548;0.015492991795844298;3.0022939738288284e-07;-1.3000020422836258;1.3124050653033845
91.719382;0.13372127044245594;-0.001214928736502392;-0.009175250505005552;0.1708829262169216;1.3221497076812745;0.14844248235233315;20.767034472353853;0.8340081424135535;0.015715186174536558;0.01548901007624812;2.685434341354549e-07;-1.3000020244246093;1.3123613585980936
91.729382;0.13372091624575272;-0.001214861102032248;-0.009175232837352137;0.17091143640384204;1.3218706833759017;0.148420766910484;20.766514620751018;0.8338907344639988;0.01571492055969088;0.01548505688446234;2.3705410183466822e-07;-1.30000200465677;1.3123056536526962
91.739382;0.1337189029909111;-0.0012147937298392338;-0.00917521433424973;0.17094015480259545;1.3215848610332848;0.14839896000807634;20.766117778994463;0.8337657056999715;0.01571461386177005;0.015481126564639713;2.0580901698165138e-07;-1.3000019831361649;1.3122382441492868
91.749382;0.13371524377989286;-0.001214726798062616;-0.009175195001803924;0.17096913994679233;1.3212924312307324;0.14837718209444495;20.765841172020497;0.8336332841287564;0.015714272044270974;0.0154772162273367;1.7484082599478085e-07;-1.300001960045904;1.3121594788791442
91.759382;0.13370996001574537;-0.0012146604154120932;-0.009175174845823844;0.1709984273478555;1.3209936223111547;0.14835554413418298;20.76567980324398;0.8334937681220492;0.015713900083300116;0.015473327393734039;1.4416829412319113e-07;-1.3000019355825532;1.3120697836490027
91.769382;0.13370308039917206;-0.0012145946142274584;-0.009175153895778882;0.17102802733506986;1.3206886207559059;0.14833413440103987;20.76562473961933;0.8333475122762806;0.015713502455027756;0.015469467025702222;1.1379641461742332e-07;-1.3000019099210185;1.3119696275472614
91.779382;0.1336946406122086;-0.0012145293694470168;-0.009175132216348265;0.1710579262599412;1.3203775940226996;0.14831300655494403;20.765664060014192;0.8331948654911793;0.01571308409694711;0.015465646010251565;8.373206868173495e-08;-1.300001883188189;1.3118594619811381
91.789382;0.13368468402978506;-0.0012144646379224934;-0.00917510989363835;0.17108808959957406;1.32006076165599;0.14829217489531052;20.765785198278742;0.8330361174451801;0.01571265108814755;0.015461875651425002;5.400317298003752e-08;-1.3000018554679833;1.3117397291609403
91.799382;0.1336732620708579;-0.0012144003868526522;-0.009175087008201766;0.17111845984997623;1.3197383539818897;0.14827161892572743;20.765976727126034;0.8328715261780064;0.015712210178304754;0.015458165705813143;2.4658454036821072e-08;-1.3000018268339844;1.3116109051608438
91.809382;0.13366043136336628;-0.001214336586327013;-0.009175063619993389;0.17114895369145824;1.3194104557729829;0.14825129714895371;20.76622985671872;0.8327013730211211;0.015711768103573744;0.015454524799412192;-4.24615317860699e-09;-1.3000017973839824;1.311473543239241
91.819382;0.1336462447950456;-0.001214273187181695;-0.009175039766866414;0.17117946775846146;1.3190769872562287;0.14823115880637633;20.76653950306361;0.8325259698194607;0.015711331684606308;0.015450961243802292;-3.265945999342877e-08;-1.3000017672363298;1.3113283282278647
91.829382;0.13363074274576134;-0.001214210118438665;-0.009175015449416466;0.17120989016315938;1.3187378407972699;0.14821115164768153;20.766903779111576;0.8323456120556652;0.015710908023934236;0.015447483137960944;-6.05373811374133e-08;-1.30000173650163;1.311176070338283
91.839382;0.13361395275379978;-0.001214147313070665;-0.009174990612871373;0.17124011276384832;1.3183929204720883;0.1481912361812734;20.767322334780477;0.832160562216513;0.01571050318786474;0.01544409827448424;-8.784034115598835e-08;-1.3000017052710655;1.3110175645457751
91.849382;0.13359589610270522;-0.0012140847408539425;-0.009174965170174385;0.17127004077431857;1.3180420769132093;0.14817139920259512;20.767795154058106;0.8319711083278396;0.015710120236739254;0.015440814165332934;-1.1453096778414022e-07;-1.3000016736195168;1.3108534588917378
91.859382;0.1335765909010783;-0.0012140224047840402;-0.009174939059139917;0.17129959256794547;1.3176850927138224;0.14815165333082303;20.7683222931254;0.8317775818240057;0.01570975920571987;0.015437637697002266;-1.4056336626579914e-07;-1.300001641610638;1.3106843074230923
91.869382;0.13355604325845039;-0.001213960301317677;-0.00917491227597375;0.17132868952834576;1.3173217084109379;0.14813202378232462;20.768903686118627;0.831580297820728;0.01570941806876635;0.01543457472888115;-1.6586744504880129e-07;-1.300001609298642;1.3105106708001335
91.879382;0.13353424167146902;-0.0012138984055851544;-0.009174884865696824;0.17135724878191008;1.316951655034575;0.1481125291372207;20.76953868215594;0.8313795385987828;0.015709093018682462;0.015431630283835757;-1.9034940833420175e-07;-1.3000015767211834;1.310333058678137
91.889382;0.13351117604127744;-0.0012138366921830362;-0.009174856898784202;0.17138518902471805;1.3165747923187021;0.14809317358444518;20.77022638540926;0.8311755904104061;0.015708778952289934;0.01542880894911055;-2.1390412420637694e-07;-1.3000015438954602;1.3101518047261491
91.899382;0.13348686181487843;-0.001213775151337707;-0.009174828449452733;0.17141244001032063;1.3161913007467942;0.14807395750105593;20.770966794815756;0.8309687505861675;0.01570846989408815;0.015426115593865915;-2.3641442363282855e-07;-1.3000015108227858;1.309967057207778
91.909382;0.13346133707002858;-0.001213713809408188;-0.009174799574042772;0.17143894066541765;1.3158016674862054;0.14805488280680854;20.771760733386806;0.8307593346411886;0.015708158746858002;0.015423555936679328;-2.5774812104658385e-07;-1.3000014774880615;1.309778834479485
91.919382;0.1334346437465724;-0.0012136527541859253;-0.00917477029698518;0.17146463579057625;1.3154065198041263;0.14803594398482084;20.772608351092707;0.8305477193719154;0.01570783728485671;0.015421135633764516;-2.7777576715168945e-07;-1.30000144385589;1.3095870333566344
91.929382;0.13340681859369036;-0.001213592124320616;-0.00917474061342467;0.17148948105888123;1.315006556301995;0.1480171234863903;20.773508515998234;0.8303343310334845;0.01570749677931611;0.015418859196966221;-2.964005233052701e-07;-1.3000014098630095;1.3093915061094712
91.939382;0.13337789459351587;-0.001213532074266393;-0.009174710492925219;0.1715134425709986;1.314602547793017;0.14799839834539516;20.774459288121044;0.830119549560237;0.015707129384422206;0.015416730356168588;-3.1358653017063807e-07;-1.3000013754002038;1.3091922507902969
91.949382;0.13334790703957555;-0.0012134727508152196;-0.009174679868698288;0.17153648957352;1.3141953487623095;0.1479797484343269;20.775457365619147;0.8299036475066076;0.015706729756280256;0.015414753027384718;-3.2936401799985547e-07;-1.3000013403134447;1.3089894716404855
91.959382;0.13331690079928513;-0.0012134142737462812;-0.009174648638002075;0.17155858722004352;1.3137859243425052;0.14796115835126508;20.77649654189775;0.8296868384153433;0.015706294964210284;0.015412931835370668;-3.438055712165736e-07;-1.3000013044405179;1.308783437232925
91.969382;0.13328492785244997;-0.0012133567176013027;-0.009174616685347465;0.17157968810349544;1.3133753533682988;0.1479426139260225;20.77756782983441;0.8294693893350239;0.015705823038904197;0.015411271792403534;-3.570043741383228e-07;-1.3000012676373232;1.3085743459044632
91.979382;0.13325203784307876;-0.0012133001295339292;-0.009174583895395518;0.1715997326263145;1.312964805085837;0.14792410271322207;20.77866164487394;0.8292517229788671;0.015705312544062277;0.015409777390326528;-3.690554705695064e-07;-1.3000012297704855;1.308362304335511
91.989382;0.13321828020117132;-0.001213244579441917;-0.009174550143621804;0.17161866319068758;1.3125554546611478;0.147905616885147;20.77976895022995;0.8290344601706958;0.0157047631664786;0.015408451831384886;-3.8003805740496174e-07;-1.3000011907104887;1.3081473716806853
91.999382;0.13318371390305522;-0.0012131901821164097;-0.009174515280733955;0.1716364323337308;1.3121483813812145;0.1478871497190813;20.78088085283808;0.828818378524458;0.015704176027635543;0.015407296717961712;-3.9002671628717636e-07;-1.3000011503374924;1.3079296685379056
92.009382;0.1331484080340919;-0.001213137070570663;-0.009174479120121776;0.17165299458508818;1.3117445632123252;0.14786869615706147;20.781988615933244;0.828604302467071;0.01570355313084397;0.015406312421114876;-3.991181303008447e-07;-1.3000011085341143;1.3077095795339868
92.019382;0.13311243648053403;-0.0012130853447061133;-0.00917444145211413;0.17166830176869052;1.3113449222773577;0.14785026618920447;20.78308423256532;0.8283930248447777;0.01570289555626892;0.015405498707152425;-4.074301651694848e-07;-1.3000010651784526;1.3074878687242242
92.029382;0.1330758750670334;-0.0012130350288204342;-0.00917440209382159;0.17168230855259983;1.3109503256407493;0.1478318945789783;20.784160608835897;0.828185336499879;0.015702201431333423;0.015404854022528338;-4.1506943873033144e-07;-1.300001020167933;1.307265513470602
92.039382;0.1330387975377833;-0.0012129860730876998;-0.009174360928383715;0.17169497232732148;1.310561541652987;0.14781363353767263;20.785210072461222;0.8279820582606161;0.01570146569920343;0.015404374280184754;-4.221073886938511e-07;-1.3000009734466762;1.3070434656092056
92.049382;0.13300126986107155;-0.0012129383900088997;-0.009174317905368094;0.1717062522432455;1.3101791861126442;0.14779554178141488;20.786222252052376;0.8277839888273721;0.01570068151489568;0.015404054197761103;-4.285940878566383e-07;-1.300000925011629;1.3068225759933967
92.059382;0.13296335147395733;-0.001212891889387096;-0.009174273017399785;0.1717161184102806;1.3098036457837607;0.14777769037335658;20.787184224980873;0.8275918325593987;0.015699841373533082;0.01540389027065083;-4.3459233190025723e-07;-1.300000874909927;1.3066035985830544
92.069382;0.13292510308048572;-0.0012128465039034826;-0.009174226273041078;0.17172455819477853;1.30943500776973;0.14776017292236554;20.78808233413943;0.8274061300218032;0.015698938065589838;0.01540388167912738;-4.402040980702491e-07;-1.300000823231675;1.3063872466928803
92.079382;0.13288659063452243;-0.0012128022047443923;-0.009174177684893554;0.1717315690037459;1.3090731139470901;0.14774309319322476;20.78890386683006;0.8272272031660696;0.015697965933524155;0.015404028834173088;-4.455732175069782e-07;-1.3000007701076421;1.3061743310833283
92.089382;0.1328478787798972;-0.0012127589976447882;-0.009174127269140572;0.17173714390484246;1.3087177103269547;0.14772654417366;20.789639227602656;0.8270551923647353;0.015696920620624392;0.01540433241097989;-4.5086113019490824e-07;-1.300000715716351;1.3059658280986628
92.099382;0.13280901556082791;-0.0012127169076736235;-0.009174075046781967;0.17174125908744087;1.3083684862259626;0.14771060140338155;20.790284096272224;0.8268901691417878;0.015695797582349808;0.01540479405750579;-4.5621632653795254e-07;-1.300000660266567;1.3057627829940404
92.109382;0.1327700253347438;-0.001212675973366515;-0.00917402105436037;0.17174387541931588;1.3080249613854;0.14769532236916127;20.790839237347974;0.8267322002548325;0.015694591649704666;0.015405417386409031;-4.617549357275905e-07;-1.3000006039514662;1.3055661496357371
92.119382;0.1327309194662593;-0.0012126362599233546;-0.009173965356442193;0.171744963417845;1.307686381787977;0.14768074701444883;20.791308226216426;0.8265813164577891;0.015693297067454322;0.015406208172031186;-4.675511440298699e-07;-1.3000005469221567;1.305376681888349
92.129382;0.1326917104703009;-0.0012125978661803951;-0.009173908033336092;0.17174453525688244;1.3073517212035606;0.14766690084285;20.79169528749477;0.826437461027918;0.015691906879715643;0.015407173503728354;-4.736430618576354e-07;-1.3000004892854298;1.3051949373524816
92.139382;0.13265242082807124;-0.0012125608862135207;-0.009173849150125936;0.17174265033343017;1.3070197392918146;0.14765379538670384;20.792004407552536;0.8263005126214992;0.015690412777314807;0.015408320312166168;-4.800449960923618e-07;-1.3000004311105993;1.3050213789403975
92.149382;0.13261308524202317;-0.0012125253556697392;-0.00917378875628016;0.17173938665711969;1.3066890426750368;0.14764142508871955;20.792239656306606;0.8261703915357302;0.015688806319597223;0.015409654307721713;-4.867407519809824e-07;-1.3000003724575708;1.3048564360682602
92.159382;0.13257374854089735;-0.001212491244835462;-0.009173726920586982;0.17173481119935088;1.3063581842876415;0.14762976252582716;20.79240532693449;0.8260471287703729;0.015687080764563897;0.015411179361948026;-4.936762594481459e-07;-1.3000003134198963;1.304700477087013
92.169382;0.13253446778023217;-0.001212458481377348;-0.009173663743051369;0.1717289757147466;1.306025798037556;0.1476187578712762;20.792505573635285;0.8259308487685537;0.01568523276398847;0.015412896759252025;-5.007719237540717e-07;-1.3000002541531912;1.3045538114205724
92.179382;0.13249530786841954;-0.0012124269644303472;-0.009173599322418896;0.17172192220273136;1.305690719676665;0.1476083470098129;20.79254459715816;0.8258217506777892;0.015683263563320955;0.015414804931806676;-5.079292790719874e-07;-1.3000001948558095;1.3044167395241058
92.189382;0.1324563251679789;-0.0012123965802622954;-0.009173533729544018;0.17171368254610972;1.3053520826271328;0.1475984611613671;20.79252725571901;0.8257200656114214;0.015681178427164637;0.015416900346744344;-5.150228496867822e-07;-1.3000001357139694;1.3042895625111361
92.199382;0.13241756874204835;-0.0012123672153441225;-0.0091734670350755;0.17170428056808779;1.3050093491783132;0.14758902917143585;20.792459489424008;0.825625970893457;0.015678984215592977;0.015419178484011043;-5.2190248557329e-07;-1.3000000768691145;1.304172530613686
92.209382;0.13237910568370106;-0.0012123387563441064;-0.009173399356392569;0.17169373432696125;1.304662233415386;0.14757997398369416;20.79234774713841;0.8255395544922418;0.015676688008470364;0.015421633985883795;-5.284180727765183e-07;-1.300000018425409;1.3040657817725319
92.219382;0.13234103436872915;-0.0012123110992347454;-0.009173330854020133;0.17168205541569906;1.3043105449072396;0.14757121428182457;20.79219801215861;0.8254608177284504;0.015674298422171776;0.015424260549626584;-5.344527338087117e-07;-1.299999960478045;1.3039693081792763
92.229382;0.1323034739846268;-0.0012122841686196086;-0.009173261694155914;0.17166925688708182;1.3039540828324385;0.14756267294157122;20.792016145682336;0.8253896647684021;0.015671827175002574;0.015427051082809682;-5.399408748792343e-07;-1.299999903136671;1.3038829238479943
92.239382;0.13226654904974838;-0.0012122579268970248;-0.009173192046860354;0.17165536549844743;1.303592678733406;0.14755428545421484;20.79180842290141;0.8253258794040235;0.015669288339702107;0.015429998346288911;-5.448511798037866e-07;-1.299999846519578;1.3038061921908586
92.249382;0.1322303779079028;-0.0012122323771571596;-0.009173122116217463;0.17164042507715743;1.3032263241587354;0.14754600628876705;20.791580866396707;0.825269102346269;0.01566669591601891;0.01543309592261281;-5.491526204331129e-07;-1.299999790737347;1.3037383847300896
92.259382;0.13219507222596583;-0.001212207568057428;-0.009173052137529697;0.1716244994662551;1.302855274690912;0.1475378074844386;20.791338366960897;0.8252188811093853;0.01566406228309196;0.015436338682691219;-5.528015312347679e-07;-1.2999997358914832;1.303678608614031
92.269382;0.1321607499868594;-0.0012121835883196254;-0.009172982337987048;0.17160767920027317;1.3024800510228505;0.14752967227492034;20.791084306894092;0.825174780970224;0.015661398512078654;0.015439722410897451;-5.557391830828599e-07;-1.2999996820769073;1.303626030075792
92.279382;0.13212754350216308;-0.0012121605335181963;-0.009172912922555775;0.17159007839585078;1.3021013275838038;0.14752159110984156;20.79082069368907;0.8251364426324485;0.015658714448273735;0.015443242953394208;-5.57876223193157e-07;-1.299999629392773;1.3035799848344762
92.289382;0.13209558930402662;-0.0012121384697548795;-0.009172844097252294;0.1715718208792578;1.3017198029257337;0.14751355705304037;20.79054904986986;0.8251035856108042;0.0156560172132039;0.015446895393841751;-5.590819639746024e-07;-1.2999995779579232;1.3035399662150304
92.299382;0.13206500826858383;-0.0012121174404382735;-0.009172776092035193;0.17155303185416035;1.3013361484148076;0.14750556524249633;20.790271784729576;0.8250760109022278;0.01565330981540357;0.015450673383964714;-5.59202799102692e-07;-1.299999527894181;1.3035056085705534
92.309382;0.13203588495854482;-0.0012120974914228947;-0.009172709174045137;0.1715338479912461;1.3009510268713975;0.14749761395847977;20.78999294610978;0.8250535776982492;0.01565059188657892;0.015454568691225303;-5.581042978864527e-07;-1.299999479301432;1.303476688147594
92.319382;0.13200825133773422;-0.001212078672657001;-0.009172643651206612;0.17151442798680852;1.3005650904170158;0.14748969578114804;20.789717975150893;0.8250361447797593;0.015647862027158326;0.015458571701060065;-5.556958170986874e-07;-1.2999994322674313;1.3034530320275206
