time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.329382;0.13198208716690826;-0.0012120610403618226;-0.009172579855717884;0.1714949380888754;1.3001789454758461;0.14748178850554253;20.789453673600555;0.8250235111152271;0.015645119394303866;0.015462672556885621;-5.519101111407353e-07;-1.2999993868802573;1.3034343064419087
92.339382;0.13195734044544577;-0.0012120446657153015;-0.009172518121209611;0.1714755266647455;1.29979316358232;0.14747385489136453;20.78920877602194;0.825015352149417;0.01564236435161881;0.015466861523214605;-5.466663837706499e-07;-1.2999993432236367;1.3034198832511554
92.349382;0.1319339502588835;-0.001212029621464774;-0.009172458766787905;0.1714563142372204;1.2994083183430043;0.1474658376469173;20.788993374520842;0.8250111834949423;0.015639599462306877;0.015471128222024821;-5.398549295645535e-07;-1.2999993013798172;1.3034088475228658
92.359382;0.13191186229907909;-0.0012120159611554416;-0.009172402082777573;0.1714374023360673;1.2990249798182474;0.1474576471704366;20.788817148021632;0.8250104296113419;0.015636829839993645;0.015475460535733548;-5.313519894010936e-07;-1.299999261434909;1.3034000145000877
92.369382;0.1318910372962771;-0.0012120037161623938;-0.009172348323934201;0.17141888927046778;1.2986436933764292;0.14744916689674625;20.78868851082503;0.8250125420618154;0.015634061772727678;0.015479844632990644;-5.210303067779269e-07;-1.2999992234656201;1.3033919950636637
92.379382;0.13187144664910103;-0.0012119929058372763;-0.009172297707494234;0.171400885474977;1.2982649597926743;0.14744028332945083;20.788615024113295;0.8250170518769869;0.015631301062644074;0.015484266545943443;-5.087386002406898e-07;-1.299999187519906;1.3033833659266083
92.389382;0.1318530682187562;-0.0012119835358270752;-0.009172250406556401;0.17138352071849383;1.2978892486211806;0.14743090955404203;20.788604107198278;0.8250235666086889;0.015628552611872612;0.015488713969791823;-4.943010910402162e-07;-1.2999991536114779;1.3033727966555797
92.399382;0.13183589502244786;-0.0012119755635287871;-0.009172206548996953;0.17136692915040316;1.297517088507738;0.1474209814308314;20.788662975159152;0.825031759168998;0.015625820812063384;0.015493177285531304;-4.77557063289104e-07;-1.299999121722393;1.3033590843859089
92.409382;0.13181993410379722;-0.0012119688644155852;-0.009172166217162492;0.17135122515690226;1.2971491278478995;0.14741044555972826;20.788797664305715;0.8250413697043097;0.015623110350887445;0.015497649258178514;-4.583756752330781e-07;-1.2999990918119222;1.3033412062595857
92.419382;0.1318051876944589;-0.001211963238174852;-0.009172129440753064;0.17133649602758072;1.2967860943455167;0.14739925916276247;20.789012646394475;0.8250522357054975;0.015620427057164602;0.015502123346207486;-4.3664041633383564e-07;-1.2999990638241676;1.3033183284328127
92.429382;0.1317916444340377;-0.0012119584479286325;-0.009172096210409592;0.1713228122459825;1.2964287337833542;0.14738739556110134;20.78931133105285;0.8250642920702898;0.015617777412099047;0.01550659244651224;-4.122477262555432e-07;-1.2999990376788524;1.3032897097522074
92.439382;0.13177928713544482;-0.001211954279247984;-0.00917206651297881;0.1713102411646534;1.296077756760425;0.14737484482584956;20.789696437045833;0.8250775022802778;0.015615167483725751;0.015511049129643045;-3.851088011253606e-07;-1.299999013273932;1.3032546052879315
92.449382;0.13176809653987628;-0.0012119505837466435;-0.00917204034813288;0.17129885305747308;1.2957337762104264;0.14736160794889044;20.79017027895076;0.8250918084194553;0.015612603127976637;0.015515485864694036;-3.551393468685191e-07;-1.2999989905157479;1.3032122274978875
92.459382;0.13175804797075544;-0.0012119472697794923;-0.009172017726828793;0.17128872098830145;1.29539730412138;0.14734768847580612;20.790736229334954;0.8251071406898729;0.015610090905453154;0.015519894864720874;-3.2225297018909205e-07;-1.299998969344025;1.3031618273256989
92.469382;0.13174911292667188;-0.001211944268105013;-0.009171998678881438;0.17127991985522814;1.2950688024067307;0.1473330865412315;20.79140064615334;0.8251234267462669;0.015607638516935888;0.015524268613150649;-2.8635801808761967e-07;-1.299998949750138;1.3031028469308894
92.479382;0.1317412590179774;-0.001211941515442663;-0.00917198325571086;0.1712725236713231;1.2947486371554562;0.14731780008451134;20.79217223803849;0.8251405738250372;0.015605254521204084;0.015528600442460566;-2.473573943098405e-07;-1.2999989317937541;1.303034909691644
92.489382;0.1317344401204647;-0.0012119389467486858;-0.009171971510815141;0.17126659432710858;1.2944369551762793;0.14730184221333886;20.793059417350374;0.8251584327658584;0.015602947644005286;0.015532884318310798;-2.051662512428697e-07;-1.2999989155854081;1.3029576914839303
92.499382;0.13172859876079174;-0.001211936491978907;-0.009171963479772918;0.171262168732028;1.2941337026875308;0.14728526565486327;20.79406865726951;0.8251767817311589;0.015600725888042725;0.015537114684065313;-1.5974697652343222e-07;-1.2999989012273225;1.3028709463445238
92.509382;0.13172368854731084;-0.0012119340933552474;-0.009171959170534818;0.1712592630322086;1.2938388021089515;0.14726816560521713;20.795204025801993;0.8251953494482868;0.015598595827231207;0.01554128657111069;-1.111257948269202e-07;-1.2999988887547638;1.3027746312424775
92.519382;0.13171968291545094;-0.0012119317143840177;-0.009171958547873761;0.1712578811755438;1.293552222055094;0.1472506594496718;20.79646684328938;0.825213839362516;0.015596562616559931;0.015545395238743692;-5.9357743583144023e-08;-1.299998878123645;1.3026689113559904
92.529382;0.1317165611268506;-0.0012119293234217898;-0.00917196151937078;0.17125801250667821;1.2932738652490947;0.14723286752876943;20.797855531768896;0.8252319563217164;0.015594630030570185;0.01554943559928719;-4.4849831900461475e-09;-1.2999988692517674;1.3025541001454797
92.539382;0.1317143011943291;-0.0012119268894610978;-0.009171967934716646;0.1712596352734574;1.2930035178759327;0.14721490709350105;20.79936630922233;0.8252494630983567;0.015592800481688467;0.015553401606854545;5.345297328737563e-08;-1.299998862072953;1.3024306633365657
92.549382;0.13171288523038044;-0.0012119244034479646;-0.009171977596043268;0.17126272536448503;1.292740931505229;0.1471968963878414;20.80099452787781;0.825266242095172;0.015591075606467586;0.015557285185428218;1.143823047358418e-07;-1.2999988565559029;1.3022992381122214
92.559382;0.1317122955262575;-0.0012119218995608953;-0.009171990294556462;0.17126725305760973;1.292485872665084;0.1471789583663179;20.80273545570491;0.8252823277739583;0.015589456208238586;0.015561074954355866;1.7817707646801101e-07;-1.2999988526851554;1.302160561895834
92.569382;0.13171250071371396;-0.0012119194507477426;-0.009172005857657284;0.17127317444958096;1.2922381535929688;0.14716121968986795;20.804583939808595;0.8252979082755578;0.015587941420874322;0.015564755620044298;2.4467409344565607e-07;-1.29999885043116;1.3020153708509379
92.579382;0.13171345377855426;-0.0012119171404785258;-0.009172024161136228;0.17128042886215594;1.2919977239907294;0.14714381473459795;20.80653400047022;0.8253132943589143;0.015586528734377034;0.01556830896256519;3.1369800557845264e-07;-1.299998849731561;1.301864439897042
92.589382;0.13171510519001023;-0.001211915043849699;-0.00917204511513209;0.17128894252163984;1.2917646596286092;0.1471268963111442;20.808579010870666;0.8253288527217617;0.015585214871840655;0.01557171605072835;3.850618297770816e-07;-1.2999988504975366;1.3017086724327307
92.599382;0.1317174124839825;-0.0012119132277675518;-0.009172068649137253;0.171298638314524;1.291538967534296;0.14711063895770127;20.810711855480406;0.8253449506902375;0.015583996533512903;0.01557495904619373;4.5855543603934205e-07;-1.2999988526435688;1.3015490170646253
92.609382;0.13172033957507648;-0.0012119117474897068;-0.00917209468968751;0.17130944875890336;1.2913204655762833;0.14709522928324986;20.812924943242624;0.8253619349611628;0.015582871070776763;0.015578022195118694;5.339504765689511e-07;-1.2999988561178475;1.3013862966442906
92.619382;0.1317238563591679;-0.0012119106415062985;-0.009172123141817583;0.1713213249694639;1.2911089046481745;0.14708085275423605;20.815209843440684;0.8253801391402257;0.01558183700276179;0.015580892448164655;6.110170343245119e-07;-1.2999988609067377;1.3012211335739674
92.629382;0.13172794185817055;-0.0012119099407076322;-0.009172153891776613;0.17133423121357486;1.2909041586705359;0.14706768460109118;20.81755685767059;0.8253999465134004;0.015580893699576307;0.015583559483938254;6.895392685687261e-07;-1.299998867015884;1.3010540153702754
92.639382;0.13173258211893174;-0.0012119096834043565;-0.009172186814422332;0.17134812490812693;1.2907062676430787;0.14705588430972708;20.819955085349886;0.8254218452542909;0.015580041083337322;0.015586014982065435;7.693213962640349e-07;-1.299998874440463;1.300885441527317
92.649382;0.13173776143425517;-0.0012119099265650083;-0.009172221776225576;0.17136294184020576;1.2905153524675685;0.14704559096999445;20.82239278995565;0.8254463922695229;0.015579280107609826;0.01558825193616211;8.50182450579301e-07;-1.2999988831253133;1.3007160017217394
92.659382;0.13174345533466456;-0.0012119107470947889;-0.009172258641412656;0.1713786008167116;1.2903315747990427;0.1470369227917435;20.824858976453367;0.8254741358733292;0.015578612653906102;0.015590264938376324;9.319467455553808e-07;-1.2999988929421527;1.3005463468995393
92.669382;0.13174963210119348;-0.0012119122283141663;-0.009172297274703882;0.17139501815794342;1.2901551705237313;0.14702998254371033;20.827345768429833;0.8255055765706567;0.015578040593217352;0.015592050881394969;1.014426308688794e-06;-1.2999989037063848;1.3003771381307214
92.679382;0.13175626312051866;-0.0012119144491806926;-0.009172337545546194;0.17141211763545974;1.28998642682507;0.14702486120296338;20.829849391094236;0.8255411717191627;0.015577564835983578;0.015593609048940615;1.097404177672629e-06;-1.2999989152083162;1.3002090378289357
92.689382;0.13176333247868874;-0.0012119174837083781;-0.009172379353237841;0.171429834835791;1.2898255749474403;0.14702163734581505;20.83236956586096;0.8255813156268792;0.0155771843652749;0.015594940475248537;1.1806525970977454e-06;-1.2999989272353745;1.3000427798324934
92.699382;0.1317708416151593;-0.001211921394723447;-0.009172422651487818;0.17144811788597258;1.28967267865777;0.1470203741499711;20.834908182881815;0.8256262657181758;0.015576896479836077;0.015596047013893246;1.2639752062396306e-06;-1.2999989395831983;1.2998792221911715
92.709382;0.13177881562949897;-0.001211926226101723;-0.009172467432368821;0.17146692064463975;1.2895276113472938;0.14702111541619012;20.837467544229714;0.825676101364059;0.015576698848376917;0.015596930844892887;1.3472179899392373e-06;-1.2999989520568749;1.299719247939749
92.719382;0.13178730471711703;-0.0012119320043861217;-0.00917251369005914;0.17148619141272345;1.2893901555148704;0.14702388568042019;20.840049211107164;0.8257307709770974;0.015576591179634678;0.015597594177440811;1.4302503750760989e-06;-1.2999989644699004;1.299563584257957
92.729382;0.13179637408342848;-0.001211938738372726;-0.009172561407323622;0.17150587099673753;1.2892601312092928;0.1470286893746117;20.84265480470695;0.8257901807313398;0.01557657506877764;0.015598038634184366;1.5129589126891822e-06;-1.2999989766476987;1.2994127214667293
92.739382;0.13180608995443943;-0.0012119464116025355;-0.009172610564109875;0.17152590014148353;1.2891374172242067;0.14703550399329351;20.8452876438626;0.8258542449911883;0.01557665261065866;0.015598265382430651;1.595256026852267e-06;-1.2999989884344676;1.2992669714810257
92.749382;0.13181650734776598;-0.001211954977913394;-0.009172661148844626;0.1715462218609177;1.2890218361491008;0.14704427509334903;20.84795252198639;0.825922872977819;0.015576825196829411;0.015598276017220938;1.6770920791664898e-06;-1.29999899969395;1.2991265461306503
92.759382;0.1318276653321999;-0.0012119643623907388;-0.009172713158025496;0.17156678229955086;1.2889130537389477;0.14705491755427264;20.850653981495217;0.8259959640902976;0.01557709362050392;0.015598072454769733;1.7584607354628728e-06;-1.299999010288886;1.2989915494632036
92.769382;0.13183959026652242;-0.0012119744716123395;-0.009172766582755017;0.1715875343890019;1.2888106167589777;0.14706732258348393;20.853395914081627;0.8260734409118177;0.015577459029338136;0.015597655912007723;1.8393873506998425e-06;-1.2999990200587723;1.2988618999743304
92.779382;0.13185229776720542;-0.0012119852123605762;-0.009172821405437969;0.1716084307646078;1.2887140356415552;0.14708136552909526;20.85618271096028;0.826155270742658;0.015577923075864909;0.015597026412819784;1.9199193193690128e-06;-1.29999902884198;1.2987373036963579
92.789382;0.13186579240682322;-0.001211996494300125;-0.009172877618619377;0.17162940798614487;1.2886228366974648;0.14709690461976543;20.85902013112933;0.8262414698330963;0.015578486561813333;0.015596183049916088;2.000124484791733e-06;-1.299999036524001;1.2986173394808511
92.799382;0.13188007158742895;-0.0012120082119922142;-0.009172935237558523;0.1716503797824794;1.2885366870625263;0.14711377775902126;20.861915057982415;0.8263320915892861;0.01557914852311024;0.015595124572229686;2.0800838162545117e-06;-1.2999990430554944;1.2985015783134375
92.809382;0.13189513266861236;-0.001212020236111885;-0.009172994286704471;0.17167124506050901;1.28845557706845;0.1471318151299809;20.864874159457003;0.8264271881146688;0.015579907253846071;0.015593850545487712;2.1598896885385373e-06;-1.2999990484367185;1.2983896647065767
92.819382;0.13191097526229667;-0.0012120324299339277;-0.009173054783287917;0.17169190241194843;1.2883798576366088;0.14715085764662797;20.867902538120187;0.8265267697792548;0.015580761238181216;0.015592362908397826;2.239646291390106e-06;-1.2999990526977365;1.298281351545452
92.829382;0.13192759240873247;-0.001212044675930288;-0.009173116733442798;0.1717122648611038;1.2883101240063504;0.14717076447665195;20.871003332571433;0.8266308135793842;0.015581708126944217;0.015590666402982522;2.3194442465836976e-06;-1.299999055894275;1.298176498917898
92.839382;0.13194495071055953;-0.0012120568878943808;-0.009173180120235915;0.17173227270378424;1.2882471025309217;0.14719141706492664;20.87417784673092;0.826739343429135;0.01558274332663574;0.015588767415856438;2.399320606311785e-06;-1.2999990581088998;1.298075030066696
92.849382;0.1319629692296172;-0.0012120690106069132;-0.009173244886028754;0.1717518924532128;1.2881915435972306;0.14721271953123288;20.87742665598406;0.826852490923987;0.015583860255568488;0.01558667288992188;2.4792483572461214e-06;-1.2999990594276845;1.297976872679432
92.859382;0.13198151494895752;-0.0012120810287470575;-0.00917331094031211;0.17177109999792653;1.2881440986718973;0.1472345860823633;20.88075143242416;0.8269704240416692;0.01558505195831752;0.015584390374862834;2.5591566914723404e-06;-1.299999059899695;1.2978819892245734
92.869382;0.13200042531656833;-0.0012120929863215961;-0.00917337818231336;0.17178987158558962;1.2881052463966642;0.14725692762816742;20.884154679826683;0.8270932127041832;0.015586312394868093;0.015581928117779968;2.6389447808485416e-06;-1.2999990595167368;1.2977904638016675
92.879382;0.13201954131938456;-0.001212104990396144;-0.009173446502770665;0.17180818617990368;1.2880752508836988;0.14727965302686638;20.887637455109147;0.8272207930084305;0.015587636480982488;0.015579294095282132;2.7184842088349134e-06;-1.2999990582319847;1.2977025496220094
92.889382;0.13203872257323573;-0.001212117175315033;-0.009173515772960099;0.17182602412726972;1.2880541231962999;0.14730268021870677;20.891198087315292;0.8273530320517787;0.015589019900183179;0.01557649531297864;2.7976254490575826e-06;-1.2999990560040404;1.297618747008347
92.899382;0.13205784538949752;-0.001212129653618239;-0.009173585848707049;0.17184336941593975;1.2880416527008798;0.14732594338816943;20.894832132931498;0.8274898023831254;0.015590459845833016;0.015573538659564474;2.8762101577719185e-06;-1.299999052827087;1.2975398738682502
92.909382;0.13207680049759413;-0.0012121425025370311;-0.009173656589724476;0.17186021144543345;1.2880375177825458;0.14734938945081139;20.89853268010808;0.827631066501628;0.015591955465845124;0.015570431755482155;2.9540862597021188e-06;-1.2999990487228925;1.297466970422787
92.919382;0.1320954925929374;-0.001212155790330355;-0.009173727878901266;0.1718765356209722;1.2880413924566467;0.1473729742719135;20.902291202137498;0.8277769498498367;0.015593506572034097;0.01556718245992193;3.0311187828119986e-06;-1.2999990437119313;1.2974010657179538
92.929382;0.13211383929885454;-0.0012121696135316046;-0.009173799621957144;0.17189232362640808;1.2880529980076143;0.1473966636093148;20.90609901732522;0.8279276927750665;0.015595112165207854;0.015563798404173046;3.107188945605037e-06;-1.2999990377984587;1.2973429891774144
92.939382;0.13213176768991192;-0.0012121841127680861;-0.009173871727013616;0.171907568043551;1.2880720854485823;0.14742042812729897;20.909948872489565;0.8280834981740663;0.01559677010851021;0.015560287969059053;3.18218198739948e-06;-1.2999990309824188;1.297293344264222
92.949382;0.13214921132375756;-0.0012121994573831463;-0.009173944090008263;0.17192228040772678;1.2880983836481037;0.14744423717052108;20.913835424345056;0.8282444322036626;0.01559847636703176;0.015556661385542844;3.255979797241699e-06;-1.2999990232719383;1.2972525696018353
92.959382;0.13216611028258432;-0.0012122158229566778;-0.009174016592781562;0.17193649065818728;1.2881315931567516;0.14746806100448118;20.917754945670943;0.8284103919056879;0.015600223928817984;0.01555293029809617;3.328466917621349e-06;-1.2999990146806895;1.2972210312673091
92.969382;0.13218241339378398;-0.001212233372387767;-0.009174089107264029;0.17195024355984376;1.2881714105447843;0.14749187787494547;20.92170548259462;0.8285810533024142;0.015602003632695675;0.015549106955812231;3.399532321623111e-06;-1.2999990052176609;1.297199100204053
92.979382;0.1321980897360991;-0.0012122522351109544;-0.009174161515021147;0.1719635907678826;1.2882175219091192;0.14751568032579332;20.92568660322826;0.8287558811281597;0.015603805974720709;0.015545203903790376;3.4690661237278563e-06;-1.2999989948727184;1.2971871243479915
92.989382;0.13221314424446912;-0.0012122724955957078;-0.009174233742238512;0.17197658394037144;1.2882695967098243;0.1475394759718469;20.929698763241138;0.8289342624787837;0.015605622237596902;0.015541233310630424;3.5369647282891247e-06;-1.2999989836157069;1.2971853895964358
92.999382;0.13222761961409576;-0.0012122941933805904;-0.009174305785590104;0.17198927610009795;1.2883272922238433;0.14756328218570103;20.933743339470844;0.8291156105670408;0.015607445723561944;0.015537206728619975;3.6031303223531403e-06;-1.2999989714209437;1.2971941166465049
93.009382;0.13224157864204575;-0.0012123173274274435;-0.009174377698879004;0.1720017224031931;1.2883902271667762;0.14758712050195202;20.937822564968286;0.8292993524375571;0.015609272810374141;0.015533135825639045;3.6674555561597057e-06;-1.2999989582940128;1.2972134336121615
93.019382;0.13225507692703944;-0.0012123418688415977;-0.009174449547134264;0.172013971637472;1.2884579616130074;0.14761101512364552;20.941939080641017;0.8294848806486472;0.015611103009134032;0.015529032405309633;3.72981596769291e-06;-1.2999989442747677;1.2972434030586295
93.029382;0.13226814880632065;-0.0012123677769999021;-0.009174521383146502;0.17202606447185625;1.288530019697134;0.14763499004886466;20.94609563183172;0.8296715201954119;0.01561293839037061;0.015524908016471176;3.7900779952086647e-06;-1.2999989294262555;1.2972840926308558
93.039382;0.13228081280230541;-0.0012123950179980221;-0.00917459326243489;0.17203804706020737;1.2886059349704924;0.14765906007448487;20.950294251847748;0.829858543504393;0.015614782636622285;0.015520774497159575;3.848104309377104e-06;-1.2999989138331483;1.297335562891969
93.049382;0.13229307848940733;-0.001212423599813786;-0.00917466524151004;0.17204998001595717;1.2886853026757183;0.14768322389169974;20.954534794420795;0.8300452531880105;0.015616640681186848;0.015516644044110925;3.903766701913815e-06;-1.2999988976034655;1.2973978186259403
93.059382;0.13230495088997293;-0.001212453594793813;-0.009174737346568687;0.17206193193255434;1.2887678166196535;0.1477074679469857;20.958814568163152;0.8302310323634814;0.015618519220878662;0.015512528085652793;3.956986188684525e-06;-1.2999988808604006;1.2974708432976143
93.069382;0.13231643952073624;-0.0012124851031316815;-0.009174809566399421;0.172073969060345;1.2888533023508257;0.14773177827369816;20.963130198700327;0.8304152689768471;0.015620425846412513;0.01550843691106627;4.0077583981982515e-06;-1.299998863729099;1.2975546522125214
93.079382;0.1323275707546946;-0.001212518192755699;-0.009174881876961107;0.17208615209645478;1.288941762698698;0.14775615002560458;20.96747997017011;0.830597284959379;0.01562236616116491;0.015504380591242583;4.056127166160661e-06;-1.2999988463227303;1.2976492327751232
93.089382;0.13233839806026657;-0.0012125528817012257;-0.009174954255491119;0.17209853527463237;1.2890333922244626;0.1477805904316846;20.97186421323819;0.8307764123305136;0.015624341866060437;0.015500369221549622;4.102157448642459e-06;-1.2999988287312225;1.297754406990433
93.099382;0.13234899816385948;-0.0012125891679079202;-0.009175026677378894;0.1721111638317908;1.289128514222506;0.14780512148050562;20.97628370854616;0.8309520761995858;0.01562635171387349;0.015496411714495974;4.1459451588191115e-06;-1.299998811020952;1.2978697488812003
93.109382;0.13235945366305363;-0.0012126270581851297;-0.009175099119938109;0.17212408345586216;1.2892274538320894;0.14782978461173227;20.98073822843371;0.8311237571380845;0.015628393740891963;0.015492515498819921;4.18761837537619e-06;-1.2999987932381853;1.2979946315193283
93.119382;0.13236984092034768;-0.0012126665571613028;-0.009175171575074349;0.1721373584627259;1.2893304843460376;0.14785463556571232;20.985226555663868;0.8312909559051062;0.015630466684968463;0.015488688610010392;4.227311309309722e-06;-1.2999987754147015;1.2981283133182961
93.129382;0.13238022505182948;-0.001212707640163263;-0.009175244051378314;0.17215107655781023;1.2894379317072096;0.14787972305157082;20.989746279330355;0.8314532451340757;0.01563257056017999;0.015484941335753913;4.265151047608849e-06;-1.2999987575953227;1.2982699606783483
93.139382;0.13239065091445282;-0.0012127502407280875;-0.009175316560072018;0.17216533952800914;1.289550206112382;0.14790506589870037;20.994292543865605;0.8316103307856682;0.01563470705204017;0.015481285032010378;4.3012658173173085e-06;-1.2999987398640562;1.2984186687864592
93.149382;0.1324011353460543;-0.0012127942504160801;-0.009175389089350604;0.17218024795485073;1.2896676083764205;0.14793064699652897;20.998858011793274;0.831762054121302;0.015636879287721506;0.01547773018965076;4.3357942250572405e-06;-1.29999872232486;1.298573453890016
93.159382;0.1324116717163931;-0.0012128395384407569;-0.009175461581866735;0.17219587916641085;1.2897901963329548;0.1479564279608848;21.003434040853843;0.8319083448992807;0.015639090528503718;0.015474286142538554;4.368886870717888e-06;-1.299998705067755;1.2987331914210476
93.169382;0.13242224173560938;-0.0012128859844947714;-0.00917553394163095;0.17221226879965404;1.2899178623015524;0.14798237391584568;21.008011829127096;0.8320491850048051;0.015641342669833535;0.015470961718569317;4.400694590924048e-06;-1.299998688171686;1.2988966880551727
93.179382;0.13243282169223036;-0.0012129334933702648;-0.0091756060579485;0.17222941436877304;1.2900504586531532;0.14800847448257914;21.01258357340772;0.8321846040727621;0.015643635509356168;0.015467765701922154;4.431356211879513e-06;-1.2999986717127452;1.2990628583983628
93.189382;0.13244338216838036;-0.0012129819828240965;-0.009175677803904426;0.1722472968539026;1.2901879385331259;0.1480347491713742;21.017142489071073;0.8323146605652286;0.0156459669483532;0.015464706974215491;4.4610087571898206e-06;-1.2999986557463528;1.2992307527792735
93.199382;0.13245389438759955;-0.0012130313697906521;-0.009175749011479247;0.17226589797025793;1.290330434297627;0.14806123583582034;21.02168226122304;0.8324394268549733;0.015648333945664884;0.015461793661493943;4.489798087013661e-06;-1.2999986403127668;1.2993995093198627
93.209382;0.13246434843001972;-0.001213081572733071;-0.009175819470910115;0.1722852037733013;1.2904781508838978;0.14808797603572493;21.026197879630338;0.8325590273137079;0.0156507333177447;0.015459031863125661;4.517853512488577e-06;-1.2999986254722713;1.2995684116061428
93.219382;0.1324747665174252;-0.0012131325140608041;-0.009175888975550321;0.17230520038763783;1.2906311753793351;0.14811500667495303;21.030686722839185;0.8326736705495985;0.015653161992438224;0.015456425482244126;4.545248938520131e-06;-1.2999986113074835;1.2997369405718544
93.229382;0.13248519991859245;-0.0012131841124237812;-0.009175957370080215;0.1723258681972123;1.2907892977224187;0.14814236034899758;21.03514812293731;0.832783636987986;0.015655617689141508;0.0154539767534338;4.5719994413672426e-06;-1.2999985978991293;1.2999047802905863
93.239382;0.13249571823207187;-0.001213236270798129;-0.00917602455229995;0.17234718343392097;1.2909519399661444;0.1481700706010521;21.039581689160805;0.8328892324615562;0.01565809975439995;0.015451687129811332;4.598094251724395e-06;-1.2999985853355396;1.3000718611333042
93.249382;0.13250640127638583;-0.0012132888724527698;-0.009176090445768406;0.17236913111918023;1.2911182801107388;0.14819816621608686;21.04398589525985;0.8329906995002605;0.015660608793278966;0.015449558615517169;4.623534993600335e-06;-1.2999985737487947;1.3002383642219202
93.259382;0.13251733614609681;-0.0012133418008495659;-0.009176154992147622;0.17239171634022787;1.2912874328192632;0.14822665387482958;21.048357947787903;0.8330881455881646;0.01566314564079178;0.01544759441724304;4.648358580308262e-06;-1.2999985633246607;1.3004046367920858
93.269382;0.13252861541441016;-0.0012133949635741194;-0.00917621816823826;0.17241496476290052;1.2914585607172993;0.14825550855615258;21.052694316003052;0.8331815521280508;0.015665710760395794;0.015445798357240735;4.672632965724425e-06;-1.2999985542858443;1.300571081274493
93.279382;0.13254033224025968;-0.0012134482958813188;-0.009176280001066316;0.1724389177256389;1.2916308941385126;0.14828467879462107;21.05699097976904;0.8332708438962774;0.015668303621896723;0.015444174278191407;4.696433845305567e-06;-1.2999985468750366;1.3007380540994038
93.289382;0.13255257015129118;-0.001213501752557297;-0.009176340556554885;0.17246362257704106;1.2918036728180513;0.1483140959195826;21.061243463412893;0.8333559636141386;0.015670922077019707;0.015442725871934803;4.71982323253411e-06;-1.2999985413389004;1.3009057846156848
93.299382;0.13256538657907535;-0.0012135552894770416;-0.009176399904774396;0.1724891198867853;1.2919761451186715;0.14834368053456543;21.06544695058721;0.8334368928586612;0.015673562456741053;0.015441455516676689;4.7428309560350195e-06;-1.299998537914403;1.3010743430921627
93.309382;0.1325788014528267;-0.0012136088434221428;-0.009176458099684091;0.17251544142795677;1.2921476711575717;0.1483733470731095;21.069596493424623;0.833513609838054;0.015676220049498285;0.01544036309350697;4.765444649168232e-06;-1.299998536818018;1.301243669927186
93.319382;0.13259280443036126;-0.001213662334231601;-0.009176515186537422;0.17254261603835708;1.2923177808972426;0.14840300042175714;21.073687783546344;0.8335860265956129;0.01567888949221116;0.015439447093006965;4.787626547731671e-06;-1.2999985382356736;1.3014136475745657
93.329382;0.13260736954695587;-0.0012137156800980202;-0.009176571211211244;0.17257066002076468;1.2924861004155257;0.1484325271614972;21.07771830594165;0.8336539347540292;0.015681564678389208;0.015438706411297461;4.809342825188241e-06;-1.2999985423209575;1.301584184006753
93.339382;0.1326224637316666;-0.0012137688098357055;-0.009176626221882412;0.17259955581805786;1.29265223710851;0.14846179964201828;21.081687386336693;0.8337169974340276;0.015684237944755933;0.015438140386910345;4.830570321146526e-06;-1.2999985491969925;1.3017552111604007
93.349382;0.1326380578451528;-0.001213821681741121;-0.00917668027181147;0.17262925066047202;1.2928157470873072;0.14849069718843302;21.08559461388738;0.8337748344725116;0.01568689970154635;0.015437748072574213;4.851283635223397e-06;-1.2999985589518244;1.3019265504649287
93.359382;0.13265413503173465;-0.0012138742967305323;-0.009176733419131354;0.17265968008378163;1.2929761815428447;0.1485191254895018;21.089438078763926;0.8338271595123514;0.015689539060384547;0.015437528370744746;4.8714545547199636e-06;-1.2999985716334763;1.302097801848582
93.369382;0.13267068081150823;-0.0012139266896035296;-0.009176785710422353;0.17269078560834578;1.2931331722160693;0.14854701342231078;21.093213935635532;0.8338738788470897;0.01569214498718259;0.015437480499463413;4.891058987313325e-06;-1.299998587255738;1.302268383875178
93.379382;0.1326876699863964;-0.0012139789180998953;-0.009176837169659129;0.17272251097672808;1.2932865284785682;0.14857428963732722;21.096917262685125;0.8339150982686877;0.015694708118582767;0.015437604085689133;4.910068489941729e-06;-1.29999860580899;1.3024376469470662
93.389382;0.13270506702436666;-0.0012140310563529882;-0.009176887822513774;0.17275479424940518;1.293436276183127;0.14860086513124496;21.100543372356697;0.8339510138823549;0.015697222400841822;0.01543789921460911;4.92844092547e-06;-1.2999986272604067;1.302604977616263
93.399382;0.13272283088617598;-0.0012140831819639722;-0.00917693772021918;0.17278757540987394;1.2935826047346803;0.1486266429940305;21.104088105419578;0.8339817728587592;0.015699684656233497;0.015438366293592643;4.946123086387532e-06;-1.2999986515449633;1.302769892546572
93.409382;0.13274091880119035;-0.0012141353580691803;-0.009176986930536788;0.17282081601435012;1.2937257352542455;0.14865154396525856;21.10754638361148;0.8340074413642583;0.01570209192208;0.015439005636468694;4.963053808439307e-06;-1.2999986785512498;1.30293209749309
93.419382;0.13275928866261055;-0.001214187619858018;-0.009177035526331338;0.17285450871981137;1.293865819875382;0.14867552153418676;21.110911095815034;0.8340280838443136;0.01570443894140587;0.01543981730486388;4.979164566675298e-06;-1.299998708102443;1.3030914415875943
93.429382;0.13277789473663193;-0.0012142399710907532;-0.009177083583136281;0.17288867409484585;1.2940029711706447;0.14869855672657742;21.114173659080773;0.8340438786595418;0.015706717661359004;0.015440800787883667;4.994380065611441e-06;-1.2999987399536832;1.3032478076564349
93.439382;0.1327966820822553;-0.0012142923860000555;-0.009177131157343303;0.17292335760358563;1.29413727207643;0.14872063994537477;21.117324579381364;0.8340551881800768;0.015708918115532225;0.015441954051117365;5.0086244090786645e-06;-1.2999987738187249;1.303401109378344
93.449382;0.1328155899453294;-0.0012143448217848056;-0.009177178253121806;0.17295861741717233;1.2942687091050549;0.14874176151907348;21.120353175349155;0.8340625129718985;0.0157110295203726;0.015443273470792829;5.0218366632356425e-06;-1.2999988094054338;1.3035513743685838
93.459382;0.13283456343651034;-0.001214397232687191;-0.009177224819090654;0.17299450262257005;1.2943972016733767;0.14876191999580812;21.123248814270188;0.8340663864305669;0.015713040899929462;0.01544475518547035;5.033982699020925e-06;-1.2999988464391579;1.3036987398656075
93.469382;0.13285356387089076;-0.0012144495575973908;-0.009177270772816007;0.1730310449858854;1.29452270542191;0.1487811252322554;21.1260044699886;0.8340673367707276;0.01571494188320693;0.015446395350089038;5.045054481086067e-06;-1.2999988846732953;1.3038433673355008
93.479382;0.1328725672201787;-0.0012145017034212971;-0.00917731602727875;0.17306826889453114;1.2946452673775053;0.14879938370644363;21.12861867652055;0.8340659195132372;0.015716724752519656;0.015448188146295706;5.055065384387341e-06;-1.2999989238815637;1.303985379746854
93.489382;0.13289155240965178;-0.001214553564559563;-0.009177360514434508;0.1731062004278683;1.2947650429652695;0.14881668655554242;21.131093725433455;0.834062729173702;0.015718385645763933;0.015450123626639913;5.064054851714331e-06;-1.2999989638249128;1.304124849877166
93.499382;0.1329104930378146;-0.0012146050579657612;-0.00917740419622393;0.1731448575071351;1.294882273863842;0.14883301902219628;21.13343281387897;0.8340583532449958;0.01571992293505378;0.015452187396331548;5.07209382437819e-06;-1.2999990042274798;1.3042618123820413
93.509382;0.13292935782110113;-0.001214656139234365;-0.00917744705340178;0.17318422948147297;1.2949972430966117;0.1488483802597419;21.135638561270696;0.8340532972745761;0.015721335167193727;0.01545436200268696;5.07926640797481e-06;-1.2999990447881504;1.3043962591910896
93.519382;0.13294811753570435;-0.0012147068055408826;-0.009177489063841669;0.1732242708288586;1.2951103149364058;0.14886278791074717;21.13771297814201;0.8340479251294619;0.01572262061209873;0.015456628704607074;5.085650754432948e-06;-1.2999990852006182;1.3045280944251485
93.529382;0.13296675650146889;-0.0012147570896357232;-0.009177530181099179;0.17326491078305953;1.2952220393901905;0.14887626234566287;21.139658072720998;0.8340424593401343;0.015723777616732694;0.015458968785665652;5.091339845436268e-06;-1.2999991251703011;1.3046570876951789
93.539382;0.13298528402224385;-0.0012148070360627958;-0.00917757031553325;0.17330606352915862;1.2953331433457411;0.14888881384928007;21.14147597521189;0.8340370436343931;0.015724805250668626;0.015461364309546134;5.096474587345748e-06;-1.2999991644308695;1.3047828862614759
93.549382;0.13300374201655987;-0.0012148566727684554;-0.009177609330476894;0.17334763496739106;1.2954443983354047;0.1489004507736097;21.143168104716967;0.8340317989406847;0.015725703740714136;0.015463798474209693;5.101236864072838e-06;-1.299999202743957;1.3049050408759908
93.559382;0.13302219777052757;-0.0012149060007940814;-0.009177647069369752;0.17338952679819983;1.295556500608499;0.14891119465530972;21.144734436105644;0.8340268171220792;0.015726473511739815;0.015466255662850413;5.105810797382772e-06;-1.299999239893817;1.3050229978713273
93.569382;0.13304072040828696;-0.0012149550009808582;-0.009177683394103154;0.17343163299929093;1.2956699696604228;0.1489210792980797;21.146173773326655;0.8340221520711584;0.015727113561985945;0.015468721763136866;5.110357678864111e-06;-1.2999992756891627;1.3051361425947643
93.579382;0.13305936653745176;-0.0012150036365142732;-0.009177718197713855;0.17347383794260762;1.295785080240825;0.1489301384484461;21.14748455771407;0.8340178836063439;0.015727620815360666;0.0154711847519905;5.115027228377561e-06;-1.2999993099548506;1.3052439463968153
93.589382;0.13307818139700162;-0.001215051852967441;-0.009177751402595833;0.17351602917287645;1.2959019233346976;0.14893840625415303;21.148665862153365;0.8340141800625226;0.01572799062172525;0.01547363424726694;5.119994588950218e-06;-1.299999342522598;1.305346079487744
93.599382;0.1330971988152375;-0.0012150995878316747;-0.009177782967437754;0.17355811230635101;1.2960204725010929;0.1489459337393671;21.149718044097778;0.8340112813223203;0.015728218269864352;0.01547606056441362;5.125476128591697e-06;-1.2999993732383948;1.3054423382094913
93.609382;0.13311644272565973;-0.0012151467693085629;-0.009177812888966585;0.17360001577941642;1.296140481307689;0.14895280058324706;21.150642229041928;0.8340094503145942;0.01572830039093437;0.01547845449500967;5.131701035132512e-06;-1.2999994019751877;1.3055325394583275
93.619382;0.1331359387931866;-0.0012151933067253813;-0.009177841189455228;0.17364169055435322;1.2962613644217504;0.14895911262494885;21.15143952882156;0.8340089280224047;0.015728234510083875;0.015480807273615036;5.1388898118503775e-06;-1.2999994286334624;1.3056165711549668
93.629382;0.13315572400898637;-0.001215239107445813;-0.009177867900338648;0.17368310938344894;1.296382280989278;0.14896499271034838;21.152111349056366;0.8340098954799874;0.01572801805121817;0.015483110921878694;5.147254982387599e-06;-1.2999994531355572;1.3056944160296489
93.639382;0.13317583445627312;-0.0012152841038527383;-0.00917789304921693;0.17372426144363867;1.2965023796309592;0.14897056731911462;21.152660241854033;0.8340124626645875;0.01572764881223302;0.01548535917808598;5.156972712089404e-06;-1.2999994754368478;1.3057660395878776
93.649382;0.1331962774381447;-0.0012153282467775154;-0.009177916652565343;0.17376513668095644;1.2966210223051167;0.14897595092138471;21.153089996376806;0.8340166996354407;0.015727125867699605;0.015487547896136437;5.168137340317199e-06;-1.2999994955490024;1.3058313308477003
93.659382;0.13321701634499555;-0.0012153714783733108;-0.009177938714663464;0.17380571215679297;1.2967378528080682;0.14898124220583933;21.153405439410136;0.8340227231993024;0.01572645057320688;0.015489674363866227;5.180762554722117e-06;-1.2999995135516436;1.3058901379558252
93.669382;0.13323797943544805;-0.0012154137266557972;-0.009177959236578275;0.1738459533316552;1.2968526709632398;0.14898653118343497;21.153613085661313;0.8340307743501046;0.01572562837151651;0.015491736419489614;5.194813601587976e-06;-1.2999995295782645;1.3059422982098117
93.679382;0.13325908113199603;-0.0012154549192386309;-0.00917797822839313;0.1738858204067688;1.2969652129463134;0.148991899145918;21.15372139145611;0.8340412064541023;0.015724668850698512;0.015493732671085234;5.210205596944851e-06;-1.2999995437735732;1.3059876494736127
93.689382;0.13328024280676234;-0.0012154949911557472;-0.009177995703434121;0.17392526899627112;1.2970750650892857;0.14899741347409803;21.15373984099822;0.8340544318300751;0.015723582468890482;0.015495663106138141;5.226785535901146e-06;-1.2999995562537294;1.3060260206970264
93.699382;0.13330140695804651;-0.0012155338831825418;-0.009178011665607538;0.1739642478795344;1.2971817940272783;0.14900312554591036;21.153678524071502;0.8340708584361556;0.015722377241659997;0.01549752861011102;5.244361104408332e-06;-1.29999956711327;1.3060572071550658
93.709382;0.13332253717968978;-0.001215571535657393;-0.009178026119136016;0.17400269813033295;1.29728513133753;0.14900906812605447;21.153548265282744;0.8340908272533619;0.01572105821720528;0.01549933049528622;5.262756512469701e-06;-1.299999576464375;1.3060810021209328
93.719382;0.13334360354059474;-0.001215607887984432;-0.009178039084154316;0.17404054819000658;1.297385050748053;0.14901525517474443;21.153359689590378;0.8341146180919773;0.015719628828982927;0.015501070985907238;5.2818391521744e-06;-1.2999995844377426;1.3060972570861102
93.729382;0.13336457187664125;-0.0012156428793720707;-0.00917805059260736;0.17407770713150345;1.2974817050253438;0.14902168582663844;21.15312092199103;0.83414249680426;0.015718092019336178;0.015502753268087623;5.30151513875313e-06;-1.2999995911364275;1.3061058882467065
93.739382;0.1333854077676016;-0.0012156764298307937;-0.00917806067534595;0.17411407501079829;1.2975753142103876;0.1490283501803249;21.152835760836563;0.8341747183298662;0.015716450324556017;0.01550438076453423;5.321716268864327e-06;-1.2999995966140896;1.3061068669351736
93.749382;0.13340608280068053;-0.001215708419963255;-0.009178069356014285;0.1741495653832578;1.2976660982344974;0.14903523812752326;21.152504057440268;0.8342114911320869;0.015714706045293503;0.015505956815326172;5.342394492058915e-06;-1.2999996008896526;1.306100177365408
93.759382;0.13342657027455676;-0.0012157387055192136;-0.009178076667080676;0.1741841117803452;1.2977542509623552;0.14904234153929383;21.15212332678677;0.8342529775706824;0.015712861837873255;0.015507484782467749;5.363513883561842e-06;-1.2999996039516435;1.3060856758139743
93.769382;0.13344683494071025;-0.0012157671573334822;-0.009178082680250367;0.17421765976357875;1.2978399239019203;0.14904964752702304;21.151690126805402;0.8342993137741885;0.015710920278259547;0.015508968151190142;5.385021401425851e-06;-1.2999996057387764;1.3060629746219024
93.779382;0.13346682800720694;-0.001215793699702389;-0.009178087490541758;0.17425016306880187;1.2979231745704138;0.14905714204226267;21.151201216117663;0.8343505719775057;0.015708883256553317;0.015510411041265179;5.406818086400271e-06;-1.2999996061189705;1.3060314988100834
93.789382;0.13348649495522136;-0.0012158183305071687;-0.00917809115061699;0.17428158082481474;1.2980039180358904;0.14906482776983468;21.150654705828508;0.8344067373961893;0.015706752927530144;0.015511818565212868;5.428760244122807e-06;-1.2999996048946456;1.3059906134331374
93.799382;0.13350578904768076;-0.0012158411095309321;-0.00917809364441481;0.17431187470172946;1.2980819698396238;0.14907274113068655;21.150050858450392;0.8344677665223914;0.01570453272883696;0.01551319595896415;5.450688280172352e-06;-1.2999996018318;1.3059396904373426
93.809382;0.13352466858260562;-0.0012158621307585885;-0.009178094918521678;0.1743410132371836;1.2981571226363333;0.1490809583854321;21.1493922886021;0.83453364302419;0.015702227570636183;0.015514547446651157;5.472450066353382e-06;-1.2999995966935265;1.30587817461303
93.819382;0.13354308116522778;-0.0012158815130919398;-0.009178094915785907;0.17436897797918288;1.2982291682932583;0.1490895858595392;21.148683826171865;0.8346043931952392;0.01569984447223044;0.015515875901061895;5.493891873893393e-06;-1.2999995892708813;1.3058056948654775
93.829382;0.13356096034710713;-0.0012158994088316303;-0.00917809359965109;0.17439576347223673;1.2982978690260032;0.1490987335611894;21.147931962114633;0.8346800890345702;0.01569739290547609;0.015517182832210027;5.51485203632292e-06;-1.2999995793980528;1.3057221661079024
93.839382;0.13357823676349304;-0.0012159160082588726;-0.009178090960170708;0.17442137210541467;1.2983629615682741;0.14910848636614338;21.14714323541225;0.8347608406716991;0.015694883791026595;0.015518468847136284;5.5351862329630544e-06;-1.299999566949005;1.3056278009938491
93.849382;0.13359484895759058;-0.0012159315344267424;-0.009178086984988995;0.17444580718777838;1.2984242802796857;0.14911890029172256;21.146321365824765;0.8348467717766462;0.01569232885634245;0.015519734622047214;5.554781502996134e-06;-1.2999995518336351;1.305522974979347
93.859382;0.13361074711738094;-0.0012159462154423043;-0.009178081628663721;0.17446906408312796;1.298481864053181;0.1491300196291801;21.14546485973527;0.8349379416367873;0.015689741084043096;0.015520981498901236;5.573543763897125e-06;-1.2999995339919854;1.3054080557511882
93.869382;0.13362588867119213;-0.0012159602310409451;-0.00917807481417282;0.1744911245882152;1.2985358785152044;0.14914188012671345;21.14456703517349;0.8350342095734489;0.015687133958168842;0.015522211737395082;5.591390973710469e-06;-1.2999995133771909;1.3052833683946365
93.879382;0.1336402282576851;-0.0012159736782909089;-0.009178066463140372;0.174511961027242;1.2985864805877787;0.14915450309829903;21.143617669915013;0.8351351467515133;0.015684518927499794;0.015523428501393047;5.608243266074859e-06;-1.2999994899499154;1.3051492217890828
93.889382;0.13365371163509196;-0.0012159865783916781;-0.009178056523874725;0.1745315486129733;1.298633772904248;0.14916789925501575;21.142605018485007;0.8352401023676905;0.015681904291187612;0.015524634957139216;5.6239988302726845e-06;-1.2999994637010308;1.3050058587084385
93.899382;0.13366628064960073;-0.0012159988990400428;-0.009178044951892415;0.17454987881895542;1.2986778152101977;0.14918206613799218;21.141517775493284;0.835348404910143;0.015679297050666476;0.015525833051940842;5.638533202708427e-06;-1.2999994346725743;1.304853408524512
93.909382;0.13367788455362653;-0.0012160105827915154;-0.00917803166744396;0.17456695983466558;1.2987186702882436;0.14919697947245328;21.140346117545455;0.8354595170583752;0.015676705416089357;0.01552702352575862;5.651727186997041e-06;-1.2999994029495074;1.304691942521386
93.919382;0.13368849045874054;-0.0012160215672074248;-0.009178016568618844;0.17458280584820782;1.2987564720426115;0.14921260301111516;21.139082612767215;0.8355730172579281;0.015674139852174817;0.01552820707225951;5.6634824223049895e-06;-1.2999993686309033;1.3045216126378092
93.929382;0.13369809269167893;-0.0012160317864232178;-0.009177999590745969;0.1745974343471098;1.2987914634727162;0.1492289080859566;21.137723997848425;0.835688539311577;0.01567161202689759;0.0155293851081346;5.673723434849586e-06;-1.2999993318006176;1.3043427923583981
93.939382;0.13370671678754736;-0.001216041176341464;-0.009177980750783002;0.1746108702009816;1.2988240017409767;0.14924587537856138;21.136271846112034;0.8358057921270227;0.01566913276322719;0.015530559586548509;5.682399498944358e-06;-1.2999992925197488;1.3041561369513728
93.949382;0.1337144095876601;-0.0012160496797267977;-0.009177960162699363;0.1746231415117972;1.298854552105457;0.14926348524539526;21.134731143065114;0.8359245827670653;0.01566671126276425;0.015531732030511296;5.689470887252152e-06;-1.2999992508446159;1.3039625586196206
93.959382;0.1337212229209716;-0.0012160572395085887;-0.009177938026325572;0.17463427503967555;1.2988836310880396;0.1492817151017143;21.133108486616205;0.8360447534142322;0.01566435549213577;0.015532902398247799;5.6948862964390576e-06;-1.2999992068477753;1.3037631657736928
93.969382;0.13372720622810216;-0.0012160638040665521;-0.00917791459223722;0.1746443028727366;1.298911719875313;0.14930053488284262;21.13141095288507;0.8361660685855093;0.015662072626829834;0.015534068743227797;5.6985795620191465e-06;-1.2999991606182075;1.3035591998350897
93.979382;0.1337324082978326;-0.0012160693559562289;-0.009177890104712526;0.1746532618078302;1.2989392728080573;0.14931989343566293;21.129645879420654;0.8362881830365515;0.015659869678865724;0.01553522739703377;5.7004759078773625e-06;-1.2999991122257055;1.303351961865547
93.989382;0.13373687635565615;-0.0012160739368797364;-0.009177864736565318;0.1746611768189297;1.2989667943702272;0.14933971409368646;21.12782184160409;0.8364107285212974;0.015657753511977467;0.015536373515084119;5.700483287214352e-06;-1.2999990616763513;1.3031427191279403
93.999382;0.13374064787305795;-0.001216077631324434;-0.009177838561581093;0.1746680579667843;1.2989948142150662;0.14935990669097765;21.1259502185359;0.8365334241479888;0.015655729938133658;0.015537502787151625;5.698489006402798e-06;-1.299999008914983;1.3029326478265835
94.009382;0.1337437471724542;-0.0012160805194471982;-0.009177811572224606;0.17467391574783173;1.2990237670365128;0.1493803779285663;21.12404578018264;0.8366561486249036;0.015653803111114004;0.015538613383809815;5.694384624552513e-06;-1.2999989538788004;1.3027228803922735
94.019382;0.1337461926805228;-0.0012160826603529302;-0.009177783708037051;0.17467876199405064;1.2990539806891441;0.14940102708146882;21.1221253181605;0.8367789555190113;0.015651974929909485;0.01553970617999517;5.688089696769861e-06;-1.2999988965489115;1.3025146146219593
94.029382;0.13374800212962268;-0.0012160841230740866;-0.009177754896135168;0.17468260149366138;1.2990858092565194;0.14942173625068614;21.12020494616611;0.8369020298369644;0.015650243923333283;0.015540782726421166;5.679539250522483e-06;-1.2999988369559183;1.3023091389853116
94.039382;0.1337491910505274;-0.0012160850162321267;-0.009177725102569997;0.17468544609526968;1.2991197207486938;0.14944237059378318;21.118297244725905;0.8370256066509169;0.015648605231761866;0.015541842460962102;5.668660101989616e-06;-1.2999987751519937;1.3021077318684555
94.049382;0.1337497743620274;-0.0012160854796979849;-0.009177694351816907;0.1746873349288925;1.2991562654997364;0.14946278806579988;21.116409399366848;0.8371498656806028;0.015647052428738453;0.015542882381094579;5.655383584429394e-06;-1.2999987111971285;1.3019115869567424
94.059382;0.13374977422149137;-0.0012160856490723488;-0.009177662709768065;0.17468833233309408;1.2991960150467532;0.1494828484598613;21.11454376035067;0.8372748630231199;0.015645579500100506;0.015543899805886167;5.639677873733769e-06;-1.2999986451745507;1.3017218535792543
94.069382;0.13374922384775068;-0.0012160856202973382;-0.009177630277898481;0.17468851407637348;1.299239552481496;0.14950241905954223;21.112700357617943;0.8374005568007645;0.01564418174066071;0.01554489496388704;5.621553378738053e-06;-1.299998577201631;1.3015396816316607
94.079382;0.1337481641055344;-0.0012160854340358372;-0.009177597195428775;0.17468795722281855;1.2992874662463483;0.14952138093725462;21.110878602635704;0.8375268647240315;0.01564285552593826;0.015545871341770311;5.60104517510292e-06;-1.2999985074140619;1.30136619692491
