time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.089382;0.13374664192592475;-0.0012160850868416651;-0.009177563608952591;0.17468673505044033;1.2993402668308773;0.14953963319063576;21.10907709821845;0.8376536691903623;0.01564159698751517;0.015546834122529843;5.578202938243396e-06;-1.2999984359471837;1.3012024468235752
94.099382;0.1337447054250734;-0.0012160845576622992;-0.009177529642724593;0.17468491105555586;1.2993983399207834;0.14955709110387827;21.107293103512568;0.8377807755375539;0.015640400234626352;0.015547788194433435;5.5531008820381765e-06;-1.2999983629393745;1.301049306751606
94.109382;0.1337423872885103;-0.001216083833942427;-0.009177495412185455;0.1746825259438503;1.2994619746413294;0.14957368926790324;21.105523062594177;0.8379078893215733;0.015639256446296046;0.01554873737552998;5.5258547472061265e-06;-1.2999982885467878;1.3009073525910002
94.119382;0.13373969441620667;-0.0012160829210870095;-0.009177461040925898;0.17467958375490425;1.299531327651646;0.14958939299185345;21.103762937972537;0.8380346511921721;0.0156381541193212;0.015549684625488662;5.49662546627528e-06;-1.2999982129423597;1.3007768355187987
94.129382;0.1337366191143778;-0.0012160818184304646;-0.00917742665159518;0.1746760492807218;1.2996063724541036;0.14960420015777146;21.102006883268405;0.8381606940123633;0.01563707998375191;0.015550632198369196;5.46560845086568e-06;-1.299998136291109;1.3006578269618798
94.139382;0.13373315458137838;-0.0012160804846978435;-0.0091773923577204;0.174671860207317;1.2996869315753816;0.14961812822740772;21.100246841688868;0.8382856837699345;0.015636020661002743;0.015551582177596033;5.433013668015546e-06;-1.2999980587228395;1.3005503749117555
94.149382;0.13372929583401183;-0.0012160788351549812;-0.009177358276344453;0.17466694056496607;1.2997727615078771;0.14963120282857809;21.098474892101628;0.8384093300640376;0.015634964330014153;0.015552538075616506;5.39903900973322e-06;-1.2999979803215964;1.3004545416024482
94.159382;0.1337250328569331;-0.0012160767660074582;-0.009177324551088903;0.1746612092012021;1.2998636847895533;0.14964345705684465;21.096685501004544;0.8385313600428896;0.01563390119311057;0.015553505784303385;5.363856405348945e-06;-1.2999979011413771;1.3003704030080427
94.169382;0.1337203520831531;-0.001216074179255774;-0.009177291359052882;0.17465459032706457;1.2999596941277303;0.14965493777831124;21.094875783928487;0.8386515072012173;0.015632822792975322;0.015554491730953496;5.327617602958297e-06;-1.2999978212495311;1.300298083337648
94.179382;0.13371524603779522;-0.0012160709970408935;-0.009177258886538784;0.17464701774207275;1.3000608966572247;0.14966571448475788;21.093045107904498;0.8387695609149307;0.015631721143685492;0.015555499873831218;5.290442890864263e-06;-1.2999977407614862;1.3002378119812634
94.189382;0.1337097155758002;-0.0012160671655012806;-0.00917722728987399;0.17463843364000675;1.300167405390785;0.14967588288382663;21.091194950140494;0.838885433905467;0.015630588980298166;0.015556530578137702;5.252390183989443e-06;-1.2999976598266332;1.3001899745704433
94.199382;0.13370375759570874;-0.0012160626594057509;-0.009177196688473568;0.17462879778660084;1.3002793518632854;0.14968556087034962;21.089328639674445;0.8389991850991461;0.015629420585739302;0.015557581577831284;5.2134579352574876e-06;-1.2999975785854907;1.3001550596385736
94.209382;0.13369735125158905;-0.0012160574861917078;-0.009177167199310238;0.17461809947939272;1.300396898184578;0.14969487781450475;21.087450560241273;0.8391109822531695;0.015628211035859704;0.015558649168748068;5.173633989749172e-06;-1.299997497140906;1.3001334724685318
94.219382;0.13369045840828006;-0.0012160516742986934;-0.009177138954733245;0.1746063593716453;1.3005202046478876;0.14970395444548032;21.085564834377102;0.8392210471525295;0.015626954527168883;0.015559728083707786;5.132951929778772e-06;-1.2999974155517604;1.3001253702493138
94.229382;0.13368303800510364;-0.0012160452558455251;-0.009177112093668473;0.17459361445782642;1.3006494814698253;0.14971288655833784;21.083675209058317;0.8393296201305798;0.015625644329199873;0.015560811033533321;5.091512224664755e-06;-1.2999973338438888;1.3001306333700537
94.239382;0.1336750684798015;-0.0012160382555796594;-0.009177086753276638;0.17457988262944807;1.3007849431760445;0.1497217451610954;21.081787468759796;0.839436935356028;0.015624274241452367;0.015561889861622814;5.049460966646228e-06;-1.2999972520368255;1.300148967520235
94.249382;0.13366656619401665;-0.0012160306853970365;-0.009177063048901386;0.1745651342727758;1.3009265963435341;0.1497305811993919;21.079911285947944;0.8395432288737693;0.015622839815606856;0.015562957543522155;5.0069655041431815e-06;-1.2999971701695654;1.3001800881787844
94.259382;0.13365757674518064;-0.0012160225597069847;-0.009177041063170849;0.17454929556712126;1.301074207019651;0.14973942153572728;21.078058359356998;0.8396487649648735;0.01562133901510943;0.015564009218741029;4.964212794019508e-06;-1.2999970883050382;1.3002238247411135
94.269382;0.13364814644585923;-0.001216013929406204;-0.009177020871588669;0.17453226430850793;1.3012274507250634;0.14974826258722929;21.076238988694232;0.839753810684895;0.015619772971617601;0.015565042419705154;4.921430612278178e-06;-1.2999970065241537;1.3002800011033309
94.279382;0.13363830853976827;-0.0012160049008552681;-0.009177002565778743;0.17451392289771123;1.3013859359858337;0.14975707583017628;21.074460305956308;0.839858581244158;0.015618146493021451;0.015566057087115448;4.878914696039819e-06;-1.2999969249275942;1.3003482426010802
94.289382;0.13362808487525024;-0.0012159956182054578;-0.009176986250728526;0.17449415838771345;1.3015491515110424;0.14976581975991857;21.072726664166122;0.8399632060237064;0.015616466920112596;0.015567054359277533;4.837015990496497e-06;-1.299996843638888;1.3004279680476922
94.299382;0.13361748259278736;-0.001215986221981029;-0.009176972030650921;0.1744728855724783;1.3017164560425374;0.14977444224940675;21.071040382766963;0.8400677284396857;0.015614742009222348;0.015568033808367117;4.796070077786365e-06;-1.2999967628048827;1.3005185531106205
94.309382;0.13360648441685713;-0.0012159768227936753;-0.009176959987822909;0.1744500514325481;1.301887032613567;0.14978287494613818;21.06940069169075;0.8401721668319534;0.01561297919328042;0.015568991143331483;4.756332757097029e-06;-1.2999966825945664;1.3006194312857013
94.319382;0.1335950387019859;-0.001215967498949075;-0.009176950166945672;0.1744256206189483;1.3020598812706883;0.14979103177003372;21.067802457276116;0.8402766036847713;0.015611185972357906;0.015569918239759057;4.71798562670775e-06;-1.2999966031888324;1.300730023022749
94.329382;0.1335830614477504;-0.0012159582921879622;-0.009176942581479462;0.17439956608904938;1.302233934815627;0.14979881650775417;21.06623709667518;0.840381207379286;0.015609370042212085;0.015570805392879838;4.681167478210309e-06;-1.2999965247671057;1.3008496103147131
94.339382;0.13357045785295577;-0.00121594920592829;-0.009176937234903043;0.1743718726900317;1.3024081669426342;0.1498061333167429;21.06469442764511;0.8404861484130987;0.015607539705031134;0.01557164436561193;4.645981885270394e-06;-1.2999964475087447;1.300977310458611
94.349382;0.13355714258037613;-0.0012159402160666888;-0.009176934131739712;0.17434254644723993;1.3025816135878296;0.14981289300968006;21.06316472781259;0.8405915119380419;0.015605704926142902;0.015572430560251318;4.612519933556783e-06;-1.2999963716083305;1.3011121675179855
94.359382;0.13354304185490298;-0.0012159312730021267;-0.009176933257502828;0.17431162929717675;1.3027533429737115;0.14981901723446525;21.061641602436584;0.8406973325271812;0.015603877506724661;0.015573163172651347;4.58089230918364e-06;-1.299996297280575;1.3012532414967035
94.369382;0.1335280899567135;-0.0012159222979015467;-0.009176934552935367;0.1742792076394584;1.3029223909638752;0.14982444199004474;21.06012394497727;0.8408036855953923;0.015602069523211803;0.015573843587073585;4.551210693732303e-06;-1.2999962247427672;1.3013995889317898
94.379382;0.13351223445894583;-0.0012159132016469022;-0.009176937930003149;0.17424539619267979;1.3030877296312953;0.14982911431896911;21.05861506179525;0.8409107099411521;0.015600291489696393;0.015574473842022603;4.523544659305619e-06;-1.2999961541954894;1.3015502197080375
94.389382;0.1334954440261563;-0.0012159039059958493;-0.00917694331761594;0.17421030650505892;1.3032483515666695;0.14983297988596012;21.057119938964348;0.8410185767994693;0.015598551825640558;0.015575056453381548;4.497925824956377e-06;-1.2999960858300459;1.3017041248429306
94.399382;0.13347770712622392;-0.0012158943351402854;-0.009176950690561106;0.17417402846902977;1.30340337258559;0.1498359760866429;21.055642812608554;0.8411274497387674;0.015596857805669148;0.015575594833983979;4.47438110642394e-06;-1.2999960198581701;1.3018602720824366
94.409382;0.13345902935543297;-0.0012158844094918798;-0.009176960061208874;0.17413663307601446;1.303552028539158;0.14983804571562676;21.05418593365615;0.8412374468743863;0.015595216855445466;0.015576092950946585;4.452927916090964e-06;-1.2999959565237438;1.3020175913724443
94.419382;0.13343943787607432;-0.0012158740610568768;-0.009176971443818025;0.17409818209914033;1.3036936794421545;0.14983915700340975;21.05274940561256;0.8413486060895705;0.015593636629803074;0.015576554113413141;4.433552542571531e-06;-1.2999958960754299;1.302175066953589
94.429382;0.1334189818873743;-0.0012158632355404586;-0.009176984837806634;0.1740587374061935;1.3038279441936058;0.14983930374176055;21.051331432029073;0.8414608255344074;0.015592124106400646;0.015576980462657299;4.416224547533694e-06;-1.299995838732661;1.3023318105287311
94.439382;0.1333977184485443;-0.0012158518782030628;-0.009177000255704372;0.17401836847382082;1.3039548123429427;0.14983848678679873;21.04992827369292;0.8415738035387761;0.015590685791854847;0.01557737408145982;4.400919525136828e-06;-1.299995784678037;1.302487027664443
94.449382;0.13337569720883066;-0.0012158399282158185;-0.009177017746042607;0.17397715145146425;1.3040745767164348;0.14983670075013814;21.048534638942908;0.8416870606129249;0.015589329095113373;0.015577737810923557;4.3876157240703935e-06;-1.2999957340696566;1.3026399870286114
94.459382;0.13335296633929278;-0.0012158273203565098;-0.009177037373214023;0.1739351591172193;1.3041876919809443;0.149833931263063;21.047144179388678;0.8418000280254284;0.015588062057695725;0.015578074325816031;4.376280849357476e-06;-1.299995687055422;1.3027900356603292
94.469382;0.13332958781055632;-0.0012158139858986397;-0.009177059186125072;0.17389244980866447;1.3042946854677333;0.14983015076630962;21.045748176419465;0.8419121259970124;0.01558689098832654;0.015578385315504484;4.366868499589038e-06;-1.2999956437722253;1.3029366097882835
94.479382;0.13330563953917016;-0.0012157998589492494;-0.009177083197747793;0.17384906641066503;1.3043961035920457;0.14982532376410765;21.044335017226263;0.842022829861009;0.01558581917637378;0.015578672002027576;4.359322448811677e-06;-1.299995604334796;1.303079225392072
94.489382;0.1332812097015407;-0.0012157849029414036;-0.009177109359809504;0.17380504799217633;1.3044924609474333;0.14981943079945495;21.04289380850636;0.8421317049056889;0.015584847769474263;0.015578935989378902;4.353580091347437e-06;-1.2999955688422773;1.30321743464269
94.499382;0.13325638934333267;-0.0012157691354060765;-0.009177137542054903;0.17376043841744512;1.3045842261796816;0.14981248194375116;21.04141835117706;0.8422383605553008;0.01558397680356973;0.015579180274589424;4.349577277642889e-06;-1.2999955373950103;1.3033507677209182
94.509382;0.13323126173490377;-0.0012157526070532016;-0.009177167550078845;0.17371527969375927;1.3046718776391018;0.14980450551035693;21.03990728130075;0.8423423621375995;0.015583205884674357;0.015579410125578848;4.3472545414246905e-06;-1.2999955100881566;1.303478768963063
94.519382;0.1332058956181671;-0.00121573536387863;-0.009177199177099325;0.17366960731696407;1.3047560107645828;0.14979553529905826;21.03836163672114;0.8424431840541172;0.015582535021472754;0.015579632973597126;4.346551668432301e-06;-1.299995486987586;1.3036010844639554
94.529382;0.1331803456065237;-0.001215717440117511;-0.009177232235629579;0.17362346221550676;1.3048374187369687;0.1497856079562802;21.036782263395104;0.842540240728241;0.015581964446356155;0.015579857694442277;4.347388542290389e-06;-1.2999954681173151;1.3037174641614464
94.539382;0.13315465049508027;-0.0012156988687441236;-0.009177266539127647;0.1735768991261493;1.3049170631949685;0.14977476619703967;21.035168516364553;0.8426329704281422;0.015581492824208128;0.015580093565759552;4.349660330289412e-06;-1.299995453456167;1.3038277414007196
94.549382;0.1331288329697186;-0.0012156797020905004;-0.00917730187978935;0.17352998503787076;1.3049959977044965;0.14976306495185207;21.03351853826456;0.8427209004186071;0.015581115839787501;0.015580349296678717;4.353263078176729e-06;-1.2999954429324774;1.303931852015416
94.559382;0.13310291018223372;-0.0012156600381397452;-0.00917733804693705;0.17348280346130687;1.3050753359829177;0.14975057466272815;21.031830214729705;0.8428036726775454;0.015580827069251462;0.015580632774252609;4.358119490863297e-06;-1.2999954364273951;1.30402987920699
94.569382;0.13307690245262466;-0.0012156400120049502;-0.009177374852310028;0.17343545479986347;1.305156189783687;0.1497373792917769;21.030102099847287;0.8428810478305562;0.01558062038716521;0.015580950460597346;4.36417814887398e-06;-1.299995433793994;1.3041221246718657
94.579382;0.1330508286264889;-0.0012156197490894418;-0.009177412125560433;0.17338804622340076;1.3052396122999723;0.14972356728318753;21.028334055025887;0.8429528760160039;0.015580491177790399;0.015581305424362583;4.371396588859549e-06;-1.2999954348857878;1.304209124953319
94.589382;0.13302470066214833;-0.001215599340369277;-0.009177449690678744;0.17334068737363953;1.3053266386224427;0.1497092160601375;21.026527511376948;0.8430190357345092;0.015580435532838605;0.015581696331914786;4.379721159703641e-06;-1.2999954395741606;1.3042915397075412
94.599382;0.13299852953791103;-0.0012155788612137042;-0.009177487352713242;0.17329348528483113;1.3054182507003798;0.14969438724626513;21.024685208702277;0.8430794489670748;0.015580449995096272;0.015582118818005052;4.389075008530918e-06;-1.2999954477414586;1.3043700175657376
94.609382;0.13297233620797871;-0.0012155583917724312;-0.009177524920252124;0.1732465336565687;1.3055151627212955;0.1496791405674544;21.02281035177379;0.8431341754091131;0.015580532428535434;0.015582566668828344;4.399366782659718e-06;-1.2999954592695904;1.3044451715689054
94.619382;0.13294615595541762;-0.00121553802305003;-0.009177562234145092;0.17319990978380617;1.3056176698081383;0.14966354526653122;21.020905474810057;0.8431834077754108;0.01558068146441074;0.0155830320921658;4.410505751097114e-06;-1.2999954740513562;1.3045176127936338
94.629382;0.13292003600174718;-0.0012155178555802043;-0.00917759915665398;0.17315368041445833;1.3057257175938652;0.1496476791816708;21.018971379212363;0.8432273453454243;0.015580894681894263;0.015583507319183704;4.422395292418163e-06;-1.299995492021865;1.304587933658268
94.639382;0.1328940306213486;-0.0012154979845785665;-0.009177635546543864;0.1731079185413803;1.3058390487358882;0.14963163036063432;21.017007209586975;0.8432661001580869;0.015581167826738173;0.015583987406539374;4.43492237551519e-06;-1.2999955131615861;1.304656662520541
94.649382;0.1328681998431523;-0.0012154784835009826;-0.009177671242132566;0.17306272505121387;1.3059572879990797;0.14961550554033604;21.015012179178388;0.843299698964976;0.015581495001360466;0.015584471770357617;4.447976460506105e-06;-1.299995537444298;1.3047242416746594
94.659382;0.13284261591849508;-0.0012154594032310014;-0.009177706035974597;0.1730182293564904;1.3060799996437995;0.14959943619714436;21.01298688618748;0.8433281274417503;0.015581869170298204;0.015584963357886249;4.461478651715575e-06;-1.2999955647916874;1.3047910409059882
94.669382;0.13281736748784775;-0.0012154407833501668;-0.009177739673784666;0.17297456829282876;1.3062067710198046;0.1495835731878853;21.010933027930975;0.8433513219673444;0.015582283127107695;0.015585466552018624;4.475390373664962e-06;-1.2999955950814832;1.3048574548847178
94.679382;0.13279255272005325;-0.0012154226652048487;-0.009177771907123908;0.17293187008933789;1.3063372725174942;0.14956806473859427;21.008852890028123;0.8433690790600787;0.015582729961291952;0.015585985551748794;4.48971027617727e-06;-1.299995628169652;1.3049240309764594
94.689382;0.13276826328354255;-0.0012154050939709574;-0.009177802545802149;0.17289025319601278;1.3064712225101667;0.14955303389633615;21.006748840804157;0.8433809956234736;0.015583202997401074;0.015586523662528735;4.504464419722138e-06;-1.299995663907252;1.3049914093678756
94.699382;0.13274457044301607;-0.0012153881121995406;-0.009177831456853566;0.1728498268610132;1.306608318724655;0.14953857538154125;21.00462282904201;0.8433865543938576;0.015583696406774528;0.01558708262154102;4.51967622431937e-06;-1.2999957021647324;1.3050600859115855
94.709382;0.1327215287664399;-0.0012153717586092518;-0.009177858526727273;0.1728106821834855;1.306748258830673;0.1495247620858885;21.002476795163425;0.8433852992000386;0.015584206285953533;0.015587661366393116;4.535340613897126e-06;-1.2999957428278266;1.3051303499448343
94.719382;0.1326991902780223;-0.0012153560626501875;-0.009177883629271435;0.17277288511234448;1.3068907627998343;0.14951164626546445;21.00031301883019;0.8433769239312832;0.015584731709985032;0.015588255175758717;4.551430342802567e-06;-1.2999957857483673;1.3052024747724271
94.729382;0.13267760944064724;-0.0012153410368635983;-0.00917790662473912;0.17273648315716916;1.3070354996825615;0.1494992575731055;20.99813339394762;0.8433612151074851;0.015585274836052281;0.015588857528818277;4.567909314051029e-06;-1.2999958307144832;1.3052767677255996
94.739382;0.13265683933662417;-0.0012153266850794518;-0.009177927383550014;0.17270151498494815;1.3071820828407361;0.1494876049411816;20.995938806664324;0.8433379903747088;0.015585838583548837;0.015589464054801784;4.5847272125298356e-06;-1.299995877480276;1.3053533388162861
94.749382;0.13263692888239573;-0.0012153130104968163;-0.00917794581300451;0.17266801410196916;1.3073301434491145;0.14947668225057864;20.99372907228103;0.8433071336892688;0.015586423536197293;0.015590074688946028;4.601802333967133e-06;-1.299995925805852;1.3054319072376843
94.759382;0.13261792146289722;-0.0012153000114562963;-0.009177961876297514;0.17263600791980419;1.3074793260607491;0.14946647337588337;20.991502975852168;0.8432686529450084;0.015587027302368679;0.015590692550562628;4.619016775272889e-06;-1.2999959754717416;1.3055118376762522
94.769382;0.13259985048248807;-0.0012152876749647976;-0.009177975591543838;0.17260551208312366;1.3076293134497445;0.14945695935340703;20.989259244767712;0.8432226957657167;0.015587645633924637;0.015591320678074248;4.636237467982251e-06;-1.299996026289486;1.305592298594965
94.779382;0.1325827344505202;-0.001215275968433025;-0.009177987005783341;0.1725765211238616;1.3077799487367694;0.14944812590607778;20.98699797935946;0.843169522746764;0.015588272887127714;0.015591959132725474;4.653334462551339e-06;-1.2999960781037263;1.3056724200793073
94.789382;0.13256657860003562;-0.0012152648338435135;-0.00917799616607685;0.17254900188799097;1.307931257609999;0.14943995983314085;20.98472048377062;0.843109437961527;0.015588902077555722;0.015592604634116415;4.670175611085861e-06;-1.299996130764367;1.305751410568629
94.799382;0.13255138236980657;-0.0012152541857279409;-0.009178003107421357;0.17252289381273442;1.308083303001257;0.1494324373955128;20.982428454148753;0.8430427163332138;0.015589525266003393;0.01559325171816826;4.686624284339766e-06;-1.2999961840889107;1.3058285617290224
94.809382;0.13253714506020753;-0.0012152438999351732;-0.009178007856234526;0.17249811497324902;1.308236057169465;0.1494255209622375;20.980124410005725;0.842969547441576;0.015590134007198282;0.015593893999938225;4.702543091547877e-06;-1.2999962378498164;1.3059031381425772
94.819382;0.13252386405524758;-0.001215233794257612;-0.009178010436157655;0.172474573188916;1.3083894346161935;0.14941916845409273;20.97781193421792;0.8428899850287304;0.01559072000452303;0.015594525674192504;4.717779816715055e-06;-1.2999962917944372;1.3059743796940113
94.829382;0.13251153144559433;-0.001215223630182651;-0.009178010857809313;0.1724521755886936;1.308543383111971;0.14941334672335155;20.975494646112335;0.8428039368720055;0.015591276341876226;0.015595142709914295;4.732156663311217e-06;-1.2999963456659103;1.3060416983184155
94.839382;0.13250013599682245;-0.0012152131524937845;-0.009178009096113103;0.17243082901610945;1.308697874903985;0.14940803787850016;20.973175519042687;0.8427112190235418;0.015591798909040758;0.015595742481966083;4.745490316901242e-06;-1.2999963992062387;1.306104785761618
94.849382;0.13248966480710944;-0.0012152021335278336;-0.009178005093209032;0.17241043930201122;1.3088528570621323;0.1494032331912686;20.97085696821152;0.8426116463645594;0.01559228668246386;0.015596322091772795;4.757626092175156e-06;-1.2999964521644196;1.306163516811281
94.859382;0.13248009991965173;-0.001215190382732063;-0.009177998796559237;0.17239091756853145;1.3090083065687594;0.14939892078369088;20.968540752486938;0.8425050883482507;0.01559273998461443;0.015596877085377363;4.7684553988603826e-06;-1.2999965043094441;1.3062178237362208
94.869382;0.13247141505605314;-0.0012151777274185304;-0.009177990190623106;0.17237217786255743;1.30916432113819;0.14939507872732757;20.966227966440776;0.84239145212868;0.015593157903718765;0.015597401536152038;4.777903735499789e-06;-1.2999965554307455;1.3062676092739491
94.879382;0.13246357769855982;-0.0012151640065665402;-0.009177979300486385;0.17235412475245426;1.3093210901318284;0.14939168277299422;20.963919530670108;0.8422706636314197;0.015593537362232079;0.015597889453278214;4.785908844745024e-06;-1.2999966053271483;1.30631265851664
94.889382;0.13245655414953042;-0.001215149095973234;-0.009177966181852815;0.1723366603317679;1.3094788068592476;0.14938872200214798;20.96161640251512;0.84214268821686;0.01559387485131147;0.01559833689057006;4.792417282199744e-06;-1.2999966537905376;1.3063526015855818
94.899382;0.13245031092502665;-0.0012151329288620837;-0.009177950914293588;0.17231970420012324;1.309637629872152;0.14938619831595942;20.959318730769503;0.8420075553982356;0.01559416859856844;0.015598743004264996;4.797397701498284e-06;-1.2999967006106843;1.3063870002351199
94.909382;0.13244481107718456;-0.0012151154881744133;-0.009177933602692699;0.17230319710021577;1.3097976771095412;0.14938411069528298;20.957024879816714;0.8418653887188743;0.015594418647552032;0.015599108424628434;4.800847018260316e-06;-1.2999967456032733;1.3064154883231622
94.919382;0.13244001563054722;-0.0012150967786416407;-0.00917791437174996;0.17228709838144474;1.3099589606511568;0.1493824499146678;20.954732019976845;0.8417164241855292;0.015594625558311627;0.015599432227917223;4.8027789934843295e-06;-1.299996788616103;1.3064378485633457
94.929382;0.13243589740830006;-0.001215076785059943;-0.009177893356070653;0.1722713861637803;1.3101212062054304;0.14938120488393017;20.95243793095732;0.8415609670935155;0.015594789087681443;0.015599710918754475;4.803217987309034e-06;-1.2999968295140487;1.306453993986854
94.939382;0.13243245199748452;-0.0012150554482890472;-0.009177870711080977;0.1722560449998206;1.3102837830292404;0.14938036845160163;20.950142143554203;0.8413992956275088;0.015594906991232187;0.015599939579405623;4.802221394046743e-06;-1.2999968681805487;1.306463888970172
94.949382;0.13242968992593182;-0.0012150326769691873;-0.009177846632140371;0.1722410507778103;1.3104459072548493;0.14937994396394158;20.94784545222716;0.8412315937432071;0.01559497512519755;0.015600112698859329;4.799896334518633e-06;-1.2999969045330482;1.3064674857401626
94.959382;0.13242762259312757;-0.0012150083561294185;-0.009177821342545477;0.17222637407816224;1.3106068371452575;0.14937994861043363;20.94554857317038;0.8410580000467909;0.01559498942175064;0.015600225168128446;4.796360885084085e-06;-1.2999969385301673;1.3064646819232018
94.969382;0.13242626086329973;-0.001214982346147456;-0.009177795048318069;0.1722119940166439;1.3107658581963526;0.14938040685820808;20.943251980519936;0.840878717003022;0.015594947688202252;0.015600273721680595;4.791687383643414e-06;-1.2999969701672058;1.3064552479932474
94.979382;0.13242562307188963;-0.0012149545043288414;-0.00917776790267136;0.17219791013063795;1.3109222080519314;0.14938134769664402;20.940956841299407;0.8406940733860118;0.015594849562935652;0.015600256390125558;4.785894157863314e-06;-1.2999969994594747;1.3064387997223785
94.989382;0.13242573918878645;-0.0012149247218327009;-0.009177740008550928;0.17218415071943358;1.3110750351554759;0.1493828116678361;20.938665406877483;0.8405045261275292;0.015594695330040962;0.015600171007200783;4.778974532370883e-06;-1.2999970264048404;1.3064149381108638
94.999382;0.13242664791849293;-0.00121489294989332;-0.009177711443897315;0.1721707640749349;1.3112233576493229;0.14938484450245904;20.936381927945515;0.8403105936755433;0.015594485096198788;0.015600015683945359;4.770920536196722e-06;-1.2999970509489054;1.3063834435633752
95.009382;0.13242839103880139;-0.0012148592021651989;-0.009177682289731618;0.17215779060655353;1.3113661097325202;0.14938747142331535;20.934113981461966;0.8401127604857355;0.015594218666685472;0.01559978976710531;4.761736190583899e-06;-1.2999970729928072;1.3063442877234475
95.019382;0.13243100630259155;-0.0012148235382728179;-0.00917765264510132;0.17214524814553395;1.311502295990636;0.14939067758376184;20.93187184867596;0.8399114439913006;0.015593895291013371;0.015599493239111849;4.751453376585855e-06;-1.299997092429766;1.3062975214785422
95.029382;0.13243452063039607;-0.0012147860510821355;-0.009177622617453385;0.17213314141646846;1.311631051248481;0.14939441427928882;20.929666492536317;0.8397070191185277;0.015593513093603685;0.015599125717707663;4.74012838472359e-06;-1.299997109178474;1.3062432180094692
95.039382;0.1324389489954399;-0.001214746855030126;-0.009177592301329876;0.17212146539634982;1.3117515973234313;0.14939862727774755;20.92750790410533;0.8394998284442414;0.015593069677096859;0.015598686473591163;4.727810886659464e-06;-1.299997123201554;1.3061814301784522
95.049382;0.13244430091632126;-0.0012147060668527237;-0.009177561759133803;0.17211019228783112;1.3118632330206097;0.14940328107757678;20.92540435917349;0.839290169247244;0.015592564366847445;0.015598175462814785;4.714539107112548e-06;-1.299997134500252;1.3061121486648335
95.059382;0.1324505857207663;-0.001214663807268478;-0.009177531013990256;0.1720992673999416;1.3119652897943332;0.14940835711081313;20.923362176689228;0.8390782999693365;0.015591999138419332;0.015597594086389943;4.700362549483042e-06;-1.2999971431078852;1.3060353434874723
95.069382;0.1324578057253196;-0.0012146202231989268;-0.009177500065019998;0.17208862723553883;1.3120570576170643;0.14941383532580524;20.921385360328667;0.8388644452641758;0.01559137646409396;0.015596944488514593;4.685336814299756e-06;-1.299997149106135;1.3059510507912924
95.079382;0.132465945913261;-0.0012145754890043193;-0.009177468912378858;0.1720782206302779;1.3121378026185924;0.14941968095088243;20.919475651684426;0.8386487540178471;0.015590696987042057;0.01559622769788082;4.669501972486262e-06;-1.2999971526399385;1.305859426685151
95.089382;0.13247497414331047;-0.001214529781866142;-0.009177437571990884;0.17206801160010116;1.312206852710503;0.14942584509278603;20.917633374846762;0.8384312483842424;0.015589959558272998;0.01559544190572309;4.652879091117013e-06;-1.2999971539075248;1.3057607882496494
95.099382;0.13248484565366683;-0.0012144832535837668;-0.009177406063939148;0.172057966788856;1.3122636721566272;0.14943227724767924;20.915858119254715;0.8382118389467543;0.015589162185806825;0.015594582354703094;4.635479252961208e-06;-1.2999971531389507;1.3056556746011434
95.109382;0.13249550327944962;-0.0012144360102777072;-0.00917737438236109;0.17204804614630864;1.3123079076343758;0.14943893953107548;20.914148499989118;0.8379904031437924;0.015588302196597528;0.015593642309956999;4.617322744891268e-06;-1.2999971505803818;1.3055448479526441
95.119382;0.13250687617285556;-0.001214388102516425;-0.00917734248571035;0.17203820679521925;1.3123394235527572;0.14944580836468616;20.912502122975493;0.837766855688501;0.01558737624182758;0.015592613025226666;4.59846728807049e-06;-1.299997146483565;1.3054291489435181
95.129382;0.13251887752977737;-0.0012143395236815895;-0.009177310316265773;0.1720284138944483;1.3123583065087914;0.149452868796035;20.910916979496914;0.8375411890012333;0.01558638075717322;0.015591483802920391;4.5790278756369325e-06;-1.2999971410946405;1.3053093056588554
95.139382;0.1325314014643078;-0.0012142902290634323;-0.009177277825376378;0.17201864810574982;1.3123647494179262;0.14946011564213163;20.90939273587703;0.8373134937600342;0.015585312654219398;0.015590244504259883;4.559177777990779e-06;-1.2999971346390244;1.3051858638066482
95.149382;0.1325443233896078;-0.0012142401754962865;-0.009177244983441957;0.17200890397008928;1.312358856339787;0.14946755411153706;20.90793046543281;0.8370839510395266;0.015584169927294552;0.01558888772355169;4.539128935471507e-06;-1.2999971273125819;1.3050592409374593
95.159382;0.1325575022108509;-0.0012141893428548477;-0.009177211762570447;0.17199918591471997;1.3123405947338838;0.14947519499679043;20.90653175531264;0.8368528348747557;0.015582952185261675;0.015587407524518551;4.519098512589591e-06;-1.2999971192919058;1.3049297933847739
95.169382;0.13257078186470156;-0.0012141377270953335;-0.009177178104313502;0.17198950418031847;1.3123099008634767;0.14948305528997802;20.90519801339895;0.8366205367278657;0.015581660995528433;0.015585798033092596;4.499283177047334e-06;-1.2999971107435613;1.3047978034221575
95.179382;0.13258399790315947;-0.0012140853250265733;-0.009177143899669402;0.17197986087875328;1.3122666871385458;0.1494911587857976;20.90393034487235;0.8363874975949953;0.015580298911921189;0.015584054677562388;4.479858397135156e-06;-1.299997101813322;1.3046633938670962
95.189382;0.13259699042907622;-0.0012140321151588702;-0.009177108991783239;0.17197023562119731;1.3122107348569396;0.14949952952396578;20.902730019793296;0.8361540427542271;0.015578868116651271;0.015582175909650196;4.460995466293653e-06;-1.2999970926171025;1.3045265070504872
95.199382;0.13260961701393872;-0.001213978051089561;-0.00917707319388101;0.1719605883389635;1.312141701295631;0.14950819030725437;20.901598952443777;0.8359203280497233;0.015577371054632732;0.015580164037723292;4.4428679541396874e-06;-1.2999970832500496;1.3043870108346618
95.209382;0.13262176434858625;-0.0012139230792429809;-0.009177036308136936;0.17195087382728372;1.3120592582964896;0.1495171652558924;20.900539981184345;0.8356864661937525;0.01557581143677507;0.015578025143574948;4.425638305907015e-06;-1.2999970738041102;1.3042448030666758
95.219382;0.13263335553454111;-0.001213867152694064;-0.00917699813084828;0.1719410565228564;1.3119631466456256;0.1495264744636075;20.899556603172595;0.8354526764290877;0.015574192836916214;0.015575767481359361;4.409442821109808e-06;-1.2999970643840943;1.304099792270368
95.229382;0.1326443438126095;-0.001213810222362327;-0.009176958455924521;0.17193112343787129;1.311853096785321;0.14953612584265996;20.898652557268736;0.835219374801227;0.015572516237598488;0.015573399466473856;4.394385827513241e-06;-1.2999970551050257;1.3039517730439243
95.239382;0.13265469922759024;-0.001213752220753476;-0.009176917099457978;0.17192108531020248;1.3117287377794709;0.14954611333363887;20.897832478637188;0.8349872038789488;0.015570779903624914;0.01557092886881711;4.380544610417555e-06;-1.2999970460653736;1.3038002917564855
95.249382;0.13266440344666705;-0.0012136930629284965;-0.009176873933023385;0.1719109612451584;1.3115895572285852;0.149556420847529;20.897102812548535;0.8347569651080253;0.01556898239005523;0.015568363148166757;4.36797476185059e-06;-1.2999970373248333;1.3036446346588961
95.259382;0.13267345080054582;-0.001213632673389836;-0.009176828894631025;0.17190076586286088;1.3114349467671365;0.14956702544502937;20.896470555316842;0.8345295031476069;0.015567125447288848;0.015565710231921317;4.356709112129894e-06;-1.2999970289023806;1.3034840248218567
95.269382;0.13268184757932272;-0.0012135710062144657;-0.009176781973169467;0.1718905059269407;1.311264316712197;0.14957789696304014;20.895939195056556;0.8343056361227055;0.015565213874070033;0.015562978854008093;4.346771624404074e-06;-1.2999970207814577;1.3033179076910855
95.279382;0.13268960889497572;-0.001213508038103156;-0.009176733197004046;0.17188018008816616;1.3110771993846002;0.14958899974318665;20.89550538675305;0.8340861223224952;0.015563254026156173;0.015560178101946738;4.338205862684996e-06;-1.2999970129134535;1.3031460964027843
95.289382;0.1326967547944094;-0.001213443762492414;-0.009176682640672718;0.17186978795103086;1.3108733089316889;0.14960030102696903;20.895160343250872;0.8338716719810289;0.01556125335616051;0.015557316726381746;4.331078707443313e-06;-1.2999970052232994;1.302968695209554
95.299382;0.1327033089496699;-0.001213378187330558;-0.00917663042674525;0.17185934424939842;1.310652529148363;0.14961178162020913;20.89489387753486;0.8336630207533204;0.015559219801286099;0.015554402938815227;4.32544844565445e-06;-1.2999969976172507;1.3027859028355022
95.309382;0.13270929959829042;-0.0012133113211846118;-0.00917657671068584;0.17184887792263617;1.3104148318767046;0.1496234332901163;20.89469651512338;0.8334609564932993;0.015557160148255486;0.01555144482191652;4.321334203180428e-06;-1.2999969899860582;1.3025978429703653
95.319382;0.13271476028351784;-0.0012132431647768557;-0.009176521651286877;0.17183841343972878;1.3101602182278989;0.14963523605711745;20.894559692917117;0.8332662196505893;0.015555079191336894;0.01554845050799227;4.318722259711142e-06;-1.2999969822062711;1.302404517834868
95.329382;0.13271972856424133;-0.0012131737141033044;-0.00917646537528404;0.17182795954090538;1.309888701414728;0.14964713997765272;20.894476376400767;0.833079385928757;0.015552980746451157;0.01554542787376058;4.31759209533319e-06;-1.299996974153193;1.3022058967958217
95.339382;0.1327242396185346;-0.0012131029687103437;-0.00917640796532622;0.17181752294606517;1.3096002897695647;0.1496590697757034;20.894441946850936;0.8329008935433371;0.015550869400933271;0.015542384479666584;4.317917485565486e-06;-1.2999969657251473;1.3020020460568298
95.349382;0.13272832283511862;-0.0012130309501157605;-0.009176349482095347;0.1718071288491582;1.3092950142626203;0.14967094002464304;20.894454218824727;0.832731176331965;0.015548751701012479;0.015539327624480372;4.3196525383782094e-06;-1.2999969568536884;1.3017931727247163
95.359382;0.1327320030649543;-0.0012129577241692525;-0.009176289982055844;0.17179682246247807;1.3089730375269522;0.14968267195700038;20.894512751120605;0.8325707163424516;0.015546636034676466;0.015536264012204641;4.32272792659353e-06;-1.2999969474937054;1.3015795740926264
95.369382;0.1327352947234481;-0.001212883411973086;-0.009176229499612812;0.17178665270586815;1.30863477168676;0.149694208616476;20.89461770009517;0.83241997014844;0.01554453097514497;0.015533199655861652;4.3270417258231135e-06;-1.2999969376128677;1.3013615884594494
95.379382;0.13273819875439047;-0.001212808176321151;-0.009176168032945499;0.17177665781049692;1.3082808825908283;0.14970552234887577;20.894768474614192;0.8322792618722981;0.015542443493470457;0.015530140675122027;4.332450267225509e-06;-1.299996927184126;1.3011395731284878
95.389382;0.1327407120891923;-0.0012127321913460761;-0.009176105574438983;0.17176686406004038;1.3079122107410648;0.14971661701984032;20.894962930330184;0.8321487188850101;0.015540378933098946;0.015527093998626585;4.3387788604392525e-06;-1.2999969161889937;1.30091384204107
95.399382;0.13274283622272737;-0.0012126556221143205;-0.00917604214145449;0.1717572885817725;1.307529739119121;0.14972752524362087;20.895197782922512;0.8320282618372286;0.01553834225266897;0.01552406619783408;4.345843143736905e-06;-1.2999969046367328;1.3006845563488263
95.409382;0.132744580438423;-0.0012125786194530593;-0.009175977767291383;0.1717479388079451;1.3071344945307315;0.14973829644947448;20.89547022687247;0.8319176104166796;0.015536338059228048;0.015521061245190261;4.35346854791285e-06;-1.2999968925768917;1.3004516774367485
95.419382;0.13274596291277035;-0.0012125013206252897;-0.00917591248506335;0.17173881767316418;1.3067273136908861;0.14974898310579302;20.89577918102077;0.8318162876287887;0.015534368972633042;0.015518080113613077;4.361503854149768e-06;-1.2999968800954846;1.3002150402833577
95.429382;0.1327470066504433;-0.0012124238482219473;-0.009175846333087666;0.17172993158812544;1.3063087432560228;0.1497596341003368;20.896124762850704;0.8317236463244623;0.015532434821766524;0.015515122842261187;4.3698236451362895e-06;-1.2999968673050097;1.2999744312627788
95.439382;0.13274773299260872;-0.0012123462989345186;-0.009175779380212202;0.1717212878967175;1.3058791585103067;0.1497702950859957;20.8965069704642;0.8316389432942032;0.01553053357893414;0.015512190784017771;4.378324179649709e-06;-1.2999968543436982;1.2997296054493168
95.449382;0.1327481614499237;-0.0012122687257668137;-0.009175711757533407;0.17171288819401773;1.3054388729891127;0.14978101396017324;20.896924987868488;0.8315614390534486;0.015528662713314765;0.01550928651605548;4.386921123122745e-06;-1.299996841389402;1.2994803474338068
95.459382;0.13274831183031596;-0.0012121911303330643;-0.009175643656240361;0.17170472312581445;1.3049881350556194;0.1497918454062368;20.897377056660925;0.8314904674329556;0.015526820180672838;0.015506412254259559;4.395543081296796e-06;-1.2999968286580028;1.2992265727784238
95.469382;0.13274819721376324;-0.0012121134768041657;-0.009175575287225428;0.17169676522271582;1.304527140682361;0.14980284700772736;20.897860567885395;0.8314254475985557;0.01552500485740328;0.01550357011240925;4.404129694649099e-06;-1.2999968163725553;1.2989683352011046
95.479382;0.13274781761124427;-0.0012120357087884591;-0.00917550685644792;0.17168896888138693;1.3040561668551027;0.14981406732615107;20.898372032264113;0.8313658464785947;0.015523216714921163;0.01550076412749225;4.412644891617564e-06;-1.2999968047315928;1.2987057740252261
95.489382;0.13274717116708545;-0.0012119577635852626;-0.00917543856459099;0.17168127803893055;1.303575698413589;0.14982553323097433;20.89890666493166;0.831311141773669;0.015521456561883243;0.015498000984101298;4.421087201708409e-06;-1.2999967939004144;1.298439154836338
95.499382;0.1327462702086757;-0.001211879608149035;-0.009175370604763013;0.17167362867903482;1.303086440477946;0.1498372431005055;20.899458383561594;0.8312608272263786;0.015519725034363779;0.015495288470978065;4.429489922344909e-06;-1.2999967840253426;1.2981689365426032
95.509382;0.1327451431342084;-0.0012118012657317953;-0.009175303160999777;0.17166594890339984;1.3025892673128705;0.14984916884781171;20.900020761213742;0.8312144396879512;0.015518022038304626;0.015492633447029997;4.4379154976732964e-06;-1.2999967752486168;1.2978956701748274
95.519382;0.13274383339988297;-0.0012117227940043808;-0.009175236408890682;0.1716581636166061;1.302085138358252;0.14986126833822233;20.900588164492607;0.8311715800429877;0.015516347634788409;0.015490040949574213;4.4464398419944754e-06;-1.2999967677090722;1.2976198031985737
95.529382;0.1327424056071362;-0.0012116442436426354;-0.009175170522886212;0.17165020062179387;1.3015750441209823;0.1498734976658607;20.901156147430665;0.8311319368396157;0.015514703016758844;0.015487514647700474;4.455129408506963e-06;-1.299996761532657;1.2973416018590471
95.539382;0.1327409446580924;-0.0012115656374440252;-0.009175105697777415;0.1716419975412718;1.3010599840225625;0.1498858111708937;20.90172090420955;0.831095323918241;0.015513089886480124;0.015485058235669815;4.464021700465994e-06;-1.2999967568286688;1.2970611851848528
95.549382;0.13273954373643757;-0.0012114869898958787;-0.009175042148254774;0.1716335081123995;1.3005409356747961;0.1498981565947928;20.902278819778175;0.8310616526272827;0.015511509728767907;0.015482676470979138;4.473117075150379e-06;-1.2999967537028463;1.2967786460659378
95.559382;0.1327382936779292;-0.0012114083356294808;-0.009174980064899559;0.17162470098690946;1.3000189531149409;0.14991047403971228;20.902826924885364;0.8310307945637722;0.01550996458374059;0.01548037434080612;4.482394612784764e-06;-1.299996752263327;1.2964942958737535
95.569382;0.13273728036480004;-0.0012113297123711013;-0.009174919577909696;0.17161555468218354;1.299495358023819;0.14992269812283934;20.90336317896219;0.831002504732382;0.015508457656343835;0.015478155026349392;4.4918546997312396e-06;-1.2999967526079128;1.296208813040096
95.579382;0.13273658399520075;-0.0012112511211402415;-0.009174860764587942;0.1716060578721179;1.2989717378885677;0.14993476190624822;20.903885614982908;0.8309765002690193;0.015506993388890522;0.015476019293549574;4.501545602029543e-06;-1.2999967548131315;1.2959231170551309
95.589382;0.13273627573156424;-0.001211172517626824;-0.009174803676443008;0.17159621344205442;1.2984497498997767;0.1499465997658142;20.904391372332892;0.8309525606374017;0.015505578354544101;0.015473967049175395;4.511547742479822e-06;-1.2999967589385115;1.2956381581750442
95.599382;0.1327364187467452;-0.0012110938254819284;-0.009174748365833872;0.17158604418356216;1.297931016848682;0.14995814733321217;20.90487743963155;0.830930567194956;0.015504222176443294;0.01547199873353277;4.521953553910847e-06;-1.2999967650467712;1.2953547817063016
95.609382;0.13273707288948508;-0.0012110149342874795;-0.009174694903765162;0.17157559392280022;1.2974172299456763;0.14996933789160036;20.905342503523755;0.8309105121388294;0.015502937362054926;0.015470115535558772;4.53286854857462e-06;-1.2999967732115736;1.2950736555482976
95.619382;0.13273829214379085;-0.0012109356979095433;-0.009174643376429054;0.17156491417754058;1.2969102296606299;0.1499800963048018;20.905787663817467;0.8308925058693399;0.015501738309276689;0.015468319651012807;4.544422902841611e-06;-1.2999967834935138;1.294795273413303
95.629382;0.13274011485269416;-0.0012108559617052895;-0.009174593870659492;0.17155404842471808;1.2964118647804144;0.14999033830057612;20.90621640901012;0.8308767722510669;0.015500639981680598;0.01546661477118172;4.556770873946235e-06;-1.2999967959093501;1.2945200257699199
95.639382;0.13274255853710698;-0.0012107755969169175;-0.009174546457679567;0.17154302794090245;1.2959238056866031;0.14999998101978212;20.906634066224957;0.8308636234788747;0.0154996567308548;0.01546500550593051;4.570056886417826e-06;-1.299996810410747;1.2942482996082698
95.649382;0.13274562532128445;-0.0012106945262690975;-0.009174501168271966;0.1715318727676977;1.2954475132333194;0.15000895463359779;20.907045465777244;0.8308534216190044;0.01549880125516758;0.015463495533064378;4.584371113091811e-06;-1.2999968268804978;1.2939805612064117
95.659382;0.13274930868535884;-0.001210612738751531;-0.009174457980636371;0.1715205903037694;1.2949842992464504;0.15001720298664148;20.907453129454616;0.8308464904882055;0.015498083736185067;0.015462086867612303;4.599742491270245e-06;-1.2999968451533708;1.293717350909759
95.669382;0.13275359971790937;-0.0012105302744891036;-0.009174416842660514;0.17150917104349006;1.2945353612051849;0.15002467879595505;20.90785855598931;0.8308430304655644;0.015497511758366661;0.015460780942210015;4.6161671936209995e-06;-1.2999968650358578;1.293459194395709
95.679382;0.13275849524462754;-0.0012104471901598357;-0.009174377700266056;0.1714975875711525;1.2941017664003203;0.15003134196779483;20.9082643106623;0.8308431636813897;0.01549709082660806;0.015459579326560224;4.633618045698929e-06;-1.2999968863076692;1.2932065669899262
95.689382;0.13276399260151017;-0.0012103635526743276;-0.009174340505725211;0.17148579918266538;1.2936844832853809;0.15003715885746507;20.908674457880384;0.8308470600339094;0.015496824906315064;0.015458483812720357;4.652017988398319e-06;-1.299996908728962;1.2929599865716612
95.699382;0.13277007255366693;-0.0012102794662433812;-0.009174305220026966;0.17147375881429402;1.293284497852338;0.15004209861393492;20.90909423194137;0.8308550147511228;0.015496716963473989;0.015457496638896418;4.671233073673524e-06;-1.299996932061633;1.2927200742804692
95.709382;0.13277669531975866;-0.001210195079043915;-0.009174271820405745;0.17146142858021085;1.2929028500384245;0.15004613036137854;20.90952973252809;0.8308674652540597;0.015496769218606276;0.015456620099574147;4.6911072186107e-06;-1.2999969560795184;1.2924874581543495
95.719382;0.13278381317171492;-0.0012101105608979443;-0.009174240309055419;0.17144879743835628;1.2925405235565;0.15004922773615087;20.909987383181353;0.8308849648463196;0.01549698310661405;0.015455855008050471;4.71148954363196e-06;-1.2999969805650602;1.2922626487848339
95.729382;0.132791379949822;-0.0012100260957476796;-0.009174210718880077;0.17143588161160295;1.292198331922725;0.15005137777463198;20.910473791891587;0.8309080867625109;0.015497359563886941;0.015455199618394205;4.73223134531765e-06;-1.2999970053158858;1.2920459938650726
95.739382;0.1327993517981406;-0.0012099418845375126;-0.009174183100823128;0.17142271338529563;1.2918768638915308;0.1500525835819729;20.910996489009847;0.8309372747417871;0.015497899388791835;0.01545465043315791;4.753170223274689e-06;-1.2999970301557326;1.2918376706156625
95.749382;0.1328076909302796;-0.001209858131511563;-0.00917415748907703;0.1714093276021768;1.291576400473106;0.15005285708184382;20.911564436034954;0.8309727314102472;0.015498602850120958;0.015454203638393334;4.7741149801427525e-06;-1.29999705492153;1.291637688098034
95.759382;0.1328163672697408;-0.0012097750287979358;-0.009174133879148278;0.1713957481910697;1.2912968343441558;0.15005221013299339;20.912187588681544;0.8310144147688376;0.015499468729049897;0.01545385589104809;4.794857638941692e-06;-1.2999970794423181;1.291445901040022
95.769382;0.13282534590660122;-0.001209692756757432;-0.00917411223832606;0.17138198839835384;1.2910377453747508;0.15005065568850579;20.912876890299742;0.8310621218253621;0.01550049365391107;0.015453604251556282;4.815219662891787e-06;-1.2999971035434847;1.2912620334421838
95.779382;0.13283456884067626;-0.0012096114876229776;-0.009174092530394232;0.17136806175825867;1.2907985537539592;0.15004821684767258;20.913644742973165;0.8311155807484052;0.015501672058907037;0.015453445385527233;4.835082301014261e-06;-1.299997127060638;1.2910857356654806
95.789382;0.13284394622979825;-0.001209531383020183;-0.009174074738056929;0.17135398775411745;1.2905785994011993;0.15004492946076514;20.91450433063439;0.8311745036302175;0.015502996824739579;0.015453375451225625;4.854369639014606e-06;-1.2999971498530218;1.290916638264424
95.799382;0.13285336910505507;-0.001209452601461452;-0.009174058867552952;0.17133979204862493;1.2903772318922042;0.1500408355272521;20.91546781880003;0.8312386019004465;0.015504460818083717;0.015453391198517978;4.873019996324238e-06;-1.2999971718332535;1.290754326246466
95.809382;0.13286273377559135;-0.0012093753203028046;-0.009174044941016042;0.17132550910684696;1.2901938975729113;0.15003597415281794;20.91654384109956;0.8313075869167738;0.015506058578072744;0.015453490834246896;4.890992072249425e-06;-1.2999971929905398;1.2905982517170302
95.819382;0.13287194545901548;-0.0012092997447003325;-0.009174033009683736;0.1713111859102671;1.2900280993967608;0.1500303792761821;20.917735465269608;0.8313811848972223;0.015507786950571121;0.015453674021751613;4.90829531938139e-06;-1.2999972133813906;1.290447666191713
95.829382;0.1328809032133848;-0.0012092260967013848;-0.009174023175062865;0.17129687016846232;1.2898793479830024;0.1500240886294583;20.919040755504025;0.8314591484551261;0.015509644763942048;0.015453941505688556;4.925002136975047e-06;-1.2999972331090066;1.2903016879868396
95.839382;0.1328895016912657;-0.0012091546017532987;-0.009174015575019895;0.17128258482102277;1.289747213588288;0.15001714982385023;20.920455355138543;0.8315412312109959;0.015511631999630814;0.015454294591444349;4.941239259347637e-06;-1.2999972523021128;1.2901595075631473
