time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.849382;0.13289764684879413;-0.001209085469129285;-0.009174010346954196;0.17126831619539198;1.2896313678346587;0.15000961937656734;20.9219747287873;0.8316271597901057;0.015513748960478833;0.015454734039361234;4.9571698156875214e-06;-1.2999972710855523;1.290020523119975
95.859382;0.13290525634296665;-0.0012090188775082087;-0.009174007599823644;0.1712540198842801;1.2895315485801693;0.1500015660501461;20.923595125485075;0.8317166262221616;0.015515995951888118;0.015455258625720053;4.972969954079703e-06;-1.2999972895562137;1.2898842984905687
95.869382;0.1329122490359536;-0.001208954994166868;-0.009174007400886383;0.17123962991387126;1.2894474824706854;0.14999307518654129;20.92531370770695;0.8318092538427666;0.015518372906146945;0.015455864498977586;4.988806352870272e-06;-1.2999973077744273;1.2897504685833672
95.879382;0.13291854307770368;-0.0012088940049708805;-0.009174009789213164;0.17122506850031777;1.2893787728310953;0.14998424181367898;20.92712904160558;0.8319045578326258;0.015520878829356226;0.01545654525772218;5.004807747505312e-06;-1.2999973257636155;1.2896186971982715
95.889382;0.13292406127566217;-0.0012088361164609392;-0.009174014806521205;0.17121025587475028;1.2893248109085385;0.14997515028404584;20.92904200881428;0.8320019703749609;0.015523511954953956;0.015457292873240894;5.021039299619454e-06;-1.2999973435119636;1.2894886748900272
95.899382;0.13292873537893007;-0.0012087815425822267;-0.009174022496728683;0.17119512002122336;1.2892848482516241;0.14996585776991828;20.931054963563124;0.8321008653521121;0.015526270479014283;0.015458099830762064;5.037494993553079e-06;-1.2999973609787878;1.2893601123901806
95.909382;0.132932513424508;-0.0012087304973412124;-0.009174032864779514;0.1711796092226864;1.289258209789269;0.14995639345442335;20.93316912914519;0.8322005502507919;0.015529152945918313;0.015458960489332534;5.054102486594544e-06;-1.299997378101702;1.28923270088353
95.919382;0.13293537107196468;-0.0012086831843291259;-0.00917404584392041;0.1711636997099887;1.2892444064968487;0.14994676346912603;20.935382943267935;0.8323003392524503;0.015532158541406087;0.015459870919216767;5.070751940046127e-06;-1.2999973947949799;1.2891060603782407
95.929382;0.13293731402760084;-0.0012086397784287688;-0.009174061309801319;0.1711473932518197;1.2892430560793906;0.14993695897184162;20.937692319757048;0.832399666796359;0.01553528775000033;0.015460829593997225;5.087355613794478e-06;-1.2999974109583048;1.288979703426799
95.939382;0.1329383664943343;-0.0012086004119495172;-0.009174079117893396;0.1711307144475648;1.2892538194776195;0.14992696945935283;20.94009177286313;0.832498088653111;0.015538542132946403;0.015461838406079247;5.10388482434338e-06;-1.2999974265078678;1.2888530217161867
95.949382;0.1329385560802829;-0.001208565174529928;-0.00917409911602264;0.17111370418670513;1.289276424431321;0.14991679289551474;20.94257529521605;0.8325952069712818;0.015541922856362361;0.015462901350247686;5.120337159041044e-06;-1.2999974413985516;1.28872533480345
95.959382;0.1329379114973879;-0.0012085341292687338;-0.009174121134413857;0.17109640066467943;1.2893106428096126;0.14990643244150426;20.945136930390014;0.8326906371757501;0.015545429467592266;0.015464022472226214;5.1366778365875545e-06;-1.2999974556194198;1.2885960026658678
95.969382;0.13293647295570055;-0.0012085073283174626;-0.009174144989354368;0.17107882384363035;1.2893562699658123;0.1498958854909674;20.947770960380687;0.832784020557992;0.015549059788614697;0.015465205694489122;5.152824599917951e-06;-1.2999974691759748;1.2884645384835194
95.979382;0.13293429549838082;-0.0012084848100461134;-0.009174170509998018;0.1710609776277688;1.2894131760376772;0.14988514524954594;20.950471308206858;0.8328750456237707;0.015552810533532985;0.015466455404073255;5.168666470654591e-06;-1.2999974820674738;1.2883306835289778
95.989382;0.1329314403951843;-0.0012084666049081586;-0.00917419755595162;0.1710428640585501;1.2894813240571092;0.1498742131599076;20.95323106063501;0.8329634661743297;0.015556677554364396;0.015467776174510776;5.184074064263316e-06;-1.2999974942644614;1.288194393426545
95.999382;0.13292796897656622;-0.00120845276751235;-0.009174225995931417;0.17102449725451593;1.28956074005803;0.1498631049551473;20.956042784448645;0.8330490833824026;0.015560655691368903;0.015469172037895816;5.198913367797307e-06;-1.29999750570243;1.2880557107965647
96.009382;0.1329239450092091;-0.0012084433900080645;-0.00917425568064605;0.17100590764662013;1.2896515159075066;0.14985184848216904;20.958898870561868;0.8331316952009515;0.015564739119405792;0.015470645751666741;5.213073182922326e-06;-1.299997516296716;1.287914666623075
96.019382;0.13291943506588696;-0.0012084385704776927;-0.009174286453039015;0.17098713623708714;1.2897538292426833;0.14984047618991628;20.961791709767507;0.8332110852659806;0.015568922019952152;0.015472197726901655;5.2264778529195775e-06;-1.2999975259642584;1.2877712937959283
96.029382;0.13291450276421574;-0.0012084383729370689;-0.009174318178179751;0.17096821911940552;1.2898679253758618;0.14982901627730705;20.964713923379904;0.8332870516697389;0.015573198814599575;0.01547382554084565;5.239081529495642e-06;-1.2999975346397263;1.2876256487379039
96.039382;0.13290920658448951;-0.0012084428109804127;-0.009174350759023425;0.17094917056967043;1.2899940305705404;0.14981749225232394;20.967658519219757;0.8333594024848953;0.015577563574488671;0.015475525371880065;5.250867906925163e-06;-1.299997542285232;1.287477817927278
96.049382;0.1329036021900445;-0.0012084518547616193;-0.009174384135046796;0.17092998443152355;1.2901322454174584;0.14980592966255443;20.970619321505673;0.8334279577554519;0.015582008991698664;0.015477294364458511;5.261856200632949e-06;-1.2999975489042528;1.287327915044984
96.059382;0.13289774317536326;-0.0012084654524228524;-0.009174418276166243;0.17091064934664424;1.290282531593704;0.14979435689278064;20.97359096111774;0.8334926478678659;0.015586525524770883;0.015479131674329818;5.2720843838472656e-06;-1.2999975545532658;1.2871760170994435
96.069382;0.13289167708422941;-0.001208483546578932;-0.009174453170563611;0.17089115455150253;1.2904447747160677;0.14978279795729718;20.97656752846498;0.8335536008913257;0.015591101665229187;0.015481037471862299;5.2815707287510185e-06;-1.2999975593255948;1.2870221055794189
96.079382;0.13288544084681977;-0.0012085060737041732;-0.009174488810726888;0.17087148215957546;1.2906188191560106;0.14977126877956135;20.9795419169686;0.8336110705924471;0.015595725766092534;0.015483011216293582;5.290300602161396e-06;-1.2999975633220429;1.2868661154834864
96.089382;0.1328790675365696;-0.001208532953094415;-0.009174525201353912;0.17085159972180666;1.2908044423207405;0.14975977919900388;20.982506875532437;0.8336653107677702;0.015600387368366922;0.01548505071688432;5.298247813443441e-06;-1.2999975666432289;1.2867080540627327
96.099382;0.13287259853861727;-0.0012085640748155484;-0.009174562379892537;0.17083146538779173;1.2910012997276186;0.14974833001093188;20.9854558385658;0.8337165423032794;0.015605076824626042;0.01548715211285959;5.3053897060200406e-06;-1.2999975693921662;1.286548057891335
96.109382;0.1328660822986323;-0.001208599305527345;-0.009174600410854935;0.17081104527925461;1.2912088981772443;0.14973690364614417;20.988382619572175;0.833764954361341;0.015609784979078977;0.015489309970510595;5.311694748222271e-06;-1.2999975716712486;1.2863863526685708
96.119382;0.1328595619286556;-0.0012086385223660946;-0.009174639357810514;0.17079032691730353;1.2914266035582902;0.14972545768038;20.991280025985304;0.8338106883004215;0.015614503490672184;0.015491517513205228;5.317095162653753e-06;-1.2999975735917146;1.2862232094502053
96.129382;0.13285306988817186;-0.0012086816447831295;-0.009174679272677804;0.17076931765874562;1.2916536161834657;0.14971392637819245;20.99413928855499;0.8338538852171008;0.015619224052184461;0.015493767608220516;5.321478547229861e-06;-1.299997575290532;1.2860589272066267
96.139382;0.1328466373297877;-0.001208728622994069;-0.009174720200228543;0.1707480379319976;1.291888936594082;0.14970223084347328;20.996952156494295;0.8338947899961549;0.015623935990594265;0.015496053547888742;5.324711666530704e-06;-1.2999975769343917;1.2858938111907856
96.149382;0.13284030508960004;-0.0012087793925702462;-0.009174762168228802;0.17072651989077625;1.2921314614017385;0.14969029794494212;20.99971262805795;0.8339337997098182;0.01562862462916519;0.015498368491820213;5.326663889007561e-06;-1.2999975787185833;1.2857281622779697
96.159382;0.13283412570966396;-0.0012088338463184809;-0.009174805170501902;0.17070481259672912;1.2923801718732693;0.14967808377980898;21.002416498037103;0.8339714459912467;0.015633272332387173;0.01550070428888472;5.327223877330129e-06;-1.2999975808573214;1.2855622871523948
96.169382;0.13282816325394262;-0.0012088918376958956;-0.009174849164392264;0.17068298657643555;1.292634208751056;0.14966558251077167;21.0050608394007;0.8340083465433216;0.015637860889893784;0.015503050783273919;5.326326967036248e-06;-1.2999975835575415;1.285396549235109
96.179382;0.13282249041577865;-0.001208953189475419;-0.009174894075767794;0.17066112973172898;1.2928928056932851;0.14965280859123237;21.007643448357765;0.8340451124165525;0.01564237317839853;0.01550539592343649;5.323965664002133e-06;-1.2999975870057345;1.2852314093319983
96.189382;0.13281717760788425;-0.0012090177027089793;-0.009174939798543133;0.17063934139865694;1.2931552417559562;0.14963977756048613;21.01016124827628;0.8340822619693599;0.015646794065234223;0.015507725884945317;5.320163813553305e-06;-1.2999975913818875;1.2850673029197976
96.199382;0.1328122789584187;-0.001209085179177285;-0.009174986201338203;0.17061773150394358;1.293420883356092;0.14962650894780932;21.012608538116645;0.8341202120503699;0.015651111139563117;0.015510025154790998;5.314955546028981e-06;-1.2999975968666964;1.2849044204976074
96.209382;0.13280781824510904;-0.0012091554450433019;-0.009175033153659619;0.1705964232084719;1.293689186897652;0.14961303518987049;21.014976746023763;0.8341592887315463;0.01565531486285977;0.01551227826009819;5.3083965356377714e-06;-1.299997603624498;1.2847426516717082
96.219382;0.13280378529607728;-0.0012092283483272734;-0.009175080547582055;0.17057555286619291;1.2939595893785436;0.1495993980426294;21.01725624157384;0.8341996814739924;0.015659397904532964;0.015514472227091132;5.300576643254095e-06;-1.2999976117851313;1.2845817318094128
96.229382;0.13280015237432166;-0.0012093037415796236;-0.009175128289254483;0.170555257708709;1.2942314324653272;0.14958564130538426;21.01943875296258;0.8342414182437817;0.01566335411361766;0.015516596803556845;5.291611288138548e-06;-1.2999976214412186;1.284421387701455
96.239382;0.13279689002121897;-0.0012093814798914734;-0.009175176280796752;0.17053566305968584;1.2945039701118661;0.14957181146958248;21.021518443511177;0.8342844556705338;0.01566717747575901;0.015518643659612613;5.281624727098636e-06;-1.2999976326451788;1.2842613569285999
96.249382;0.132793968941409;-0.001209461411491682;-0.009175224421798961;0.17051688892584752;1.2947763419747595;0.14955795892478535;21.02349142391576;0.8343288045296133;0.015670861721431943;0.01552060673348235;5.2707338354236344e-06;-1.2999976453894264;1.2841013570384576
96.259382;0.132791366902029;-0.0012095433431209145;-0.0091752726136405;0.1704990601691087;1.2950475478168313;0.14954413429112143;21.025355525272083;0.8343745883688471;0.01567440141244509;0.01552248160958466;5.259046512260838e-06;-1.2999976595971499;1.2839410892527867
96.269382;0.13278908333141115;-0.001209627027941558;-0.009175320737481688;0.17048230074629245;1.2953165114603307;0.1495303875328374;21.027111573488945;0.834422020690987;0.015677793730015092;0.015524263797822454;5.246680614552273e-06;-1.2999976751523403;1.283780243896768
96.279382;0.13278714003078768;-0.0012097121968190237;-0.009175368628676824;0.1704667269719257;1.2955821257566005;0.14951676095438632;21.028764307301607;0.8344712905247678;0.015681038636849814;0.015525949404338765;5.233767723802373e-06;-1.2999976919335356;1.2836184908681734
96.289382;0.132785565813346;-0.0012097985932993712;-0.00917541608004549;0.17045244348349142;1.2958431966588106;0.14950327071352704;21.030320406235518;0.8345224307216342;0.0156841369754103;0.015527537296551338;5.220430962499115e-06;-1.2999977098138886;1.2834555202316886
96.299382;0.13278438370622264;-0.0012098859817151028;-0.009175462855631674;0.1704395303708056;1.2960984207299595;0.1494898991765204;21.031785052644125;0.8345752929527426;0.015687089213203418;0.015529028929412996;5.206769542579658e-06;-1.2999977286500606;1.2832910850860484
96.309382;0.13278361266264016;-0.0012099741300929;-0.009175508703993973;0.17042804049583352;1.2963465080889605;0.14947660099329865;21.033161245522713;0.8346296196568773;0.015689896059021158;0.015530426378848373;5.192861533769249e-06;-1.2999977482841505;1.2831249202890762
96.319382;0.13278327828788566;-0.001210062793770702;-0.009175553385366837;0.17041801544890034;1.2965863582598292;0.1494633121633982;21.034451824451253;0.8346851388350105;0.015692558957099662;0.01553173150414394;5.178782775116045e-06;-1.2999977685475679;1.2829566438577535
96.329382;0.13278341617314238;-0.0012101517240437842;-0.009175596692307973;0.17040948912428042;1.2968171733578684;0.1494499683875103;21.035660111070246;0.8347416275277134;0.015695079726471082;0.015532946129586828;5.164641219391986e-06;-1.299997789262502;1.2827858373241805
96.339382;0.1327840631245957;-0.001210240681255161;-0.009175638438349329;0.17040247077374346;1.2970385236188415;0.14943652387906461;21.036788803082885;0.8347989035587298;0.015697460162482163;0.015534071626622084;5.1505993493257896e-06;-1.2999978102549083;1.2826122577175492
96.349382;0.13278525008946174;-0.0012103294229261926;-0.009175678438009675;0.1703969317535901;1.2972503615264652;0.1494229515449481;21.037839554342963;0.8348567989019441;0.01569970213742194;0.015535108482835399;5.1368545310687725e-06;-1.2999978313739309;1.2824359805594014
96.359382;0.13278700046128616;-0.0012104176865131177;-0.009175716505367516;0.17039280315484662;1.2974529194735962;0.149409234031757;21.038813517747283;0.8349151995659213;0.015701809089383328;0.01553605664512779;5.123590001814047e-06;-1.2999978524963265;1.2822573816839768
96.369382;0.13278932638735588;-0.0012105051956179474;-0.009175752463757533;0.17038998118365706;1.2976465460128241;0.14939535989660416;21.03971204782442;0.8349741156344156;0.01570378798600087;0.015536915757078452;5.110940641961533e-06;-1.2999978735300466;1.2820770639297152
96.379382;0.13279222897729404;-0.001210591683148716;-0.009175786150752496;0.17038834779190304;1.2978315945362868;0.1493813189491611;21.04053734663911;0.8350336784518755;0.01570564942339304;0.01553768491825926;5.0989936456961395e-06;-1.2999978944372363;1.2818958256593311
96.389382;0.1327957052567925;-0.0012106769008258733;-0.00917581741821549;0.170387793648235;1.2980083945248952;0.14936710188136654;21.041293068940625;0.8350940585586336;0.01570740585800942;0.015538362176443119;5.08780639128354e-06;-1.2999979152341545;1.281714598914387
96.399382;0.1327997531143689;-0.0012107606016293836;-0.009175846143536793;0.17038821467249132;1.2981773044776346;0.149352711387017;21.041983901897677;0.8351554159857256;0.015709069704383967;0.015538944556074139;5.077431524867396e-06;-1.2999979359391491;1.2815343364303342
96.409382;0.1328043729416442;-0.0012108425242352051;-0.009175872252634618;0.17038949298822814;1.2983387690845911;0.1493381663365203;21.042613791737892;0.8352179273629012;0.015710652063891987;0.015539429572104337;5.067932730737847e-06;-1.299997956527251;1.2813559624113138
96.419382;0.13280956598115945;-0.001210922408579315;-0.009175895731187872;0.17039149386591115;1.2984932628684522;0.14932348796308692;21.043184979324494;0.8352818095636807;0.015712161885737125;0.01553981702496471;5.059362511653264e-06;-1.2999979769444858;1.281180357693681
96.429382;0.13281532863697834;-0.0012110000458556936;-0.00917591660807031;0.1703940791647154;1.2986411471542552;0.14930868495211758;21.043698297733602;0.8353473233762925;0.015713605788418548;0.0155401096358911;5.051724730149853e-06;-1.2999979971535638;1.2810082375009755
96.439382;0.13282165357299797;-0.0012110753310708175;-0.00917593492259138;0.17039712031242438;1.2987825480912576;0.14929375399678937;21.04415307876993;0.8354147856479587;0.015714988187929425;0.015540312895924894;5.044973111060949e-06;-1.2999980171583418;1.2808400218571954
96.449382;0.13282854151223;-0.0012111482564846835;-0.009175950709582045;0.17040050237228915;1.298917317582305;0.14927868991892856;21.04454759539908;0.8354845059605336;0.01571631120093528;0.015540434662755115;5.039053708877055e-06;-1.299998036994219;1.2806759260968723
96.459382;0.13283600653244243;-0.0012112188572574666;-0.009175964015690232;0.17040412230993077;1.299045067718856;0.14926349235643796;21.04488116326664;0.8355566466811506;0.01571757555649023;0.015540484293730564;5.033939453297001e-06;-1.299998056708375;1.2805161954227617
96.469382;0.1328440692908854;-0.0012112871805195363;-0.009175974926504838;0.17040788700214107;1.29916527287563;0.14924816466988397;21.045155573889943;0.8356312017698678;0.01571878245003995;0.015540471425933507;5.029600650253048e-06;-1.299998076356788;1.2803612050070048
96.479382;0.13285275444593447;-0.001211353273691486;-0.00917598357993231;0.17041170920035348;1.2992774820497683;0.14923270961574195;21.045374067793077;0.835708115020132;0.015719934127011927;0.015540405506895349;5.025945899072419e-06;-1.2999980960062978;1.2802113999534241
96.489382;0.1328620935714153;-0.001211417162570224;-0.009175990154184275;0.17041550080566165;1.2993815427611795;0.14921713121851232;21.04553974947625;0.8357873448865853;0.01572103282458373;0.0155402961318981;5.022819584790507e-06;-1.2999981157135858;1.2800672385661265
96.499382;0.13287211729028497;-0.0012114788381047878;-0.00917599484521001;0.17041916745043226;1.299477646451144;0.14920144051909867;21.045655155170756;0.8358688402423021;0.015722079218055032;0.015540152473700322;5.02005096722762e-06;-1.2999981355096222;1.2799291218276618
96.509382;0.13288283824210487;-0.0012115382555732263;-0.00917599783842156;0.1704226001238642;1.2995661726163683;0.14918565678371745;21.045722260352836;0.8359525238213713;0.01572307120023998;0.015539982173856057;5.017478087966239e-06;-1.2999981554212183;1.2797972740004528
96.519382;0.13289424549710802;-0.0012115953453603558;-0.00917599927610782;0.17042566913336146;1.2996474629770711;0.1491698053359131;21.045742135583453;0.8360383065867264;0.015724003873753497;0.01553979169074353;5.0149415407889015e-06;-1.2999981754858145;1.2796717301005602
96.529382;0.13290631570928305;-0.0012116500448803769;-0.009175999259460972;0.17042824262241882;1.2997216905957365;0.14915391829178787;21.045714303168175;0.8361260958815943;0.01572487121925948;0.015539587644909468;5.012290567770622e-06;-1.299998195733408;1.2795524589560503
96.539382;0.13291902645822132;-0.00121170231535469;-0.009175997873025914;0.170430221797876;1.2997889047994693;0.1491380393379918;21.045636491500453;0.8362158030242834;0.015725668228050556;0.015539378182430548;5.009389142304603e-06;-1.2999982161768588;1.27943946033751
96.549382;0.13293236359911562;-0.0012117521252286959;-0.009175995193750432;0.1704315569724559;1.2998491678943254;0.1491222220769853;21.04550532377037;0.8363073882208771;0.015726391838604508;0.015539173961684397;5.006104125752262e-06;-1.2999982368320973;1.2793327418874654
96.559382;0.13294632575772017;-0.0012117994452216876;-0.009175991303869327;0.17043223686977205;1.299902630925831;0.14910652181478493;21.045317233104598;0.8364009081587817;0.01572704121210434;0.015538987728398878;5.00229147770427e-06;-1.299998257734955;1.2792322387850887
96.569382;0.13296092669700568;-0.0012118442693559988;-0.009175986293303703;0.17043227398251826;1.2999495052424517;0.14909099665008899;21.04506866915765;0.8364965063050335;0.015727617982562128;0.015538832513591368;4.997790629394226e-06;-1.299998278917464;1.2791378190177658
96.579382;0.13297618877167353;-0.0012118866328188753;-0.009175980238128333;0.17043169714530249;1.2999900503057065;0.14907571420180551;21.04475597822617;0.836594330725985;0.015728125499798202;0.01553871964860277;4.9924291919207015e-06;-1.2999983003682414;1.2790493314842326
96.589382;0.13299212578392175;-0.0012119266101275755;-0.009175973200468323;0.17043054509321282;1.300024643692767;0.14906074674665018;21.044375854664317;0.8366944195372187;0.015728567356201265;0.01553865793948058;4.986035878761105e-06;-1.2999983220323406;1.2789666003178717
96.599382;0.13300873301979663;-0.0012119642987110124;-0.009175965252218667;0.17042885886150694;1.300053792041002;0.14904615688811573;21.04392592475583;0.8367966367848243;0.015728946230543092;0.015538654345218762;4.978448521311499e-06;-1.299998343844697;1.2788894325828501
96.609382;0.13302599895736747;-0.0012119998080266166;-0.009175956491234332;0.1704266804991178;1.300078029829028;0.1490319874827758;21.043404276512472;0.8369006735260415;0.01572926312305316;0.015538714625093895;4.9695114779994096e-06;-1.299998365753695;1.2788176265375117
96.619382;0.13304392090053205;-0.0012120332649471815;-0.009175947048945731;0.17042405712815803;1.30009784131826;0.14901826208434596;21.042808107666833;0.8370060820661404;0.01572951717558208;0.015538843014377045;4.959080406636058e-06;-1.2999983877264913;1.2787509363043588
96.629382;0.13306250320728427;-0.0012120648159815825;-0.009175937085256118;0.17042103247697363;1.3001136303500078;0.14900499381918933;21.04213295719007;0.837112340354488;0.01572970619131205;0.015539042226760348;4.947044995679606e-06;-1.2999984097392785;1.2786890257711394
96.639382;0.133081746677289;-0.0012120946055199238;-0.009175926756765292;0.1704176329136205;1.3001256754586283;0.14899219626944182;21.04137345789911;0.8372189294897682;0.015729827461715765;0.015539314885153945;4.933351041266999e-06;-1.2999984317579094;1.2786314496551603
96.649382;0.13310164538927288;-0.0012121227472216547;-0.009175916176831713;0.1704138722259356;1.3001341075406132;0.1489798907042262;21.040524907145706;0.837325375498596;0.015729878091205095;0.01553966479657552;4.918005507221606e-06;-1.299998453741894;1.2785777289458709
96.659382;0.13312218962740202;-0.0012121493327134282;-0.009175905404804402;0.17040975910877862;1.3001389538598356;0.14896810987557496;21.039584327923833;0.8374312096376137;0.01572985493074938;0.015540096677148311;4.901059153775473e-06;-1.299998475676933;1.278527489977935
96.669382;0.1331433686293659;-0.001212174478413916;-0.00917589447477129;0.17040529319401684;1.3001401872195208;0.14895689852798125;21.03855033989082;0.8375359207568975;0.015729755554221327;0.015540615992332607;4.882568376672489e-06;-1.2999984975936498;1.2784805310740208
96.679382;0.1331651729207632;-0.001212198346660453;-0.009175883438231768;0.1704004706410791;1.3001377471364144;0.14894630333643447;21.03742169334259;0.837639016743214;0.015729579717282883;0.015541229548856169;4.862561890193006e-06;-1.2999985195519534;1.2784367384743958
96.689382;0.13318759194077487;-0.00121222111901635;-0.009175872387261141;0.17039529356896957;1.300131597840852;0.14893634944298437;21.036196162996234;0.8377401071501791;0.01572932946850141;0.015541945520503204;4.841033962254835e-06;-1.2999985416117437;1.278395888209181
96.699382;0.13321060334414675;-0.0012122429712522922;-0.00917586146105541;0.17038976155689686;1.3001217918318695;0.14892701765074814;21.034871935328805;0.837838887583608;0.015729008424215166;0.01554277287507148;4.817950185304574e-06;-1.2999985638112828;1.2783575118093113
96.709382;0.1332341640294899;-0.0012122640651184458;-0.009175850856429307;0.1703838618681966;1.300108441686743;0.14891824008656251;21.033449969331286;0.8379351091805372;0.01572862133094654;0.015543720304614943;4.793261859092239e-06;-1.299998586159455;1.2783209576731147
96.719382;0.1332582152408266;-0.0012122845308608966;-0.009175840820594248;0.17037757563280143;1.3000916525605564;0.14890991664892253;21.031934622592;0.8380285939953535;0.015728173329835598;0.015544794758894937;4.7669385592778165e-06;-1.2999986086396882;1.2782855228381151
96.729382;0.13328269334623713;-0.0012123044589860946;-0.00917583160562062;0.17037088769186046;1.3000715079522165;0.14890194082270647;21.030332805744553;0.8381192310364277;0.01572766911989162;0.015546000482652119;4.738986625825082e-06;-1.2999986312211833;1.2782505334630097
96.739382;0.1333075278100071;-0.0012123239345414396;-0.009175823429608732;0.17036379371507157;1.3000481255018248;0.1488942240916606;21.028653336129093;0.8382069472840954;0.015727113579651758;0.015547338829551543;4.709431316039784e-06;-1.2999986538716257;1.2782154186253378
96.749382;0.13333263149455216;-0.0012123430660888385;-0.009175816477380768;0.17035630241905395;1.3000217486650951;0.14888671310288173;21.02690661459946;0.8382916594571442;0.015726512980866685;0.015548808757586925;4.678294194863224e-06;-1.2999986765568186;1.27817972600155
96.759382;0.1333579005919898;-0.0012123619575558832;-0.009175810905296062;0.17034842254978136;1.2999927735019743;0.14887939270236625;21.025104223518746;0.8383731913486101;0.015725874447071596;0.0155504074166184;4.645596477344639e-06;-1.2999986992352452;1.2781430130264346
96.769382;0.13338322370491973;-0.001212380670781372;-0.009175806829776988;0.17034014769987804;1.2999616941085101;0.14887227519661048;21.02325892581971;0.8384512431903695;0.0157252041656651;0.01555212976414841;4.6113828412626365e-06;-1.2999987218672127;1.2781047913059753
96.779382;0.13340848914491546;-0.0012123992306254292;-0.009175804329823812;0.1703314604775997;1.2999290402997554;0.148865387562374;21.021383976398834;0.8385254224920821;0.015724506761746054;0.015553968091764634;4.575733003520736e-06;-1.2999987444157062;1.2780646501720643
96.789382;0.1334335863189319;-0.0012124176482716793;-0.00917580347650493;0.1703223463890979;1.2998952778500132;0.14885875938396312;21.019490953944118;0.8385952536306784;0.01572378617277446;0.015555913140912992;4.53875696186484e-06;-1.2999987668226594;1.2780223690978618
96.799382;0.1334584029653057;-0.0012124359198784729;-0.009175804355653653;0.17031279864067836;1.2998606703520752;0.1488524113504855;21.01758871959368;0.838660215735343;0.015723046204011843;0.01555795533021886;4.500593139273419e-06;-1.2999987889937668;1.2779778842564153
96.809382;0.13348282216600965;-0.0012124540038090318;-0.009175807060387188;0.17030281005523565;1.2998252546781917;0.14884635553562842;21.01568465402252;0.8387198402603215;0.01572229011889697;0.015560083955817438;4.461397529762555e-06;-1.2999988108114848;1.2779312438232455
96.819382;0.13350672599209942;-0.001212471811973595;-0.009175811674819677;0.1702923626002646;1.2997889840843784;0.14884060536872212;21.01378600665258;0.8387737569279119;0.015721520586136555;0.015562286207587718;4.421314591500282e-06;-1.2999988321608098;1.2778826412604365
96.829382;0.1335300020986271;-0.0012124892280864197;-0.009175818266481376;0.17028142724131148;1.299751882680102;0.1488351813096023;21.011900216451846;0.8388216353998237;0.015720740598350123;0.015564548273891924;4.38045126220535e-06;-1.2999988529713722;1.277832426815942
96.839382;0.13355254481268472;-0.0012125061373321605;-0.009175826868979728;0.17026997491895807;1.2997140949824937;0.1488301134794675;21.01003512493116;0.8388631353098209;0.015719954081129757;0.015566856706472862;4.338867663589991e-06;-1.299998873272273;1.277781017076684
96.849382;0.13357425426407227;-0.0012125224428234254;-0.009175837458500348;0.1702579923068735;1.299675864254501;0.14882544125563432;21.00819952506442;0.8388979247192246;0.015719165660201664;0.015569197678381799;4.2965656413362465e-06;-1.299998893197709;1.277728785254428
96.859382;0.1335950341605193;-0.0012125380595343726;-0.009175849967777202;0.17024548580538104;1.2996374698675124;0.14882119927419668;21.006403070730773;0.8389256906026081;0.015718379972673925;0.015571555476390863;4.2534674878653665e-06;-1.299998912916461;1.2776760369948204
96.869382;0.13361478778612146;-0.0012125529089947002;-0.009175864330185118;0.17023246748874313;1.2995991629931312;0.14881740070705185;21.004655326532674;0.8389461536903261;0.015717599989707214;0.015573912596723366;4.2094238078952e-06;-1.2999989325566415;1.277623042997396
96.879382;0.13363341901755033;-0.001212566929537421;-0.00917588049305554;0.1702189465533932;1.2995612035737791;0.14881404336348542;21.002965568579224;0.8389591145039853;0.015716825684872714;0.015576251423045192;4.164265861530412e-06;-1.2999989521880988;1.2775700495774474
96.889382;0.1336508400227479;-0.0012125800858933534;-0.009175898393069678;0.17020493118964033;1.2995239477010385;0.14881113466217333;21.00134451354485;0.8389644248330893;0.015716054965581174;0.015578555985599941;4.117849554367849e-06;-1.29999897184487;1.2775172458845814
96.899382;0.13366697865710503;-0.0012125923674960112;-0.009175917935237018;0.17019042437851323;1.2994877956008175;0.148808709985336;20.99980584270981;0.8389619056366723;0.01571528502530988;0.015580812599562436;4.070059244559834e-06;-1.2999989915476167;1.2774647111514517
96.909382;0.13368177973617074;-0.0012126037834073581;-0.009175938989931427;0.17017541475638537;1.2994530322154114;0.14880683586272195;20.99836497009244;0.8389513826400967;0.01571451219958065;0.015583009281605019;4.020804789566331e-06;-1.2999990113148325;1.277412349405247
96.919382;0.1336952090461345;-0.0012126143560640009;-0.009175961407586648;0.17015986977526443;1.2994197607013314;0.14880560293256379;20.99703678984872;0.8389327986361014;0.015713731309598408;0.015585134548151263;3.9700296434300955e-06;-1.2999990311577498;1.2773598335727454
96.929382;0.13370726656857368;-0.001212624109807751;-0.009175985050340412;0.17014374451474393;1.2993879387303577;0.14880510819800158;20.99583482761814;0.8389062443501263;0.015712935408495374;0.015587176107793295;3.9177088388627995e-06;-1.2999990510604793;1.2773066576017236
96.939382;0.13371799500427242;-0.001212633059913142;-0.00917600982327794;0.170127005731556;1.299357388696714;0.14880543214400702;20.994770901677466;0.8388719104440046;0.0157121161051898;0.015589120229913538;3.8638359588364285e-06;-1.2999990709775648;1.2772522841021097
96.949382;0.13372747058221912;-0.0012126412047134695;-0.009176035686340574;0.17010964097779652;1.2993277831096643;0.1488066302143679;20.993854042479086;0.8388299965653384;0.015711264638873672;0.015590952957770746;3.808419299274301e-06;-1.2999990908527697;1.2771962375033383
96.959382;0.13373578006632592;-0.001212648526908798;-0.009176062642597198;0.17009164981302163;1.2992987420791668;0.1488087407939055;20.99309008127647;0.8387806289889016;0.015710373103796738;0.015592662594634607;3.7514872542114933e-06;-1.2999991106256772;1.2771381322694586
96.969382;0.1337430012794335;-0.0012126550154801837;-0.009176090717888925;0.17007304122183345;1.299270083434764;0.14881178817653704;20.992482598531783;0.8387238632225592;0.015709434901042114;0.015594240667983008;3.6930892079643527e-06;-1.299999130231122;1.2770776707202758
96.979382;0.1337492012527019;-0.0012126606771727681;-0.009176119944964952;0.17005383787156209;1.2992419656786676;0.14881577874648438;20.992033045852235;0.8386597349591567;0.015708443679043366;0.015595680186285822;3.6332973327681827e-06;-1.2999991496104584;1.2770145767429013
96.989382;0.13375444521556112;-0.0012126655040649852;-0.009176150351657586;0.1700340758356885;1.2992146864033707;0.14882070816973694;20.991740044026376;0.83858829730485;0.01570739176226012;0.015596973481652251;3.5722223484682564e-06;-1.2999991687203358;1.2769485265625111
96.999382;0.13375879675641414;-0.0012126694337251138;-0.009176181966220892;0.1700138033547881;1.299188374680853;0.14882657570806296;20.99160001085332;0.8385096335983537;0.01570627017335426;0.015598112132071507;3.5100299362474433e-06;-1.299999187532437;1.2768791563857487
97.009382;0.1337623031755347;-0.0012126723447141766;-0.009176214844019617;0.16999308254895742;1.2991628885544673;0.14883338651648934;20.991608862847286;0.8384238839829574;0.015705069718266147;0.015599088517027215;3.446932819522412e-06;-1.2999992060356647;1.2768061378217601
97.019382;0.13376498566765016;-0.0012126740785920968;-0.009176249078498835;0.16997198563221158;1.299137907853488;0.14884113777233937;20.991762940310224;0.8383313167406302;0.015703782306885006;0.015599896771438335;3.3831563177000874e-06;-1.2999992242323857;1.2767292715527034
97.029382;0.13376684811537948;-0.0012126744639615547;-0.009176284767372898;0.16995058407114874;1.2991131363053408;0.14884980410356452;20.992058347315744;0.8382323415074533;0.015702402689985316;0.015600532343589012;3.318906912649839e-06;-1.2999992421329742;1.2766485490368078
97.039382;0.13376788804200887;-0.0012126733236831582;-0.009176321963282082;0.1699289432431091;1.2990884613629552;0.14885933829330533;20.992489845894852;0.8381274303434881;0.015700929250117755;0.015600991550628577;3.254373086167035e-06;-1.2999992597706285;1.2765641682764801
97.049382;0.13376809656916222;-0.0012126704689062906;-0.009176360662113107;0.16990713158555024;1.2990639031717783;0.14886967940075493;20.993051065734566;0.8380170766304277;0.015699363227624982;0.01560127245592251;3.1897471353518483e-06;-1.2999992772157265;1.2764764966817235
97.059382;0.133767456376047;-0.001212665705262776;-0.00917640083203356;0.16988523789306606;1.2990394424803762;0.14888075501429435;20.99373619307333;0.8379017709658304;0.015697707423349586;0.015601376238366802;3.125247413775977e-06;-1.2999992945678422;1.2763859693022834
97.069382;0.13376593984663412;-0.0012126588456823832;-0.009176442436340176;0.1698633809946103;1.2990149253475596;0.14889248548199024;20.99454174596492;0.8377819081843874;0.015695965408505413;0.015601306719926017;3.0611375845885255e-06;-1.2999993119453632;1.2762929857689826
97.079382;0.13376350363073047;-0.0012126497111979873;-0.009176485427847918;0.16984169912517422;1.298990078530857;0.14890479474351834;20.995467376982543;0.8376577409676677;0.01569414147605374;0.015601067967481171;2.9977251831446776e-06;-1.2999993294827168;1.276197898782598
97.089382;0.13376008983361232;-0.0012126381323208735;-0.009176529739609276;0.1698203262571168;1.298964546862284;0.14891761155130312;20.996515230022386;0.8375294721504203;0.015692240401568098;0.015600663021158426;2.93533127598761e-06;-1.2999993473214217;1.2761010620546023
97.099382;0.13375563633304366;-0.001212623955423712;-0.009176575293395156;0.16979937748285878;1.2989378877010354;0.14893085896168415;20.997687688792297;0.8373973768542626;0.015690267147156038;0.015600094753293192;2.874262194608106e-06;-1.299999365600381;1.27600283885676
97.109382;0.13375008519948414;-0.0012126070419867234;-0.009176622012182787;0.16977894900644291;1.2989095827253416;0.14894446038723994;20.998985485568348;0.8372618562240636;0.01568822726795623;0.015599366097136382;2.8147998605602035e-06;-1.2999993844604407;1.2759035607840314
97.119382;0.13374338898900887;-0.0012125872632353476;-0.00917666981826401;0.16975912547371277;1.29887911039046;0.14895836079540886;21.000408073169854;0.8371234119334012;0.01568612672883319;0.015598478561432488;2.7571999986493433e-06;-1.2999994040423497;1.2758034935421607
97.129382;0.13373551741680578;-0.0012125645035614195;-0.009176718631634655;0.1697399916653813;1.2988459879646528;0.14897252307463432;21.001954201868696;0.8369825386572697;0.015683970004827928;0.01559743178313044;2.701700841605395e-06;-1.2999994244689144;1.2757028288459797
97.139382;0.13372646017060225;-0.0012125386813090265;-0.009176768383914242;0.16972164261645867;1.2988098020153584;0.14898690536813314;21.003621399129507;0.8368396166090881;0.015681758312499114;0.015596225355557351;2.6485369668065212e-06;-1.2999994458461104;1.2756016397594532
97.149382;0.13371622783090545;-0.0012125097671564211;-0.009176819023483168;0.1697041822833384;1.298770292547266;0.14900146341498008;21.005406699033777;0.8366948711718625;0.015679490239537627;0.015594860418424053;2.5979339154287143e-06;-1.2999994682793947;1.2754998039158822
97.159382;0.13370485379002334;-0.0012124777703994526;-0.009176870498683938;0.1696877091395901;1.2987273589759092;0.14901617873707917;21.007308445224847;0.8365483592246209;0.01567716336576061;0.015593338998966581;2.5500775841687734e-06;-1.2999994918610693;1.275397016445441
97.169382;0.13369238912130627;-0.0012124427074263011;-0.009176922758006849;0.16967230144397244;1.2986808968304302;0.1490310778643712;21.009326600781485;0.8364000077764044;0.015674774709992532;0.015591661816894193;2.5050721732019523e-06;-1.2999995166397622;1.2752928915581117
97.179382;0.13367888944540787;-0.0012124045880790876;-0.009176975784894454;0.16965800967286382;1.2986306202487634;0.1490462267685519;21.011461644934414;0.8362497070761916;0.01567232107081901;0.015589826592547746;2.4629192254383966e-06;-1.2999995426184374;1.275187054038607
97.189382;0.133664408731749;-0.0012123634187932845;-0.009177029616498836;0.1696448522815283;1.2985760269317004;0.1490617089401604;21.013712994387355;0.8360973584873552;0.015669800154996028;0.015587828372910695;2.4235477444196177e-06;-1.2999995697870597;1.2750792260594428
97.199382;0.1336490051033127;-0.0012123192084784213;-0.009177084310925055;0.16963282183176503;1.2985164774971776;0.14907760440363418;21.016077249063116;0.8359428571145945;0.015667211579858682;0.015585661685722165;2.3868636422439586e-06;-1.299999598165624;1.274969336595793
97.209382;0.1336327478648504;-0.00121227198682345;-0.009177139903812886;0.16962190282771605;1.298451326211913;0.14909398458394668;21.01854734179256;0.8357860703323573;0.01566455697060361;0.015583322882191572;2.3527608458693293e-06;-1.2999996278231518;1.2748575916371647
97.219382;0.13361571659218974;-0.0012122218264540828;-0.009177196397043487;0.16961208030281943;1.2983800498089018;0.14911091603437704;21.021113372876034;0.8356268731550689;0.015661839353717025;0.015580811657734015;2.3210961629452845e-06;-1.2999996588523721;1.2747444465502606
97.229382;0.13359799346815077;-0.0012121688365347124;-0.009177253762096653;0.16960333787306703;1.298302306118572;0.1491284593545803;21.023764847764607;0.8354652164057929;0.015659062431633033;0.015578131406419378;2.29167448155311e-06;-1.2999996913287375;1.2746305163015297
97.239382;0.13357965910446123;-0.0012121131391352184;-0.009177311942146838;0.169595662061496;1.2982179144659622;0.1491466668723642;21.026492787215513;0.8353011055912104;0.015656229207026456;0.015575287880170345;2.26426254161541e-06;-1.2999997253034077;1.274516490063418
97.249382;0.1335607965860928;-0.0012120548745102266;-0.009177370861869524;0.16958904399199093;1.2981268012978169;0.14916558119088974;21.02928962325879;0.8351344984625259;0.01565334050710848;0.015572287540971964;2.2386100730165384e-06;-1.2999997608257823;1.274403104411727
97.259382;0.13354149319602943;-0.0012119942294775683;-0.009177430429890037;0.16958347520239359;1.29802900204912;0.1491852337279417;21.032147589883287;0.834965280899428;0.015650395328515265;0.015569137399561608;2.214462278208321e-06;-1.29999979794675;1.2742911548448075
97.269382;0.1335218317292226;-0.0012119314379655298;-0.00917749052600005;0.16957895318927912;1.2979247470984492;0.14920564773862086;21.035058424911497;0.8347933504597388;0.015647392554766888;0.01556584569569709;2.1915641712303155e-06;-1.2999998367092986;1.2741814266260698
97.279382;0.13350188478352984;-0.0012118667512307896;-0.009177550996254082;0.16957548876737813;1.2978144920498673;0.1492268383588074;21.03801460904642;0.834618674917625;0.015644332024146217;0.015562421996680932;2.169656922535708e-06;-1.2999998771535173;1.2740745439317875
97.289382;0.13348172155326546;-0.001211800408691701;-0.009177611660457698;0.16957310324624736;1.297698781090989;0.14924880829829185;21.041009959104127;0.8344412660248142;0.015641214475441666;0.015558876700167566;2.1484695333958034e-06;-1.2999999192999379;1.273970897364868
97.299382;0.13346141135304934;-0.0012117326201212066;-0.009177672326418094;0.16957182052454037;1.2975780660088576;0.1492715526619056;21.04403891993083;0.8342611460609167;0.015638041165275403;0.01555522075263454;2.1277190217208837e-06;-1.2999999631078507;1.2738707238306017
97.309382;0.1334410249184392;-0.001211663574234701;-0.00917773281406497;0.16957165676921288;1.2974526884845792;0.14929506002735887;21.047095382030452;0.8340783851120297;0.01563481362503455;0.015551465194861993;2.107136064567008e-06;-1.3000000084671073;1.2737742296323014
97.319382;0.13342064709641485;-0.0012115934632708663;-0.009177792972812794;0.16957261332288862;1.2973229909757544;0.1493192982612931;21.050171227231633;0.8338931578407307;0.01563153382202836;0.015547621052387377;2.086508040240234e-06;-1.3000000552251665;1.2736816325770792
97.329382;0.1334003818645103;-0.0012115224839354057;-0.009177852675476572;0.16957467807356927;1.2971894062204148;0.14934420932333262;21.053254787029466;0.8337056934738272;0.01562820408157532;0.015543700964540028;2.065692760780342e-06;-1.3000001032083888;1.2735931481649705
97.339382;0.1333803407828056;-0.0012114508204959988;-0.009177911800560533;0.1695778259945292;1.2970524974028566;0.14936971908156557;21.056330043139056;0.833516164716622;0.015624826334141834;0.015539720849391246;2.0445868315103992e-06;-1.3000001522299922;1.2735089902948777
97.349382;0.13336063023553774;-0.0012113786361400707;-0.009177970219777353;0.16958202108561368;1.2969129278277978;0.14939574858526267;21.05937759168984;0.8333246735696339;0.015621402446101327;0.015535699152669166;2.0230962384787763e-06;-1.3000002020993142;1.273429368663326
97.359382;0.13334133560163405;-0.0012113060763280614;-0.009178027792481497;0.16958723118099356;1.29677139916383;0.1494222284741372;21.062377170437;0.8331313203988991;0.015617935806946499;0.015531653863256117;2.001143883769786e-06;-1.3000002526433552;1.2733545119330754
97.369382;0.13332250980540533;-0.0012112332756787107;-0.009178084363373107;0.1695934403850753;1.2966286580869975;0.1494491074972993;21.065309722100746;0.8329362470513532;0.015614431957873383;0.015527600040175315;1.978699673635644e-06;-1.3000003037306875;1.2732847618576886
97.379382;0.13330418237851763;-0.0012111603441495476;-0.009178139778344033;0.16960064478278503;1.2964855577733676;0.14947634264758575;21.06815762255937;0.8327396082208343;0.015610898350583926;0.015523550048070007;1.9557933715325624e-06;-1.3000003552799153;1.2732206404774882
97.389382;0.13328637859586875;-0.0012110873404016663;-0.00917819392826626;0.16960884365684828;1.2963430787350838;0.14950388504745735;21.070904227950997;0.8325414857466695;0.01560734454220775;0.015519514498545797;1.932479975422256e-06;-1.3000004072529405;1.2731628417028629
97.399382;0.13326913628544249;-0.0012110142792795433;-0.00917824677603903;0.16961803318629332;1.2962022523844279;0.1495316772801449;21.07353404571135;0.8323418326021625;0.015603781565703316;0.015515502160106037;1.9087820855230017e-06;-1.3000004596356243;1.2731121586340124
97.409382;0.13325251515447434;-0.0012109411708954587;-0.009178298332474827;0.16962819986659633;1.2960640874139462;0.14955966320533623;21.0760326944242;0.8321405143963247;0.015600219498329668;0.015511520463667341;1.884667293595641e-06;-1.3000005124092906;1.2730693299620022
97.419382;0.13323658927895116;-0.0012108680551888406;-0.00917834862203917;0.1696393155366159;1.2959295880695605;0.1495878026718037;21.078386591684968;0.8319374075379515;0.015596665025332154;0.01550757671129841;1.8600708951540217e-06;-1.3000005655358957;1.2730349333231763
97.429382;0.13322142860343222;-0.001210795028886695;-0.009178397674834866;0.16965133332416815;1.2957997607648946;0.1496160774439718;21.080583620114698;0.8317325090215804;0.015593120372852315;0.015503678652021529;1.834913628845637e-06;-1.3000006189686264;1.2730093979098347
97.439382;0.13320708582579474;-0.0012107222575583182;-0.00917844553852464;0.1696641807506426;1.2956755835962612;0.14964448545837725;21.082613858848234;0.8315260103806368;0.015589584109024491;0.015499834554116486;1.809083309974518e-06;-1.3000006726610254;1.2729930346987017
97.449382;0.13319359060012223;-0.001210649949036022;-0.009178492301206993;0.1696777490384415;1.2955580191548377;0.14967303216769728;21.084469091619003;0.8313182670689009;0.015586054029321238;0.01549605295399495;1.7824146022043398e-06;-1.3000007265502536;1.2729861161485714
97.459382;0.13318095273212435;-0.001210578307488442;-0.009178538104213483;0.16969189095300252;1.2954480390366754;0.14970172385280897;21.08614195981635;0.8311096976465071;0.01558253014377397;0.015492341795698254;1.7547102205458654e-06;-1.300000780536589;1.272988999436779
97.469382;0.13316918075950096;-0.0012105075173564938;-0.009178583120377871;0.16970644398402965;1.2953466197434598;0.1497305644261426;21.087626045173955;0.8309006905032854;0.015579015284735058;0.015488707196465192;1.7257804659491322e-06;-1.3000008344921088;1.2730020953538537
97.479382;0.1331583006089568;-0.0012104377586641094;-0.009178627514890495;0.1697212576945714;1.2952547212950205;0.14975956056900028;21.08891719409274;0.8306915627159439;0.015575513385288042;0.01548515304233991;1.6954463872869599e-06;-1.3000008882816887;1.2730256823620407
97.489382;0.13314836062974553;-0.001210369212903447;-0.009178671430683702;0.169736188721882;1.2951732315037836;0.1497887311949307;21.09001419090977;0.830482593388147;0.01557202766040303;0.015481681972173434;1.6635233810363375e-06;-1.3000009417668623;1.2730597427167838
97.499382;0.13313942920080749;-0.0012103020570733815;-0.00917871500130295;0.1697510823804678;1.2951028719699689;0.14981810757025188;21.090916614180323;0.8302740605765361;0.01556856041718498;0.015478296399156771;1.6298404291260767e-06;-1.3000009948041382;1.2731039304732432
97.509382;0.13313157962769614;-0.0012102364632311517;-0.009178758352365137;0.169765782805046;1.295044133286452;0.14984772737493013;21.091622520730105;0.8300662230411897;0.015565113390825561;0.01547499885389396;1.5942760994441415e-06;-1.300001047252526;1.2731577205809943
97.519382;0.13312486912337348;-0.0012101725889158035;-0.009178801583250283;0.16978016077998162;1.2949973021132908;0.1498776335444861;21.092129105883267;0.8298593055027833;0.015561687028268899;0.015471791954421197;1.5567619081278708e-06;-1.3000010989867326;1.2732206122389718
97.529382;0.13311933855944588;-0.0012101105626751182;-0.009178844761152315;0.16979412320754309;1.2949625859935037;0.1499078745821094;21.092434558181623;0.8296534934312791;0.015558279991653316;0.015468678175046002;1.5172682521432791e-06;-1.3000011499083544;1.2732921991932726
97.539382;0.1331150263743167;-0.0012100504868583892;-0.00917888793004939;0.16980760370606274;1.2949402858076027;0.14993849987672128;21.092539431384484;0.8294488795973057;0.01555489064967893;0.015465659952021494;1.4758044692376977e-06;-1.3000011999480254;1.2733721328019154
97.549382;0.1331119768752956;-0.001209992447235086;-0.009178931112124542;0.16982055278958355;1.2949308600918479;0.14996955181253116;21.092446555126564;0.8292454412967419;0.015551519375237154;0.015462740105331567;1.432417997054819e-06;-1.3000012490624238;1.2734600704277075
97.559382;0.1331102428225431;-0.001209936513832125;-0.009178974302171714;0.16983292993546403;1.294934770660701;0.1500010615213209;21.09215837730394;0.8290431396212122;0.015548169302496147;0.015459921878364464;1.3871858213213676e-06;-1.3000012972306898;1.2735556218141388
97.569382;0.1331098826028544;-0.0012098827335262252;-0.009179017473418741;0.16984469525897936;1.2949522983366208;0.15003304569594356;21.09167504876869;0.8288420338329966;0.015544845545321935;0.015457208607919826;1.3402217892251389e-06;-1.3000013444536718;1.2736583110477582
97.579382;0.13311095220289507;-0.0012098311167048229;-0.009179060603911953;0.16985580788225363;1.2949835837666077;0.1500654995065499;21.090996002411607;0.8286423257697061;0.015541554080045485;0.015454603432400014;1.2916825712052645e-06;-1.3000013907577992;1.2737676005214809
97.589382;0.13311349726500446;-0.0012097816376917725;-0.009179103699513677;0.16986623198875006;1.2950287696169234;0.15009839636430092;21.090121998833943;0.8284443682986047;0.015538300789620343;0.01545210875978098;1.2417357800459436e-06;-1.3000014361890073;1.2738829814759123
97.599382;0.1331175481730047;-0.0012097342696817167;-0.009179146786358556;0.1698759359374923;1.2950880288090865;0.15013169565449044;21.0890556251167;0.8282485979562854;0.015535091391150476;0.015449725494999449;1.1905180660698321e-06;-1.3000014807967084;1.2740040059231121
