time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.609382;0.13312311295623622;-0.0012096890171988308;-0.009179189885450623;0.1698848831838321;1.2951615363945175;0.1501653394704455;21.087801998635147;0.8280553861764922;0.015531932096753602;0.015447453064364146;1.1381296135697899e-06;-1.3000015246277032;1.2741301797620612
97.619382;0.13313016985231554;-0.001209645903560519;-0.00917923299622571;0.16989303189736446;1.2952494313237735;0.15019924187070202;21.086369857993255;0.8278649376669512;0.015528829605560233;0.015445290600593426;1.0846481808128603e-06;-1.3000015677180699;1.2742609035900827
97.629382;0.13313867242752792;-0.0012096049460707226;-0.009179276097169828;0.16990033994493758;1.295351735535442;0.15023328988231893;21.084770895643018;0.8276773053033067;0.015525790203493166;0.015443238517649721;1.030125338689528e-06;-1.300001610062897;1.2743955877224387
97.639382;0.1331485589714636;-0.0012095661576122085;-0.009179319148642522;0.16990676515277967;1.2954683226850052;0.1502673507903661;21.08301744248331;0.8274924708305006;0.015522819246583979;0.015441299303931427;9.745741728255379e-07;-1.3000016515918675;1.274533731360469
97.649382;0.1331597521609588;-0.0012095295537518146;-0.00917936208542373;0.16991226774132104;1.295599033971084;0.15030128264480347;21.081120634815097;0.8273104371652997;0.015519921852062118;0.015439476637540904;9.179807881299684e-07;-1.3000016921751918;1.274674844717429
97.659382;0.1331721621664605;-0.0012094951425332806;-0.009179404817480873;0.16991681345307783;1.2957437551693347;0.15033495396674224;21.079089356999543;0.8271313079362657;0.015517103527562965;0.015437773850007993;8.603330575609087e-07;-1.3000017316443668;1.2748184059991774
97.669382;0.1331856982601002;-0.0012094629149146806;-0.009179447256047009;0.16992037103377702;1.2959022570687788;0.1503682516581777;21.07692908825547;0.8269553067842266;0.015514369426216455;0.015436193196234752;8.016343447338372e-07;-1.3000017698272635;1.2749639272911066
97.679382;0.13320026985639005;-0.0012094328510012095;-0.009179489339624447;0.16992290993647488;1.296074056014641;0.15040106767051234;21.07464099434914;0.8267827127916123;0.015511723246617582;0.015434735522057987;7.419049963649325e-07;-1.3000018065958947;1.2751109858293515
97.689382;0.13321577630839296;-0.0012094049236453714;-0.009179531025300124;0.16992439902596035;1.296258515314248;0.15043329490240137;21.07222267280684;0.8266138112310516;0.015509167170528646;0.015433400069849794;6.811763222400421e-07;-1.3000018418892623;1.27525915778089
97.699382;0.1332321080679918;-0.0012093790915506787;-0.009179572255503537;0.16992480887165395;1.2964549463078396;0.15046484117932835;21.069670123788626;0.8264489269292765;0.015506703020305115;0.01543218476483415;6.194689618959077e-07;-1.3000018756877951;1.2754079152968611
97.709382;0.1332491637056132;-0.001209355305123357;-0.009179612932723005;0.16992412930401696;1.2966625401298908;0.1504956320846072;21.066978806075713;0.8262884343205616;0.015504333901113306;0.015431086364852652;5.567917749275286e-07;-1.3000019079618998;1.2755565975637524
97.719382;0.13326686301364812;-0.0012093335160466147;-0.0091796529140716;0.169922385790164;1.296880291937899;0.15052559820426462;21.06414388943103;0.8261327060013027;0.015502065061503909;0.015430100396932666;4.931767613695883e-07;-1.3000019386481294;1.2757044957370776
97.729382;0.13328514560507373;-0.0012093136526132953;-0.00917969202268749;0.16991962655512427;1.2971070567634186;0.15055466883089616;21.061160791539674;0.8259821065145736;0.015499903104905373;0.015429221691563876;4.286897796246547e-07;-1.3000019676719787;1.27585095993778
97.739382;0.13330396237756628;-0.0012092955867764826;-0.009179730067547477;0.1699158962541846;1.29734167512776;0.15058277152194507;21.05802637873591;0.8258370468015548;0.01549785422101324;0.01542844506128416;3.634012488252706e-07;-1.3000019949629713;1.2759954745270177
97.749382;0.13332326851743379;-0.0012092791442258643;-0.009179766864423166;0.16991122724699986;1.2975830161159874;0.15060983235005637;21.054741163065803;0.8256979929353279;0.01549592261922847;0.015427765542567348;2.9736947707056253e-07;-1.300002020435284;1.2761377240978062
97.759382;0.13334302122486902;-0.0012092641360460683;-0.00917980225447159;0.16990564491448198;1.297829914475034;0.15063578224083451;21.051310608177808;0.8255653736849807;0.015494108980802921;0.01542717879104748;2.306387601812462e-07;-1.300002043980328;1.2762775997871383
97.769382;0.13336317858248362;-0.00120925036856435;-0.009179836111483802;0.1698991676150188;1.2980812061435676;0.15066056503187378;21.047743893082195;0.8254394821691811;0.015492409324906132;0.015426681625371915;1.6323695111731542e-07;-1.3000020654980988;1.2764150725360488
97.779382;0.13338369378688267;-0.0012092376329696209;-0.00917986833558315;0.1698918012994715;1.2983359157382122;0.15068414429619323;21.044051032652796;0.825320480453809;0.01549081578014023;0.015426272160588578;9.519358147663964e-08;-1.3000020849411245;1.2765500316995884
97.789382;0.1334045098255086;-0.0012092257031062396;-0.009179898850227927;0.1698835458442432;1.298593313907074;0.15070650641712352;21.040239506036063;0.8252084875616772;0.015489318615934366;0.015425949539768575;2.6562599429921703e-08;-1.300002102333738;1.2766822628549752
97.799382;0.13342556335255945;-0.0012092143661345863;-0.009179927606406573;0.16987441308988857;1.2988527494178508;0.15072765485316256;21.036313111542444;0.8251036717331637;0.015487907903200577;0.015425713773736494;-4.257484378194001e-08;-1.3000021177560352;1.276811519192508
97.809382;0.13344679175161023;-0.0012092034668179296;-0.009179954577512642;0.1698644358756605;1.2991135106448755;0.15074760726173836;21.032274002122303;0.8250062710321445;0.01548657471706316;0.01542556594380973;-1.1211210953234818e-07;-1.3000021313122554;1.276937542519254
97.819382;0.13346813688446282;-0.0012091929267207479;-0.009179979748787839;0.16985366807314456;1.2993748253126003;0.150766401913995;21.028124126138255;0.8249165361936125;0.01548531165321719;0.015425508519149526;-1.8192734746169077e-07;-1.300002143107363;1.2770601154767116
97.829382;0.13348955061483034;-0.0012091827401880615;-0.009180003103421982;0.1698421915649289;1.2996358565759631;0.1507840953504186;21.023864319131118;0.8248346996159721;0.015484112522308406;0.01542554571099498;-2.519069429680057e-07;-1.3000021532432229;1.2771791748156678
97.839382;0.13351099467102456;-0.001209172958193665;-0.009180024592736686;0.1698301210800776;1.2998956853516803;0.15080074514053468;21.019493240723545;0.8247610097193748;0.015482972538440987;0.015425683690078169;-3.219516246355974e-07;-1.3000021618187614;1.2772947743660237
97.849382;0.1335324265743925;-0.0012091636646611287;-0.009180044119371542;0.16981758830482696;1.300153365457065;0.15081639031696048;21.015008098922017;0.8246957188222614;0.015481889175582898;0.015425930235508293;-3.9197146331004714e-07;-1.3000021689164503;1.2774069341737235
97.859382;0.13355378657501446;-0.0012091549545084994;-0.0091800615592598;0.16980471166705272;1.3004079638122188;0.15083104068259942;21.010406747113702;0.8246389891675868;0.01548086220116499;0.015426293137737333;-4.6189086560534573e-07;-1.3000021745936066;1.2775156231023737
97.869382;0.13357499494010008;-0.0012091469223697794;-0.009180076783232708;0.16979157062702452;1.3006585200889609;0.15084468337009663;21.00568946293272;0.8245908202304086;0.015479892387183938;0.01542677761878324;-5.31630462758769e-07;-1.3000021788843799;1.277620845544767
97.879382;0.1335959575236645;-0.0012091396712327516;-0.009180089638828446;0.16977819846292924;1.3009040315251192;0.15085729944033555;21.000860079736288;0.824551043639166;0.015478980254451567;0.015427385415659193;-6.010685423092239e-07;-1.3000021817965266;1.27772266033372
97.889382;0.13361657771347268;-0.001209133317279362;-0.009180099918970194;0.1697645980635467;1.3011435350676008;0.15086887526815965;20.995926658971136;0.8245193659639865;0.015478126517250357;0.01542811645589174;-6.700377683642331e-07;-1.3000021833164965;1.277821119006904
97.899382;0.13363676529438817;-0.001209127961244749;-0.009180107378901512;0.16975076234406666;1.3013762025866595;0.1508794065028723;20.990901160615934;0.8244954053714921;0.015477333149525227;0.015428969756086056;-7.383591691314307e-07;-1.3000021834250306;1.277916236922335
97.909382;0.13365643679263117;-0.0012091236429020932;-0.009180111786132594;0.16973667954316699;1.3016013326705103;0.1508888966663797;20.985798205147653;0.8244786573827844;0.01547660235066991;0.01542994251395059;-8.058780643113665e-07;-1.3000021821042096;1.2780080400978933
97.919382;0.1336755127183172;-0.0012091203158250037;-0.0091801129369136;0.16972233199339076;1.3018182909899045;0.15089735245665684;20.980633688900333;0.8244684265686731;0.015475933943920385;0.015431030271972766;-8.724812785865161e-07;-1.3000021793516334;1.2780965526998038
97.929382;0.13369391944141296;-0.0012091178676986137;-0.009180110652115577;0.16970769461086255;1.3020265060027838;0.15090478013543698;20.97542428973276;0.8244638282665452;0.0154753247312417;0.015432228101563443;-9.380873484334633e-07;-1.3000021752067368;1.2781816706012676
97.939382;0.13371159699644225;-0.0012091161641800022;-0.009180104783085449;0.16969272499411003;1.3022254776355808;0.15091118161794248;20.970188139328627;0.8244639101033105;0.015474770674423407;0.015433530828639427;-1.0026207346122165e-06;-1.3000021697481667;1.2782631074889383
97.949382;0.13372850534336758;-0.001209115069903558;-0.009180095211040889;0.1696773606372229;1.3024147363239227;0.1509165502540808;20.96494500460608;0.824467794116727;0.015474268619183926;0.015434932276612858;-1.0659978976636689e-06;-1.3000021630535967;1.2783405079938177
97.959382;0.13374462342861526;-0.0012091144546814859;-0.009180081841894288;0.16966154030114242;1.3025938438430722;0.15092087198545548;20.95971504270331;0.8244747080169141;0.015473815899767727;0.01543642433202179;-1.1281412073383165e-06;-1.3000021551685161;1.278413570300283
97.969382;0.133759942048569;-0.001209114208919386;-0.009180064612179017;0.16964522993776443;1.3027624910308844;0.15092413315801134;20.95451774834115;0.8244839327369983;0.015473409462235625;0.015437997029022406;-1.1889917080954762e-06;-1.3000021461096731;1.2784820627275615
97.979382;0.13377445402545052;-0.0012091142483612559;-0.009180043495324175;0.16962843074547357;1.302920505460426;0.1509263316821849;20.949372573970532;0.8244947595277861;0.015473045644924676;0.01543963963551189;-1.248484568651049e-06;-1.3000021358809535;1.2785458181974443
97.989382;0.13378814462773772;-0.0012091144866424996;-0.009180018491066288;0.16961116558275763;1.3030677281783942;0.1509274842572195;20.94430029145703;0.8245065163312653;0.015472720655082513;0.015441341194946197;-1.3065168805680895e-06;-1.3000021244755873;1.2786048246205675
97.999382;0.1338009836394821;-0.0012091147938000947;-0.009179989608345292;0.16959345391811884;1.3032040362904735;0.1509276254001349;20.939323113759972;0.824518646175993;0.015472431087779952;0.015443090591929255;-1.3629588103207235e-06;-1.3000021118669043;1.2786593430228308
98.009382;0.13381292151525806;-0.0012091149871850974;-0.009179956866569907;0.16957529941094876;1.3033295392987647;0.15092680094013142;20.934463477959127;0.8245307694356917;0.015472173801410291;0.01544487721938307;-1.41768773563836e-06;-1.3000020980179359;1.2787098608864582
98.019382;0.13382389660030256;-0.0012091148757773693;-0.009179920312828879;0.16955669502457077;1.3034446553459522;0.15092505931092984;20.929742423702454;0.8245426949887318;0.015471945561846235;0.015446691862197649;-1.4705962010885997e-06;-1.3000020829148058;1.2787569221160346
98.029382;0.13383385351811616;-0.0012091143306536805;-0.009179880023796556;0.16953762924786234;1.3035500154269273;0.15092244814098432;20.925177882190564;0.8245543359217488;0.01547174303572099;0.015448526616660288;-1.5215869466851e-06;-1.3000020665804686;1.2788010408232522
98.039382;0.13384275615446686;-0.0012091133337367474;-0.009179836089442308;0.16951809447381908;1.3036463575974597;0.1509190179399548;20.92078402571962;0.8245655899312886;0.015471563028531378;0.015450373780216898;-1.5705860833354958e-06;-1.3000020490552988;1.2788427017176356
98.049382;0.133850585934218;-0.0012091119745863007;-0.009179788608142093;0.16949809426605897;1.303734457377518;0.1509148223479784;20.91657234435745;0.8245763455340478;0.01547140243656743;0.015452225139630689;-1.6175532225069826e-06;-1.300002030370655;1.278882360301775
98.059382;0.13385734011797382;-0.0012091104101952133;-0.009179737689041683;0.16947763522503984;1.3038151365102446;0.15090991151873506;20.912553365274206;0.8245866050144538;0.015471257869022124;0.015454072659240668;-1.662466171458856e-06;-1.3000020105281336;1.278920452923818
98.069382;0.13386303879571979;-0.0012091088238683737;-0.009179683441242831;0.16945672291397387;1.3038893091308157;0.15090432626806666;20.908737553928944;0.8245965953856691;0.015471126045743355;0.015455909634829136;-1.7052981833249223e-06;-1.3000019894983597;1.2789573868058184
98.079382;0.13386772532290872;-0.0012091074077027217;-0.009179625963448262;0.16943537366264338;1.3039579046913146;0.15089809831857023;20.90513446610733;0.8246067948032765;0.015471005557835711;0.015457730879177735;-1.746016541713366e-06;-1.3000019672438163;1.2789934406635688
98.089382;0.1338714568504439;-0.001209106352823841;-0.009179565346822016;0.16941361396973265;1.3040217212961758;0.15089125571240214;20.901751169734936;0.8246178510750557;0.015470898472266612;0.015459532012486085;-1.7846082096698756e-06;-1.3000019437358679;1.2790286891129445
98.099382;0.13387430192991512;-0.0012091058208249664;-0.009179501676402498;0.16939146462346993;1.3040813707809487;0.1508838312979104;20.898591944021522;0.8246304338172445;0.015470809912028982;0.01546130849958553;-1.8210975430552775e-06;-1.3000019189474081;1.2790631146813976
98.109382;0.13387634262318818;-0.001209105922835729;-0.00917943502464511;0.16936893262342426;1.3041373044344142;0.15087586777411596;20.895658838767574;0.8246451305479986;0.015470745875490013;0.01546305483778055;-1.8555319540843208e-06;-1.300001892844931;1.27909676288819
98.119382;0.1338776643844235;-0.0012091067243182512;-0.009179365449578099;0.16934601677856206;1.304189812337181;0.15086741558254088;20.892950856887804;0.8246624760474501;0.015470711527992932;0.015464764582663913;-1.8879604482062344e-06;-1.3000018654054912;1.2791297348847956
98.129382;0.13387834122678094;-0.001209108252048037;-0.009179293004700965;0.1693227213656373;1.3042389708295932;0.15085853491854503;20.8904629463624;0.8246830492349867;0.015470711383287752;0.015466430658808004;-1.918427577329342e-06;-1.3000018366425663;1.279162091861252
98.139382;0.13387843894100063;-0.0012091105073880504;-0.00917921775272706;0.1692990670229203;1.304284641394727;0.15084930140121355;20.888187306323083;0.824707459750737;0.015470750374498186;0.015468045088180225;-1.946979003979552e-06;-1.3000018066041559;1.2791937749290803
98.149382;0.13387803176620944;-0.0012091135034462534;-0.00917913977005315;0.16927508954176987;1.3043265840992677;0.15083980278963066;20.88611483667382;0.8247362176464877;0.015470834148164794;0.015469598959126373;-1.9736672805566943e-06;-1.3000017753391626;1.279224579822838
98.159382;0.13387720650614945;-0.0012091173043262248;-0.009179059144730672;0.16925082797685512;1.3043645714545382;0.15083013208952797;20.884235408799235;0.8247696658563496;0.015470968073368565;0.015471083021779578;-1.9985503380708004e-06;-1.3000017428705781;1.279254254870941
98.169382;0.1338760504418565;-0.0012091220317548934;-0.009178975980693628;0.16922631299826968;1.3043984132075797;0.15082038913579837;20.882539279336086;0.8248080523928533;0.015471156187752116;0.015472488752691249;-2.0216876742176473e-06;-1.300001709198498;1.2792826453404917
98.179382;0.13387463871869018;-0.001209127840269721;-0.009178890404799089;0.16920156715278492;1.3044279900404696;0.1508106878985816;20.88101860275047;0.8248516405508487;0.015471401439014274;0.015473809667324076;-2.0431485196931532e-06;-1.3000016743134986;1.2793097336650716
98.189382;0.1338730340411791;-0.001209134884838493;-0.009178802559506498;0.1691766156860519;1.3044533181958466;0.1508011525389527;20.879666953306238;0.8249007347077;0.01547170625422952;0.015475041134197867;-2.0630384728062045e-06;-1.3000016382086184;1.2793355918334584
98.199382;0.13387129792036823;-0.0012091432948634505;-0.009178712580146886;0.16915150025951575;1.304474531791204;0.15079190371614934;20.878479018376837;0.8249556238392526;0.015472071681244934;0.015476178606416487;-2.081519784570385e-06;-1.3000016008900488;1.2793603472369053
98.209382;0.13386949788520022;-0.0012091531640170145;-0.009178620585009048;0.1691262921669631;1.3044918043287703;0.15078305820674726;20.87745136253939;0.8250165504131008;0.015472495444026116;0.015477216886266855;-2.0987957002778656e-06;-1.3000015623827978;1.2793841970248168
98.219382;0.13386770602853237;-0.0012091645566584327;-0.009178526687970128;0.16910109705235868;1.3045052855059798;0.150774735599329;20.876582233830522;0.8250837421289781;0.015472971316675991;0.015478150412787623;-2.1150784586500977e-06;-1.3000015227449757;1.2794074408986567
98.229382;0.133865995865458;-0.0012091775167766133;-0.009178431012164945;0.16907604211680594;1.3045150267854102;0.15076704980605987;20.875870683524422;0.8251574281087078;0.015473490745020357;0.0154789729867818;-2.130568692985829e-06;-1.3000014820927717;1.2794304918972657
98.239382;0.13386444034250858;-0.0012091920827973972;-0.009178333699876112;0.16905125740773472;1.3045208930983672;0.15076009394787684;20.875316288637546;0.8252378023708978;0.01547404457343207;0.015479678435283703;-2.1454381243677585e-06;-1.3000014406092224;1.2794538365856483
98.249382;0.13386311728922357;-0.0012092083134819349;-0.009178234909373672;0.1690268725450538;1.3045225341451898;0.1507539337312911;20.874918480265656;0.8253249795721239;0.015474623940676701;0.01548026341516779;-2.1598088430510177e-06;-1.3000013985232477;1.279477971672194
98.259382;0.13386211916332974;-0.0012092262910565659;-0.00917813479748416;0.16900302217654214;1.3045194415500752;0.15074860628053288;20.874674837821996;0.8254189770129703;0.015475221060688741;0.015480729604509264;-2.1737393009296164e-06;-1.3000013560806662;1.2795033680370376
98.269382;0.13386155145247475;-0.0012092460908564714;-0.009178033522665894;0.16897984141786576;1.3045110310299575;0.15074412580937313;20.874580119266415;0.8255197098971891;0.015475829981038424;0.015481083003272049;-2.1872312251167466e-06;-1.3000013135348494;1.2795304600037434
98.279382;0.13386152183580702;-0.0012092677663977063;-0.009177931260148165;0.16895746171237988;1.304496699048524;0.1507404939781143;20.874626930536984;0.8256269763721779;0.01547644754378941;0.015481332037281534;-2.2002557872903635e-06;-1.3000012711402682;1.2795596482186453
98.289382;0.13386212933075242;-0.0012092913674684388;-0.009177828194332962;0.16893601656302154;1.3044758711512692;0.1507376994256715;20.87480689358976;0.8257404559295293;0.01547707372206253;0.015481486397520006;-2.2127758081081857e-06;-1.3000012291241811;1.2795912902373974
98.299382;0.13386345275851205;-0.0012093169502751416;-0.009177724496919441;0.16891563668846338;1.3044480540202739;0.15073571718926937;20.875111150211026;0.8258597406115138;0.015477710546059734;0.01548155633538709;-2.2247464507596473e-06;-1.3000011876638384;1.2796257022210262
98.309382;0.13386554757842742;-0.0012093445681910409;-0.009177620315925828;0.16889643392265008;1.3044128440419558;0.15073452396398;20.875530035462724;0.8259843702950003;0.015478360738530622;0.01548155217251086;-2.2360974802902996e-06;-1.3000011468874135;1.27966325643228
98.319382;0.1338684530286516;-0.0012093742723906062;-0.009177515789768007;0.16887850243307737;1.3043699130824464;0.1507341079431129;20.87605349850444;0.8261138678488633;0.015479026203277275;0.015481484455531604;-2.2467195922408025e-06;-1.3000011068809916;1.2797044962110742
98.329382;0.13387219339286754;-0.0012094061205323683;-0.009177411063982082;0.1688619360457567;1.304319059260208;0.1507344622524129;20.87667305870767;0.8262477886532648;0.015479706630462286;0.01548136424998272;-2.256474072056494e-06;-1.3000010676989209;1.279750137243822
98.339382;0.13387677470996867;-0.0012094401705389014;-0.009177306283236748;0.16884683206650503;1.304260267406038;0.15073557838384877;20.87738291867143;0.8263857781790842;0.015480400313972346;0.015481202436379819;-2.265219788415159e-06;-1.300001029377709;1.2798010388453103
98.349382;0.1338821895004635;-0.0012094764611052752;-0.009177201583996306;0.16883327699774303;1.3041936535725087;0.1507374431403739;20.878179208279928;0.8265275981530171;0.015481106218660322;0.015481008456740455;-2.2728416393658602e-06;-1.3000009919444264;1.2798582564412546
98.359382;0.1338884257072247;-0.001209514992667124;-0.009177097106326394;0.16882133312791694;1.3041193226395298;0.15074003224102514;20.879059060923534;0.8266730757559827;0.01548182416966901;0.015480789650191245;-2.2792621014883365e-06;-1.3000009554156569;1.2799230697077584
98.369382;0.13389546899903895;-0.001209555720876825;-0.009176992998490162;0.16881103165645323;1.3040372639584203;0.15074329821123109;20.88001963255495;0.8268220486936712;0.015482553734607838;0.015480550686371717;-2.284427142358315e-06;-1.300000919798961;1.2799968430314703
98.379382;0.13390329833789563;-0.0012095985660313619;-0.009176889407362679;0.16880237144889593;1.3039473432964428;0.15074716000983152;20.881057431272822;0.8269743766101267;0.015483293770306591;0.01548029323706118;-2.2882920985067816e-06;-1.3000008851101297;1.2800807723371825
98.389382;0.1339118822439166;-0.0012096434252905012;-0.009176786470638595;0.16879532605861286;1.3038493588869375;0.1507515068159266;20.882169348553358;0.8271299033841825;0.015484042808372876;0.015480017378810709;-2.290828614782911e-06;-1.3000008513849097;1.2801757060667083
98.399382;0.13392117670388587;-0.0012096901816082784;-0.009176684312638529;0.16878985549024375;1.303743123821732;0.15075620954408986;20.883354106868353;0.8272883519859465;0.015484800011437613;0.015479723819491325;-2.292028730580448e-06;-1.3000008186672654;1.2802821849449548
98.409382;0.1339311228619817;-0.0012097387165444994;-0.00917658304213856;0.16878592156222133;1.303628564009516;0.15076112676221712;20.884612629266467;0.8274493264354554;0.01548556569544279;0.01547941459495493;-2.2918776611892985e-06;-1.3000007869868555;1.2804006247006672
98.419382;0.13394164914682777;-0.001209788920311929;-0.009176482746998081;0.16878350058925823;1.3035057665759582;0.15076610618049344;20.88594730856687;0.8276124021561541;0.01548634038376899;0.01547909235309136;-2.29031301883654e-06;-1.3000007563422957;1.2805314292514849
98.429382;0.13395267880046263;-0.001209840691874922;-0.009176383484054532;0.16878258128547538;1.3033749516155768;0.1507709854332855;20.887360061933315;0.8277771313489726;0.015487123701912088;0.01547876025935962;-2.2872144358188994e-06;-1.3000007267046814;1.2806750131324407
98.439382;0.1339641353563932;-0.001209893934969751;-0.009176285278065244;0.1687831586256745;1.3032364512949068;0.15077559585921468;20.88885052016455;0.8279430003361162;0.015487914807238781;0.015478423242162934;-2.2824329689451936e-06;-1.3000006980286176;1.2808318614282197
98.449382;0.13397594858789852;-0.0012099485475531612;-0.009176188135265296;0.16878523726582087;1.3030906905060498;0.15077977341605053;20.890416304080137;0.8281094720207752;0.015488713303144325;0.015478088822779972;-2.275831032402456e-06;-1.3000006702511258;1.2810025766234134
98.459382;0.13398806125243076;-0.0012100044113579334;-0.009176092064176276;0.16878882980339222;1.3029381333084535;0.1507833731496512;20.892054317801996;0.8282760746117505;0.015489519388199159;0.015477766183761217;-2.2673048623372533e-06;-1.3000006432939857;1.2811877607662796
98.469382;0.1340004211723416;-0.0012100614012769287;-0.009175997090936245;0.1687939447744477;1.3027792969324783;0.1507862764029803;20.89376056186985;0.8284424140439153;0.015490333981759306;0.015477464286653113;-2.2567839303820865e-06;-1.3000006170639964;1.2813878531073883
98.479382;0.13401296076980126;-0.0012101194044835998;-0.009175903261506836;0.16880058325937322;1.302614849059308;0.15078838535532454;20.895528781535756;0.8286081230164726;0.015491158662646363;0.015477190160924076;-2.244219029087511e-06;-1.300000591433567;1.281603112027689
98.489382;0.13402558142392956;-0.001210178328528184;-0.009175810634400147;0.16880874512830069;1.302445645336979;0.15078961438420552;20.897350354219153;0.8287728852562865;0.015491994750667796;0.015476947915733272;-2.2295765176376744e-06;-1.3000005662365042;1.281833650882265
98.499382;0.13403815386222231;-0.0012102381059913676;-0.009175719263524933;0.16881843387625708;1.302272639262331;0.1507898856911235;20.899216510738075;0.8289365341763536;0.015492842877849342;0.015476738911055957;-2.2128493993145228e-06;-1.3000005412964613;1.2820794461050178
98.509382;0.13405053639543565;-0.0012102987070119458;-0.009175629173537642;0.16882965805510855;1.302096714302053;0.15078912376472645;20.901120900401448;0.8290990781952307;0.015493703993793255;0.015476562923948152;-2.194074960951011e-06;-1.3000005164575754;1.282340331335852
98.519382;0.13406259309681;-0.0012103601512879827;-0.009175540336285017;0.16884242422888276;1.301918556750783;0.15078724458986675;20.903059844794097;0.8292606205723533;0.015494580066968577;0.015476419168229918;-2.1733479953380324e-06;-1.3000004915989976;1.2826159463512632
98.529382;0.13407420039954757;-0.0012104224967117887;-0.009175452656996886;0.168856719052855;1.3017386576904055;0.15078415229327802;20.905030951553947;0.8294212597501784;0.015495472867907485;0.01547630651613074;-2.1508197337938335e-06;-1.3000004666270302;1.2829057116249407
98.539382;0.13408525317478662;-0.0012104857943370884;-0.009175365993418201;0.16887249337905894;1.301557370602125;0.15077975686673506;20.907031761710197;0.8295810339755737;0.015496381944290207;0.015476223125049756;-2.1266743660834775e-06;-1.3000004414563486;1.2832088988943722
98.549382;0.13409567106869733;-0.0012105500467629018;-0.009175280211541938;0.16888966041920708;1.3013749048761039;0.15077399667632135;20.909058417800917;0.8297399447466414;0.015497303644803577;0.015476165967482827;-2.1011024004769375e-06;-1.300000416005847;1.2835247132116854
98.559382;0.13410539337985328;-0.0012106152133926462;-0.009175195224777588;0.16890810344660315;1.301191277821224;0.15076684374951527;20.911105254012757;0.8298980425261563;0.015498231825098314;0.015476131154775452;-2.07427577075528e-06;-1.3000003902069788;1.2838523005728988
98.569382;0.13411436411170818;-0.0012106812428172872;-0.009175110979115544;0.16892768631426291;1.3010063314674998;0.15075829356085085;20.91316602085296;0.8300554530910152;0.015499159836671014;0.015476114693792254;-2.0463186156209773e-06;-1.300000364006507;1.2841907239044847
98.579382;0.1341225216380805;-0.001210748090482502;-0.009175027425770196;0.1689482706127716;1.3008198236672375;0.15074835184348057;20.915235424713003;0.8302123081307833;0.01550008235516863;0.015476112466578575;-2.0172940348424567e-06;-1.3000003373604263;1.28453903449856
98.589382;0.13412980135863842;-0.001210815721622546;-0.009174944530881282;0.16896973936211865;1.3006315250664255;0.15073703102355565;20.91731016157175;0.8303687221767492;0.015500995940095859;0.015476119883453134;-1.9872133621258693e-06;-1.3000003102294473;1.2848964196848127
98.599382;0.13413614588513056;-0.001210884105849046;-0.009174862311650354;0.16899201007461323;1.3004412568423296;0.15072435735365713;20.91938913636511;0.8305248291946161;0.015501898680596914;0.015476132488855581;-1.9560553225752905e-06;-1.3000002825788082;1.2852622283981812
98.609382;0.1341415136317165;-0.001210953200848418;-0.009174780860784116;0.16901502223811551;1.3002488407615551;0.15071037267756457;20.921472971453355;0.8306807740054888;0.015502789247129115;0.015476147322637704;-1.92377996518531e-06;-1.3000002543722788;1.2856358424326975
98.619382;0.13414587977900339;-0.0012110229463083806;-0.00917470033680064;0.16903871258485617;1.3000540290649256;0.15069512316720401;20.923563938717322;0.8308366880044413;0.015503665811723532;0.015476162952325602;-1.890337672378436e-06;-1.3000002255672816;1.2860165808687694
98.629382;0.13414922620448239;-0.001211093268131549;-0.009174620932647651;0.16906300153291606;1.2998564782080948;0.15067864734864553;20.925665817939976;0.8309926864419971;0.015504525584942011;0.015476178483486034;-1.8556876703479917e-06;-1.3000001961270338;1.2864037209319592
98.639382;0.13415152977467315;-0.0012111640721045218;-0.009174542848740563;0.16908779440825755;1.2996557750948605;0.15066096631721987;20.927782193040105;0.8311488596962726;0.01550536441457394;0.015476194634656536;-1.8198084197515794e-06;-1.3000001660331237;1.2867965533350514
98.649382;0.1341527619429505;-0.001211235248384285;-0.009174466270929195;0.16911298596319108;1.2994515403988658;0.15064207671684762;20.929914750970074;0.8313052544623342;0.015506176562521198;0.015476215004646071;-1.782678838442499e-06;-1.3000001352832962;1.2871944013386363
98.659382;0.1341528922807845;-0.001211306689395163;-0.009174391367869465;0.1691384616284255;1.2992435552390904;0.15062196126515487;20.932063860405307;0.8314618650615578;0.015506955881531016;0.015476243816427537;-1.7442525949092966e-06;-1.300000103888415;1.2875965955505542
98.669382;0.13415188791527471;-0.0012113782935633656;-0.009174318329202348;0.16916410394453688;1.2990317920715517;0.15060061142799616;20.93422969908035;0.8316186564729364;0.015507697383183493;0.015476282839344402;-1.7044608909821414e-06;-1.3000000718580287;1.2880024376704788
98.679382;0.13414971618487492;-0.0012114499737276958;-0.009174247394661533;0.16918980646179552;1.2988163325522377;0.1505780412056311;20.93641183946102;0.8317755884458051;0.015508397372783983;0.01547633146321654;-1.663242071307556e-06;-1.3000000391692808;1.2884112144772124
98.689382;0.13414634647754994;-0.0012115216756528105;-0.00917417882688151;0.16921548238324638;1.2985972554601297;0.15055428541351884;20.938608887148952;0.8319326218052658;0.015509052568712144;0.015476388572130776;-1.620563768530267e-06;-1.3000000057680627;1.2888222960322286
98.699382;0.13414174161919795;-0.001211593364842382;-0.009174112864659975;0.1692410645381943;1.298374591423282;0.15052938925108142;20.94081944246485;0.8320897254166023;0.015509659456118924;0.015476452975404733;-1.5764293019578716e-06;-1.2999999716081023;1.289235257947898
98.709382;0.13413584976986817;-0.0012116649953698452;-0.009174049691954895;0.16926650193204354;1.2981483831765734;0.15050340175282184;20.943043142958746;0.832246876777081;0.015510213897696983;0.015476522887417011;-1.5308825037344603e-06;-1.2999999366696728;1.2896499445033427
98.719382;0.13412860828351694;-0.0012117365172655355;-0.00917398942605511;0.16929175075482458;1.2979187610223888;0.15047637356588398;20.945280732860034;0.832404079697905;0.01551071128038672;0.015476596185704532;-1.48400241163416e-06;-1.2999999009559988;1.2900664759501423
98.729382;0.1341199560836839;-0.0012118079035021068;-0.009173932135805564;0.16931676117715974;1.2976859055073746;0.15044835370421036;20.947533676956837;0.8325614068401639;0.01551114780794285;0.015476670588832795;-1.4358956921460744e-06;-1.2999998645082333;1.2904852121948063
98.739382;0.13410984890316605;-0.001211879142873284;-0.009173877873655522;0.1693414752113834;1.2974499439049019;0.1504193915920052;20.949804512506294;0.8327190110737887;0.0155115210822736;0.015476743394623137;-1.3867106270776955e-06;-1.2999998274231248;1.2909066823048745
98.749382;0.13409826689553184;-0.0012119502150475091;-0.009173826689723441;0.1693658351752229;1.2972109324316512;0.15038954157711143;20.95209767839138;0.8328770925911322;0.015511828643044219;0.015476811470181142;-1.3366375954381119e-06;-1.299999789832412;1.2913315140485138
98.759382;0.13408520644477323;-0.0012120210878410662;-0.009173778634187047;0.16938978460275977;1.2969689131701974;0.15035885589160447;20.95441917752599;0.8330358548226166;0.015512066648025359;0.015476870993931021;-1.2858759632486901e-06;-1.299999751858232;1.2917603198494705
98.769382;0.13407066549099037;-0.0012120917271468046;-0.009173733758642898;0.16941325920678935;1.2967239459666062;0.1503273721866478;20.956774911480476;0.8331954737717707;0.015512230652748916;0.015476917117827223;-1.2346223082348471e-06;-1.2999997135896124;1.2921935609068593
98.779382;0.1340546346612539;-0.0012121620912031042;-0.009173692109607934;0.16943617834215566;1.2964761507382474;0.15029511788461364;20.959169773575482;0.8333560855602485;0.015512317579961377;0.015476944519140598;-1.1830910941314466e-06;-1.2999996750847103;1.2926315438977893
98.789382;0.1340370967191289;-0.001212232117850509;-0.009173653715762333;0.16945845310174715;1.2962257788619025;0.1502621299596144;20.961608182652363;0.8335177804041132;0.01551232651023134;0.015476948789001493;-1.1315205839388946e-06;-1.2999996363811903;1.293074551916834
98.799382;0.13401803224281525;-0.0012123017302682723;-0.009173618577453016;0.1694800069858367;1.295973233625189;0.15022846863352352;20.96409328277874;0.8336806202529833;0.015512258107010457;0.015476927928159773;-1.0801542862481966e-06;-1.299999597509622;1.2935229443057614
98.809382;0.13399742708852128;-0.001212370840675986;-0.009173586671265499;0.1695007744717713;1.2957190198608286;0.1501942192869084;20.966624264489862;0.8338446660852183;0.015512114500865381;0.015476882965677494;-1.0292167650971278e-06;-1.299999558497321;1.2939771144347423
98.819382;0.13397527655675454;-0.0012124393265069836;-0.009173557967549945;0.16952067806863028;1.2954636622939686;0.1501594821491882;20.969195613602537;0.8340099556551223;0.015511899398111133;0.015476817617878322;-9.788905218612484e-07;-1.299999519365329;1.2944373469300803
98.829382;0.13395158357633286;-0.001212507016733043;-0.009173532431784412;0.16953962159247124;1.2952076783896842;0.15012435102772478;20.971798837938678;0.8341764882046828;0.015511617292913229;0.015476737556123095;-9.293045258107898e-07;-1.2999994801454702;1.29490370406435
98.839382;0.13392635626087063;-0.001212573714151286;-0.00917351001251424;0.1695575023443468;1.2949516250949715;0.15008890171588635;20.97442380093159;0.8343442875541036;0.015511272389323878;0.015476649365610754;-8.805505227585764e-07;-1.2999994409138433;1.2953759826049234
98.849382;0.1338996124382043;-0.0012126392179530284;-0.009173490652244497;0.16957421595567498;1.2946961251174034;0.150053200390697;20.977059630451837;0.8345134441439992;0.01551086811344258;0.015476559793046287;-8.327182298059019e-07;-1.2999994017956185;1.2958536984868236
98.859382;0.13387138010127672;-0.0012127033209308289;-0.009173474312866593;0.16958965615306756;1.294441844803667;0.1500173173790345;20.979696147335844;0.8346840750731902;0.015510407316885839;0.01547647552123611;-7.859130756865557e-07;-1.2999993629225248;1.296336111323151
98.869382;0.13384168251129003;-0.0012127658008475304;-0.009173460980410152;0.16960373356742742;1.294189424341868;0.14998133444750744;20.98232487119089;0.8348563267463313;0.015509892976078564;0.015476402587229213;-7.402406117500353e-07;-1.2999993243990275;1.2968223404334824
98.879382;0.13381052807700303;-0.0012128264373403312;-0.009173450645637614;0.16961640624375615;1.2939393373024397;0.14994534347100275;20.984938800005615;0.8350304345114253;0.015509329498028263;0.015476345259284839;-6.957906156246566e-07;-1.2999992863255192;1.2973115357828315
98.889382;0.133777922989207;-0.0012128850449631366;-0.009173443274249942;0.16962768955991317;1.2936917812579352;0.14990943944059848;20.98753189571927;0.835206677343569;0.015508723411984272;0.015476305376014493;-6.526398506913789e-07;-1.2999992488453898;1.2978029745529391
98.899382;0.1337438887186144;-0.0012129414832781525;-0.009173438787040895;0.16963763784303412;1.2934467559016163;0.1498737145869469;20.990099295590017;0.83538524298464;0.015508081329054917;0.015476282647902122;-6.108392185696064e-07;-1.299999212162908;1.298296066073857
98.909382;0.1337084617611641;-0.0012129956387983147;-0.009173437069451184;0.16964631910996647;1.2932042784281974;0.14983825723573543;20.99263730034987;0.8355661393704272;0.015507407445290892;0.01547627490699299;-5.703824563565667e-07;-1.2999991765259484;1.2987903795007736
98.919382;0.13367168309784305;-0.0012130473999594348;-0.009173438000117015;0.1696538006043073;1.292964529407335;0.14980315280788653;20.99514275025254;0.8357491781691807;0.015506704379177687;0.015476277841081723;-5.312039671039935e-07;-1.2999991422049684;1.299285682808257
98.929382;0.13363360053908616;-0.001213096644574923;-0.009173441476627414;0.1696601449421755;1.2927278102262896;0.14976847664592877;20.997612992592376;0.8359340515194494;0.015505975969837067;0.015476285449418144;-4.932068823036224e-07;-1.2999991094783863;1.2997818858775712
98.939382;0.133594284235329;-0.0012131432525076498;-0.009173447429896883;0.16966541378330746;1.2924943611417483;0.14973427868090383;21.00004554655962;0.8361204735027399;0.015505228727648509;0.015476291431111249;-4.562834507447092e-07;-1.2999990786035784;1.300278957166668
98.949382;0.13355383460032036;-0.0012131871331740743;-0.009173455816832349;0.16966967522153945;1.2922642569706675;0.14970057999671035;21.002436198788665;0.8363082445998822;0.015504471245409686;0.015476290014165771;-4.2033048921196775e-07;-1.2999990497834533;1.3007769191858454
98.959382;0.13351237026548926;-0.0012132282382631982;-0.009173466601212156;0.1696730033599733;1.2920375410784386;0.14966738397607746;21.00477767320415;0.8364971936469562;0.015503712769286887;0.015476275730818372;-3.8527000170034003e-07;-1.2999990231682332;1.3012758067501375
98.969382;0.13347000343457008;-0.0012132665417643354;-0.009173479752961762;0.16967546354481697;1.2918144105272806;0.14963468790704607;21.007061215470067;0.8366871258193344;0.015502961695832122;0.015476243094993954;-3.510442051103804e-07;-1.2999989988910998;1.3017755663331865
98.979382;0.13342682937508502;-0.001213302009610323;-0.009173495258770342;0.16967709980484424;1.2915952290941175;0.1496024922318796;21.009279907733035;0.836877854231316;0.015502224417808425;0.015476186587953062;-3.1758538130960404e-07;-1.299998977087002;1.3022760656132553
98.989382;0.1333829411897945;-0.001213334591656385;-0.0091735131252178;0.1696779446961348;1.2913804402686404;0.14957080363817493;21.011430659351646;0.8370692209381276;0.015501505363170185;0.015476100741138112;-2.8480268577921336e-07;-1.2999989578694473;1.3027771576426526
98.999382;0.13333844480477416;-0.001213364227781115;-0.009173533380383701;0.16967803694011546;1.291170473943167;0.1495396314206621;21.013513787654652;0.837261051269193;0.015500807770067255;0.015475980854776573;-2.5258038015582516e-07;-1.2999989413017325;1.303278683005437
99.009382;0.13329345719449442;-0.0012133908493654614;-0.009173556063795829;0.16967742308503383;1.2909656389798476;0.14950898406094973;21.01553160912098;0.8374531192629966;0.015500134339092746;0.015475823981968019;-2.2076892646923302e-07;-1.2999989273894186;1.3037805003716854
99.019382;0.13324809398271215;-0.0012134143911087492;-0.00917358120036263;0.16967615367842803;1.29076605165884;0.14947886775203326;21.01748724455273;0.8376451675450509;0.015499488280965975;0.015475628890857643;-1.8919175518752058e-07;-1.2999989160786094;1.3042825314359583
99.029382;0.13320245571861303;-0.0012134348226587105;-0.009173608788538562;0.1696742903513681;1.2905717133999037;0.14944929352171493;21.01938386377651;0.8378369048577683;0.015498874700715006;0.015475395506025091;-1.5767080079432246e-07;-1.2999989072668503;1.3047846732700512
99.039382;0.1331566264183293;-0.001213452168453252;-0.009173638804354662;0.16967191461128842;1.2903827331462658;0.14942029066857915;21.021224454398528;0.8380279189549353;0.015498300702719405;0.01547512448014458;-1.260517931801089e-07;-1.2999989008460073;1.3052866387145097
99.049382;0.13311068733789064;-0.0012134664939956535;-0.009173671192850022;0.16966913061606634;1.2901995135840325;0.14939190662897134;21.023011723967237;0.8382176158971246;0.015497773671337447;0.015474816487914215;-9.42311005387914e-08;-1.2999988967442158;1.3057879043267688
99.059382;0.1330647282684956;-0.00121347788703619;-0.00917370585860159;0.169666066928777;1.2900227826239314;0.14936418928136613;21.024747589615256;0.8384052992249745;0.015497299843191195;0.015474471136728455;-6.217185919049623e-08;-1.2999988949173014;1.306287780820556
99.069382;0.133018847199611;-0.0012134864590640714;-0.009173742690887663;0.16966287291433996;1.2898534923673857;0.14933717172409838;21.026432728431356;0.838590299783529;0.015496884520081479;0.01547408574697978;-2.988970048216666e-08;-1.2999988953120454;1.3067855266772155
99.079382;0.1329731439123169;-0.001213492353106497;-0.009173781598092139;0.16965970854967052;1.2896926825711839;0.14931087952520178;21.02806687218024;0.8387720597145701;0.01549653259270192;0.015473654986870753;2.5718398973729125e-09;-1.2999988978664996;1.307280397425054
99.089382;0.13292770982463756;-0.001213495755166671;-0.009173822498695606;0.1696567352618407;1.289541396571723;0.14928535034819146;21.029649110525806;0.8389501877728832;0.015496248652598616;0.015473172614668908;3.515897706910619e-08;-1.2999989025386627;1.3077715614321268
99.099382;0.1328826198841893;-0.0012134969134588829;-0.009173865301273027;0.16965410316157947;1.2894006296454277;0.14926063784079222;21.03117692782605;0.839124492255155;0.015496036967163333;0.01547263440376862;6.782589299037085e-08;-1.2999989093096502;1.308258021769992
99.109382;0.13283793534879026;-0.0012134961335922327;-0.009173909915902724;0.1696519346180025;1.289271329150518;0.14923680034125836;21.03264462002791;0.8392949910032373;0.015495900888653947;0.01547203966709947;1.0054647014059851e-07;-1.2999989181722151;1.308738706318402
99.119382;0.13279370904955795;-0.0012134937356308585;-0.009173956258196237;0.16965031744044834;1.2891544463044946;0.149213897401724;21.034043385838164;0.8394619182391254;0.01549584187709626;0.015471390936605203;1.3331422494518095e-07;-1.2999989291351621;1.3092126294010047
99.129382;0.13274997940455818;-0.0012134900123882374;-0.009174004230900335;0.16964930697465067;1.289050897276554;0.1491919986224072;21.035363513406946;0.8396257175216165;0.015495859182542532;0.015470693141009866;1.661400809166306e-07;-1.2999989422246296;1.3096789199659034
99.139382;0.13270676446100066;-0.0012134852190834255;-0.009174053723390396;0.16964892856640199;1.2889614557994056;0.1491711834267185;21.0365960676131;0.8397869765147983;0.015495950285923125;0.015469952811519468;1.990498326925206e-07;-1.2999989574667543;1.310136735504714
99.149382;0.132664069433712;-0.0012134795705536574;-0.00917410463062848;0.1696491834837969;1.2888867186614428;0.1491515254321541;21.037732151488353;0.8399463105862738;0.015496111430204473;0.015469177535683531;2.320816771765034e-07;-1.2999989748674834;1.3105852156008229
99.159382;0.13262189139328784;-0.0012134732256775045;-0.009174156855045152;0.1696500590726735;1.2888270836537117;0.14913308580095958;21.038762149398465;0.8401042979760066;0.015496338453714389;0.015468375673344333;2.6528353762441334e-07;-1.2999989944046388;1.311023498557487
99.169382;0.13258021074377813;-0.0012134662874065429;-0.00917421029554616;0.16965153442592737;1.2887827149062534;0.14911591938361293;21.039678300067703;0.8402615056808522;0.015496627907042147;0.015467556001593193;2.987012384975982e-07;-1.2999990160402781;1.3114507613032782
99.179382;0.1325389905658521;-0.0012134588299089865;-0.009174264847878495;0.16965358529199828;1.2887536569451756;0.14910007524793648;21.040478043113925;0.8404185012988943;0.015496976953255347;0.015466727359925547;3.323583428637602e-07;-1.2999990397427121;1.3118662661321725
99.189382;0.13249819728245618;-0.0012134509267902852;-0.009174320403481862;0.16965619977991525;1.2887400333128003;0.14908559514100864;21.04116337026011;0.8405757848315359;0.015497381778304217;0.015465898169061059;3.662455056970088e-07;-1.2999990654886309;1.3122693758632518
99.199382;0.13245782136039416;-0.001213442674345438;-0.009174376840736574;0.1696593880195174;1.2887420685161863;0.14907251870674965;21.041737442066598;0.8407337113855575;0.015497836370495377;0.015465075700498685;4.0032951502848897e-07;-1.2999990932392647;1.312659482083202
99.209382;0.1324178715743143;-0.0012134342151007365;-0.009174434021327128;0.16966316756280778;1.28875997590707;0.14906089073763606;21.042202759535172;0.8408924867554869;0.01549833285983057;0.015464265963400494;4.345661476220395e-07;-1.2999991229153098;1.3130358899369081
99.219382;0.13237835663363026;-0.0012134257388630304;-0.009174491778831347;0.16966754781882465;1.2887938904715956;0.14905076287115093;21.042561681794517;0.8410522204032781;0.015498862902348516;0.01546347480798757;4.688971010958525e-07;-1.299999154397594;1.3133977717794132
99.229382;0.13233928663722164;-0.0012134174457588175;-0.009174549898361587;0.16967253099648708;1.288843831752685;0.1490421810732261;21.04281740093566;0.8412129701695386;0.01549941846169997;0.015462708758315196;5.032395232367381e-07;-1.2999991875525636;1.3137441965405727
99.239382;0.13230068543334758;-0.0012134095072935148;-0.009174608138371591;0.16967810965112207;1.288909732274393;0.14903516406198317;21.042974570840283;0.8413747433320573;0.015499991117886773;0.015461974352017864;5.37488332120959e-07;-1.299999222241396;1.3140742162502617
99.249382;0.1322625855566461;-0.0012134020568151222;-0.009174666293202044;0.16968425380321986;1.288991559683099;0.14902969183322692;21.043039576642983;0.8415374729784878;0.015500571636701745;0.015461277649511886;5.715308932619223e-07;-1.299999258300843;1.3143870004235432
99.259382;0.13222501298705275;-0.0012133951878393352;-0.009174724210430488;0.16969091251066715;1.28908938431168;0.14902570772074647;21.043019836175546;0.841701003274307;0.015501150718262666;0.015460624567737962;6.052599159627412e-07;-1.299999295541848;1.3146818955215251
99.269382;0.13218798701208728;-0.0012133889485547215;-0.009174781753022606;0.16969803360121077;1.2892033976875366;0.14902312348673202;21.042922857005564;0.8418651023194931;0.015501719446086474;0.015460020281021844;6.385822580892783e-07;-1.29999933376921;1.3149583318864198
99.279382;0.13215153533218302;-0.0012133833558790018;-0.009174838776268714;0.16970557344313564;1.2893339886020498;0.14902182853243154;21.04275612854603;0.8420295450453174;0.015502269518558072;0.01545946756544012;6.714421494730876e-07;-1.299999372787533;1.3152157318970261
99.289382;0.1321157024840596;-0.0012133784383219367;-0.009174895141880806;0.16971349304023797;1.289481768522068;0.14902170817874616;21.042527344222666;0.842194246466926;0.015502793848878652;0.015458965803930665;7.038515574947882e-07;-1.2999994124139582;1.3154535530525178
99.299382;0.1320805421196903;-0.0012133742772504452;-0.009174950745487543;0.16972176116966475;1.2896474587220013;0.14902265958333866;21.042244857959506;0.8423592962310399;0.015503286485625904;0.015458511514025742;7.358798677232011e-07;-1.2999994525067244;1.3156713579179322
99.309382;0.13204610654631235;-0.001213370997013258;-0.00917500552358886;0.16973036540189404;1.289831749327319;0.14902459343255484;21.04191860770935;0.8425248259800434;0.015503742299355767;0.015458099760446169;7.676065676990239e-07;-1.299999492966151;1.3158688452262375
99.319382;0.1320124448832353;-0.0012133687139858794;-0.00917505942593116;0.1697393184911703;1.2900351923011233;0.14902742615183664;21.04156076941442;0.8426908659130435;0.015504157313467312;0.015457726050869713;7.990899244348575e-07;-1.2999995336986492;1.3160459177468327
99.329382;0.13197960411242868;-0.0012133675077281776;-0.009175112392396727;0.16974865318128915;1.2902581025696196;0.1490310714875294;21.041184574197317;0.8428573402367807;0.015504528422614206;0.015457387886495123;8.303575487916341e-07;-1.2999995745730217;1.3162027063329502
99.339382;0.13194762913082833;-0.0012133674183546822;-0.009175164364410881;0.16975840236803907;1.2905005331301236;0.14903543717236267;21.040800835170078;0.8430241339734353;0.01550485238199494;0.01545708411368516;8.614074406713381e-07;-1.2999996154051467;1.3163394586233836
99.349382;0.1319165665718014;-0.0012133684377861928;-0.009175215303215318;0.16976857973576534;1.2907623760287648;0.1490404312343183;21.04041537138167;0.8431911382622251;0.01550512566334665;0.015456813314149696;8.922265522213569e-07;-1.2999996559727545;1.316456487387555
