time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.359382;0.1318864690475156;-0.0012133705019038562;-0.009175265187906043;0.16977917889094296;1.2910434684566172;0.14904597715768553;21.04002985900128;0.8433582681275922;0.015505345325941246;0.015456574005938235;9.228078546141368e-07;-1.299999696016867;1.3165542550688445
99.369382;0.13185739496881022;-0.001213373498817414;-0.009175313997725977;0.16979018073785873;1.2913436081980605;0.14905202539308163;21.039643902565388;0.8435254427034751;0.015505509846835297;0.015456365419085624;9.531475405503331e-07;-1.2999997352389383;1.316633343888124
99.379382;0.13182940395071538;-0.0012133772956173412;-0.009175361696300474;0.16980155758304047;1.2916625775780994;0.14905854714359357;21.039255896073282;0.8436925624166227;0.015505619125819528;0.015456187262060984;9.832431377172227e-07;-1.299999773337007;1.3166942769944323
99.389382;0.13180254476981043;-0.0012133817794533184;-0.00917540823415135;0.16981327954186473;1.2920002671241828;0.14906551490560016;21.03886307787636;0.8438595098158049;0.015505673749379958;0.015456039566022326;1.0131118363216674e-06;-1.2999998100546173;1.3167374192593342
99.399382;0.13177683916346025;-0.0012133868886863902;-0.009175453568095748;0.16982532674371936;1.2923567656474568;0.14907288850366165;21.038462617151133;0.8440261648682933;0.015505674726507886;0.01545592231392773;1.042815694188518e-06;-1.2999998451974923;1.316763007642613
99.409382;0.1317522767113176;-0.0012133925984276264;-0.00917549767428761;0.16983769882631422;1.2927322557482643;0.14908061731406197;21.038054124439668;0.8441924688735597;0.015505623547087358;0.015455834691026302;1.0724728243989025e-06;-1.299999878615044;1.3167712028811325
99.419382;0.1317288268489959;-0.0012133988778419305;-0.009175540542542085;0.1698504093807621;1.2931268189901364;0.1490886495041741;21.037640807284056;0.8443584745732631;0.015505520959332277;0.015455775830493141;1.1022454975536908e-06;-1.299999910164969;1.3167621446717073
99.429382;0.1317064534258398;-0.0012134056810483148;-0.009175582165393213;0.16986347034090238;1.2935403218727166;0.14909693575376648;21.03722752915603;0.8445242853754862;0.015505366081369019;0.015455745910425903;1.1322955810611197e-06;-1.299999939703869;1.3167360201276859
99.439382;0.13168512399340296;-0.001213412968297961;-0.009175622536745389;0.1698768839437448;1.2939723918806367;0.14910542728937348;21.03681863251925;0.8446899802379717;0.01550515841666548;0.015455744737282217;1.1627259327617096e-06;-1.2999999671327125;1.3166930669587706
99.449382;0.1316648186808111;-0.001213420716757476;-0.009175661669400129;0.16989064704404946;1.2944224672826117;0.14911407151423292;21.036419174490852;0.8448556241066956;0.015504900662165765;0.015455769789142669;1.1935633341068302e-06;-1.2999999924477452;1.3166335582328093
99.459382;0.13164553245960925;-0.0012134289130765557;-0.00917569961484326;0.16990475783192824;1.2948899015962585;0.14912281017929485;21.03603776113224;0.8450212969674479;0.015504599420317415;0.015455817032758798;1.22478571671516e-06;-1.300000015732054;1.3165579350322332
99.469382;0.13162726261499588;-0.0012134375360963734;-0.009175736452359735;0.1699192151957693;1.2953740332377015;0.1491315822248082;21.035685981741324;0.8451870883528975;0.015504264439863346;0.015455882388189362;1.2563437102267983e-06;-1.3000000371071483;1.3164670063075712
99.479382;0.13160999187537767;-0.0012134465471675966;-0.009175772255108232;0.16993401177891246;1.2958741256248456;0.14914032556183437;21.035374831118958;0.8453531011355045;0.015503907236453934;0.015455960781139652;1.2881687124600473e-06;-1.3000000566928076;1.316361961522508
99.489382;0.13159368733931673;-0.0012134558796271678;-0.009175807067192964;0.169949130907888;1.2963892423175085;0.14914897808609404;21.03511228573563;0.845519469754147;0.015503539305680533;0.015456045080927355;1.3201815184674554e-06;-1.3000000745752684;1.3162441785525354
99.499382;0.13157831322569466;-0.0012134654228850086;-0.009175840910472194;0.16996455915767703;1.296918260058016;0.14915748466091855;21.03490267346546;0.8456863594649459;0.015503171329118671;0.01545612809025078;1.352294174456635e-06;-1.300000090784362;1.316115004632891
99.509382;0.13156383528013835;-0.001213475028866034;-0.009175873813242776;0.1699803061760693;1.297460020848772;0.1491658117747249;21.034746651370632;0.8458539627873979;0.015502813327447646;0.015456205875701004;1.3844124059464948e-06;-1.3000001052960652;1.315975609786613
99.519382;0.13155021719922425;-0.0012134845215617137;-0.009175905815979967;0.1699964018522302;1.2980134232417055;0.1491739580870239;21.03464179230918;0.8460224697045046;0.01550247414991689;0.015456278698781054;1.4164554580431353e-06;-1.3000001180661174;1.3158269514114678
99.529382;0.13153742584386824;-0.0012134936883409456;-0.009175936937689297;0.1700128779948823;1.2985773861933694;0.14918194443302005;21.034583017410384;0.8461919919455728;0.015502160896856972;0.015456349398541428;1.4483767998015102e-06;-1.3000001290804273;1.315669823211403
99.539382;0.13152543964736801;-0.0012135022893137975;-0.009175967164281129;0.17002976882629137;1.2991507551394914;0.14918979248939943;21.034562958357323;0.8463625320032029;0.015501879507181534;0.015456422017277937;1.4801591697062502e-06;-1.3000001383787232;1.315504906748481
99.549382;0.13151424461507916;-0.0012135100937296086;-0.009175996483088047;0.17004711464677516;1.2997322121652013;0.14919751706849685;21.034573409184347;0.846534026050254;0.015501635530971556;0.015456501474241567;1.5117979070547296e-06;-1.3000001460349326;1.3153328127388673
99.559382;0.13150382406118363;-0.0012135169173729551;-0.00917602491237103;0.17006494074223916;1.3003202456714855;0.14920513295975868;21.034606548854036;0.8467063469740592;0.015501434294755236;0.015456593033240816;1.543305319713276e-06;-1.3000001521218318;1.3151540960912427
99.569382;0.1314941580928495;-0.0012135226465140089;-0.009176052504440287;0.17008323482870943;1.3009131887037573;0.1492126614172934;21.034654900230684;0.8468792294358264;0.015501281463252838;0.01545670133572027;1.5747174709103304e-06;-1.3000001566877237;1.3149692773745494
99.579382;0.13148522822796438;-0.0012135272322166125;-0.009176079333686343;0.1701019521881088;1.301509286896449;0.14922013547679372;21.034711329634526;0.847052253259383;0.015501183522943992;0.01545682975521677;1.6060631321215071e-06;-1.3000001597660567;1.3147789423442187
99.589382;0.1314770143164049;-0.0012135306584828125;-0.009176105477429064;0.17012103699468129;1.3021067847989698;0.14922760258417442;21.034769798611634;0.8472249444872517;0.015501146584221324;0.015456980954224429;1.637334585857406e-06;-1.300000161396029;1.3145837820758794
99.599382;0.13146948821743654;-0.0012135329191753498;-0.009176131001064488;0.17014043567684056;1.302703993759953;0.14923511327706487;21.03482633469807;0.8473968708097336;0.015501174762111708;0.015457158338288444;1.6685114752095303e-06;-1.3000001616155423;1.314384454134837
99.609382;0.13146261594515968;-0.0012135340195082197;-0.009176155945949753;0.1701601050308537;1.3032993153979064;0.1492427062855307;21.03487951807435;0.8475676593286077;0.015501269789118194;0.01545736619485383;1.6995926175711463e-06;-1.3000001604457043;1.3141814159378433
99.619382;0.13145636633508515;-0.0012135339815530675;-0.009176180320753773;0.17018002246498415;1.3038912780905967;0.14925040639840495;21.034930409829776;0.8477369865137934;0.015501431070036828;0.015457608516735014;1.7305910820167334e-06;-1.3000001578965303;1.313974879800422
99.629382;0.13145071101264594;-0.001213532834710587;-0.00917620410993732;0.170200181326384;1.3044785812902318;0.14925822830600577;21.034982181744866;0.8479045840318068;0.015501655677331798;0.015457888971097589;1.7615122156687354e-06;-1.3000001539856603;1.3137648996261229
99.639382;0.13144561622505727;-0.0012135305979469747;-0.009176227291407858;0.17022057394009008;1.305060070317278;0.14926618133266206;21.035039430018337;0.848070248513473;0.015501938850792514;0.01545821154325457;1.7923353796355696e-06;-1.3000001487488033;1.3135515076163908
99.649382;0.131441045961937;-0.0012135272764965334;-0.009176249854400343;0.17024119357793566;1.3056346531660559;0.14927427366173698;21.035107571691558;0.8482338294422163;0.015502274448723482;0.015458579838137008;1.8230073934424737e-06;-1.3000001422310294;1.313334793921206
99.659382;0.13143697402424595;-0.0012135228909093954;-0.009176271816261709;0.1702620536640198;1.3062012539490249;0.1492825072438561;21.03519271619087;0.8483952137161537;0.01550265481942118;0.015458995438183451;1.8534467353781978e-06;-1.3000001344624972;1.3131149312496764
99.669382;0.13143338303323682;-0.0012135175094293053;-0.009176293215969291;0.17028319326630495;1.3067588515370974;0.1492908689444254;21.035300876181676;0.8485543323859263;0.015503070773596613;0.015459457320355592;1.8835554000084018e-06;-1.3000001254362412;1.3128921696467593
99.679382;0.13143025363797128;-0.0012135112333614031;-0.00917631408187139;0.1703046593812831;1.3073065588587593;0.14929933379934618;21.035436254607205;0.8487111530337299;0.015503511784187232;0.015459963682931248;1.913236731680349e-06;-1.3000001151107425;1.3126668164477657
99.689382;0.1314275640097951;-0.0012135041542479033;-0.009176334408607842;0.1703264834029059;1.307843662549398;0.1493078822271004;21.035600731921058;0.8488656409592504;0.015503967057237722;0.015460514420567253;1.94240459263961e-06;-1.3000001034284945;1.312439250407342
99.699382;0.13142529239515685;-0.0012134963338358959;-0.009176354169251378;0.17034866444158855;1.3083695983547874;0.14931651916821542;21.0357949433634;0.8490177426802435;0.015504427623645857;0.015461111164129574;1.970988913569844e-06;-1.3000000903350313;1.312209929835675
99.709382;0.1314234082391356;-0.0012134878101252007;-0.009176373359151375;0.17037115904490163;1.3088839501460918;0.1493252760196458;21.036018919411244;0.8491674042881574;0.015504887418709876;0.015461755926472113;1.9989505100729025e-06;-1.3000000758035994;1.3119793370947836
99.719382;0.13142186603232706;-0.0012134786109320409;-0.009176392036880383;0.1703938876423306;1.3093865178786783;0.14933418901090673;21.036271445304504;0.8493145924773844;0.015505342693009615;0.01546245110453171;2.02628298437878e-06;-1.3000000598362498;1.3117478790350559
99.729382;0.1314206145322199;-0.0012134687697608712;-0.009176410312681616;0.17041676912664158;1.309877321737805;0.14934327415826068;21.036549252154153;0.8494593070657649;0.015505790313415027;0.015463199698960702;2.0529843533385133e-06;-1.300000042419705;1.311515815134367
99.739382;0.13141961069340746;-0.0012134583471290887;-0.009176428292961312;0.170439762679441;1.310356488004254;0.14935251745471398;21.03684694258296;0.8496015689543153;0.015506226021072088;0.01546400433390904;2.0790153875881025e-06;-1.300000023495625;1.3112833092643443
99.749382;0.1314188281246087;-0.001213447450097928;-0.009176446056285743;0.17046287662839366;1.3108241289851297;0.14936187928184555;21.03715712648852;0.8497413907582151;0.01550664460782764;0.015464866345214528;2.1042797798325283e-06;-1.300000002998023;1.3110505605107008
99.759382;0.13141826073295343;-0.0012134362261891167;-0.009176463680227264;0.17048613783498143;1.3112802140087805;0.14937130453909014;21.037470804950686;0.8498787702855005;0.015507041368524644;0.015465785425975759;2.1286451480581625e-06;-1.2999999809111964;1.3108178870791933
99.769382;0.13141791855469784;-0.001213424829468882;-0.00917648126857885;0.1705095610778475;1.3117244271695812;0.14938073631388088;21.037778818605275;0.8500137035206807;0.015507412982452172;0.015466759485069601;2.151984946176598e-06;-1.2999999572749403;1.3105857712369808
99.779382;0.13141781230642238;-0.0012134133885072815;-0.009176498950369693;0.17053314690781796;1.312156195758;0.14939013484370942;21.03807373193599;0.850146199127838;0.015507758219684973;0.015467784892648991;2.1742105039849146e-06;-1.2999999321474187;1.3103549059310162
99.789382;0.13141793899298715;-0.0012134019983532887;-0.00917651685305284;0.17055689057692694;1.3125749017201964;0.1493994868331581;21.038351000301684;0.8502763061499014;0.015508078985276676;0.015468856973681276;2.1952729826645588e-06;-1.2999999055909632;1.3101261938598405
99.799382;0.1314182814006668;-0.0012133907396191875;-0.009176535072426778;0.1705807771139019;1.312980030913256;0.14940878840100927;21.038608702470544;0.8504041162528608;0.01550838036906239;0.015469970454901255;2.2151504961717486e-06;-1.2999998776962358;1.3099006199892365
99.809382;0.1314188190315047;-0.001213379697723989;-0.0091765536696049;0.17060476459050075;1.3133711878395227;0.14941801958616502;21.0388458528922;0.8505296899851592;0.015508668864025877;0.015471119685123658;2.2338502159756255e-06;-1.299999848592385;1.309679041958376
99.819382;0.1314195390926645;-0.001213368955761461;-0.009176572699193357;0.170628776659222;1.3137481252733696;0.14942713648373415;21.039061253496413;0.850652967831779;0.015508950742780758;0.0154722984073707;2.251399580623424e-06;-1.2999998184185975;1.3094621384219134
99.829382;0.131420436502235;-0.001213358583876973;-0.009176592231949403;0.17065271814508584;1.3141108522805354;0.14943607899405584;21.039254088577135;0.8507737547630388;0.015509231999019239;0.015473499349072765;2.2678170206597426e-06;-1.2999997872976432;1.3092505598953876
99.839382;0.1314215051094941;-0.0012133486385580731;-0.00917661233592554;0.1706764988155734;1.3144596781363052;0.1494447836039887;21.03942438092906;0.8508917870380849;0.015509518297285394;0.015474714939608919;2.2831124667200618e-06;-1.2999997553396903;1.3090449948782077
99.849382;0.13142272767090782;-0.0012133391497286972;-0.009176633039411347;0.1707000436199252;1.3147950992701762;0.14945319741686025;21.03957185404977;0.8510068291310632;0.015509814145907252;0.01547593962542994;2.297308730040717e-06;-1.2999997226714632;1.3088460972443254
99.859382;0.1314240683990923;-0.0012133301010727332;-0.009176654316057341;0.17072329143045306;1.3151176568906142;0.14946128754718804;21.039695319156692;0.8511187354248363;0.015510122041405785;0.015477171398759619;2.3104414696372435e-06;-1.2999996894645827;1.3086544579907469
99.869382;0.13142547617019462;-0.001213321433497904;-0.009176676093236687;0.17074619337406607;1.3154278188484627;0.14946903673979703;21.03979457895295;0.8512274381482025;0.015510441877439931;0.015478410501681408;2.322551823028e-06;-1.2999996559213398;1.3084705972320463
99.879382;0.13142689841419844;-0.001213313074426907;-0.009176698267755554;0.17076870628681448;1.315725853906965;0.1494764291388128;21.039872064263985;0.851332861737017;0.015510770957189474;0.015479656670034378;2.3336816125583616e-06;-1.2999996222264345;1.3082949112884386
99.889382;0.13142829599484088;-0.0012133049693888306;-0.009176720711803098;0.17079077801957573;1.3160117749086429;0.14948344143243245;21.039931864068336;0.8514348291638881;0.015511104882171995;0.015480907358916135;2.343859857241492e-06;-1.2999995885247784;1.3081276877638706
99.899382;0.13142965347196497;-0.001213297100339142;-0.009176743276298114;0.17081234161169245;1.316285377425391;0.14949003989246645;21.039978403939198;0.8515330321244774;0.01551143912887542;0.015482157905443758;2.35309095826535e-06;-1.29999955494739;1.3079692298987071
99.909382;0.13143097508520152;-0.001213289484926961;-0.009176765813613026;0.17083332111390065;1.3165463182961872;0.1494961812392267;21.04001602518333;0.8516270474801955;0.015511770491879098;0.015483402446995876;2.3613654066123566e-06;-1.2999995216471945;1.3078199462015399
99.919382;0.13143226250282639;-0.0012132821540466292;-0.009176788192587899;0.170853635027511;1.3167942193196038;0.14950182784652097;21.040048717680683;0.8517163914562681;0.015512097610600984;0.015484634268635541;2.3686936317624908e-06;-1.2999994888099036;1.3076803168488065
99.929382;0.13143349602453563;-0.0012132751320398814;-0.009176810282180758;0.17087320581062332;1.3170287702519778;0.14950697129806856;21.04008017076553;0.851800636739078;0.015512421027095005;0.015485846023528711;2.375125652239004e-06;-1.2999994566443382;1.3075507596797797
99.939382;0.13143464146039655;-0.0012132684503247608;-0.009176831934801009;0.17089197601396203;1.3172497783344739;0.14951163479381885;21.040114028997365;0.8518795414852822;0.015512742681682333;0.015487030045188315;2.3807334166487802e-06;-1.2999994253636458;1.3074314169906094
99.949382;0.1314356713526117;-0.0012132621669240686;-0.009176852988145726;0.17090990819501445;1.317457184492099;0.1495158513161869;21.04015378734326;0.851953119866575;0.015513064380161905;0.015488178737572543;2.3855869120777314e-06;-1.2999993951617137;1.3073219873493422
99.959382;0.13143657595769775;-0.0012132563529694195;-0.009176873279361735;0.17092696982188046;1.3176510938766786;0.1495196535230869;21.04020210845694;0.8520216177013135;0.015513386186107798;0.015489285388012027;2.3897550346413184e-06;-1.2999993662008469;1.307221816396417
99.969382;0.13143736193122038;-0.0012132510639408488;-0.009176892663636868;0.1709431232658458;1.3178318024610007;0.14952308175768297;21.040259488475876;0.8520854056821263;0.015513705733103957;0.015490344557121142;2.3933252919572217e-06;-1.2999993386183812;1.3071301809961557
99.979382;0.1314380464304355;-0.001213246315763904;-0.009176911031037054;0.17095832872166158;1.3179997721474583;0.14952618478023572;21.040323355765366;0.8521448626644;0.015514018720055273;0.0154913516379783;2.396410212808921e-06;-1.2999993125368141;1.3070464112369027
99.989382;0.13143864989956694;-0.0012132420726250182;-0.009176928318564176;0.1709725573716881;1.3181555704069552;0.14952901410896566;21.040389203449312;0.8522002936102894;0.015514320076574138;0.015492302593531494;2.3991248674485913e-06;-1.2999992880585736;1.30696975955202
99.999382;0.13143919142590563;-0.001213238259490334;-0.009176944505101758;0.1709858079657397;1.3182998692397043;0.1495316173627671;21.040452980692038;0.8522519094116211;0.015514605239646876;0.015493194379373208;2.4015643133890368e-06;-1.2999992652353511;1.3068993431869484
100.0;0.13143968591057195;-0.0012132347907871516;-0.009176959595115145;0.17099811327015338;1.3184334814640395;0.14953402793762194;21.040512572747886;0.8522998808251342;0.015514871566765722;0.015494025803552957;2.403796859305638e-06;-1.299999244039771;1.3068343299141474
