time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0403051409159887;0.8548435690582219;0.8218240137890062;-0.4488783331004834;-0.4315531331346009;1.0300707451423903;9.999869803089993;0.8334605498654551;-0.424456067119125;-0.42445602440726377;0.8057535078800391;0.41032683892629107;0.904122892209509
0.0;1.0403047974280148;0.8548558011531054;0.8218361652585787;-0.4488773158229698;-0.4315524842664156;1.0300699301486709;9.999875351764771;0.8334610920460351;-0.42445606699374844;-0.4244560242658593;0.8057537153636731;0.4103266057023146;0.9041232846559734
1e-06;1.0403030687673218;0.8549073015965418;0.821887172677925;-0.4488729156149501;-0.4315491723614139;1.0300681310297475;9.999881327837846;0.833461673591056;-0.42445606685787585;-0.42445602411368094;0.805749939119713;0.410326354249042;0.9041201443370941
2e-06;1.0403018263747963;0.8549704649314955;0.82194901875011;-0.44886669021701264;-0.43154391977698997;1.0300663488859179;9.999887760700766;0.8334622940776395;-0.4244560667102569;-0.424456023949991;0.8057461804919205;0.4103260834004403;0.9041170392002376
4e-06;1.0402963775216634;0.8550958605920737;0.8220740330962455;-0.44885362550119107;-0.43153385355707924;1.0300605839403334;9.999894669107627;0.8334629524273905;-0.4244560665496799;-0.42445602377399433;0.8057384407182886;0.4103257923458806;0.9041104081387407
8e-06;1.0402856391681343;0.8553438950737449;0.822321151913537;-0.44882943167994815;-0.43151529823362855;1.0300508358152132;9.999902054003089;0.8334636473114382;-0.42445606637501515;-0.4244560235848981;0.8057227210834286;0.41032448087171597;0.9040962360482871
1.6e-05;1.0402641811317153;0.8558392295196663;0.8228145332634683;-0.44877881286170446;-0.43147579870940483;1.0300301034803592;9.999909906289565;0.8334643770328801;-0.42445606618537984;-0.42445602338185484;0.8056910228750152;0.4103231493849816;0.9040678510808731
3.2e-05;1.0402202946861836;0.8568180018783962;0.8237905233651451;-0.44868007061081067;-0.43139934508999056;1.0299883851209894;9.999918210629662;0.8334651394796692;-0.42445606598029484;-0.4244560231639871;0.8056263466369935;0.4103197987437147;0.9040092001940907
6.4e-05;1.0401336186030845;0.8587382183232436;0.825705809128376;-0.44848840577412985;-0.43125129272244905;1.029906678091539;9.999926939702442;0.833465932176819;-0.4244560657595445;-0.4244560229305269;0.8054976915999918;0.4103144302171791;0.9038926630120139
0.000128;1.0399624908333756;0.8624384172373388;0.8294005091871839;-0.4481199546531216;-0.4309682196755963;1.0297439793251209;9.99993605679333;0.8334667520775507;-0.4244560655228571;-0.4244560226808497;0.8052410561161298;0.4103060455330362;0.903660765084454
0.000256;1.0396319447454212;0.8693006384104633;0.8362661926279067;-0.4474448840859371;-0.4304561352544023;1.0294312863536468;9.999945526504128;0.833467595515234;-0.42445606526962343;-0.4244560224143928;0.804730438610667;0.4102936467515438;0.9032008155414196
0.000384;1.0393184569550058;0.8754944313950924;0.8424791702535602;-0.44684991788404854;-0.4300137579135808;1.0291335977469314;9.999955319227675;0.8334684586631221;-0.4244560649987976;-0.4244560221306981;0.8042218377949591;0.4102862361312093;0.9027450188807857
0.00064;1.03873594240888;0.8861551179041458;0.8532167948541801;-0.4458733240400618;-0.42931493499968315;1.0285759123545988;9.9999654102937;0.8334693380128051;-0.42445606470904035;-0.4244560218296146;0.8032172519269086;0.4102848161682176;0.90185030403538
0.000896;1.0382104503655685;0.8947694422387791;0.861947651001789;-0.44515690960768944;-0.42884242686866786;1.0280682285153617;9.999975780954802;0.8334702302941983;-0.4244560643988998;-0.42445602151135836;0.8022256783471633;0.4102963897625455;0.9009733530835174
0.001152;1.0377344571755707;0.9016652005205491;0.8689894735829778;-0.4446675179783781;-0.4285678064091502;1.0276035441961047;9.99998641623921;0.8334711319628895;-0.4244560640669106;-0.42445602117635906;0.8012491139976784;0.4103189602276885;0.900115041775017
0.001408;1.037302565304975;0.9071271401800859;0.8746180314779256;-0.44437361681238996;-0.4284632121502594;1.027177857570258;9.999997298742585;0.833472039358609;-0.42445606371174033;-0.42445602082517686;0.8002855558522335;0.41034653080866795;0.8992708566385587
0.001664;1.0369073724035804;0.9113961946535557;0.8790695136241106;-0.4442424146375858;-0.4285003005597375;1.0267851672963586;10.000008411482384;0.8334729497009172;-0.42445606333229424;-0.4244560204585716;0.7993360003896384;0.41037710417905515;0.8984407713564712
0.00192;1.0365446415612662;0.9146731758163003;0.8825394756094984;-0.44425018055158755;-0.4286580847271842;1.0264204727431299;10.000019747594065;0.8334738614318212;-0.4244560629275554;-0.4244560200776448;0.7984004433388361;0.4104086824981342;0.8976238658108665
0.002176;1.036210691586059;0.9171304007605457;0.8851960327461332;-0.44437063255295145;-0.42891283325718993;1.0260817743293622;10.000031310856402;0.8334747737410586;-0.42445606249643814;-0.424456019683953;0.7974778804100917;0.41043926776960804;0.8968183272346368
0.002432;1.035899946675386;0.9189056278101996;0.8871759635096215;-0.4445864028201375;-0.4292501608081525;1.0257650729661294;10.000043109589917;0.8334756865174919;-0.4244560620379937;-0.42445601927946086;0.7965693076689934;0.410465862166797;0.8960236608322846
0.002944;1.0353359385240697;0.9209718107113838;0.8896557638951156;-0.4452190190426955;-0.43009547904883094;1.0251823689114254;10.000055153772621;0.8334766008199551;-0.4244560615517179;-0.4244560188664288;0.7947897211591539;0.41050246813422414;0.8944598598865059
0.003405;1.0348847553795741;0.9214543108694061;0.8905104538331693;-0.44597088782127703;-0.43100997934731833;1.0247086617653682;10.000067450555013;0.8334775189792221;-0.42445606103769473;-0.4244560184472785;0.793233117027485;0.4105130881123789;0.8930829971356513
0.003866;1.0344745322253663;0.9210197611609372;0.8904439801822344;-0.4468373815386598;-0.4320189931093123;1.0242739510804542;10.000079994610468;0.8334784439819751;-0.4244560604965707;-0.42445601802427485;0.7917164923627641;0.41049872422581973;0.8917307674572329
0.004326;1.0340979251786488;0.9199497744217456;0.8897339410603978;-0.44777488504750607;-0.4330834038060744;1.0238702361947238;10.000092763859277;0.8334793785382895;-0.4244560599294018;-0.4244560175991966;0.7902408457708927;0.4104563783953233;0.8904025886299587
0.004787;1.0337484412964204;0.9184478125192418;0.888582129638742;-0.44875379686495426;-0.43417725427426884;1.0234925155177177;10.000105727422094;0.8334803243487343;-0.4244560593375388;-0.4244560171732518;0.7888041772873083;0.41038505261009206;0.889096136885313
0.005248;1.0334195061353324;0.9166588978880218;0.8871341820843882;-0.4497502436461079;-0.4352801510972211;1.0231357859813968;10.00011885820961;0.8334812819270274;-0.4244560587226906;-0.4244560167470796;0.7874064878110607;0.4102837488826655;0.8878108673726027
0.005709;1.0331104003184999;0.9146918732028686;0.8854958841411734;-0.45074780789074703;-0.43637644532644426;1.0227980433652244;10.00013213868276;0.8334822510252065;-0.42445605808707976;-0.4244560163207983;0.7860457785040315;0.4101534690411509;0.8865453899347542
0.00617;1.0328179806541686;0.9126186693492321;0.8837395000904644;-0.4517351277889313;-0.43745639521269813;1.022477283605742;10.000145557877536;0.8334832314071995;-0.4244560574333961;-0.4244560158942711;0.7847220509070584;0.4099942145963771;0.8852996332976127
0.00663;1.0325392023753601;0.9104912828616737;0.8819179758659856;-0.4527049040366046;-0.4385141557254204;1.0221715042019113;10.000159111732305;0.833484223490712;-0.42445605676437964;-0.424456015467382;0.7834333078818855;0.4098069867207491;0.8840722229606134
0.007552;1.032021185956648;0.9062407056139369;0.8782418735920846;-0.45456794765226743;-0.44054009177002007;1.0215997045160818;10.000172811939969;0.8334852283740649;-0.42445605608235154;-0.4244560150400839;0.7809605541953007;0.40935478644362433;0.8816733256477827
0.008474;1.03154962465262;0.9020742372844326;0.8746042097057632;-0.45631782200374027;-0.4424383862879516;1.0210788845242067;10.000186690138918;0.8334862472611625;-0.42445605538904035;-0.4244560146124252;0.7786207958213868;0.40880561499553736;0.8793477776359961
0.009395;1.031122320221907;0.8980743472690804;0.8710873734346618;-0.45794416143477695;-0.4441994978468998;1.02060604355157;10.000200790732046;0.8334872806763872;-0.4244560546855759;-0.4244560141846916;0.7764070387085933;0.40816947408971277;0.8770937356648336
0.010317;1.0307369659817838;0.8942838889970923;0.8677354865911419;-0.4594449565345632;-0.44582207480672437;1.0201781803388779;10.000215160110608;0.8334883281053344;-0.4244560539725912;-0.4244560137573641;0.7743152881400173;0.4074563658745175;0.8749120995205787
0.011238;1.0303922957427547;0.8907162232658581;0.864563169686915;-0.46082116460949024;-0.44730724078346656;1.0197942936427078;10.00022983787196;0.8334893884064067;-0.42445605325070596;-0.42445601333072225;0.7723375487890869;0.40667629250151943;0.872800300044345
0.013082;1.0298140120236412;0.8842247023244164;0.858744450006564;-0.46321781064540357;-0.44988627452521135;1.0191483826445216;10.000244849988443;0.8334904603478658;-0.42445605252114676;-0.4244560129045509;0.7686948250173486;0.40496525577511855;0.8687815923612833
0.014925;1.0293798399124505;0.8785349671395924;0.8535787314589673;-0.4651740283567075;-0.4519768948739339;1.0186594468182077;10.000260203233708;0.8334915427010341;-0.42445605178583323;-0.42445601247831183;0.7654431211267873;0.4030962571491886;0.8650352524575333
0.016768;1.0290798065980913;0.8735638915156684;0.8489964493777978;-0.4667261303588061;-0.45361729327949896;1.0183154848373615;10.000275880489902;0.8334926340404728;-0.4244560510469016;-0.4244560120514173;0.762542441370004;0.4011282977437724;0.8615534955136432
0.018611;1.0289029389926725;0.8692302533109219;0.8449299656752374;-0.46791503474932084;-0.45485106062515285;1.018104493807351;10.00029183942238;0.8334937323650382;-0.4244560503062446;-0.42445601162334856;0.7599537896616566;0.39911337819379444;0.8583263090763156
0.020454;1.0288368495961362;0.8654584223833374;0.8413176160036834;-0.46877880977339526;-0.4557200390371548;1.0180144703996963;10.000308019495154;0.8334948349578265;-0.42445604956549093;-0.42445601119372744;0.7576451693153737;0.39709649852760875;0.8553466178358582
0.022298;1.0288695144199007;0.8621831409752171;0.8381070139390531;-0.4693545876577277;-0.45626530679196503;1.0180314126737537;10.00032435392997;0.8334959391943011;-0.42445604882622273;-0.4244560107622578;0.7555835828721537;0.395115658220871;0.8526031197191515
0.024141;1.0289905686644878;0.8593451924641473;0.8352499031447832;-0.46967924569047603;-0.45652718158891253;1.0181433204584156;10.000340775901428;0.8334970434336773;-0.4244560480900692;-0.4244560103286258;0.7537390318483209;0.3932028564645752;0.850084252788237
0.027827;1.0294301829641588;0.8547114946884253;0.8303910154222948;-0.469743265371486;-0.4563943606119489;1.0185831946535349;10.000357218230628;0.8334981466001274;-0.42445604735880077;-0.4244560098925924;0.7505725167310505;0.3896970926015252;0.8456585546772752
0.031514;1.030079748756494;0.8512520729139318;0.8265080921858731;-0.4691795273980417;-0.4555590860608585;1.0192500368649995;10.000373614842939;0.8334992473953777;-0.42445604663450914;-0.4244560094541618;0.7479970373815588;0.38668436639482023;0.8419874915877802
0.0352;1.030862839740224;0.8486834163936228;0.8233876776863146;-0.4681859646872108;-0.4542489058267035;1.020061849195247;10.000389903390777;0.8335003444023111;-0.42445604591954506;-0.4244560090136559;0.7458775934654597;0.38422467778850594;0.8389776711412775
0.038886;1.031712289734409;0.8467673068152858;0.820851788077503;-0.4669372390916607;-0.4526641974711599;1.0209476335868002;10.000406023043098;0.8335014364128693;-0.42445604521613944;-0.42445600857166826;0.7441031846050463;0.3823370263722441;0.8365378375781446
0.042573;1.0325719235327622;0.8453124060410032;0.8187587098229446;-0.46557633319093933;-0.4509689737323667;1.0218473914072619;10.000421911090557;0.8335025221910498;-0.4244560445260738;-0.4244560081289871;0.7425888104637949;0.3809974110746955;0.8345803257698152
0.046259;1.033398347636381;0.8441701578527046;0.816997950534314;-0.46421439396120884;-0.44929000192632107;1.02271312371885;10.000437505301171;0.8335035999164022;-0.42445604385056224;-0.4244560076866241;0.7412704710492302;0.3801568302822662;0.8330251671283879
0.049946;1.0341607037237652;0.8432288274294231;0.8154848327968796;-0.4629329341093086;-0.4477192778598442;1.0235128313069028;10.000452750068368;0.8335046671107527;-0.4244560431902319;-0.424456007245775;0.7401021666249177;0.37974728219568143;0.8318002038714987
0.053632;1.0348386979134236;0.8424090730069328;0.8141578247473075;-0.461788164613809;-0.446319354736939;1.0242235140717553;10.000467598977718;0.8335057214589053;-0.42445604254525726;-0.4244560068075289;0.7390508968653056;0.37969176512776653;0.8308410850636457
0.057318;1.035419805488166;0.8416576789950654;0.8129746764845335;-0.46081364184077395;-0.44512735628316236;1.0248331705350215;10.0004820139193;0.8335067616404908;-0.42445604191557634;-0.4244560063726139;0.7380956603323519;0.37991027765739965;0.8300929307454278
0.061005;1.035900487617023;0.8409405083847473;0.8119046328229683;-0.46002022123406555;-0.44415459824718456;1.0253367982106225;10.000495965660916;0.8335077871906899;-0.42445604130090514;-0.4244560059414347;0.7372224549648164;0.3803268186861553;0.8295089089845781
0.064691;1.0362845045864437;0.8402398953194262;0.8109272325901279;-0.45941272416877305;-0.4434035375916894;1.0257373950273614;10.000509433430397;0.8335087979145945;-0.42445604070062626;-0.42445600551434076;0.7364232786103421;0.38087138734773046;0.8290501419504522
0.068378;1.0365770223178763;0.8395508832594109;0.8100332769414939;-0.45897533602221013;-0.44285625114582233;1.0260429608263675;10.000522400412319;0.8335097934178439;-0.42445604011387045;-0.4244560050919218;0.7356931290147576;0.381484982918423;0.8286852768621858
0.072064;1.0367895342756532;0.8388724952708702;0.8092125384417099;-0.4586901939896434;-0.4424902830788205;1.026263497967146;10.000534846695192;0.8335107728100805;-0.42445603953984595;-0.42445600467497596;0.7350290039389366;0.38211660489907634;0.828388221333108
0.079437;1.0370346660415248;0.8375828699907915;0.8077771904035789;-0.458454471412338;-0.4421582217470065;1.026515011408376;10.000546742853457;0.8335117353360818;-0.42445603897809264;-0.4244560042642123;0.733886901357242;0.38326525307809534;0.8279074190140039
0.08681;1.0371009019349822;0.8364244327650698;0.8066081715063512;-0.45853813832740437;-0.44221056498496;1.026579508102721;10.000558049768172;0.8335126814834158;-0.4244560384284287;-0.42445600386010335;0.7329828193684105;0.3841819273631616;0.8275325549393212
0.094182;1.0370652886178995;0.8354421630819867;0.8056883249221256;-0.4587867249496834;-0.44246540174339566;1.026535995064192;10.000568725686396;0.8335136132339792;-0.42445603789080033;-0.42445600346289847;0.7322947561252908;0.38480562751869696;0.8272143691323609
0.101555;1.036988159858594;0.8346559328649662;0.8049897177634759;-0.4590774805693458;-0.44277866258172416;1.0264514772140612;10.000578732325215;0.8335145336028825;-0.42445603736522886;-0.4244560030727695;0.7317927096294525;0.38514435320395946;0.8269288994594991
0.108928;1.0369127157585314;0.834071906121996;0.8044847317302565;-0.45933018357294597;-0.44305455507786146;1.0263679564478114;10.00058803441762;0.8335154456791988;-0.42445603685172545;-0.42445600269005995;0.7314416773796002;0.3852491042358068;0.8266682817448718
0.116301;1.0368604703255957;0.8336681344163311;0.8041355476462101;-0.4595044494257477;-0.44324491581356923;1.0263104319418348;10.000596597680076;0.8335163515244126;-0.42445603635012275;-0.42445600231531566;0.7312086564879661;0.38519088036464577;0.8264361415144965
0.123674;1.036840180774626;0.8334145698586116;0.8039064341788659;-0.45958891802523816;-0.4433350158012604;1.0262879011059485;10.000604386044683;0.8335172521451929;-0.42445603586003866;-0.4244560019491396;0.7310586441166858;0.38503968049216464;0.8262340792375981
0.131046;1.0368511345922247;0.8332726147728713;0.8037607396994586;-0.459594873611048;-0.44333603054274734;1.0262973602399754;10.000611353733765;0.8335181485079415;-0.424456035381043;-0.42445600159213814;0.7309656377787807;0.3848505021727484;0.8260647308368617
0.138419;1.0368850779998537;0.8332085025681997;0.803672303510708;-0.45954078187582814;-0.44326930371602485;1.0263328044215754;10.000617442348886;0.8335190421050794;-0.4244560349127951;-0.4244560012448603;0.7309066354893888;0.38466334188641393;0.8259263914427358
0.148419;1.0369509189868116;0.8331833066584233;0.8035966738066638;-0.4594163440852515;-0.443121105861937;1.0264022277938074;10.00062259100654;0.8335199344812736;-0.42445603445493385;-0.4244560009077403;0.7308496354995342;0.3844511958358963;0.8257781716962903
0.158419;1.0370272360571229;0.8331951236824541;0.8035486221284126;-0.4592701130471757;-0.4429474440399595;1.026481624938814;10.000626746333273;0.8335208266149273;-0.42445603400686815;-0.4244560005812008;0.7308056356249016;0.38429506063791147;0.8256675097791417
0.168419;1.0371002883281317;0.8332109037355498;0.8035069193998124;-0.4591256523830198;-0.44277692113196193;1.0265579918770587;10.00062986395187;0.833521718683387;-0.42445603356785677;-0.42445600026575414;0.730762632849334;0.3841879333329281;0.8255805010838869
0.178419;1.037165126739635;0.8332181939559056;0.8034633886973832;-0.45899944689900757;-0.44262754370451207;1.0266253258559932;10.000631907519882;0.8335226099597901;-0.4244560331372681;-0.42445599996194294;0.730717623353169;0.38411081091216387;0.8255056316444918
0.188419;1.0372192738374628;0.8332131366468147;0.8034162250535871;-0.45889546982300555;-0.4425041911975045;1.0266826248259855;10.000632848032314;0.833523498919155;-0.42445603271462023;-0.42445599967028774;0.7306716026863823;0.3840436901298556;0.8254344714813483
0.198419;1.0372673961402996;0.8332024803320688;0.8033683128036634;-0.45880534118926997;-0.4423967823264237;1.0267318868907775;10.000632660261987;0.8335243835365764;-0.4244560322995879;-0.4244559993913593;0.7306265661557154;0.38397456781912204;0.8253632023155374
0.208419;1.0373116850352255;0.8331910155675814;0.8033225652744126;-0.458722899190764;-0.4422984343619551;1.0267781096234438;10.000631316331427;0.8335252614361575;-0.42445603189214703;-0.4244559991257613;0.7305835093543371;0.38389544116687985;0.82528898391718
0.218419;1.0373552928995278;0.833182122162493;0.8032797921274385;-0.4586396208955205;-0.4421995806002646;1.0268232901301189;10.00062878762402;0.8335261300738037;-0.4244560314925055;-0.42445599887387986;0.7305444285968413;0.3838073076895807;0.8252140496301821
0.228419;1.0374001348521866;0.8331778907640134;0.8032405203152881;-0.4585553742341333;-0.44209927418025985;1.0268694261000586;10.00062506067778;0.8335269872646975;-0.42445603110079694;-0.4244559986357186;0.7305073209757738;0.3837151653334987;0.8251389526140279
0.238419;1.0374455175787058;0.8331768905465279;0.8032039035281124;-0.45846807214969926;-0.44199579571123776;1.0269165164461302;10.000620147677116;0.8335278317254301;-0.4244560307169432;-0.4244559984110855;0.7304721838039355;0.3836200128163245;0.825064156028973
0.248419;1.037491567216315;0.8331775129578793;0.8031682905219746;-0.45837920375329794;-0.4418905241969083;1.026963560610799;10.000614075739207;0.8335286629453023;-0.42445603034073254;-0.42445599819993096;0.7304380141665361;0.38352584971649173;0.8249906321773401
0.258419;1.037537866283326;0.8331788180996682;0.8031330964969609;-0.4582896730660194;-0.44178450608865977;1.0270115575851386;10.000606868148635;0.8335294801283112;-0.4244560299718964;-0.42445599800264466;0.730403809228015;0.38343267614745646;0.82491749260374
0.268419;1.0375844080136607;0.8331819114182498;0.803099391207511;-0.4581991623310176;-0.44167743529005227;1.0270595061543166;10.000598538264649;0.8335302810687396;-0.42445602961017076;-0.42445599782022214;0.7303705667311413;0.3833404922661391;0.8248456193671226
0.278419;1.0376306357749596;0.833183282272034;0.8030642213594875;-0.4581096076879354;-0.4415714129325637;1.027107406022172;10.000589096900955;0.8335310620501017;-0.4244560292552871;-0.42445599765409875;0.730336285237751;0.3832502977817262;0.824773703468716
0.288419;1.0376758601916152;0.833184667317629;0.8030297947547345;-0.458021611584062;-0.4414673111892617;1.027154258702676;10.000578562354718;0.8335318186393591;-0.42445602890683554;-0.42445599750581076;0.7303019640479812;0.38316009174170823;0.8247016995963018
0.298419;1.0377220009870336;0.8331867295304134;0.802995264258364;-0.45793424957321655;-0.44136342069312834;1.0272010677335404;10.00056697051417;0.8335325466599677;-0.4244560285641843;-0.4244559973769098;0.7302686027837183;0.38306987272916365;0.8246304931669756
0.308419;1.037765896036513;0.8331868701993994;0.8029605729696108;-0.4578462351668545;-0.44125984543257757;1.0272478378223842;10.000554379602322;0.8335332426280119;-0.42445602822655915;-0.42445599726900757;0.7302342009278529;0.38298063925506765;0.824558777654352
0.318419;1.037810977149493;0.833188964466793;0.8029268001111323;-0.4577604210784715;-0.4411578735368444;1.0272935735762705;10.000540862697127;0.8335339035850424;-0.42445602789316905;-0.42445599718371774;0.7302007573523581;0.38289239020301247;0.8244883246607356
0.328419;1.0378560037345645;0.833190760442086;0.8028927366888906;-0.4576734873501986;-0.44105483147952296;1.0273402790983068;10.000526497257813;0.8335345271681849;-0.42445602756324247;-0.4244559971226746;0.7301672697202679;0.3828031250711482;0.8244173215536087
0.338419;1.0379000098832696;0.8331922402133611;0.8028591132582056;-0.4575870054629212;-0.44095264222469244;1.0273859583701834;10.00051136345838;0.833535111770576;-0.42445602723595277;-0.4244559970874686;0.7301337342923461;0.38271484378497533;0.8243466998172084
0.348419;1.0379439507716945;0.8331940513967176;0.8028258125491666;-0.4575016209465551;-0.44085151905739234;1.0274316153672356;10.00049554778161;0.8335356562383691;-0.42445602691041073;-0.4244559970793601;0.7301001465314699;0.3826265463356398;0.8242759983606542
0.358419;1.0379880949279188;0.8331950929502279;0.802791561026911;-0.457414784321219;-0.4407488882367311;1.027476253513009;10.000479141177703;0.8335361595476536;-0.4244560265858046;-0.4244559970992776;0.7300675019563431;0.38253823240785384;0.8242061057424936
0.368419;1.038031884315511;0.8331972432059689;0.8027585951623146;-0.4573304863605054;-0.44064882920959186;1.0275218753782742;10.000462231902173;0.8335366206322277;-0.4244560262614166;-0.4244559971481153;0.7300337966217246;0.3824509010894416;0.824135715765864
0.378419;1.0380746263025806;0.8331984327391526;0.8027254535290654;-0.45724442427382456;-0.44054748697907625;1.0275664829218873;10.000444902790887;0.8335370380181599;-0.4244560259364135;-0.4244559972267608;0.7300010273097632;0.38236355103251074;0.8240661359534137
0.388419;1.0381182368205009;0.8332005945265941;0.8026925157180118;-0.45716010465858764;-0.44044742398581377;1.0276110775429037;10.00042723742681;0.8335374096411649;-0.42445602560970547;-0.42445599733583017;0.7299681919887463;0.38227718097076885;0.8239969447359692
0.398419;1.0381607874522996;0.8332024245345909;0.8026600171207998;-0.45707623844542766;-0.44034821408425856;1.027655660216534;10.000409326677287;0.8335377334499176;-0.42445602528000037;-0.42445599747542234;0.7299342905209347;0.38219079005206785;0.8239267935235807
0.408419;1.038203235028547;0.8332042522153851;0.8026275355797122;-0.4569923617080989;-0.4402490022544182;1.0277002317257333;10.000391261584738;0.8335380082874946;-0.4244560249459091;-0.42445599764499203;0.7299023248073229;0.3821043777571076;0.823858341892839
0.418419;1.0382446153136065;0.8332043147916114;0.8025941197811325;-0.45690814793031276;-0.440149881560243;1.0277447925396106;10.000373114103194;0.8335382342018628;-0.4244560246059496;-0.4244559978433388;0.7298692980693003;0.38201894348298954;0.8237893970828918
0.428419;1.0382868500521605;0.8332064442367227;0.8025619780741148;-0.45682535910802335;-0.44005173402265535;1.0277883428607568;10.000354927468683;0.8335384119900903;-0.424456024258467;-0.4244559980687754;0.7298362137977071;0.38193348613519995;0.8237203817162868
0.438419;1.0383280180552312;0.8332079093085435;0.8025299694634359;-0.4567419158805023;-0.43995337164522325;1.027831882353422;10.000336729254984;0.8335385424077503;-0.4244560239016135;-0.4244559983193987;0.7298040750088177;0.38184800414080144;0.823652181908396
0.448419;1.038370045434792;0.8332103251140774;0.8024981660903188;-0.4566602152825882;-0.43985628844298846;1.0278754092393467;10.000318549309736;0.8335386256662727;-0.4244560235334702;-0.42445599859327243;0.7297708840785763;0.3817634957537618;0.8235834892237799
0.458419;1.0384112898176796;0.8332116053448564;0.8024658338313042;-0.45657752788032674;-0.43975855335680736;1.0279189203452361;10.00030042363806;0.8335386616838077;-0.42445602315227376;-0.4244559988886634;0.7297386429827725;0.38167895931333967;0.8235156132140422
0.468419;1.0384521676181293;0.8332133284502469;0.8024341767053483;-0.4564951631043514;-0.4396612535698008;1.0279624122246662;10.000282393100996;0.8335386510493398;-0.4244560227565408;-0.42445599920440324;0.7297063538431136;0.3815943935534468;0.8234476702350403
0.478419;1.0384919989858246;0.83321469382767;0.802402954197926;-0.45641325380208964;-0.4395648072809957;1.028004882131767;10.000264505835386;0.8335385956082074;-0.42445602234507784;-0.4244559995399308;0.729674019564157;0.3815107980589613;0.8233801272906602
0.488419;1.0385327120489114;0.8332155716852683;0.8023705559885136;-0.4563322958288003;-0.4394688779155443;1.0280483284626023;10.000246815585927;0.8335384981222187;-0.4244560219170133;-0.4244559998948741;0.7296416438472931;0.38142717349775535;0.8233125256413376
0.498419;1.038572388650766;0.8332171923142401;0.8023396539709103;-0.45625147607528144;-0.43937349617343213;1.0280907504353782;10.000229372625654;0.8335383616720751;-0.4244560214717475;-0.4244560002687425;0.7296092305307502;0.3813445214121398;0.8232453339497007
0.508419;1.0386122692799697;0.8332194170474375;0.8023091600951241;-0.4561699962234312;-0.4392773698486432;1.0281331476485946;10.000212218247821;0.8335381890737794;-0.4244560210088585;-0.42445600066099043;0.729577783113947;0.38126184390223145;0.8231789814048897
0.518419;1.0386518062079249;0.8332201620924485;0.8022774941415054;-0.45609058408850195;-0.4391833586681385;1.0281745202665407;10.000195392690143;0.8335379822840214;-0.42445602052801334;-0.424456001071037;0.7295453046455838;0.38117914334115016;0.8231117025966733
0.528419;1.0386912766102598;0.8332219668912819;0.802246889127147;-0.45601084471682457;-0.43908903981590697;1.0282168688609348;10.000178943453228;0.8335377422543844;-0.42445602002882965;-0.42445600149805224;0.7295137977111427;0.3810964220685183;0.8230452784072517
0.538419;1.038729720927785;0.8332219594782561;0.8022153218266465;-0.45593077055347075;-0.43899481241313393;1.028258193712488;10.000162918447431;0.8335374696319667;-0.4244560195109682;-0.42445600194083594;0.7294822650926177;0.3810146822016343;0.8229792944358869
0.548419;1.038769340074258;0.8332246191551346;0.8021854059592142;-0.4558514711477286;-0.43890081565386574;1.028300494855048;10.000147355409108;0.8335371655169759;-0.4244560189745558;-0.42445600239804815;0.7294507111039501;0.38093292555686903;0.8229132961686907
0.558419;1.0388076644522932;0.8332259329008883;0.8021551869685531;-0.4557721700476032;-0.43880734718693826;1.0283417727600908;10.00013228158657;0.8335368315664092;-0.4244560184204491;-0.42445600286850477;0.7294191421561876;0.38085215365813535;0.8228477534696638
0.568419;1.038845934046829;0.8332264026039243;0.8021241933314592;-0.45569428687876246;-0.43871525103293735;1.0283820287932113;10.000117721299011;0.8335364699324779;-0.4244560178500836;-0.4244560033511211;0.7293875660566514;0.38077136784689647;0.8227822090822287
0.578419;1.0388841521143084;0.8332279295066255;0.8020942574652963;-0.4556160768988089;-0.4386228473645885;1.0284232652953187;10.000103704640516;0.8335360829964904;-0.4244560172651998;-0.4244560038447239;0.7293559910475439;0.3806905694798134;0.822716668046792
0.588419;1.0389216368282055;0.8332282855881469;0.802063767325654;-0.4555368825959915;-0.4385297929324152;1.0284644850125282;10.00009026957799;0.8335356728725668;-0.42445601666762395;-0.42445600434800873;0.7293254251368925;0.38060976027136234;0.8226520218449928
0.598419;1.0389597664894445;0.8332300222394149;0.8020341231032296;-0.4554597640737375;-0.43843845417147026;1.0285046901502497;10.000077452769176;0.8335352414085444;-0.42445601605909117;-0.4244560048594674;0.7292948757216384;0.38052994255289235;0.8225878514202863
0.608419;1.0389969005434778;0.8332299417171853;0.8020035226775394;-0.45538231198741663;-0.43834720703706676;1.0285448821952092;10.000065277842346;0.8335347904891827;-0.42445601544110717;-0.42445600537737693;0.7292633494202344;0.38045111923504504;0.8225232744274203
0.618419;1.0390342824568022;0.8332307611479299;0.8019736307455918;-0.45530531033994137;-0.4382562842802341;1.028585062596555;10.000053754584945;0.8335343220822463;-0.4244560148148256;-0.42445600590007254;0.7292328517938199;0.38037129365402916;0.8224591426364471
0.628419;1.0390713676675278;0.8332319858115778;0.8019443995215454;-0.45522863275752057;-0.43816579640442177;1.028625233198879;10.000042885712531;0.8335338383614709;-0.4244560141809684;-0.4244560064262523;0.7292023871635708;0.3802924692930798;0.8223954971057409
0.638419;1.0391084356956979;0.8332320354362572;0.8019140990154575;-0.4551522640342684;-0.4380756126285334;1.0286643964796176;10.000032668111837;0.8335333420506966;-0.42445601353989704;-0.42445600695503805;0.7291719588987744;0.38021364933743834;0.8223318772966465
0.648419;1.039144803485705;0.8332334361037393;0.8018856934166239;-0.45507538662766894;-0.4379852353729374;1.028704556386347;10.000023086009827;0.8335328364827992;-0.42445601289182483;-0.4244560074858423;0.729142569683682;0.38013583634953824;0.8222696335425651
0.658419;1.039181846273762;0.8332336665592058;0.801855698509087;-0.4550001104628779;-0.4378961166547483;1.0287437182832069;10.000014103951234;0.8335323253306132;-0.4244560122371375;-0.4244560080181675;0.7291122215439283;0.38005803216916945;0.8222065310377136
0.668419;1.0392181943140173;0.8332341369891625;0.8018265306077441;-0.45492464361937845;-0.43780711032779746;1.028782886796168;10.00000566803246;0.8335318121954649;-0.42445601157681634;-0.4244560085515022;0.7290819157768859;0.379980238019036;0.8221434574989719
0.678419;1.0392542622233893;0.8332350084693506;0.8017980258563475;-0.45484950125775625;-0.43771853875388683;1.0288220638998409;9.99999771360575;0.833531300283289;-0.42445601091243745;-0.4244560090853701;0.7290526525389427;0.3799024548254025;0.8220813005857186
0.688419;1.039290329332382;0.8332347040613555;0.8017684528996657;-0.4547746681243166;-0.43763027127685244;1.0288612493061153;9.999990172970746;0.8335307927077203;-0.42445601024548235;-0.42445600961930086;0.7290234305715348;0.3798256835281526;0.8220196358594005
0.698419;1.0393266759195685;0.8332364044587615;0.8017406581963733;-0.4546999686301842;-0.43754202308989415;1.028899441970179;9.999982982002411;0.8335302927964107;-0.4244560095768371;-0.4244560101526883;0.7289942475941237;0.3797499251672271;0.8219584627928593
0.708419;1.0393617964418858;0.8332356406066512;0.8017115041230676;-0.454625587842539;-0.437454608603835;1.0289386405043963;9.999976080282757;0.8335298035621959;-0.4244560089069653;-0.42445601068480293;0.728965100844768;0.37967318079626056;0.8218968564971151
0.718419;1.0393981701236765;0.8332361073759345;0.8016826341327088;-0.45455118944898487;-0.437366663109873;1.028976842175656;9.99996940496047;0.833529327141656;-0.42445600823619173;-0.42445601121488175;0.7289359874261625;0.37959745131842787;0.8218357398503991
0.728419;1.0394333300832244;0.8332355403423085;0.8016537725741556;-0.45447790263520127;-0.43728031388515587;1.0290150424593059;9.999962893756509;0.8335288648164939;-0.42445600756484425;-0.4244560117421151;0.7289069044776664;0.37952173739640244;0.8217746501986283
0.738419;1.0394687932781614;0.8332369832149944;0.8016266771634448;-0.4544047500182688;-0.4371939842935334;1.0290532365631642;9.999956494783993;0.8335284171917587;-0.4244560068934425;-0.42445601226566865;0.7288788491571259;0.37944703946798675;0.8217149355840153
0.748419;1.0395040142744025;0.8332362995090812;0.8015977870151909;-0.4543314472300497;-0.4371076321233666;1.029090421284748;9.999950164803176;0.8335279842221426;-0.4244560062228046;-0.4244560127848258;0.728849818682087;0.37937235748849374;0.8216543590371762
0.758419;1.0395385860996695;0.8332358667249985;0.8015697008013426;-0.4542579557160891;-0.4370213931988229;1.0291285951505509;9.999943862448799;0.8335275653040591;-0.4244560055539091;-0.4244560132991707;0.7288218105373723;0.37929769061673135;0.821594693056772
0.768419;1.0395738872051803;0.8332357055226386;0.8015413730443861;-0.45418685796106634;-0.4369371746518704;1.0291657576664468;9.999937553220038;0.8335271596159559;-0.4244560048876765;-0.42445601380870174;0.72879382258369;0.37922303754994185;0.8215350491154155
0.778419;1.0396085514184448;0.8332365897799532;0.8015146002776977;-0.45411414385184024;-0.4368516957272736;1.029202908663388;9.999931215469184;0.8335267661862864;-0.4244560042248228;-0.42445601431381774;0.7287648530353755;0.3791493971288783;0.8214750010076457
0.788419;1.0396429971557124;0.8332356692516095;0.8014863163550564;-0.45404239022941384;-0.43676726229344937;1.0292400471106187;9.999924838060759;0.8335263834661983;-0.4244560035658041;-0.42445601481523404;0.7287369003860122;0.3790757685628563;0.8214158619652945
0.798419;1.0396777802993418;0.833235335956695;0.8014583924504936;-0.4539699784390022;-0.43668208616362403;1.029277170308541;9.999918426010215;0.8335260093182393;-0.4244560029109241;-0.4244560153138519;0.7287099631835363;0.3790031514533517;0.8213580946514201
0.808419;1.039712355585454;0.8332346269105179;0.8014303226874357;-0.4538993201802558;-0.4365987181896006;1.0293142749680397;9.999912011991274;0.8335256420215408;-0.42445600226059244;-0.4244560158105852;0.7286820397180095;0.37892954564661985;0.8212990031322783
0.818419;1.0397472765488267;0.8332348216502528;0.8014029128264116;-0.45382911450517904;-0.4365156759268407;1.0293503589860635;9.999905650658418;0.8335252811845462;-0.42445600161553126;-0.42445601630618945;0.7286541278743123;0.3788569508178857;0.8212403980443723
0.828419;1.0397810351224621;0.8332333536195844;0.8013748593516163;-0.45375780127927257;-0.4364320932438224;1.029387422323446;9.999899398999046;0.8335249275320771;-0.42445600097678554;-0.42445601680119843;0.7286272253162923;0.3787853662309073;0.8211831665117856
0.838419;1.0398161070460306;0.8332348673305389;0.8013487236153636;-0.4536883739237644;-0.43634981117136845;1.0294234672505096;9.999893303707243;0.8335245823905665;-0.42445600034559355;-0.42445601729611365;0.7285993298593353;0.3787137908935115;0.8211250723623125
0.848419;1.0398500223991884;0.8332336084584805;0.8013208766587541;-0.4536181567923576;-0.43626729407616827;1.0294594981616654;9.999887398548267;0.833524247446752;-0.4244559997233382;-0.4244560177916518;0.7285724398624359;0.378642223747372;0.8210678901752683
0.858419;1.03988429537796;0.8332332541097771;0.8012936895211891;-0.4535483926834764;-0.4361851029613309;1.0294955206988046;9.999881704831722;0.8335239242633948;-0.4244559991115859;-0.4244560182886128;0.7285455543986481;0.37857066359640207;0.821010732905302
0.868419;1.0399186542678625;0.8332328480771632;0.8012664543462277;-0.45347862139569634;-0.4361029105752872;1.0295305405277142;9.999876233381293;0.8335236135879631;-0.4244559985119957;-0.42445601878754824;0.7285186728450279;0.37850010904770665;0.8209540618093957
0.878419;1.0399518657337952;0.8332314187880534;0.8012391910942971;-0.453409964968788;-0.436022314321798;1.029566562034472;9.999870986121431;0.8335233151674794;-0.4244559979261544;-0.4244560192887288;0.7284917942247305;0.37842955879884904;0.8208974159486685
0.888419;1.039986404883879;0.8332309116759965;0.8012118683150591;-0.4533401794693274;-0.43594011937272037;1.029601587328116;9.999865959899816;0.8335230284224759;-0.42445599735545864;-0.4244560197922657;0.728464916963969;0.37835901177919196;0.8208407952978531
0.898419;1.0400200757764706;0.8332303384328245;0.8011852320868544;-0.4532719695473691;-0.43585984808084804;1.029637616446993;9.999861155398458;0.8335227531807777;-0.4244559968010632;-0.424456020298134;0.72843903909461;0.3782884668207612;0.8207850872565267
0.908419;1.0400535666464246;0.8332287563667334;0.8011578492123519;-0.4532032923362937;-0.4357792479645739;1.0296726485190135;9.999856581982268;0.8335224896627937;-0.4244559962639939;-0.42445602080631184;0.7284121585874693;0.3782189224479541;0.8207289776883776
0.918419;1.0400874286313289;0.8332283944974394;0.8011314415369687;-0.45313617983371707;-0.4357000425420497;1.0297066827405086;9.999852253180453;0.8335222381152959;-0.4244559957453366;-0.4244560213170452;0.7283862737842641;0.3781503769589446;0.8206742413409518
0.928419;1.0401211138487663;0.8332270204761956;0.8011042869534999;-0.4530686000525212;-0.43562050820122333;1.0297417186594469;9.999848181488074;0.8335219987776351;-0.42445599524628935;-0.4244560218308026;0.7283593838921107;0.3780808284268836;0.820618180879034
0.938419;1.040155173538855;0.8332265475601329;0.8010778007184719;-0.453001474051966;-0.43554130032963584;1.0297767558842639;9.999844378516134;0.8335217724330568;-0.4244559947681448;-0.4244560223477831;0.7283334887306498;0.37801227477756927;0.8205634911666119
0.948419;1.0401883723905472;0.8332253696506127;0.8010513876069087;-0.452933702516584;-0.4354618796458368;1.029810793989207;9.999840855024386;0.833521561102554;-0.42445599431228287;-0.424456022867411;0.7283075875652596;0.37794371417825723;0.8205088217031065
0.958419;1.040222359133856;0.8332244680315306;0.8010247171521315;-0.45286832499631124;-0.4353844782309874;1.0298448328830225;9.999837614974988;0.8335213681448363;-0.42445599388007643;-0.4244560233882071;0.7282816786904118;0.3778751454213862;0.8204541700229581
0.968419;1.0402557605438807;0.8332231857248025;0.8009982104710311;-0.45280054032445055;-0.4353050551775654;1.0298788728532093;9.99983465235108;0.8335211978782855;-0.42445599347273116;-0.4244560239080672;0.7282557603385288;0.37780756796973325;0.8203999941507817
0.978419;1.0402892628834495;0.8332224901743264;0.8009722625132717;-0.4527349717744658;-0.4352277676863255;1.0299129143115604;9.999831963788617;0.8335210551708961;-0.42445599309117854;-0.42445602442470826;0.7282308315162381;0.3777399815198152;0.8203467190889221
0.988419;1.0403225891415577;0.8332196835300749;0.8009444833999598;-0.4526692536044988;-0.4351504562789181;1.0299469580440446;9.999829563609323;0.8335209451835879;-0.4244559927360504;-0.42445602493598483;0.728204892228181;0.37767238536410896;0.8202925674687443
0.998419;1.0403553228375382;0.8332193670619238;0.800919604658498;-0.4526027163683766;-0.4350726497187479;1.0299810059083236;9.999827475475012;0.8335208734148752;-0.4244559924077019;-0.4244560254401001;0.7281799434710177;0.37760577835316395;0.820239772836268
1.008419;1.040389106400229;0.8332174460292051;0.800892412971334;-0.45253744625876835;-0.43499566400584616;1.0300140615091873;9.99982571019885;0.8335208454141222;-0.42445599210633855;-0.42445602593562526;0.7281539867139151;0.37753915951889816;0.8201860970137921
1.018419;1.0404220105415265;0.8332162753438321;0.8008666474828051;-0.45247232555384076;-0.43491922884087436;1.0300471302516454;9.999824261504486;0.8335208656867342;-0.4244559918321799;-0.42445602642119795;0.7281290228379456;0.3774725284812307;0.8201333139656741
1.028419;1.0404556782957386;0.8332150921027868;0.8008403037085363;-0.4524084874373736;-0.43484374418448307;1.0300802183517614;9.999823123160265;0.8335209369565415;-0.4244559915853964;-0.42445602689532197;0.7281040517733502;0.37740688535851646;0.8200809954531957
1.038419;1.0404887319052072;0.8332138739320667;0.8008144167138938;-0.45234335441113654;-0.4347673067854565;1.030113331849318;9.999822304115554;0.8335210607618743;-0.4244559913658885;-0.42445602735652366;0.7280790730899139;0.3773412305810677;0.8200286811669463
1.048419;1.0405218550661033;0.8332129540321068;0.8007887763763907;-0.45227932687719385;-0.4346919366854015;1.030146476219236;9.999821827834065;0.8335212386980759;-0.42445599117322946;-0.42445602780359953;0.7280540862052552;0.37727556467449264;0.8199763709642277
1.058419;1.0405540837773493;0.8332113682716683;0.800763193130573;-0.45221465547554124;-0.43461635414036304;1.0301796558560643;9.999821722374586;0.833521473142826;-0.42445599100674786;-0.42445602823567485;0.7280290901668547;0.3772098880118635;0.8199240639796413
1.068419;1.0405873395698813;0.8332093108038474;0.8007363699176367;-0.45215093347154023;-0.4345412870576027;1.0302118736194514;9.999822010245337;0.8335217670094464;-0.42445599086552654;-0.4244560286520441;0.7280040838300028;0.3771452006948643;0.8198722183294925
1.078419;1.040619698445273;0.8332080263703212;0.8007109797489739;-0.4520873619845137;-0.4344667708070827;1.0302451310182095;9.9998227025784;0.8335221231787416;-0.424455990748415;-0.4244560290519912;0.7279800662029574;0.37708050246126484;0.8198212598011011
1.088419;1.0406528079436976;0.8332067547865731;0.8006850209533698;-0.4520250729233767;-0.434393204726812;1.0302774287739083;9.99982380272725;0.8335225444988179;-0.42445599065424355;-0.4244560294348121;0.7279550367922393;0.3770157925553317;0.819769410804919
1.098419;1.0406852926737578;0.8332057919237327;0.8006598336130352;-0.45196260159030316;-0.4343197547604235;1.0303097672784287;9.999825313973325;0.8335230339487684;-0.42445599058207256;-0.4244560298000084;0.7279309961220555;0.3769520696223501;0.8197189063362542
1.108419;1.0407178376238224;0.8332034064903502;0.8006332259985391;-0.4518993302186432;-0.43424554047360087;1.030341146873848;9.999827238773227;0.8335235942418519;-0.4244559905312771;-0.4244560301473205;0.727906945897312;0.3768883315994309;0.8196683985238908
1.118419;1.0407504409766666;0.833202775498076;0.8006082539703093;-0.45183795931274423;-0.4341731568637542;1.0303735680618533;9.999829572680374;0.8335242275003785;-0.4244559905014909;-0.42445603047659836;0.7278818883805438;0.3768245757392216;0.8196169996120491
1.128419;1.0407831013017796;0.8332018346258356;0.8005829378452998;-0.45177547086778014;-0.43409970383620666;1.0304060315065144;9.999832303218914;0.8335249355839988;-0.4244559904924961;-0.4244560307878216;0.7278578254892988;0.37676079889339265;0.8195664866215748
1.138419;1.0408148554975216;0.8332005677191625;0.8005580057628591;-0.4517134515176101;-0.43402710700642466;1.0304375375663117;9.999835410656743;0.8335257203009212;-0.4244559905040796;-0.424456031081151;0.7278347583103828;0.37669799789281105;0.8195173213835698
1.148419;1.04084638785372;0.8331975577187302;0.8005315714636937;-0.45165239485282016;-0.4339555538939784;1.0304690854170866;9.999838867633818;0.8335265830132083;-0.4244559905358846;-0.42445603135675847;0.7278106873225987;0.3766351698342137;0.8194672713281799
1.158419;1.0408782427657375;0.8331966185303243;0.800506880937559;-0.4515914766085777;-0.4338840234988146;1.0305016728284178;9.99984264385857;0.8335275242271765;-0.42445599058742195;-0.4244560316145879;0.7277866130045596;0.37657231221962006;0.8194172285394261
1.168419;1.0409111012100485;0.8331949025930079;0.800480673671667;-0.4515303953132655;-0.43381193989063294;1.0305322976044708;9.999846713525816;0.8335285432321818;-0.4244559906582412;-0.4244560318542913;0.7277625361847201;0.3765104230110073;0.8193676569497585
1.178419;1.0409420728395502;0.8331936324302579;0.8004563464967545;-0.45146994145273805;-0.4337412648553798;1.0305639595042142;9.999851056229978;0.8335296375113183;-0.4244559907479984;-0.4244560320753865;0.7277394579500757;0.37644850076998093;0.8193189901406444
1.188419;1.0409750000592706;0.8331933447152131;0.8004314600542134;-0.4514096437947719;-0.43366994267391495;1.0305956606687363;9.99985565253196;0.8335308026139394;-0.4244559908564048;-0.4244560322775624;0.7277163795380263;0.37638654475122896;0.8192703446193635
1.198419;1.0410060340992224;0.8331920713189266;0.8004070842983616;-0.4513491794390781;-0.43359926577631125;1.0306274047288921;9.999860481528236;0.833532032854982;-0.42445599098319825;-0.424456032460977;0.7276923026337104;0.3763245547015451;0.8192208362211527
1.208419;1.0410380575816696;0.8331903350341984;0.8003815061185837;-0.4512896639918944;-0.4335291040095766;1.030658195838274;9.999865523362256;0.83353332228234;-0.4244559911281316;-0.42445603262635906;0.7276692296612407;0.3762635306895043;0.8191727045044606
1.218419;1.041069144179845;0.8331893771156516;0.8003574003093795;-0.45123030149508153;-0.43345949370196;1.0306890383460978;9.99987076562336;0.8335346657063579;-0.4244559912909605;-0.42445603277487887;0.7276461635728858;0.3762024731743748;0.8191246056190886
1.228419;1.0410999757921082;0.8331863524495535;0.8003315097630658;-0.45117078979165337;-0.4333898583091478;1.0307199374349003;9.999876211386155;0.8335360591383538;-0.4244559914713633;-0.4244560329079901;0.7276231075527201;0.3761413829480934;0.8190765436540423
1.238419;1.0411313678804168;0.833186346188215;0.8003080910031268;-0.4511118787367025;-0.433320575338468;1.0307508997445978;9.999881882737315;0.833537498781831;-0.4244559916687676;-0.4244560330273477;0.7276000649076937;0.37608126084719745;0.8190289820771562
1.248419;1.0411622124448712;0.8331836342287047;0.8002824940145978;-0.4510534691494875;-0.43325200647454154;1.0307819327196839;9.999887811203696;0.8335389799451398;-0.42445599188222755;-0.42445603313470165;0.7275770388255298;0.3760211075933004;0.8189814652074122
1.258419;1.0411935966538435;0.8331836197673991;0.8002590681155919;-0.45099454803244793;-0.43318272179015277;1.0308130433265668;9.999894023960188;0.8335404973319259;-0.42445599211043394;-0.4244560332318275;0.7275550319472597;0.37596092391999847;0.818934882797122
1.268419;1.0412234516109642;0.8331802458454961;0.800233580304285;-0.45093549221704304;-0.4331139400880786;1.0308432373243348;9.999900545389828;0.8335420454044021;-0.42445599235188336;-0.4244560333206314;0.7275320462414571;0.37590071073900483;0.8188874567842207
1.278419;1.0412547900747744;0.8331808514591634;0.800210757785708;-0.4508787860204437;-0.4330467906271317;1.0308745190678463;9.99990740865196;0.8335436177117277;-0.4244559926050541;-0.42445603340326726;0.7275100835092813;0.37584146932132245;0.8188414198539378
1.288419;1.0412845836848952;0.8331777779791089;0.8001855655229047;-0.45082083286966124;-0.43297907555355686;1.0309038916595612;9.999914659796064;0.8335452064493375;-0.4244559928683165;-0.42445603348200167;0.7274881459647529;0.3757822015329218;0.8187954203861814
1.298419;1.0413148846483922;0.8331777147259642;0.8001628438818083;-0.45076348106229813;-0.43291171355246405;1.0309353571079178;9.999922350947243;0.8335468030607179;-0.4244559931398408;-0.42445603355894085;0.7274652362584394;0.37572290979073875;0.8187485648865388
1.308419;1.0413445885944985;0.833174623255193;0.8001376356958304;-0.45070551826644917;-0.43284399668224904;1.030964915511577;9.999930530998379;0.8335483990546896;-0.42445599341780826;-0.42445603363587275;0.727443356962362;0.3756635967671838;0.8187026244870063
1.318419;1.041374786316635;0.8331748589439382;0.8001152002411627;-0.4506492695320393;-0.4327777015487317;1.0309955640280344;9.999939245746875;0.8335499866649703;-0.4244559937005511;-0.42445603371422347;0.727421509947912;0.3756052652558676;0.8186571632448734
1.328419;1.0414043735878276;0.8331720658003983;0.8000902765899569;-0.45059240974234716;-0.4327110513617296;1.0310262975229552;9.999948543732392;0.8335515591646212;-0.42445599398642603;-0.4244560337950732;0.7273996964631395;0.37554691821548986;0.8186117170771078
1.338419;1.0414344418190733;0.833172280834463;0.8000678190431622;-0.45053615161884575;-0.4326447546425428;1.0310561102967535;9.999958477921858;0.8335531105122992;-0.4244559942737792;-0.42445603387923664;0.7273789177010761;0.37548955869127576;0.8185676292653773
1.348419;1.0414632014365321;0.8331697672778464;0.8000436905015532;-0.45047910880897657;-0.4325782215645931;1.0310859969107524;9.999969105262254;0.8335546351030294;-0.424455994561054;-0.4244560339674306;0.7273571747645129;0.37543118953295307;0.8185222018266063
