time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.358419;1.0414918855508941;0.8331689862775731;0.8000212273465338;-0.45042396942688545;-0.432513519811971;1.0311169520541135;9.999980480294726;0.8335561280519854;-0.42445599484671126;-0.42445603406049354;0.7273354683005009;0.3753738132293089;0.8184772373918848
1.368419;1.0415204935943732;0.8331667562543839;0.799997378506828;-0.45036803028437516;-0.43244805360659716;1.0311469704537295;9.999992640647518;0.833557585366606;-0.42445599512896826;-0.4244560341593934;0.7273147983253216;0.3753164320215533;0.818433163066372
1.378419;1.04154902727183;0.833165933277483;0.7999748920870869;-0.45031288197786706;-0.43238335027609537;1.0311770466004175;10.00000560051272;0.8335590040823898;-0.42445599540576023;-0.42445603426497985;0.7272931639693634;0.37525904793005266;0.8183881988899125
1.388419;1.0415774904443063;0.8331639693580162;0.7999513280769653;-0.45025804666421015;-0.4323189509520107;1.031206174348365;10.00001935997037;0.8335603825527304;-0.4244559956750148;-0.42445603437779506;0.7272725633624558;0.3752026626980753;0.8183445783777442
1.398419;1.0416058883575232;0.8331630844978426;0.7999288249541985;-0.4502028894627565;-0.4322542460383221;1.0312363471912438;10.000033915403058;0.8335617202269736;-0.4244559959348264;-0.42445603449790464;0.7272519938557392;0.37514627810743234;0.8183009523976064
1.408419;1.0416342259276292;0.833161364721697;0.7999055518072968;-0.4501491581417949;-0.4321909136001958;1.0312665585375507;10.000049258445127;0.8335630168639179;-0.42445599618345553;-0.4244560346247026;0.7272314522424506;0.3750898963736036;0.8182573195701739
1.418419;1.041661544764748;0.8331589496542632;0.7998823876406507;-0.4500947874718752;-0.4321273697032237;1.0312958016161387;10.000065370338064;0.8335642719525491;-0.42445599641954973;-0.42445603475706734;0.7272109348204583;0.37503452007738025;0.8182141379158295
1.428419;1.041689769673101;0.8331571375214264;0.7998591072574276;-0.45004104745257145;-0.4320640356624166;1.0313250700017162;10.000082223608585;0.833565485032446;-0.42445599664244704;-0.42445603489378325;0.7271904375204413;0.37497815182699673;0.8181704917487178
1.438419;1.0417172512426645;0.833156691408324;0.7998377142329102;-0.44998681306140703;-0.4320005154879664;1.031354358359313;10.000099792255774;0.83356665670657;-0.42445599685199487;-0.4244560350337079;0.7271699563663125;0.3749227939857634;0.8181272988383649
1.448419;1.0417443996821036;0.8331541328750645;0.799814556167026;-0.44993242963151775;-0.43193696928825687;1.0313836622880708;10.000118063682354;0.8335677887933656;-0.42445599704808;-0.4244560351756279;0.7271494881353308;0.37486744845133657;0.8180841012675011
1.458419;1.0417714842234755;0.8331532773003222;0.7997930901272359;-0.4498799506480544;-0.43187525460352433;1.0314129777916328;10.000137038626262;0.8335688829613687;-0.42445599723060173;-0.4244560353181485;0.7271300307738063;0.37481311645210547;0.8180422456711708
1.468419;1.041797537506707;0.8331502977429733;0.79977038613284;-0.4498260372901483;-0.4318125648026339;1.031442301170368;10.000156712520434;0.8335699393850847;-0.42445599739983203;-0.4244560354598139;0.7271095832056829;0.37475879858205297;0.8179994956153217
1.478419;1.0418244775167107;0.8331482455598632;0.7997479020100585;-0.44977386754632925;-0.43175115331288716;1.0314706288676525;10.000177058793208;0.8335709567372691;-0.42445599755648833;-0.42445603559930256;0.727090144689637;0.3747044951877014;0.8179576285589626
1.488419;1.0418513372768912;0.8331461546951663;0.7997254529862987;-0.44972169368685483;-0.4316897410450738;1.0314999570910681;10.000198030675275;0.8335719330717353;-0.4244559977014838;-0.42445603573537444;0.7270707142118418;0.3746502067585633;0.8179157551069193
1.498419;1.0418774232796528;0.8331451242616014;0.7997046245902713;-0.4496679131585517;-0.4316270745628191;1.0315282816312177;10.000219567061485;0.8335728665350951;-0.42445599783586957;-0.4244560358665549;0.7270502900857734;0.37459593396091245;0.8178729854896013
1.508419;1.0419031423577994;0.83314262954572;0.7996826780221639;-0.44961621002967095;-0.4315665188367669;1.0315565978399241;10.00024159299344;0.8335737555032482;-0.42445599796098316;-0.42445603599104753;0.7270308700267321;0.37454267747963815;0.8178315549611898
1.518419;1.041928762948282;0.8331401028714247;0.7996607793062628;-0.4495645029844331;-0.4315059623726463;1.0315849008975202;10.000264025789217;0.8335745983380063;-0.4244559980783965;-0.4244560361071159;0.7270114517339024;0.37448943798788836;0.8177901169578119
1.528419;1.0419542803371966;0.8331375463250092;0.7996389313474164;-0.4495127920218184;-0.4314454051703675;1.0316131863380407;10.000286787541212;0.8335753933220353;-0.4244559981896521;-0.4244560362134089;0.7269920331079984;0.3744362161330308;0.8177486728909984
1.538419;1.041979691252394;0.8331363932131238;0.7996185087824441;-0.449461873039964;-0.431385611119444;1.0316414499530564;10.000309809218729;0.8335761392416235;-0.4244559982960231;-0.42445603630885637;0.7269736118988978;0.37438401241848246;0.8177085710801805
1.548419;1.0420049941257352;0.833134103464431;0.7995970694744219;-0.4494112676117455;-0.431326120987638;1.0316686872015899;10.000333021262199;0.8335768358317518;-0.4244559983984287;-0.4244560363924799;0.7269541855045148;0.3743318270898661;0.8176675763721211
1.558419;1.0420295013884606;0.833131779485469;0.7995761914273782;-0.44935937359369954;-0.431265681686051;1.0316968936052275;10.00035634483445;0.8335774832292558;-0.42445599849763366;-0.42445603646345303;0.7269347510931433;0.37427966001734025;0.8176265780323635
1.568419;1.042054588932136;0.8331294624096244;0.7995548488417963;-0.449308760519331;-0.43120619013979733;1.03172406618587;10.000379695538259;0.8335780813429272;-0.42445599859454197;-0.424456036521251;0.7269163059760968;0.37422751081474204;0.8175864648766573
1.578419;1.0420786087198932;0.8331268102257804;0.7995339686129882;-0.44925862318451254;-0.43114755603386534;1.0317512044265702;10.000402992586613;0.8335786298954377;-0.4244559986901906;-0.42445603656567354;0.7268968480272499;0.37417537929746414;0.8175454580214211
1.588419;1.0421025243336892;0.8331252772739649;0.799514198072688;-0.4492081647939927;-0.4310886166374338;1.0317783103926743;10.00042616622251;0.8335791285188622;-0.4244559987855774;-0.42445603659669084;0.7268783757032043;0.374124265634496;0.8175057931965387
1.598419;1.04212661342697;0.8331224809298705;0.7994930301000472;-0.4491588002591694;-0.4310306163888973;1.0318053885348986;10.000449163896723;0.8335795766156848;-0.4244559988816443;-0.42445603661417575;0.726859887782671;0.37407317002318036;0.8174661248059162
1.608419;1.0421503328166997;0.833120978203897;0.799473329294196;-0.4491083345849332;-0.4309716756555773;1.0318324447742127;10.000471951014605;0.8335799733955214;-0.4244559989793129;-0.42445603661776793;0.7268403832537522;0.3740220923572138;0.8174255656578449
1.618419;1.0421739625310162;0.8331190181587317;0.7994531963854685;-0.4490604097487981;-0.43091517591941797;1.0318594851605083;10.000494507272336;0.8335803182400954;-0.42445599907937737;-0.42445603660695513;0.7268218614141876;0.3739720320590351;0.8173863536107604
1.628419;1.042197508694843;0.8331164465886942;0.7994324770105108;-0.449010254219842;-0.43085653838605115;1.0318855154324464;10.000516823719446;0.8335806110424518;-0.4244559991823583;-0.42445603658118497;0.7268033218574417;0.3739219882543656;0.8173471438452834
1.638419;1.042220289907412;0.8331148337504343;0.7994132009949901;-0.4489621516486004;-0.43080015780989717;1.0319125411914518;10.000538895336026;0.8335808523528465;-0.4244559992884517;-0.4244560365398835;0.7267847643092192;0.37387196030604114;0.8173079382503489
1.648419;1.0422427264661362;0.833111976374727;0.799392933414666;-0.44891246924035094;-0.43074237725883424;1.0319385675864916;10.000560710358702;0.8335810435412522;-0.42445599939746226;-0.42445603648240554;0.7267671886991284;0.3738219481768891;0.817269627654899
1.658419;1.0422660621640079;0.8331101103767673;0.7993728682367951;-0.4488645303439325;-0.43068587485364074;1.0319645986746224;10.000582249503488;0.8335811869755874;-0.4244559995088183;-0.42445603640809226;0.7267485953891794;0.37377195230128823;0.8172304342930826
1.668419;1.042288656069852;0.8331085668275319;0.7993536246232296;-0.4488164175915721;-0.43062949246097126;1.0319906367862364;10.000603493303789;0.8335812860729717;-0.4244559996217966;-0.4244560363164609;0.7267299853323319;0.3737229732437779;0.8171917043513084
1.678419;1.0423109285906682;0.8331064118478424;0.799333984684744;-0.44876895228880553;-0.43057384711882996;1.0320166821093326;10.000624422294813;0.8335813450746005;-0.42445599973567616;-0.42445603620728883;0.7267123601605838;0.3736740114507227;0.8171538680070164
1.688419;1.042333158141875;0.8331042776408832;0.7993143405872798;-0.44872148365235504;-0.4305182011383814;1.0320427335215283;10.000645011219776;0.833581368562013;-0.424455999849688;-0.42445603608063776;0.7266947221960763;0.37362606707940094;0.817116490261144
1.698419;1.042354659881627;0.8331021451724441;0.7992951976573553;-0.44867272784576706;-0.43046160679307516;1.0320677903535218;10.000665227521168;0.8335813614309802;-0.42445599996287003;-0.4244560359369975;0.7266760745590081;0.37357713978219875;0.8170777644541619
1.708419;1.0423768117669767;0.8331011626702057;0.7992765984388732;-0.44862493523598185;-0.43040565510264445;1.0320938529153096;10.000685029708137;0.8335813296861265;-0.42445600007401907;-0.42445603577731883;0.7266584212960203;0.37352922853409826;0.8170403818700449
1.718419;1.0423979672607844;0.8330987509843053;0.7992573282613618;-0.4485779375998312;-0.4303508657143935;1.0321189214194904;10.000704367313554;0.8335812810434328;-0.4244560001819359;-0.42445603560284967;0.726640767145769;0.37348133174446047;0.8170029954412716
1.728419;1.0424203271564294;0.8330976412173546;0.7992383163502976;-0.4485309188750076;-0.4302955483943291;1.0321439953891498;10.00072319219829;0.8335812246093683;-0.42445600028568625;-0.4244560354150385;0.726623117134736;0.37343344759689096;0.8169656064228492
1.738419;1.0424414242836513;0.8330955843973956;0.7992192941373508;-0.44848502878993046;-0.43024182641973063;1.0321700745375781;10.000741469779053;0.8335811699648623;-0.4244560003845797;-0.42445603521546815;0.7266054764581215;0.37338557431810593;0.8169282176658341
1.748419;1.0424627738053;0.833093864176808;0.7992003289948868;-0.448437370894797;-0.43018629787767454;1.032195159390569;10.000759180383621;0.8335811261028243;-0.4244560004780528;-0.424456035005729;0.7265878504829748;0.3733387103241151;0.816891289469796
1.758419;1.0424838338302276;0.8330918528125361;0.7991812328591648;-0.44839147461833245;-0.4301325747649546;1.0322202503823155;10.00077631759404;0.833581100875485;-0.42445600056559274;-0.4244560347873632;0.72657024485514;0.3732918543274834;0.8168543675858287
1.768419;1.0425048846651663;0.833089073026259;0.7991613328867394;-0.4483470066047295;-0.4300802240975984;1.0322443467307587;10.000792883924689;0.8335811012933855;-0.4244560006466347;-0.42445603456190784;0.7265526658479056;0.3732450052317383;0.8168174541663593
1.778419;1.0425262062089913;0.8330877545350411;0.7991425552776843;-0.4483004533839013;-0.43002576252054503;1.032269446539751;10.00080888711835;0.8335811338226077;-0.42445600072049705;-0.4244560343309108;0.7265361200186997;0.373198161838566;0.8167814403128539
1.788419;1.0425462944382358;0.8330855051413469;0.7991237632359468;-0.44825502944802254;-0.42997289626463664;1.0322945476853533;10.000824344675875;0.8335812039460788;-0.4244560007864557;-0.42445603409575444;0.7265186129721996;0.37315232291171113;0.8167450048114366
1.798419;1.042567626639234;0.8330845754596614;0.7991052247838;-0.4482095842167271;-0.4299195022475346;1.032318648362155;10.00083928825216;0.8335813155585641;-0.424456000843767;-0.4244560338572963;0.7265021486751044;0.3731054875721899;0.8167090135427146
1.808419;1.0425877372054153;0.8330823990099543;0.7990863789435549;-0.4481641544202224;-0.42986663493020444;1.0323427472224107;10.000853759547008;0.8335814708203589;-0.42445600089138225;-0.42445603361567125;0.7264857295485574;0.373059655311848;0.8166734910285468
1.818419;1.042608829064931;0.8330812272109633;0.7990677077058235;-0.44812046813706813;-0.42981504566350204;1.032366843439553;10.000867802410863;0.8335816702655233;-0.4244560009276589;-0.42445603337047483;0.7264683566862394;0.37301482567610256;0.8166375483806632
1.828419;1.0426292578765328;0.8330800740029449;0.7990495358371157;-0.44807549582549827;-0.42976250872156674;1.0323909364085067;10.000881457992433;0.8335819130676586;-0.4244560009506795;-0.42445603312113805;0.7264520303860174;0.37296899821656293;0.8166020529930251
1.838419;1.0426494423885193;0.8330783275974921;0.7990309643146531;-0.44803117148828914;-0.42971070842224796;1.0324150250954467;10.000894767291346;0.833582197517206;-0.4244560009590187;-0.4244560328672282;0.7264357507160378;0.3729241726989334;0.8165670312828708
1.848419;1.0426699349033184;0.8330772558247193;0.7990127932095848;-0.4479861934763866;-0.4296581705083438;1.032439108046942;10.000907775791445;0.8335825214055154;-0.4244560009520186;-0.42445603260850523;0.7264195174568988;0.37287934933399075;0.8165320292003886
1.858419;1.042689229905291;0.8330752654061708;0.7989946547932342;-0.4479423456042879;-0.42960722786283356;1.032463184320876;10.000920534332606;0.8335828821989097;-0.4244560009292961;-0.4244560323448111;0.7264033296157751;0.37283452891776503;0.8164970484293241
1.868419;1.0427098029962083;0.8330746099209038;0.7989768190925446;-0.4478984762252989;-0.42955575760687054;1.0324872539383134;10.000933099717432;0.8335832768438409;-0.4244560008902446;-0.42445603207598426;0.726387185098454;0.37278971262143573;0.816462088874849
1.878419;1.0427301487188831;0.8330722658238925;0.7989575442983518;-0.447855572228122;-0.429505328218032;1.0325103173408423;10.000945532816486;0.8335837012321671;-0.42445600083407714;-0.42445603180180946;0.726371080779431;0.3727459014297782;0.8164276049760805
1.888419;1.0427498567124291;0.8330713982124021;0.7989401818945925;-0.44781217966915443;-0.42945471572678334;1.0325333748488787;10.00095788835435;0.83358415023729;-0.42445600076014717;-0.42445603152207384;0.7263560127727453;0.37270209558724143;0.8163940261127858
1.898419;1.0427693443504233;0.8330696517955228;0.7989221529814728;-0.4477683209936713;-0.42940377111043426;1.0325574265568842;10.00097020130347;0.8335846185458814;-0.42445600066804945;-0.4244560312367147;0.7263399765553534;0.3726582944523802;0.8163595682447992
1.908419;1.0427901245031197;0.8330695828769986;0.7989047484610503;-0.44772555491900823;-0.42935336756878933;1.03258047250298;10.000982482282277;0.8335851012900792;-0.4244560005574473;-0.42445603094583706;0.7263249671047094;0.3726144968679616;0.8163260065372145
1.918419;1.042809728348471;0.833068632830602;0.7988874040434323;-0.44768391960647896;-0.4293045592229451;1.0326035128894193;10.000994725983489;0.833585594054087;-0.424456000427975;-0.4244560306496335;0.7263089794664516;0.37257170164739845;0.8162920144417823
1.928419;1.0428296671745074;0.833068086184798;0.7988701912295433;-0.4476405164702362;-0.42925394491281904;1.0326255480378128;10.001006923268374;0.8335860927179866;-0.4244560002793722;-0.42445603034834517;0.7262940093641671;0.3725279077658244;0.8162584561241856
1.938419;1.042848433157811;0.8330655516449469;0.7988519706441929;-0.44759856171311274;-0.42920523009541023;1.0326485783824662;10.001019068345563;0.8335865933420766;-0.4244560001116146;-0.42445603004224597;0.7262790533594077;0.3724851142205811;0.8162253526332774
1.948419;1.0428684989180226;0.8330655066358087;0.7988351406891261;-0.4475562678434858;-0.42915568352062816;1.0326716049153368;10.001031159980958;0.8335870920370586;-0.4244559999248949;-0.42445602973160124;0.7262641086098218;0.3724433199024136;0.8161927024903427
1.958419;1.0428883550683974;0.8330649227564673;0.7988179525549549;-0.44751462223746497;-0.4291068732668476;1.0326936294913338;10.001043200505123;0.8335875849473022;-0.42445599971949416;-0.42445602941660887;0.7262491722735349;0.37240052371104976;0.8161595922991248
1.968419;1.0429075866710238;0.8330647292412178;0.7988016125136622;-0.4474728062711436;-0.4290581846622208;1.0327166547235065;10.00105519979756;0.8335880681702241;-0.42445599949553536;-0.42445602909747826;0.7262342410397041;0.37235872460441655;0.816126934259709
1.978419;1.0429275690931028;0.8330646475068669;0.7987847965993817;-0.44743227010424735;-0.4290104421067177;1.0327386840828876;10.001067184397149;0.8335885373249808;-0.42445599925281147;-0.42445602877462185;0.7262193114211491;0.37231592147558384;0.8160938154270557
1.988419;1.0429469269246705;0.8330635237125849;0.7987674493921666;-0.4473907665570005;-0.4289620569074581;1.0327607221700452;10.001079199680923;0.8335889870937306;-0.42445599899087266;-0.42445602844874714;0.7262043803967357;0.37227411312789754;0.816061146977796
1.998419;1.0429663489997072;0.8330636047669709;0.7987511964711265;-0.44734894325205454;-0.42891336703850014;1.0327827747808531;10.001091298799913;0.8335894113771868;-0.42445599870923356;-0.42445602812092975;0.726189445455745;0.3722332983394646;0.8160289268146201
2.008419;1.0429855626512547;0.8330634591512831;0.7987348752808944;-0.44730888297843613;-0.4288664820237462;1.032804848449915;10.001103529284551;0.8335898041598752;-0.42445599840766507;-0.4244560277926426;0.7261745041853572;0.37219147588110274;0.8159962402431281
2.018419;1.0430051171610881;0.8330629127904358;0.7987179021409206;-0.44726848678799586;-0.4288191641986127;1.0328269494523419;10.001115927691442;0.8335901601822481;-0.42445599808661033;-0.4244560274655543;0.7261605543951528;0.3721506444696441;0.8159648865229162
2.028419;1.0430244665647983;0.8330629265189431;0.7987016221217442;-0.44722842175225935;-0.42877227828885023;1.0328490835012412;10.001128519095007;0.8335904747669016;-0.42445599774743653;-0.4244560271413671;0.7261455946871738;0.3721098027740915;0.8159326257779574
2.038419;1.0430441591074104;0.8330636409129017;0.7986857558415724;-0.4471877034693671;-0.4287246553924591;1.0328702564201322;10.001141316607304;0.8335907435904466;-0.42445599739234974;-0.4244560268219033;0.7261316245661188;0.37206894957261094;0.8159012330317458
2.048419;1.0430629591416032;0.8330640843799462;0.7986703228074441;-0.44714746650742504;-0.4286778910914125;1.0328924741954784;10.001154320107759;0.8335909629885471;-0.4244559970241948;-0.4244560265091018;0.7261166439531088;0.3720280838672957;0.8158689230687693
2.058419;1.0430825174112053;0.8330634901187698;0.7986533280919488;-0.44710882643444655;-0.42863237674528637;1.0329137420655945;10.001167515560654;0.8335911303517878;-0.4244559966461679;-0.42445602620476597;0.7261026523139982;0.37198820478689865;0.8158379268890191
2.068419;1.0431014604806526;0.8330640433980717;0.7986379230546513;-0.4470685849495835;-0.42858561165512643;1.032936063843434;10.001180879274091;0.8335912444388268;-0.42445599626142094;-0.424456025910377;0.7260886478392524;0.3719473113373251;0.8158064383492715
2.078419;1.0431202062075289;0.8330640144627658;0.7986221352417641;-0.4470289920999694;-0.4285395826140276;1.032957442140681;10.001194384247048;0.8335913053983035;-0.42445599587276167;-0.42445602562710627;0.7260746275853414;0.3719074021721706;0.8157753657007282
2.088419;1.0431393066135006;0.8330638629930558;0.7986059904449533;-0.4469901782441746;-0.42849418959667435;1.0329788788413066;10.001208001298359;0.8335913141839615;-0.4244559954824662;-0.4244560253558256;0.7260605881397123;0.3718684756778072;0.8157447060261989
2.098419;1.0431584934027758;0.8330648652927143;0.7985909274027054;-0.44695104488124926;-0.42844849201997764;1.0330003748732717;10.001221698186109;0.8335912718063146;-0.4244559950922478;-0.4244560250970874;0.7260465254559826;0.3718285302972071;0.8157135454500926
2.108419;1.0431774992925877;0.8330652705838903;0.7985754835213767;-0.44691256020304326;-0.42840353041301793;1.0330219300478167;10.001235441412987;0.8335911788537935;-0.4244559947034576;-0.424456024851167;0.7260324344483439;0.37178956459616147;0.8156827940193377
2.118419;1.0431968790405564;0.833065220037924;0.7985593811284364;-0.44687373976178846;-0.42835813622610386;1.0330425439020452;10.00124919642931;0.8335910354653516;-0.42445599431726266;-0.42445602461810444;0.7260183094744831;0.3717495770927238;0.8156515393472205
2.128419;1.0432163662781404;0.8330666247630345;0.7985446680108483;-0.4468357147031482;-0.42831350616907876;1.033064216442598;10.001262925010684;0.8335908420377217;-0.42445599393465916;-0.4244560243977898;0.7260051453353032;0.37171056629410354;0.815621583178426
2.138419;1.0432347318254487;0.8330653341990993;0.7985283177809037;-0.44679691025945584;-0.42826863793397224;1.0330849484138245;10.001276586665623;0.8335905999823673;-0.4244559935564538;-0.42445602419013456;0.7259909381372737;0.3716725308685311;0.8155911464143744
2.148419;1.0432544513483983;0.8330670886107844;0.7985139463878723;-0.4467599958663559;-0.42822507578741253;1.0331067417523812;10.001290144747738;0.8335903115341522;-0.42445599318325095;-0.42445602399505833;0.72597668540487;0.37163346950326653;0.8155602102960553
2.158419;1.0432733307885909;0.8330678849306996;0.7984994025623111;-0.44672133400172415;-0.4281802350791827;1.0331275994525608;10.001303569600424;0.8335899789910024;-0.4244559928155191;-0.42445602381228625;0.725963385451143;0.3715953805385435;0.8155305795956994
2.168419;1.0432920612654197;0.8330669419389328;0.7984834139927012;-0.44668363828242924;-0.4281364343324668;1.0331485247186032;10.001316836047021;0.8335896041344575;-0.42445599245382565;-0.4244560236413452;0.7259490368914516;0.37155626194487945;0.8154995655808978
2.178419;1.0433121554001117;0.833068713657589;0.7984690985037797;-0.44664671764322295;-0.4280928710692546;1.0331695206986342;10.001329920642767;0.8335891881393107;-0.424455992098978;-0.4244560234817599;0.7259356383307592;0.3715181116223179;0.8154698613182227
2.188419;1.0433314194751164;0.8330687147243312;0.798453843494331;-0.446609481936709;-0.4280494020714459;1.0331905910206136;10.001342803789141;0.833588731809762;-0.42445599175186416;-0.4244560233332193;0.7259221880004468;0.37148092750715284;0.8154405765592428
2.198419;1.0433505446404476;0.833069507011455;0.7984395818713763;-0.44657369286996024;-0.4280074334042574;1.0332117401295813;10.001355473078712;0.8335882355748603;-0.4244559914132813;-0.4244560231957096;0.7259086838167406;0.3714427076110001;0.8154107992129543
2.208419;1.0433691177360567;0.8330688300044046;0.798424467342042;-0.4465358230188632;-0.42796375422397803;1.0332329725298708;10.001367920117222;0.833587699774118;-0.42445599108400084;-0.4244560230695291;0.7258951238243332;0.3714054503628307;0.8153814386591132
2.218419;1.0433887875925696;0.8330702154508374;0.7984106247756015;-0.4464993791770061;-0.4279210487520124;1.0332542917048797;10.00138013125575;0.8335871257338351;-0.4244559907649022;-0.42445602295511814;0.7258815065794979;0.37136815490259184;0.8153520375640811
2.228419;1.043408589230158;0.8330715770608897;0.7983967930359911;-0.4464629333812562;-0.427878342941368;1.033274700252549;10.001392082423445;0.8335865162068994;-0.4244559904570122;-0.42445602285295103;0.7258678314483422;0.37133082089935143;0.8153225948141285
2.238419;1.0434272825765802;0.8330705175952391;0.7983816206542276;-0.44642682380392523;-0.42783646745828025;1.0332962006624724;10.001403743043285;0.8335858742455877;-0.42445599016147806;-0.4244560227635622;0.7258540988304644;0.3712934480939358;0.8152931107463186
2.248419;1.0434473333473566;0.8330721467894123;0.7983681114462255;-0.4463914893028231;-0.42779482964577076;1.0333167951190079;10.001415082989844;0.8335852015795254;-0.4244559898794467;-0.4244560226874868;0.7258403100431496;0.37125603608165225;0.8152635871996736
2.258419;1.0434665391221591;0.8330716691850465;0.7983533465591065;-0.44635472508252344;-0.427752217471975;1.033337484391006;10.00142607750263;0.8335844977954485;-0.42445598961188746;-0.42445602262519944;0.7258264669068895;0.3712195845464121;0.8152344818288182
2.268419;1.0434855837856738;0.833071972622307;0.7983395614166958;-0.4463194078188215;-0.4277111055423607;1.0333582673437463;10.00143670777182;0.8335837611891628;-0.4244559893595161;-0.42445602257714177;0.7258125714918195;0.37118309356657925;0.815205340746951
2.278419;1.0435050111037418;0.8330717713613937;0.7983250995246314;-0.44628375512190094;-0.4276695613940572;1.0333791415675802;10.001446960270012;0.8335829909152709;-0.4244559891228843;-0.42445602254356096;0.7257996260373116;0.37114656361990306;0.8151770550142012
2.288419;1.0435245439007743;0.8330729852745641;0.7983120049835043;-0.44624889856283184;-0.42762878157725864;1.0334001036010232;10.00145682816451;0.8335821880990454;-0.4244559889025173;-0.42445602252425974;0.7257856326572834;0.37110999530499655;0.8151478451065628
2.298419;1.0435441777898424;0.8330727517041076;0.7982975302289133;-0.44621324225683817;-0.4275872367833325;1.0334211481771125;10.00146630869913;0.833581355017465;-0.42445598869883616;-0.42445602251867026;0.7257725931470465;0.3710733889762166;0.8151194938862243
2.308419;1.043563907370636;0.8330728235554169;0.798283350722316;-0.44617869941326704;-0.4275467603675676;1.0334422679492588;10.001475398409823;0.8335804939879905;-0.4244559885118318;-0.42445602252616577;0.7257595093723231;0.3710377446078146;0.8150915684248922
2.318419;1.0435834534233286;0.8330733731809518;0.7982698354840673;-0.44614448842893517;-0.4275067154122004;1.0334624541785344;10.001484095180484;0.8335796067482657;-0.42445598834092335;-0.4244560225463287;0.7257453835125902;0.3710020619388236;0.815062724523331
2.328419;1.043602396201608;0.8330731000460413;0.7982560487051055;-0.44611042776262705;-0.4274670977261479;1.033483697316529;10.001492403011927;0.8335786941909442;-0.42445598818527336;-0.42445602257904325;0.7257322175348581;0.3709663405362289;0.8150347439424299
2.338419;1.0436223812475967;0.8330742765777631;0.7982428984628485;-0.4460755623828614;-0.4274263163161246;1.033503986842781;10.001500333343271;0.8335777567053327;-0.4244559880441571;-0.4244560226243326;0.7257190128744838;0.3709305797466814;0.8150067374928478
2.348419;1.0436414811669403;0.8330740085137807;0.798229076708865;-0.4460414983612362;-0.4273866980230414;1.0335253107925977;10.00150790583194;0.8335767948565502;-0.4244559879169908;-0.4244560226821437;0.7257057709610154;0.3708947788750237;0.8149787068583594
2.358419;1.0436606544617821;0.8330748631204233;0.798216302284423;-0.44600711541712046;-0.4273467754298197;1.0335456559101832;10.001515149353787;0.8335758097369588;-0.42445598780339194;-0.4244560227523451;0.7256924936943272;0.37085993751184343;0.814951109290035
2.368419;1.043680585860998;0.8330746334227429;0.7982019288803731;-0.4459743284322825;-0.4273081015022979;1.0335660085354492;10.001522099283898;0.833574803062123;-0.4244559877035791;-0.4244560228348078;0.7256791832489439;0.37082405572004945;0.8149230375335339
2.378419;1.043699894849717;0.8330747107734323;0.7981883370341176;-0.4459413748407973;-0.427269550998416;1.0335863557179394;10.001528789413332;0.8335737771815955;-0.4244559876185565;-0.42445602292938206;0.7256658416803137;0.37078913405214814;0.8148954051659637
2.388419;1.0437192646620992;0.8330755986501004;0.7981754778881484;-0.44590698692459574;-0.4272296274952437;1.0336066864268914;10.001535243550478;0.8335727348478247;-0.4244559875498119;-0.4244560230358174;0.7256524709273284;0.37075417349662354;0.8148677608208429
2.398419;1.0437386890749092;0.8330757011695237;0.7981618191573945;-0.4458740300881227;-0.42719107639924553;1.0336269924839123;10.001541472703902;0.833571678987412;-0.4244559874990761;-0.4244560231537326;0.725640073090311;0.3707201754445212;0.814841452875343
2.408419;1.043757199069057;0.8330762808797424;0.7981493044133378;-0.4458401251373899;-0.4271520118145846;1.0336472688968124;10.001547474390291;0.8335706124615297;-0.4244559874682541;-0.42445602328268767;0.7256266506167219;0.3706851415196877;0.8148137919207792
2.418419;1.0437767102517468;0.8330767253471556;0.7981358752956227;-0.4458082806188173;-0.42711452886558543;1.0336665132969236;10.001553233104598;0.8335695375808081;-0.4244559874591422;-0.4244560234222977;0.7256132063279522;0.37065107328939945;0.8147865788518082
2.428419;1.0437959781623773;0.833076234131703;0.7981217111188045;-0.44577596993568697;-0.42707671245301304;1.033686724168791;10.001558727535015;0.8335684558699693;-0.4244559874731833;-0.42445602357224044;0.7256007432591289;0.3706169723379612;0.8147602496763275
2.438419;1.043814578614445;0.8330771625419046;0.7981093885885252;-0.4457431758845069;-0.4270387157563879;1.0337058990980856;10.001563940831929;0.8335673686464359;-0.4244559875116208;-0.4244560237321298;0.7255872645677264;0.37058284060368823;0.8147330238727544
2.448419;1.043834152479778;0.8330776326230966;0.7980958500929547;-0.4457113266670185;-0.4270012319237853;1.033725034125779;10.001568865951322;0.8335662780324236;-0.42445598757561603;-0.424456023901429;0.7255747735983854;0.37054868029640103;0.8147066829487036
2.458419;1.0438527670757487;0.8330774566354134;0.798082389215443;-0.4456788468592338;-0.42696353863277736;1.0337451237316475;10.001573503263417;0.8335651873135892;-0.4244559876661038;-0.4244560240794606;0.7255622737548145;0.37051449329239766;0.8146803359980754
2.468419;1.0438713756531321;0.8330784005541131;0.7980699634171914;-0.44564604830179355;-0.426925541139137;1.0337641616261302;10.00157785443125;0.833564100298862;-0.4244559877837204;-0.4244560242654468;0.7255487681959307;0.3704812807024915;0.8146535460538729
2.478419;1.043889970405356;0.8330785501987864;0.7980567395452655;-0.4456146811323748;-0.42688891605002155;1.0337831424977746;10.001581918610606;0.8335630203804519;-0.4244559879288059;-0.4244560244586237;0.7255362593840278;0.3704480432691656;0.8146276378519837
2.488419;1.0439085449071426;0.8330787041382093;0.7980434830867461;-0.44558331251112;-0.4268522906947879;1.0338020632782163;10.001585690553023;0.833561950066568;-0.42445598810134993;-0.42445602465830384;0.7255237487726968;0.3704147821891457;0.814601718960709
2.498419;1.0439270940205463;0.8330799785175451;0.7980312643105247;-0.4455516251814328;-0.42681536115844226;1.0338209230493325;10.001589161088948;0.8335608912591439;-0.4244559883009313;-0.4244560248637316;0.7255112372767458;0.37038149945904764;0.8145757879885503
2.508419;1.0439453397852985;0.8330795125931678;0.7980175550056131;-0.4455209046008868;-0.42677947065979605;1.0338387225227523;10.001592321454197;0.833559845557897;-0.42445598852671274;-0.4244560250739344;0.7254987258510143;0.37034819769436433;0.8145498443371281
2.518419;1.0439638254772827;0.8330799944521902;0.7980045176402459;-0.4454906473180226;-0.4267439132347187;1.0338574634645525;10.00159516622536;0.833558814070922;-0.4244559887776321;-0.4244560252878466;0.725486215281759;0.37031587976704017;0.8145243426010841
2.528419;1.0439813127218676;0.8330806218342665;0.7979923355431274;-0.4454583269382038;-0.42670677381203026;1.0338761475997982;10.001597690197084;0.8335577977467753;-0.4244559890527024;-0.42445602550457795;0.7254737059233921;0.3702825483277741;0.8144983735102499
2.538419;1.0439997226196152;0.8330810956385902;0.797979259855585;-0.4454280668493277;-0.4266712158765198;1.0338937761891274;10.0015998820128;0.833556798433861;-0.4244559893510286;-0.42445602572341606;0.7254621977880883;0.3702502055986873;0.8144737369875772
2.548419;1.0440171286488191;0.833080908762777;0.7979662841109557;-0.44539717670950996;-0.426635448605169;1.0339123507432588;10.001601719912829;0.8335558190792055;-0.4244559896715899;-0.42445602594363224;0.7254496906105302;0.3702178537847701;0.8144481973054851
2.558419;1.0440354516553072;0.8330816776228062;0.7979534940990213;-0.44536802959904964;-0.4266009589045586;1.0339298731117716;10.001603169041124;0.8335548630804043;-0.4244559900132021;-0.42445602616445843;0.7254371840195553;0.37018549549099866;0.8144226461892328
2.568419;1.0440527655061493;0.8330825791455173;0.7979415797030752;-0.4453368195246903;-0.42656488726737196;1.0339473450974583;10.001604180660813;0.8335539341589139;-0.4244559903746594;-0.42445602638508295;0.7254256777177922;0.370154133485502;0.8143984307260987
2.578419;1.0440700303132109;0.8330826640998523;0.7979289049335635;-0.4453070411685114;-0.4265301880231711;1.0339647686801081;10.001604699525123;0.8335530361918171;-0.4244559907548593;-0.4244560266045496;0.7254131715372811;0.37012177012962655;0.8143728625096283
2.588419;1.044087244445098;0.8330827271599095;0.7979162405394771;-0.4452772615157696;-0.4264954885436384;1.0339821460120326;10.001604677085515;0.8335521725310066;-0.42445599115293675;-0.4244560268217595;0.7254016654201033;0.37009040715980385;0.8143486332839449
2.598419;1.0441044071420402;0.8330827646537041;0.7979035921329695;-0.4452474805660947;-0.4264607888301731;1.033999478875313;10.001604080883025;0.8335513460424808;-0.4244559915683015;-0.4244560270354921;0.7253901593429795;0.37005904602764333;0.81432439712858
2.608419;1.0441215200015899;0.833084207004278;0.7978923369511216;-0.44521849693020105;-0.42642685378750406;1.0340167684396493;10.00160289473351;0.8335505596333336;-0.42445599200033574;-0.4244560272443954;0.7253776535300129;0.37002768840074285;0.8142992608758407
2.618419;1.0441385870224809;0.8330841862696392;0.7978797335997103;-0.44518871340427996;-0.4263921536162676;1.0340340155363636;10.00160111086493;0.8335498163616278;-0.42445599244801524;-0.4244560274470656;0.7253661484767182;0.36999633648550695;0.8142750032728316
2.628419;1.0441556132864687;0.8330844516070232;0.7978674621798443;-0.44516004447000546;-0.426358521973548;1.0340502210326743;10.00159872744605;0.833549119504738;-0.42445599290994684;-0.4244560276421391;0.7253546442936979;0.36996599318885204;0.8142511853664063
2.638419;1.0441716417871532;0.8330840346062721;0.7978553341592833;-0.4451307459934957;-0.42632468111848215;1.0340673861450078;10.001595756134833;0.8335484724326256;-0.42445599338461526;-0.42445602782833175;0.7253431402439701;0.3699346620662727;0.814226895873547
2.648419;1.0441886001836866;0.8330842384050977;0.79784312973498;-0.44510207457086054;-0.42629104903032405;1.0340835131156272;10.001592218033025;0.8335478783248821;-0.4244559938703499;-0.4244560280044935;0.7253316345356959;0.3699043469956339;0.8142030409244254
2.658419;1.0442045671277385;0.8330848796041846;0.797832144219328;-0.44507245644484;-0.42625690392334553;1.03410060593877;10.001588128043776;0.8335473403758473;-0.4244559943651544;-0.42445602816953604;0.7253201240613735;0.3698740517190912;0.8141791640579074
2.668419;1.0442214672313948;0.8330853491384188;0.7978203239970435;-0.4450448984915551;-0.42622434016261834;1.0341166699741753;10.001583495785612;0.8335468620019075;-0.4244559948666847;-0.4244560283221576;0.7253086048485805;0.369843779527322;0.8141552641587035
2.678419;1.0442373764863464;0.8330851482725429;0.7978086612733127;-0.44501671118291103;-0.42619156723211715;1.0341327104799292;10.00157834088891;0.83354644663478;-0.42445599537234163;-0.4244560284607616;0.7252970729824464;0.36981353322804256;0.8141313406215707
2.688419;1.0442532563922913;0.8330849334874122;0.7977970491714503;-0.4449885227200518;-0.42615879409711704;1.0341487314282514;10.0015726986965;0.8335460975741253;-0.42445599587943816;-0.4244560285837421;0.7252855250816355;0.36978431518360666;0.8141078466191705
2.698419;1.0442691065953713;0.833084711310129;0.7977854929260304;-0.4449603331033599;-0.4261260207569718;1.0341647356639871;10.001566612162694;0.8335458180074042;-0.4244559963853518;-0.4244560286898061;0.7252739580977677;0.3697541272117864;0.814083871839993
2.708419;1.0442849258609046;0.8330844885603199;0.7977739978295798;-0.44493214233357964;-0.4260932472108308;1.0341807257822908;10.001560119092753;0.8335456107469879;-0.42445599688761193;-0.42445602877809946;0.725263368869941;0.36972497048675224;0.8140612136072432
2.718419;1.0443007114732465;0.833085704679176;0.7977639409140079;-0.444904749223057;-0.4260612384360377;1.0341967043676596;10.001553241526976;0.8335454777751308;-0.42445599738399903;-0.4244560288481962;0.725251754469195;0.3696958455537691;0.8140376342987836
2.728419;1.0443164598770769;0.8330858156609389;0.7977528836580232;-0.4448776722280173;-0.4260295332566514;1.034212673946027;10.001545983583377;0.8335454204167438;-0.424455997872489;-0.4244560289000907;0.7252411129511921;0.36966675240811164;0.8140149148804893
2.738419;1.0443321676029012;0.8330859426342206;0.7977418962582749;-0.4448505941182866;-0.4259978278713941;1.0342286374172447;10.001538341360114;0.8335454399149153;-0.4244559983508817;-0.4244560289342617;0.7252294431634914;0.3696386906873942;0.8139917275439295
2.748419;1.0443468697393883;0.8330854402159086;0.7977310909891887;-0.4448228870302055;-0.4259659133975276;1.0342435981925573;10.00153031566935;0.8335455374681447;-0.42445599881653984;-0.424456028951869;0.7252187440639228;0.3696096598040008;0.8139689465350715
2.758419;1.044362487489917;0.8330856160593042;0.7977202450464068;-0.4447958067331992;-0.4259342076077185;1.0342595595779334;10.001521913189979;0.8335457138464792;-0.42445599926667876;-0.4244560289548002;0.7252070144921201;0.36958165880097565;0.8139456994884396
2.768419;1.0443770945458353;0.833085490240039;0.7977098850207811;-0.4447692136578737;-0.4259033615281796;1.0342745241749396;10.00151313703543;0.8335459687961191;-0.42445599969883346;-0.42445602894523726;0.7251962533060389;0.36955268630805005;0.8139228618508366
2.778419;1.0443926119389315;0.8330857336218932;0.7976991801509439;-0.44474213119742784;-0.42587165533682364;1.0342894938578466;10.00150397847563;0.8335463002273336;-0.42445600011100976;-0.4244560289251307;0.7251854596833143;0.3695247409054673;0.8139004527638323
2.788419;1.0444071130705648;0.8330856806879982;0.7976889611055721;-0.44471553606774844;-0.42584080887814957;1.0343054700561947;10.001494415049729;0.8335467039010561;-0.4244560005016158;-0.42445602889601747;0.7251746332210899;0.36949682155675473;0.813878020305818
2.798419;1.0444215577044007;0.8330856664414086;0.7976788127474008;-0.4446889399407352;-0.42580996223555373;1.0343204537657245;10.001484415562102;0.8335471743923615;-0.42445600086934354;-0.4244560288590861;0.725163773833774;0.36946992756484376;0.8138560211347563
2.808419;1.0444359445597644;0.8330871255752818;0.7976701068957138;-0.4446631417851977;-0.42577988044538545;1.034335445216747;10.001473950820149;0.8335477069013159;-0.4244560012129671;-0.4244560288153552;0.7251528822809252;0.3694420579805385;0.8138335511550215
2.818419;1.0444502729344782;0.8330871924165381;0.7976600963513644;-0.4446365436898492;-0.42574903344144227;1.0343504434808266;10.001463005118865;0.833548298205617;-0.42445600153106194;-0.4244560287658658;0.7251419609959633;0.3694152111386499;0.813811523994574
2.828419;1.0444645428973856;0.8330876178030903;0.797650454236956;-0.4446110608242953;-0.42571925504325125;1.0343654462385574;10.001451582693132;0.8335489461514729;-0.42445600182190857;-0.42445602871172716;0.725131013841464;0.3693873847548995;0.8137890383580771
2.838419;1.044478755883907;0.8330880838275754;0.7976408736778765;-0.44458557700464346;-0.42568947646536304;1.034380450395093;10.001439707364007;0.833549649002644;-0.42445600208384215;-0.42445602865402643;0.7251200451038549;0.36936057622948915;0.8137670080078948
2.848419;1.0444929144153432;0.8330885894520448;0.7976313522365986;-0.4445600922335781;-0.42565969770869755;1.0343944535192646;10.001427417084594;0.8335504052377664;-0.42445600231568237;-0.42445602859370846;0.7251090591868083;0.36933378294601754;0.8137449826494558
2.858419;1.0445072947673155;0.8330897610543943;0.7976222798022303;-0.44453395552489794;-0.4256291840708482;1.034409454619156;10.00141475646542;0.8335512134232334;-0.4244560025167141;-0.42445602853148684;0.7250980608428359;0.36930700262706484;0.8137229633376941
2.868419;1.0445203919585342;0.8330896910807545;0.7976129810074676;-0.44450784141462507;-0.4255991962007747;1.0344244538608864;10.00140177343359;0.8335520723782796;-0.4244560026864181;-0.42445602846792696;0.7250870547579892;0.36928123338894114;0.8137014028713254
2.878419;1.044534407918673;0.8330906237364643;0.7976039250360081;-0.444483470133075;-0.4255704857374721;1.0344384520724343;10.00138852124226;0.8335529816063182;-0.42445600282441126;-0.42445602840368446;0.7250770448753855;0.36925447334132844;0.8136802821444972
2.888419;1.0445474241479908;0.8330909367934046;0.797595026534626;-0.44445847056471127;-0.4255415663430127;1.0344534501005975;10.001375057154972;0.8335539412074573;-0.424456002930666;-0.42445602833959895;0.7250660344454507;0.3692287204307819;0.8136587237084933
2.898419;1.0445613698107905;0.8330919291006221;0.7975860585959598;-0.44443409749814194;-0.42551285554862034;1.034467448247234;10.00136143488246;0.8335549510213627;-0.4244560030057834;-0.4244560282766193;0.7250560262887662;0.3692029727977468;0.813638053767854
2.908419;1.044574325804994;0.8330922950404509;0.7975772404776431;-0.44440909621502683;-0.4254839358430641;1.034481446572581;10.00134769826934;0.8335560099731602;-0.4244560030509337;-0.42445602821580325;0.7250450227898909;0.36917722901988914;0.8136164897379186
2.918419;1.0445872576273605;0.8330926810315274;0.7975684580931904;-0.44438409409333574;-0.42545501598829805;1.0344954456872024;10.001333879996587;0.8335571164749889;-0.42445600306752235;-0.42445602815826017;0.7250350261444485;0.369151487980903;0.8135958152500237
2.928419;1.04460016793916;0.8330933990913036;0.7975600129765106;-0.44436020750176974;-0.4254271647877112;1.034509447030119;10.00132000309025;0.8335582689479506;-0.42445600305714415;-0.42445602810494854;0.7250250387156795;0.36912574858150915;0.8135751420350733
2.938419;1.0446133322793834;0.8330947542947139;0.7975519916151188;-0.4443356691043142;-0.4253985788748033;1.0345234526434008;10.001306082860976;0.833559465326798;-0.4244560030217882;-0.42445602805673255;0.7250140630013137;0.3691000095283838;0.8135535826941985
2.948419;1.0446262057375952;0.8330951708418266;0.797543306105814;-0.4443106644991305;-0.42536965859855175;1.034537464773408;10.001292127078754;0.8335607025082622;-0.424456002963919;-0.424456028014662;0.7250041014036129;0.3690752694551717;0.813533377259276
2.958419;1.0446390623490271;0.8330962238029803;0.7975352592001298;-0.4442878918795297;-0.42534287578913266;1.0345514851855973;10.001278132667558;0.8335619767033644;-0.4244560028865077;-0.424456027979942;0.7249941559506238;0.36905052726840726;0.8135131849022642
2.968419;1.0446519011548105;0.833096957500804;0.797526939362341;-0.44426400205524463;-0.42531502403344607;1.0345655143979695;10.001264083087085;0.8335632838764604;-0.42445600279301826;-0.4244560279535929;0.7249842281309519;0.36902578234289346;0.8134930095913744
2.978419;1.044664720221957;0.8330976849991226;0.7975186490903563;-0.44424011142288317;-0.4252871721364735;1.0345795515491196;10.001249954912378;0.8335646198871776;-0.42445600268716066;-0.42445602793619636;0.7249743190518155;0.36900103450645094;0.813472854936929
2.988419;1.0446775186254926;0.8330987194654863;0.797510690327815;-0.44421733643724687;-0.42526038890853357;1.0345925951846082;10.00123573045344;0.8335659806284065;-0.4244560025724576;-0.42445602792789644;0.7249644296207561;0.3689762838413162;0.8134527240761729
2.998419;1.0446896087551132;0.8330997156488376;0.7975032597556433;-0.4441932826478703;-0.4252326624010761;1.034606644072791;10.001221402891963;0.8335673620298755;-0.424456002451981;-0.42445602792857984;0.7249545607022815;0.36895153033834527;0.813432620478629
3.008419;1.0447023703536609;0.8331007173376808;0.7974953484459179;-0.4441705061366552;-0.42520587892250405;1.034619696962312;10.00120696733818;0.833568760255045;-0.424456002328602;-0.42445602793801473;0.7249447134478644;0.3689277737453816;0.8134130024644545
3.018419;1.0447141561955282;0.8331010449677368;0.7974875675141;-0.4441471018900534;-0.42517888664966713;1.0346337517656852;10.001192406593429;0.8335701722604285;-0.4244560022054708;-0.4244560279558091;0.7249348895526349;0.36890301372642076;0.8133929686548339
3.028419;1.0447259320246667;0.8331013441899187;0.7974798039541563;-0.4441236969301382;-0.4251518942546769;1.0346468053589777;10.00117768955572;0.833571595896037;-0.42445600208607004;-0.4244560279813562;0.7249250912958793;0.36887925007572636;0.813373431943759
3.038419;1.0447386636839122;0.8331022606676761;0.7974719462496878;-0.44410091815444025;-0.42512511037862416;1.0346598539974334;10.001162782831255;0.8335730293237811;-0.42445600197378663;-0.42445602801394405;0.724915321499993;0.368855482829437;0.8133539436195594
3.048419;1.0447504305965842;0.8331016886981574;0.7974634523094906;-0.4440789454735484;-0.42509949018832416;1.03467289334944;10.001147656448861;0.8335744706536217;-0.4244560018714948;-0.4244560280528944;0.7249065834147084;0.36883171225728256;0.8133353987307803
3.058419;1.0447624698628948;0.8331028187782662;0.7974564374011177;-0.4440560038988777;-0.425072831855931;1.0346859178188033;10.001132279301842;0.8335759183202222;-0.4244560017813552;-0.4244560280974998;0.7248968803203735;0.3688079388792003;0.81331601731226
3.068419;1.0447742353367298;0.8331032781218223;0.7974490512577055;-0.4440337126482671;-0.42504690779153276;1.0346989205482655;10.001116618231828;0.8335773717290694;-0.42445600170480885;-0.42445602814688266;0.7248882147967702;0.3687851636023326;0.8132980364383025
3.078419;1.0447859997161786;0.833103691643404;0.7974416868249078;-0.44401142071261596;-0.42502098360375834;1.034711894693941;10.001100642651386;0.8335788313748768;-0.42445600164288416;-0.42445602820009043;0.7248785882678053;0.3687613877731617;0.8132787666583231
3.088419;1.0447977618057138;0.8331040591808699;0.7974343455226583;-0.4439891280915103;-0.42499505929153614;1.0347248343906859;10.001084322418047;0.8335802982268751;-0.42445600159662034;-0.4244560282562842;0.7248700013412753;0.3687386130328161;0.8132608969653957
3.098419;1.0448095197675324;0.8331047007053632;0.7974273325706915;-0.44396795138780243;-0.4249702036767138;1.034737734646;10.001067619707397;0.8335817728939067;-0.4244560015671743;-0.42445602831475593;0.7248604545339709;0.36871584115797773;0.8132421902482599
3.108419;1.0448215443794169;0.8331059309473332;0.7974207373126748;-0.44394612300866854;-0.42494461363804925;1.034750590792941;10.001050488459876;0.8335832551369738;-0.4244560015555787;-0.42445602837495083;0.7248519486264605;0.36869307398104895;0.8132244270751429
3.118419;1.0448323243266784;0.833105534472002;0.797413585566654;-0.44392320169442406;-0.424918480380668;1.0347623980902432;10.001032883913402;0.8335847438815123;-0.424456001562437;-0.4244560284366445;0.724843484339882;0.3686703132907029;0.8132067129891151
3.128419;1.0448440538145594;0.8331060802229657;0.7974066530151209;-0.4439020230230524;-0.4248936244105961;1.0347751516203931;10.001014772237545;0.8335862372468985;-0.42445600158784635;-0.42445602850006414;0.7248340618685524;0.3686475606942524;0.8131881523926444
3.138419;1.0448548063536067;0.8331062710583707;0.7974001605000848;-0.4438813337423471;-0.4248696285729116;1.034786845991709;10.000996132815974;0.8335877324299596;-0.42445600163156944;-0.424456028565819;0.7248256806821735;0.3686248175192631;0.8131705229250512
3.148419;1.0448667772973097;0.8331062889741225;0.7973925996297256;-0.4438598199564213;-0.4248443417177435;1.0347994752641512;10.000976956939798;0.8335892260053205;-0.4244560016932147;-0.42445602863478754;0.724817339198776;0.36860308474887543;0.8131533815645474
3.158419;1.0448774956939706;0.8331061341490961;0.7973858505520905;-0.44383801278817125;-0.42481927683335485;1.0348110343110628;10.000957247749463;0.8335907146072558;-0.42445600177231846;-0.42445602870792487;0.7248090345664169;0.368580362974518;0.813135817240553
3.168419;1.044888197508984;0.8331062905311534;0.7973794270005256;-0.4438173217030015;-0.42479528066968897;1.0348225205057606;10.000937019495236;0.8335921954572176;-0.4244560018684928;-0.42445602878593114;0.7248007632742266;0.36855865247571623;0.8131187328234516
3.178419;1.0448998464144927;0.8331070984983787;0.7973729131865442;-0.44379725652104657;-0.4247714929398598;1.0348339338277865;10.000916298292186;0.833593666442864;-0.42445600198172484;-0.424456028869068;0.7247925222293276;0.36853695352508054;0.8131016710521318
3.188419;1.0449107938498852;0.8331078894806603;0.7973669216030635;-0.4437759132124224;-0.42474676237478354;1.0348462761164126;10.000895124277914;0.8335951258599902;-0.4244560021125088;-0.4244560289571889;0.7247843093030093;0.36851526677204377;0.8130846273769144
