time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.198419;1.044921457730815;0.8331080688309853;0.797360558422604;-0.44375522033815445;-0.4247227659034218;1.0348575506247153;10.000873548357147;0.8335965725462482;-0.4244560022617002;-0.4244560290498857;0.7247761229588469;0.3684935934126226;0.8130675965907967
3.208419;1.0449321136985972;0.8331074706445922;0.7973534485700251;-0.4437359608014582;-0.4247001417420084;1.0348687612715963;10.000851627805012;0.8335980065745144;-0.4244560024304645;-0.4244560291467718;0.7247679615475785;0.3684729351055827;0.8130510262540103
3.218419;1.0449427634143162;0.8331077006573356;0.7973471210526758;-0.4437152667591582;-0.4246761450629284;1.034878911473127;10.000829427456877;0.8335994295451242;-0.42445600262031113;-0.4244560292476236;0.7247598231263138;0.3684512937184909;0.8130340041754894
3.228419;1.0449536808652902;0.8331089089334309;0.7973415032644331;-0.4436950378661982;-0.4246524829925258;1.034890003705096;10.000807017998586;0.8336008442304786;-0.4244560028328916;-0.42445602935226584;0.7247527058383246;0.3684306709663971;0.8130183227307571
3.238419;1.0449633575801829;0.8331085627950234;0.7973353152595487;-0.4436737163288152;-0.4246282776260574;1.034901039588163;10.000784465690534;0.8336022543515327;-0.42445600306969716;-0.424456029460478;0.7247446080558468;0.36840906825944125;0.813001286956978
3.248419;1.0449739893298795;0.833109229119262;0.7973293312019912;-0.4436541373421894;-0.42460534950404893;1.0349120195417152;10.000761823327101;0.8336036644123896;-0.42445600333199485;-0.4244560295719144;0.724736528264803;0.3683884867928798;0.8129846878808566
3.258419;1.044984885145922;0.8331097685635267;0.7973229817182035;-0.44363534074151656;-0.42458305959571435;1.0349219431769372;10.000739130373884;0.8336050791123608;-0.42445600362096714;-0.4244560296859901;0.7247294657222348;0.36836792754723247;0.8129689561655626
3.268419;1.0449945350722407;0.833109877954369;0.7973171230931354;-0.4436151343841511;-0.4245599228053865;1.0349328108418494;10.000716419549494;0.8336065027798578;-0.4244560039377524;-0.4244560298017991;0.7247214212943933;0.36834739127106275;0.8129523018999804
3.278419;1.0450051359285977;0.8331106873222296;0.797311154437809;-0.44359555373064263;-0.42453699440157866;1.0349426239406285;10.000693722037601;0.8336079390740357;-0.42445600428325486;-0.42445602991809417;0.7247143968185599;0.3683278784827083;0.8129369557213834
3.288419;1.0450150373109663;0.8331118394833378;0.7973059867890552;-0.44357581212033714;-0.4245141922274158;1.034953383569076;10.000671066151817;0.8336093907473852;-0.4244560046578532;-0.4244560300334715;0.7247063938046469;0.3683073892264194;0.8129202251485487
3.298419;1.0450256174724586;0.8331130682592663;0.7973003069735898;-0.4435573472148303;-0.4244923324873193;1.0349630898234348;10.000648472590974;0.8336108594317957;-0.4244560050610969;-0.42445603014657224;0.7246994130454172;0.3682879227699789;0.8129047977800464
3.308419;1.0450352272449175;0.8331125819152073;0.7972936524974916;-0.4435385727980261;-0.42447056773366654;1.034972742502553;10.000625952392909;0.8336123451349581;-0.42445600549151485;-0.4244560302559462;0.7246924547755802;0.3682674777431288;0.8128888758597863
3.318419;1.0450448306357614;0.8331132656086231;0.7972880433408703;-0.44351948070818925;-0.424448499346048;1.0349823417435178;10.000603511639321;0.8336138456578538;-0.4244560059467952;-0.4244560303597767;0.7246845189689579;0.3682480526877722;0.8128724749102438
3.328419;1.045054702755398;0.833114628285584;0.797282794739062;-0.44349973708657897;-0.4244256968726124;1.03499188788282;10.000581160956802;0.833615356980495;-0.4244560064243166;-0.4244560304559671;0.7246776059632387;0.3682286463337985;0.812856925997206
3.338419;1.0450642990354868;0.8331154171528348;0.7972771190079486;-0.4434806440018555;-0.4244036283119355;1.0350023812228308;10.000558920048716;0.8336168746427842;-0.4244560069216464;-0.4244560305425712;0.7246707169449124;0.36820925732390114;0.8128413388845316
3.348419;1.0450738943433644;0.8331154586618654;0.7972706359805276;-0.4434629844956899;-0.42438293203061517;1.0350118218605815;10.000536816008381;0.8336183947255603;-0.42445600743663725;-0.42445603061800774;0.7246638538291454;0.3681898840662256;0.8128257147192741
3.358419;1.0450837633402752;0.8331169793893262;0.7972652615191841;-0.44344323938273594;-0.4243601293148129;1.0350202089917442;10.00051488185648;0.8336199135454935;-0.42445600796709515;-0.4244560306808915;0.7246570189203846;0.3681715250891038;0.8128105074080613
3.368419;1.0450933612937865;0.8331182462945068;0.7972597465691836;-0.4434252617295234;-0.4243391293169265;1.035029540519785;10.000493151292561;0.8336214267832768;-0.42445600851042586;-0.4244560307298256;0.7246502147810974;0.3681521793987927;0.8127948117760736
3.378419;1.0451032368200273;0.8331201953190394;0.797254562716931;-0.44340663255248114;-0.42431739528690415;1.0350388142309206;10.00047165080831;0.833622929335256;-0.42445600906365777;-0.4244560307633404;0.7246434439737823;0.3681338465095897;0.8127795354115279
3.388419;1.0451128470174391;0.8331204577163998;0.7972478545642552;-0.44338897109927766;-0.42429669861146685;1.0350480295703168;10.000450399797487;0.8336244162379003;-0.42445600962363383;-0.4244560307799938;0.7246367083140276;0.36811452629440916;0.8127637754056038
3.398419;1.0451224702861617;0.8331222097273088;0.7972424505610135;-0.4433721089452886;-0.42427676716963053;1.0350561883346403;10.00042941554903;0.8336258837005652;-0.42445601018692747;-0.42445603077849475;0.7246300082042914;0.36809621886037636;0.8127484422652235
3.408419;1.0451314250789827;0.8331236731866537;0.797237174964313;-0.44335285241448535;-0.4242548244850449;1.0350652938489806;10.000408713122397;0.8336273292004373;-0.4244560107496561;-0.4244560307577276;0.7246233427883975;0.3680779246280835;0.8127330889795727
3.418419;1.0451410971852368;0.8331244132749247;0.7972305630346042;-0.44333630649957256;-0.42423519636220847;1.0350733499224727;10.000388300621035;0.8336287508914206;-0.4244560113076228;-0.4244560307168429;0.7246167107194132;0.3680596445525427;0.8127177224217097
3.428419;1.0451498427237793;0.8331253510034723;0.7972247586021142;-0.44331770010109767;-0.4242139873940998;1.0350823612955427;10.000368178564614;0.8336301474382485;-0.4244560118567013;-0.424456030655417;0.7246111107433407;0.3680413802603666;0.8127032407105246
3.438419;1.0451598628000005;0.8331279299248654;0.7972194705109841;-0.44330018503216034;-0.42419332171328733;1.0350903343713025;10.000348346016386;0.8336315186041668;-0.42445601239317043;-0.4244560305734933;0.7246045418331147;0.3680241339910507;0.8126883187832218
3.448419;1.0451686888052494;0.8331292781653036;0.7972138394333701;-0.4432826947274869;-0.4241731814345655;1.0350992766149474;10.000328806725042;0.8336328656850813;-0.4244560129138549;-0.4244560304715148;0.724598003201679;0.3680059082289252;0.8126729463898423
3.458419;1.045177557202111;0.8331295548068098;0.7972070801208778;-0.4432655211543055;-0.4241533445622094;1.03510719591936;10.000309572794249;0.8336341909085636;-0.42445601341605615;-0.4244560303501763;0.7245924942501942;0.3679887052157142;0.8126589246653159
3.468419;1.0451867435699114;0.833131935324197;0.7972020276497885;-0.44324849596429355;-0.42413353915232876;1.035115100508641;10.000290664255287;0.8336354958858251;-0.42445601389753257;-0.4244560302101877;0.724586014600042;0.3679705268006385;0.8126435688176874
3.478419;1.0451966669374044;0.8331340652072707;0.7971961167802368;-0.4432316300913501;-0.4241136069877008;1.0351229985711645;10.000272099122757;0.8336367805355888;-0.4244560143565778;-0.4244560300520724;0.7245805643739767;0.3679533744807802;0.8126295719262601
3.488419;1.0452059531205;0.8331354073547295;0.7971898893318131;-0.44321492119378175;-0.42409410493097927;1.0351308975828872;10.000253883278308;0.8336380437792901;-0.424456014791839;-0.4244560298761842;0.7245741440957013;0.36793624919268725;0.8126147020380019
3.498419;1.0452150214939735;0.8331372740381399;0.7971842885538043;-0.4431985457574974;-0.4240750331231535;1.0351388037933573;10.000236015428072;0.8336392846315551;-0.42445601520194465;-0.42445602968288965;0.7245687539213549;0.36791915109411216;0.8126007463235436
3.508419;1.045224149492139;0.8331391697032758;0.7971786366457866;-0.4431821698981694;-0.4240559612402657;1.035146722735486;10.00021850042825;0.833640502102591;-0.4244560155853553;-0.4244560294726533;0.7245623929224679;0.36790207978270784;0.812585925252669
3.518419;1.0452336143959127;0.8331405987827127;0.797172256379373;-0.4431654597246649;-0.4240364589902339;1.0351546602425057;10.00020135532534;0.833641694983813;-0.42445601594048576;-0.4244560292459943;0.7245570588079665;0.3678860348430821;0.8125724779560508
3.528419;1.0452419102152677;0.833141888855814;0.7971666176593297;-0.44314845739043335;-0.42401717864113697;1.0351626221188162;10.000184605094343;0.8336428621896063;-0.42445601626587987;-0.42445602900351886;0.7245517477299053;0.3678690162582312;0.8125586100055179
3.538419;1.0452515069546853;0.8331444717282709;0.7971612126883046;-0.4431314292170924;-0.42399737280530925;1.0351706127767877;10.000168274748699;0.8336440029405264;-0.4244560165602503;-0.4244560287459963;0.7245454542831917;0.3678530243938624;0.8125443380319693
3.548419;1.0452608948009376;0.8331456405379588;0.7971546079664911;-0.44311648593664904;-0.42397967297826966;1.0351776345833281;10.000152387156758;0.8336451169197285;-0.42445601682244555;-0.4244560284742911;0.7245401721278131;0.3678360597172373;0.8125305421862112
3.558419;1.0452703444846518;0.8331476163763756;0.7971487256348232;-0.44310010796132676;-0.4239606007431991;1.0351856877904506;10.000136970411523;0.8336462044266642;-0.42445601705152;-0.4244560281892861;0.7245348948512302;0.3678201227891273;0.8125172380201019
3.568419;1.045279163598859;0.83314988726946;0.7971436053304921;-0.4430835700979071;-0.42394165529127037;1.0351927703639408;10.000122063245106;0.8336472660861706;-0.4244560172466619;-0.4244560278919357;0.7245296164655493;0.3678042146701434;0.8125039741706378
3.578419;1.0452887253466028;0.8331510677757925;0.7971368727041427;-0.44306862558674937;-0.423923955248591;1.0352008785132625;10.000107706254965;0.833648302604992;-0.4244560174068063;-0.424456027583237;0.7245243314341712;0.36778833692999424;0.8124907522844014
3.588419;1.04529764731987;0.8331533411152182;0.7971316664333483;-0.44305208695644055;-0.42390500969630435;1.0352080083434185;10.000093932042775;0.8336493149194751;-0.42445601753046075;-0.4244560272640469;0.7245190345424322;0.3677724909605318;0.8124775741145136
3.598419;1.0453073031044202;0.8331545262475739;0.7971248452893207;-0.44303714163597097;-0.4238873095142802;1.0352161574861043;10.000080767766416;0.8336503044489282;-0.4244560176160038;-0.4244560269349913;0.7245137211593264;0.36775667754025454;0.8124644412077691
3.608419;1.0453163110771972;0.8331568101477864;0.7971195479074854;-0.4430206022389347;-0.423868363859411;1.0352233256973697;10.000068237411986;0.8336512731447748;-0.4244560176620328;-0.42445602659657594;0.7245083877866797;0.36774189701515336;0.8124518073200107
3.618419;1.0453250826810503;0.833158797818585;0.7971141179324954;-0.44300583070447735;-0.42385122068940845;1.0352305145957172;10.000056355671271;0.8336522229155379;-0.4244560176675043;-0.4244560262492516;0.7245030320973802;0.36772614943332255;0.8124387674963669
3.628419;1.0453341587868978;0.8331599933733495;0.7971076603810008;-0.4429896077272876;-0.4238325783766676;1.0352377270187227;10.000045122275948;0.8336531550723542;-0.42445601763175966;-0.424456025893341;0.7244976524483667;0.3677114344009458;0.8124262271874911
3.638419;1.0453439492208967;0.833162668801044;0.7971020295918666;-0.4429754608643949;-0.4238156433528682;1.035245966428813;10.000034522495643;0.8336540706318369;-0.4244560175545006;-0.42445602552914025;0.7244922474467024;0.3676957510126128;0.8124132819722168
3.648419;1.0453527973261687;0.8331635964448947;0.7970953966908277;-0.44296100539542815;-0.4237988034256128;1.035253236706235;10.000024532308762;0.8336549703672038;-0.4244560174356254;-0.4244560251571929;0.7244878156979583;0.3676810980416075;0.8124017306771913
3.658419;1.0453619331160924;0.8331662856391703;0.7970901790204651;-0.442945581361617;-0.4237809263824332;1.0352605416870126;10.00001512742655;0.8336558541116108;-0.4244560172750095;-0.42445602477835187;0.7244823558971657;0.3676664743041275;0.8123893394087506
3.668419;1.0453708061756501;0.833168366123824;0.7970845270172537;-0.4429308080377191;-0.4237637828947679;1.0352678839627112;10.000006295886344;0.8336567207002484;-0.4244560170724994;-0.424456024393591;0.7244768673860508;0.3676518787971415;0.8123770016978383
3.678419;1.0453799591783977;0.8331699686745815;0.7970781505919483;-0.4429157004561457;-0.4237462091693016;1.035274263931272;9.99999804364437;0.8336575685992231;-0.4244560168280607;-0.4244560240037146;0.7244713505577782;0.36763731031649316;0.8123647189656414
3.688419;1.0453878808964643;0.833171422877458;0.7970725169438589;-0.44290030114818874;-0.4237288573040059;1.0352816799652282;9.99999038617995;0.8336583961752704;-0.42445601654189646;-0.42445602360908014;0.724466806400327;0.3676237670126376;0.8123538368683274
3.698419;1.045397038252209;0.8331733601876612;0.7970663497640864;-0.44288631013973956;-0.42371235233861343;1.035289129442339;9.999983339486544;0.8336592015953522;-0.4244560162144781;-0.42445602320966347;0.7244612357338704;0.36760924629653075;0.8123416685348546
3.708419;1.0454059192135958;0.8331757917969107;0.7970608145017147;-0.4428726527155897;-0.42369627745898036;1.035296609769764;9.999976917042666;0.8336599828144156;-0.4244560158464219;-0.4244560228054685;0.7244566391593322;0.3675947449212921;0.8123304519140354
3.718419;1.045415065450212;0.8331774122429224;0.7970542509068417;-0.442857543786082;-0.42367870348324416;1.0353031183320367;9.999971126263514;0.8336607377908912;-0.4244560154384042;-0.42445602239675667;0.7244510174614375;0.3675812591776921;0.8123188574296477
3.728419;1.0454229644236546;0.8331791850627227;0.7970487359176593;-0.4428432604929299;-0.42366242023190614;1.035310651449808;9.999965967472237;0.8336614645971678;-0.42445601499135255;-0.42445602198391374;0.7244463717580918;0.3675677851894664;0.8123082167641923
3.738419;1.045432082638124;0.833182224646095;0.7970434572970528;-0.44282895104369463;-0.4236456115945985;1.0353182038819067;9.999961433805304;0.8336621610710042;-0.4244560145066886;-0.42445602156732654;0.7244407035786369;0.3675543191526593;0.8122967470561098
3.748419;1.0454399465891173;0.8331828570021311;0.7970367890678172;-0.4428149843148414;-0.4236296316134604;1.035324769557104;9.99995750651267;0.8336628242321812;-0.4244560139862927;-0.4244560211474918;0.7244360152764293;0.367540857612501;0.8122862324836816
3.758419;1.0454490216454024;0.8331861818705002;0.7970317323231241;-0.4428017915460898;-0.4236138917289359;1.0353313427576136;9.999954157808167;0.8336634501442362;-0.4244560134322902;-0.42445602072510424;0.7244313101869989;0.3675273977847311;0.8122757818547778
3.768419;1.045456830538182;0.8331867726084361;0.7970249858996656;-0.44278782424735363;-0.4235979116012617;1.0353389189754507;9.999951364309084;0.8336640345448457;-0.42445601284695494;-0.4244560203009869;0.7244265921296201;0.3675139376568938;0.8122653952923116
3.778419;1.045465834430034;0.833190044124424;0.7970198548482657;-0.44277463089345176;-0.4235821715863544;1.0353454949544996;9.999949115093168;0.833664573579559;-0.42445601223271934;-0.42445601987611364;0.7244208651189207;0.36750047597283425;0.8122541800975739
3.788419;1.045473553952834;0.8331905685476239;0.7970130391245641;-0.4427606630352657;-0.4235661913122505;1.035352067911543;9.999947410130002;0.8336650642348432;-0.42445601159208285;-0.4244560194517425;0.7244161333999318;0.3674870122353574;0.8122439179747923
3.798419;1.0454814889789046;0.8331931106098459;0.7970079560616552;-0.44274684402622067;-0.4235502429768743;1.0353596348307215;9.999946253031652;0.8336655047199171;-0.42445601092738133;-0.42445601902931074;0.7244114013195083;0.3674745464955722;0.812234167847791
3.808419;1.0454890868150113;0.8331938640494662;0.7970013889293901;-0.4427339929806613;-0.42353533145155264;1.035366192729461;9.999945641187121;0.8336658941885552;-0.4244560102406821;-0.4244560186099729;0.7244066734608271;0.36746107913212;0.8122240237224795
3.818419;1.0454968887779672;0.8331963098825689;0.796996259168902;-0.4427201734733334;-0.4235193830036154;1.035372739533939;9.999945561783512;0.833666231504406;-0.42445600953401885;-0.4244560181942123;0.7244019548406683;0.3674486108524009;0.812214389707538
3.828419;1.0455043453778443;0.8331969593108034;0.7969896540138733;-0.44270732193376205;-0.423504471343882;1.0353792742905754;9.999945996946268;0.8336665145432668;-0.42445600880970275;-0.42445601778193814;0.724397250379307;0.36743614253332796;0.8122048127439506
3.838419;1.0455120002048217;0.833199610171623;0.7969847990032983;-0.4426946192987538;-0.4234895916749101;1.0353857962961688;9.9999469296156;0.8336667408389317;-0.42445600807037986;-0.42445601737283845;0.7243925641214224;0.3674236748847693;0.8121952926828463
3.848419;1.0455193052421692;0.8332001401712692;0.7969781747840338;-0.44268176727828046;-0.4234746798824102;1.035392304001793;9.99994834388064;0.8336669086446427;-0.4244560073189469;-0.4244560169666474;0.7243878989194953;0.36741120827022256;0.8121858298662359
3.858419;1.045526805028425;0.8332026665396413;0.7969733093007815;-0.44266906418004226;-0.4234598001043773;1.0353987947069065;9.999950224793867;0.8336670178644429;-0.42445600655846444;-0.4244560165632861;0.7243832561180362;0.36739874262031624;0.8121764248062214
3.868419;1.0455339522613716;0.8332030691357651;0.7969666814404547;-0.4426562116825947;-0.42344488817796905;1.0354042651040083;9.999952560905655;0.8336670702472679;-0.42445600579198206;-0.42445601616282075;0.7243786351876009;0.367386277447737;0.812167077878957
3.878419;1.045541292424757;0.8332054650847491;0.7969618164909378;-0.4426435081240803;-0.4234300082892006;1.0354107118908222;9.999955342774893;0.8336670681485476;-0.4244560050222588;-0.4244560157653396;0.7243740341460723;0.367373812144445;0.8121577891461077
3.888419;1.045548553163125;0.8332066743928154;0.7969558842106982;-0.442631121480132;-0.42341543172325624;1.035417131881599;9.999958557205932;0.8336670129025701;-0.4244560042515225;-0.4244560153709884;0.7243694503386383;0.3673623463514439;0.8121490105052669
3.898419;1.0455545021835657;0.8332076519030581;0.7969507444084369;-0.4426184436328284;-0.4234010769721529;1.0354225214753259;9.99996218528978;0.8336669039918204;-0.42445600348146934;-0.4244560149801872;0.7243658807475414;0.36734988005463987;0.8121407276771373
3.908419;1.0455616142866546;0.8332087104445237;0.7969448192088711;-0.4426060565517031;-0.4233865002941909;1.0354288761376371;9.999966203885004;0.8336667390903657;-0.42445600271348866;-0.424456014593746;0.7243613224731491;0.36733841340869966;0.8121320589865839
3.918419;1.0455674250191043;0.833209528677721;0.7969396902836834;-0.44259337830157414;-0.42337214542848084;1.0354351907515584;9.999970584939357;0.8336665147702897;-0.4244560019489214;-0.4244560142125968;0.7243567735832843;0.36732694668065513;0.8121234398459108
3.928419;1.0455744097941524;0.8332107371681422;0.7969340826605539;-0.44258210821163385;-0.42335863753834896;1.035440460635658;9.999975293735286;0.8336662272228407;-0.4244560011893159;-0.4244560138373848;0.724353233224945;0.36731448062249095;0.8121153043071409
3.938419;1.0455801029221907;0.8332113817379223;0.7969289697447868;-0.44256942956214823;-0.42334428256479323;1.0354466822350816;9.999980290730093;0.8336658725750293;-0.42445600043650583;-0.4244560134684177;0.7243487008454691;0.36730301684543143;0.8121067667469428
3.948419;1.0455869777996245;0.8332124117601257;0.7969233782328596;-0.4425581590509608;-0.42333077457522345;1.0354518526461733;9.999985536920263;0.8336654471433266;-0.4244559996922172;-0.4244560131060093;0.7243441757748981;0.3672915576284159;0.8120982600509611
3.958419;1.0455925668136972;0.8332131922614279;0.7969185845607314;-0.44254659745013264;-0.4233174883982333;1.0354569690013773;9.999990995260879;0.8336649476647685;-0.42445599895760466;-0.4244560127508041;0.7243406578237636;0.36728010538041395;0.8120906704229862
3.968419;1.0455993416403144;0.8332137227868746;0.7969127062032847;-0.44253420906057656;-0.42330291141788945;1.035462029268295;9.99999662456302;0.8336643712388142;-0.42445599823334473;-0.4244560124037158;0.7243361479552805;0.36726966228634783;0.812082662509716
3.978419;1.0456051062934997;0.8332138282907424;0.7969072512512183;-0.44252231312333357;-0.42328919517638913;1.0354680332168786;10.000002373955517;0.8336637152296958;-0.4244559975199417;-0.42445601206553635;0.7243326480093112;0.3672582302973325;0.8120751138118517
3.988419;1.0456105508272862;0.8332146534334807;0.7969027895173866;-0.44251186841304885;-0.4232769777654078;1.0354729820993458;10.000008181653666;0.8336629774885252;-0.4244559968176714;-0.4244560117367018;0.7243281600525896;0.36724681127815545;0.8120666929173026
3.998419;1.0456162223468408;0.8332145802795073;0.7968973564867375;-0.44249997210479713;-0.42326326145203275;1.035477878247853;10.000013973240556;0.8336621568356574;-0.42445599612646706;-0.4244560114173692;0.7243246862220973;0.3672364070655926;0.8120596362681345
4.008419;1.0456215754782405;0.8332149135934431;0.7968926152721996;-0.44248840955184826;-0.4232499750614484;1.0354827252265488;10.00001966203131;0.8336612536230145;-0.4244559954460961;-0.4244560111073222;0.724321228954692;0.3672250193735301;0.8120521469054737
4.018419;1.04562715705761;0.833214986886158;0.7968875110907104;-0.4424776303587984;-0.42323732758356297;1.0354875274046977;10.000025155496788;0.8336602700787858;-0.42445599477631385;-0.42445601080573303;0.7243167912574475;0.367214649747967;0.8120442352287325
4.028419;1.045632423377617;0.8332151522789977;0.7968827964001413;-0.44246606743692685;-0.423224041121632;1.0354922889458533;10.00003035991503;0.8336592100970014;-0.4244559941167128;-0.42445601051137755;0.7243133764748956;0.3672042996613026;0.8120372292730093
4.038419;1.0456379245646772;0.83321505836499;0.796877718475539;-0.44245528788638927;-0.4232113935897597;1.035497013457049;10.000035181851558;0.8336580787878409;-0.4244559934665441;-0.4244560102231289;0.7243099874701792;0.36719397036557205;0.8120302333901979
4.048419;1.045643392920713;0.8332148803803014;0.796872651825254;-0.4424445081607768;-0.42319874603796576;1.0355017042711878;10.000039536135692;0.8336568820402388;-0.42445599282487334;-0.42445600994010907;0.7243066258155552;0.36718366253396445;0.8120232446163359
4.058419;1.0456485616545537;0.8332147937484943;0.7968679699215736;-0.44243294468932404;-0.4231854594904265;1.0355063643013986;10.0000433571072;0.8336556257854115;-0.42445599219092833;-0.4244560096614395;0.7243022912865159;0.3671733761019014;0.812015369182664
4.068419;1.0456539830982023;0.833214446439046;0.7968629171342949;-0.44242216460769973;-0.42317281189815176;1.0355099956255402;10.00004660402411;0.8336543153544559;-0.424455991564309;-0.424456009386101;0.7242989819338349;0.36716311004425717;0.8120083897210507
4.078419;1.0456584272428908;0.8332147964659783;0.7968593493080068;-0.44241156011888977;-0.4231607217833017;1.035514599415477;10.00004926141415;0.8336529554330688;-0.424455990944954;-0.42445600911323844;0.7242956944332433;0.36715286211330844;0.8120014128752374
4.088419;1.0456635482105245;0.8332136508228307;0.7968539096787582;-0.4424014307911882;-0.4231488074092089;1.0355191757556046;10.0000513355167;0.8336515500271988;-0.4244559903329405;-0.42445600884243684;0.7242924241198045;0.36714362906812154;0.8119948885686116
4.098419;1.04566893145433;0.8332130428133534;0.7968488593253503;-0.4423906502040294;-0.42313615977442043;1.0355227234614839;10.000052843215427;0.833650102382956;-0.42445598972834225;-0.424456008573625;0.7242891653454988;0.3671334070811326;0.8119879093138019
4.108419;1.0456730690083342;0.833212509947128;0.7968449033643097;-0.44238069635463084;-0.42312480286481846;1.0355272410295875;10.000053796554901;0.8336486157842886;-0.42445598913127564;-0.4244560083069853;0.7242859124641837;0.3671241917982355;0.811981375420251
4.118419;1.0456784295616774;0.8332117392238086;0.7968398570087266;-0.44236991543459697;-0.42311215520672485;1.0355317282027459;10.000054197644458;0.8336470946187128;-0.4244559885419415;-0.4244560080430538;0.7242826605064033;0.3671139782880969;0.8119743780958295
4.128419;1.0456828138151366;0.8332116786883;0.7968362982861255;-0.44235931020776315;-0.423100065061679;1.0355351863743967;10.000054046142202;0.8336455443590457;-0.4244559879605686;-0.4244560077827586;0.7242794053207223;0.36710476136229186;0.8119678179177556
4.138419;1.0456878703188175;0.8332104588669853;0.7968311774136064;-0.44235029760796457;-0.4230892195052206;1.0355386179455834;10.0000533387041;0.8336439708534575;-0.42445598738747004;-0.424456007527242;0.7242761437493627;0.3670955362070704;0.8119612406934946
4.148419;1.0456922188336806;0.8332088313473007;0.7968262609986366;-0.4423388916444849;-0.42307636376570096;1.0355430261134306;10.000052057378724;0.8336423797238492;-0.42445598682320235;-0.42445600727763416;0.7242728736387626;0.36708629866463033;0.8119546460922782
4.158419;1.0456972356915089;0.8332086034413565;0.7968222265219479;-0.4423295615909325;-0.42306521486210436;1.035546415162383;10.000050169363105;0.8336407760536454;-0.424455986268572;-0.42445600703501135;0.7242705931469735;0.36707704496980836;0.8119489271334526
4.168419;1.045701541333847;0.8332074875038773;0.79681793701064;-0.44232039049091526;-0.42305449693523933;1.0355497903688933;10.000047641217797;0.8336391646087066;-0.42445598572451393;-0.42445600680053946;0.7242672997926516;0.3670677715519785;0.8119423019828066
4.178419;1.045705823227971;0.8332071110818128;0.7968144253347658;-0.44230978453924413;-0.4230424067880878;1.0355541577681686;10.000044451054041;0.8336375503698799;-0.4244559851921018;-0.4244560065755374;0.7242639901341164;0.36705847523347107;0.8119356650579929
4.188419;1.0457098065461217;0.8332049321283974;0.7968094692193316;-0.4423001466607453;-0.42303135312944057;1.0355575243148418;10.000040592724375;0.8336359383809815;-0.42445598467266576;-0.42445600636124714;0.7242606602183355;0.3670491534443062;0.811929018497725
4.198419;1.0457149969703035;0.8332039693968724;0.7968048068262251;-0.44229048202129373;-0.4230197743326447;1.035560897831148;10.00003607379735;0.8336343326545249;-0.42445598416767377;-0.4244560061585889;0.7242583060099324;0.36704080406649514;0.8119237079100725
4.208419;1.0457191948895042;0.8332037326378124;0.7968016432899645;-0.44228099323899833;-0.4230087530954531;1.0355642864155994;10.000030907912718;0.8336327354325501;-0.4244559836784028;-0.42445600596826144;0.7242549231415903;0.3670314251525376;0.8119170464308727
4.218419;1.0457230867368976;0.8332016981784447;0.7967970398442559;-0.4422724725387236;-0.422998768315074;1.035567697850854;10.00002510646174;0.8336311478434149;-0.4244559832057807;-0.42445600579111165;0.7242515066818654;0.36702301489753764;0.8119108314290581
4.228419;1.0457272155391564;0.8331999172969446;0.7967925430354701;-0.442262182993139;-0.42298698145638935;1.0355711388261237;10.000018677107626;0.8336295710272248;-0.42445598275046686;-0.42445600562836283;0.724249051614038;0.36701357174368626;0.8119050515962238
4.238419;1.0457313047654093;0.8331995191503807;0.7967894412786789;-0.4422526938038301;-0.42297596019625094;1.0355746138547481;10.000011629007497;0.8336280060235794;-0.4244559823130368;-0.4244560054813429;0.7242455533485391;0.36700509443611024;0.8118988270773192
4.248419;1.0457350776017762;0.8331973291332989;0.7967849059989357;-0.44224417269485594;-0.4229659753583323;1.0355781249107556;10.0000039796761;0.8336264526201176;-0.4244559818941133;-0.4244560053510211;0.7242430077896336;0.36699658221440284;0.8118934890256656
4.258419;1.0457390763539398;0.8331957169714017;0.7967807868556797;-0.4422350003606819;-0.42295525736494255;1.0355816720989872;9.999995759004898;0.833624908750008;-0.42445598149435193;-0.4244560052379378;0.7242394114098937;0.366988035185239;0.8118872522854687
4.268419;1.0457420630182492;0.8331945291894198;0.79677787709512;-0.44222488638377694;-0.42294402803691666;1.0355852546660396;9.999987006202506;0.8336233708366932;-0.4244559811144202;-0.42445600514236964;0.7242367616144602;0.36697945433753393;0.8118818990637057
4.278419;1.045745687050833;0.8331925299016106;0.796773734523172;-0.4422174825321283;-0.42293511203773837;1.0355878719441431;9.999977762203054;0.8336218345535434;-0.4244559807550736;-0.42445600506435627;0.7242330569975707;0.3669708410139818;0.8118756422053661
4.288419;1.045749532714739;0.8331908034499493;0.7967697111120133;-0.44220830981142856;-0.4229243939817365;1.0355915240756168;9.999968064732814;0.8336202954976475;-0.4244559804172198;-0.4244560050037329;0.7242302972778618;0.3669621964845755;0.8118702606011635
4.298419;1.0457533287853076;0.833190162027666;0.7967667906677613;-0.44219881983300746;-0.4229133726106969;1.0355952123257086;9.999957951200525;0.8336187494882528;-0.42445598010183194;-0.42445600496020663;0.724226483396957;0.36695352194757536;0.8118639638565778
4.308419;1.0457558420281463;0.8331874128807667;0.7967628610939095;-0.4421907912650503;-0.4229042485169226;1.0355979387958227;9.999947469123924;0.833617192845836;-0.42445597980980526;-0.4244560049332928;0.7242236174588185;0.36694481861374956;0.8118585298615562
4.318419;1.045759543117217;0.8331855910268001;0.7967589425763106;-0.4421816181604028;-0.42289353039083966;1.035601705666725;9.999936680346833;0.8336156230935323;-0.4244559795419141;-0.4244560049222313;0.7242207018321237;0.36693708758494176;0.8118535130990404
4.328419;1.0457631963504874;0.8331851740654026;0.7967564303258321;-0.4421732454766517;-0.42288357787057623;1.0356055146569598;9.999925648849912;0.8336140396491258;-0.4244559792988533;-0.4244560049260243;0.7242177383941258;0.3669283296930562;0.8118480039357394
4.338419;1.045765564936954;0.8331823360819742;0.7967526010423968;-0.4421652165861368;-0.42287445369676513;1.0356083670343605;9.999914427639304;0.8336124436652017;-0.42445597908136784;-0.4244560049435097;0.7242137287205711;0.3669205456166137;0.8118420084911414
4.348419;1.0457691168599108;0.8331807488721696;0.7967490766869478;-0.44215716079689776;-0.4228648044159278;1.0356122635521818;9.999903058602726;0.8336108373292658;-0.42445597889031583;-0.4244560049734109;0.7242106744395684;0.36691173611894706;0.8118364012792164
4.358419;1.0457716540916784;0.8331796079307919;0.7967467534426677;-0.4421481634892422;-0.4228546438366653;1.0356152042254516;9.99989157476714;0.8336092234241202;-0.42445597872654706;-0.42445600501450986;0.7242075773469725;0.36690390200562434;0.811831188972403
4.368419;1.045773866130321;0.8331767085041053;0.7967429900278935;-0.4421401343035901;-0.42284551958540584;1.035618188916889;9.999879995862585;0.8336076049115839;-0.42445597859085665;-0.42445600506599923;0.7242044397757653;0.36689604392285485;0.8118259143777272
4.378419;1.0457772620846926;0.8331750704239055;0.796739520091617;-0.44213207818942313;-0.4228358702355871;1.035622218727969;9.999868322046005;0.8336059846923852;-0.4244559784839637;-0.42445600512756565;0.724201265098792;0.3668881623521569;0.8118205725122901
4.388419;1.0457796460134248;0.833173086121577;0.7967364765141086;-0.4421245154208488;-0.42282708179852213;1.0356252965967492;9.999856533267394;0.833604366097918;-0.4244559784062641;-0.42445600519901333;0.7241980576201514;0.366880257791679;0.8118151593067908
4.398419;1.0457819808815743;0.8331718915364594;0.7967342091900979;-0.4421155177442986;-0.42281692114578195;1.035628426413979;9.999844595383685;0.8336027530508312;-0.4244559783576231;-0.42445600527992894;0.7241948223182201;0.36687233094483324;0.8118096723967206
4.408419;1.0457849573140825;0.8331699127124647;0.7967306849526714;-0.44210923013725184;-0.42280907369201187;1.0356316119366928;9.999832466191156;0.8336011489968332;-0.4244559783374312;-0.4244560053696748;0.7241905651834561;0.36686438269896526;0.811803219314132
4.418419;1.0457872003718836;0.8331675783050548;0.7967273620876676;-0.44210054940364085;-0.42279921627294514;1.0356358563183212;9.999820100786552;0.8335995561170623;-0.4244559783446163;-0.4244560054675436;0.7241872930053996;0.3668564138854421;0.8117975856240625
4.428419;1.0457894046052327;0.8331666649126128;0.7967254134088112;-0.44209266919148105;-0.42279012448444253;1.0356391617519543;9.999807458553027;0.8335979760991118;-0.4244559783775295;-0.4244560055728718;0.724185011799964;0.3668494251058437;0.8117932265625192
4.438419;1.045791304145618;0.8331639927565175;0.7967220042897922;-0.44208575712173465;-0.42278206897648274;1.035642529124287;9.99979450443909;0.8335964112805381;-0.42445597843408567;-0.42445600568502423;0.724181725513487;0.36684141668733145;0.8117874586584375
4.448419;1.0457934521854042;0.8331619243230313;0.7967189755623815;-0.44207819388295394;-0.42277328042294976;1.0356459585355258;9.99978120233875;0.8335948647355584;-0.42445597851209504;-0.42445600580341536;0.7241784365435109;0.36683338866483506;0.8117816305414458
4.458419;1.0457955823468172;0.8331598315481765;0.7967159319365597;-0.44207063057264967;-0.4227644918529568;1.035649450505671;9.99976751278929;0.833593339750222;-0.4244559786093948;-0.42445600592777166;0.72417514737511;0.36682634088202;0.8117761983654334
4.468419;1.0457977003195684;0.8331588290912887;0.7967139371363543;-0.4420627500740815;-0.4227553999992402;1.0356530063657516;9.999753401263488;0.8335918396926434;-0.4244559787239844;-0.42445600605846384;0.7241718620015053;0.3668192731961599;0.811770714096318
4.478419;1.0457995381082474;0.8331560561320412;0.7967104605894648;-0.4420558377217688;-0.42274734440130646;1.0356566277076638;9.99973884347495;0.8335903680384226;-0.4244559788543381;-0.424456006196588;0.7241685864464821;0.3668111854994844;0.8117647294611012
4.488419;1.045801645746335;0.833153879437311;0.7967073463146388;-0.4420482742035921;-0.42273855578031155;1.0356603158812299;9.99972381773583;0.8335889283147195;-0.42445597899946663;-0.424456006343673;0.7241653278801586;0.36680407768324425;0.8117591515825172
4.498419;1.0458037540048992;0.8331519938086619;0.7967045062578709;-0.44204182837281897;-0.4227308360704311;1.0356630716872661;9.999708296963064;0.8335875245278139;-0.4244559791587152;-0.42445600650119136;0.7241630927860702;0.36679694980138844;0.8117544236009606
4.508419;1.0458055941438253;0.8331502612652966;0.7967020113796662;-0.4420345987078374;-0.4227224771507924;1.0356668950274233;9.999692254205232;0.8335861616231063;-0.4244559793317647;-0.42445600667025085;0.7241598857769571;0.36678980204193706;0.8117487643524568
4.518419;1.0458067548267111;0.8331476812771035;0.7966992161149726;-0.44202752863974754;-0.42271454946456266;1.0356707849648583;9.999675676155407;0.8335848450263543;-0.4244559795187447;-0.424456006851657;0.7241567097406554;0.3667826344732716;0.8117430696262413
4.528419;1.0458088915232189;0.8331454201832672;0.7966959719979737;-0.442019964873448;-0.42270576079799926;1.0356747405756241;9.999658570625712;0.8335835797430812;-0.4244559797200649;-0.42445600704620723;0.724153566356151;0.3667754470749736;0.8117373439611765
4.538419;1.045811045532826;0.8331434664818378;0.7966929960092564;-0.44201351880998585;-0.42269804104844155;1.0356777617090183;9.999640961623674;0.8335823698647518;-0.4244559799360359;-0.4244560072548905;0.7241514559546613;0.36676823997436137;0.8117324836549215
4.548419;1.0458119854765964;0.8331413508765719;0.7966907762721223;-0.44200678258008347;-0.42269054305795073;1.035681848586092;9.999622876755518;0.8335812182439871;-0.42445598016660824;-0.42445600747882684;0.7241483768709597;0.3667610135261392;0.8117267070497886
4.558419;1.0458141864881079;0.8331393931685905;0.7966877335942195;-0.4420003364020694;-0.422682823288964;1.0356860003439536;9.999604340438426;0.8335801261179331;-0.42445598041132926;-0.42445600771907777;0.7241463250941742;0.36675476816060437;0.8117222509533175
4.568419;1.0458164197099151;0.8331374407573578;0.7966846604818433;-0.44199389015993135;-0.4226751035101711;1.0356892138775835;9.999585378083209;0.8335790930438397;-0.42445598066937157;-0.424456007976424;0.7241432945365639;0.3667475043271985;0.8117164274905494
4.578419;1.0458177277104488;0.8331348475407254;0.7966816698744956;-0.44198681978937304;-0.42266717578290547;1.0356934844011343;9.9995660217077;0.8335781172358547;-0.424455980939514;-0.4244560082512156;0.7241402777133028;0.3667402228217035;0.8117105803058969
4.588419;1.0458197634079218;0.8331334145677056;0.7966792245834473;-0.44198070741255513;-0.4226598856841805;1.0356968074471162;9.999546312413633;0.8335771963893459;-0.4244559812202298;-0.42445600854333926;0.7241382667448442;0.36673392497116175;0.8117060525190967
4.598419;1.0458211488493272;0.8331308563912948;0.7966761895733117;-0.441973636938881;-0.42265195793794724;1.0357011804102998;9.999526302812868;0.8335763286445349;-0.4244559815099695;-0.4244560088520722;0.7241352544530362;0.3667276123536921;0.8117006068504363
4.608419;1.0458225735765247;0.8331286369942019;0.796673443069834;-0.4419676842166345;-0.42264509911311127;1.0357046022548408;9.999506059288022;0.8335755128449874;-0.42445598180736405;-0.42445600917585913;0.724133234926523;0.36672028663088185;0.8116955745038441
4.618419;1.0458250002831955;0.8331267725742468;0.7966702732938319;-0.4419612376827349;-0.4226373792831237;1.0357080723741043;9.999485660311185;0.8335747483492485;-0.4244559821112167;-0.42445600951243834;0.7241312032452804;0.36671394966938275;0.8116909663379264
4.628419;1.0458262328208372;0.8331250862888512;0.7966681920022982;-0.44195561885954376;-0.42263095013033936;1.0357125904928597;9.999465188978125;0.8335740351326603;-0.42445598242040466;-0.42445600985926885;0.724128155002456;0.3667076035761251;0.8116854380715054
4.638419;1.0458277809961325;0.8331226044941346;0.7966651261362622;-0.4419485481995378;-0.4226230223518127;1.0357161571272686;9.99944472586433;0.833573374237969;-0.4244559827337866;-0.4244560102138767;0.7241260863194203;0.36670125064171616;0.811680773335649
4.648419;1.0458303373344002;0.8331211039653916;0.7966622552928084;-0.4419432193108404;-0.42261637141979513;1.035719773024684;9.999424351521457;0.8335727679159683;-0.4244559830501868;-0.42445601057411764;0.7241229939527065;0.3666948933422179;0.8116751867539872
4.658419;1.0458319819267439;0.8331189633420626;0.7966594994345874;-0.4419372663714069;-0.4226095125561688;1.0357234381184601;9.99940415377766;0.833572218746931;-0.42445598336845286;-0.4244560109383434;0.7241208751495808;0.36668853422101194;0.8116704615444027
4.668419;1.0458336807354636;0.8331165141689381;0.7966564469632368;-0.4419301955734403;-0.42260158475608667;1.0357281510637666;9.999384222261803;0.8335717283694857;-0.42445598368746246;-0.4244560113053539;0.7241187275707506;0.3666821755287636;0.8116657056639462
4.678419;1.0458351638730568;0.8331148815083725;0.7966543858036542;-0.441924576544755;-0.42259515555142885;1.0357319091129642;9.999364631232252;0.8335712968851369;-0.4244559840059206;-0.42445601167419866;0.7241165492071183;0.3666758188815899;0.8116609202000636
4.688419;1.0458369790611084;0.8331127576713174;0.7966516533182267;-0.44191862348673056;-0.42258829666668934;1.0357357084558272;9.999345431188797;0.833570923128537;-0.4244559843220285;-0.42445601204389916;0.7241133380182996;0.3666694652323251;0.8116552145755634
4.698419;1.0458388544796526;0.8331106344941366;0.7966489303534857;-0.44191267039100013;-0.42258143777734575;1.0357395450564062;9.99932665729238;0.8335706052610691;-0.42445598463349526;-0.42445601241331027;0.724111091467574;0.3666631150940286;0.8116503749401976
4.708419;1.0458407908611527;0.8331088281286708;0.7966465201882497;-0.4419078350916511;-0.4225756478153395;1.0357434146490065;9.99930834473416;0.8335703409215934;-0.4244559849379686;-0.42445601278127754;0.7241088065545831;0.3666577688399747;0.8116459634246233
4.718419;1.0458425154347972;0.8331060803577144;0.7966434266245872;-0.4419025330296304;-0.4225695218153082;1.0357473119228622;9.99929053483695;0.8335701269147746;-0.4244559852333;-0.42445601314686815;0.7241064804557077;0.3666514271738415;0.811641079485424
4.728419;1.0458445733627195;0.8331050750699843;0.7966417975666901;-0.4418962627192442;-0.4225623596736331;1.0357512303942555;9.99927326603598;0.8335699592523947;-0.4244559855175051;-0.42445601350941936;0.7241041110224238;0.36664609154163563;0.81163662983368
4.738419;1.0458466904057444;0.8331032719217002;0.7966394075165747;-0.4418914273278658;-0.4225565696958601;1.0357551629221502;9.999256563714253;0.8335698341733394;-0.42445598578875027;-0.4244560138683755;0.724101696902068;0.36663976392173087;0.8116317140016722
4.748419;1.045848864673638;0.8331011572380377;0.7966367165605784;-0.4418854740625403;-0.42254971078043396;1.0357591024867288;9.999240439815527;0.8335697494483069;-0.42445598604539786;-0.4244560142231184;0.724098237818363;0.3666344462900822;0.8116263469861388
4.758419;1.0458510938233747;0.8330993676821069;0.7966343286858757;-0.4418806386136208;-0.42254392079201847;1.0357620433527575;9.999224894907616;0.8335697048622499;-0.42445598628610315;-0.4244560145728991;0.7240957349410565;0.3666291404690795;0.811621865731611
4.768419;1.0458531024930962;0.8330969645570645;0.796631549806204;-0.44187645424289335;-0.4225388636759273;1.0357659816813123;9.999209918303594;0.8335697018356926;-0.4244559865099837;-0.4244560149168042;0.7240931906321683;0.3666238483696263;0.8116173829264025
4.778419;1.0458554343837314;0.8330948813591146;0.7966288527484277;-0.44187050088592233;-0.42253200473658437;1.0357699148517985;9.999195492970758;0.8335697425761422;-0.42445598671662815;-0.4244560152539665;0.7240906075943344;0.36661757235789727;0.811612451271673
4.788419;1.045856852665919;0.8330935979810352;0.7966276341292711;-0.4418647243497133;-0.4225257035949211;1.0357738403662307;9.999181603771767;0.833569829400775;-0.4244559869058452;-0.424456015583929;0.7240879881453837;0.36661231536499167;0.8116079774724986
4.798419;1.0458592789723127;0.8330918657968143;0.7966252329604682;-0.44185988880678156;-0.4225199135738456;1.0357767552436177;9.99916823987471;0.8335699647703324;-0.42445598707741333;-0.4244560159064838;0.7240853338981239;0.3666070804228946;0.8116035112610356
4.808419;1.0458617473980651;0.8330901526009118;0.796622829511774;-0.4418550532425686;-0.4225141235429552;1.0357806557886435;9.999155390589053;0.8335701514079625;-0.4244559872310082;-0.42445601622105533;0.7240826458784154;0.36660187003688904;0.8115990530142969
4.818419;1.0458630176159585;0.8330871841582206;0.7966201462313058;-0.4418502448832797;-0.4225088584703523;1.03578453780585;9.999143041034902;0.8335703918191151;-0.42445598736630047;-0.42445601652650344;0.7240809250862136;0.366597685949842;0.8115959465481696
4.828419;1.0458655537584467;0.8330855113196214;0.7966177402709052;-0.44184540928505206;-0.4225030684160428;1.035787397036839;9.99913117277431;0.8335706875144576;-0.4244559874832587;-0.4244560168215367;0.7240781727320396;0.3665925292793035;0.811591503316082
4.838419;1.0458681158740029;0.833083860247401;0.7966153327681373;-0.4418405736675036;-0.4224972783504805;1.0357912287206976;9.999119771130093;0.8335710382507395;-0.4244559875824294;-0.42445601710506137;0.7240753897432561;0.3665874006856365;0.8115870649773045
4.848419;1.0458697374967891;0.8330830163721407;0.7966144048106275;-0.4418359149405404;-0.4224920460970641;1.035794026984939;9.999108833494269;0.8335714417230915;-0.4244559876647704;-0.4244560173761199;0.7240725767788441;0.3665823003976348;0.8115826277740235
4.858419;1.0458723382983341;0.8330814138875735;0.7966119893707898;-0.44183107929758225;-0.4224862560121981;1.0357977855053182;9.999098370487252;0.8335718945388718;-0.42445598773129634;-0.4244560176337983;0.7240697351566944;0.36657822823610414;0.8115786394055035
4.868419;1.045873989567024;0.8330795048973924;0.7966099794122014;-0.4418267376729984;-0.4224813269678605;1.0358004982209685;9.999088400584181;0.8335723937151361;-0.42445598778311905;-0.42445601787733384;0.7240668672524813;0.3665731836831158;0.8115741935723976
4.878419;1.045876337866618;0.8330773358704063;0.7966071559847451;-0.4418225531151631;-0.4224762697053661;1.0358041591721623;9.999078940233812;0.8335729369626161;-0.42445598782154975;-0.42445601810609973;0.7240649760347373;0.366569166000461;0.8115710843419399
4.888419;1.0458780006811155;0.833075488870798;0.7966051201790458;-0.44181821148740436;-0.4224713406420597;1.0358067627136462;9.999069989752861;0.8335735222935208;-0.42445598784784305;-0.4244560183193174;0.7240620647134592;0.36656417443958883;0.811566623040953
4.898419;1.0458796628757192;0.8330733596418244;0.7966027647132673;-0.44181275197130254;-0.42246534263416385;1.0358093042350727;9.999061524739655;0.8335741480258493;-0.42445598786304345;-0.4244560185159243;0.7240591367431176;0.3665602082198632;0.8115626045972563
4.908419;1.0458822817241755;0.8330722365832743;0.7966005852785764;-0.44180903416809975;-0.4224606214328018;1.0358127803312442;9.999053503684053;0.8335748125060242;-0.42445598786810335;-0.42445601869473065;0.7240561958015864;0.36655626619065523;0.811558576633283
4.918419;1.0458839283845554;0.8330716212784934;0.7965995685573959;-0.44180437542802303;-0.42245538912387576;1.0358151880895499;9.999045883377928;0.8335755136987025;-0.4244559878639385;-0.4244560188544933;0.7240542456061076;0.36655134659280486;0.8115549787194357
4.928419;1.0458855603186534;0.8330699318161944;0.796597467893292;-0.4418000337936731;-0.4224504600252907;1.0358175242376755;9.999038625443413;0.8335762491781591;-0.4244559878514801;-0.42445601899399005;0.7240512896795339;0.3665474470995538;0.8115509291354995
4.938419;1.0458878613137848;0.8330683163054508;0.796594855699142;-0.4417969670731121;-0.4224464716159697;1.035820785675461;9.999031692603392;0.8335770158593432;-0.4244559878318118;-0.4244560191122416;0.724048331235769;0.3665435651500924;0.8115468677483854
4.948419;1.0458894459805872;0.83306672335994;0.7965927321254916;-0.4417926254286065;-0.4224415424946597;1.0358229710276292;9.999025046645519;0.8335778097872002;-0.4244559878063169;-0.42445601920863263;0.7240463734191197;0.36653969836379297;0.8115436856468821
4.958419;1.0458909947759873;0.8330651835780298;0.7965906005708885;-0.44178828377991736;-0.4224366133638882;1.0358250810086655;9.99901865422178;0.8335786265464377;-0.4244559877767287;-0.42445601928281285;0.7240434198488278;0.36653584470088757;0.8115395965729097
4.968419;1.0458924985730167;0.8330637000835388;0.7965884632711505;-0.4417839421254485;-0.4224316842235807;1.035827117408675;9.99901249030724;0.8335794617393033;-0.4244559877448483;-0.424456019334394;0.7240414749789568;0.36653200253160667;0.8115363825665408
4.978419;1.0458939493205548;0.8330625926658934;0.7965866257424032;-0.44178071837362703;-0.42242782401167955;1.0358290820496587;9.999006533641689;0.8335803113889984;-0.4244559877121693;-0.424456019362744;0.7240385439650182;0.3665281707758695;0.8115322569032443
4.988419;1.0458953409294114;0.8330612292722663;0.7965844841560445;-0.4417763767054806;-0.42242289485105783;1.0358309763094704;9.999000762767258;0.8335811723154382;-0.4244559876798752;-0.4244560193671855;0.7240366321337909;0.3665243489268916;0.8115290010686277
4.998419;1.0458963962248276;0.8330604228210207;0.7965830253068558;-0.44177236903125683;-0.4224183952735959;1.0358328013317042;9.998995154623215;0.8335820422010949;-0.42445598764897374;-0.4244560193472795;0.7240337445575192;0.3665215369666112;0.8115252781455331
5.008419;1.0458976581115507;0.8330595034764292;0.7965811955778093;-0.4417691452599851;-0.42241453502542975;1.035834558741347;9.9989896821811;0.8335829194008438;-0.42445598762025516;-0.42445601930286514;0.7240318860961689;0.36651773534030613;0.8115219632936578
5.018419;1.0458988522218609;0.8330583319837735;0.7965790734025883;-0.44176480356260184;-0.42240960582491066;1.0358362515158681;9.998984312362564;0.833583802608107;-0.424455987594313;-0.42445601923390547;0.7240290614581172;0.36651394491455735;0.8115177171745036
5.028419;1.0458999786976517;0.8330575421432154;0.7965772703160574;-0.44176157977321084;-0.4224057455493138;1.0358378845304586;9.998979007481415;0.8335846902375532;-0.4244559875717733;-0.42445601914027076;0.7240272751699572;0.36651116674132456;0.8115147695016104
