time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.038419;1.0459010392347796;0.8330568150196246;0.796575488784469;-0.4417583559736313;-0.4224018852587023;1.0358394640144968;9.998973731122602;0.8335855799983289;-0.42445598755346176;-0.4244560190216846;0.7240255318054396;0.3665074016945228;0.8115113193028636
5.048419;1.0459020366850875;0.8330558311425021;0.7965734318158221;-0.44175401423665966;-0.42239695601266825;1.035840996374798;9.99896845395452;0.833586469305443;-0.42445598754031894;-0.4244560188780361;0.7240228359039657;0.36650465016064376;0.8115073727711091
5.058419;1.0459029748631552;0.8330552227126824;0.79657171223439;-0.44175079040932225;-0.42239309568995864;1.035842488006922;9.998963154555353;0.8335873557897067;-0.4244559875331809;-0.42445601870985805;0.7240211911357742;0.36650091185650086;0.8115038057410648
5.068419;1.0459035856798535;0.8330540474976844;0.796569643896119;-0.44174821767520034;-0.42238996814074925;1.035843945829482;9.99895781747996;0.8335882371159062;-0.42445598753266744;-0.42445601851839326;0.724018599492957;0.3664981859212795;0.8114997315332931
5.078419;1.0459044206804504;0.8330535522447658;0.7965680076589743;-0.4417449938147228;-0.42238610778392705;1.0358443770471757;9.998952433560772;0.8335891106799936;-0.42445598753924985;-0.4244560183051074;0.724017061116807;0.3664954713893921;0.8114964777186158
5.088419;1.045904251564828;0.8330535799803603;0.7965675957757944;-0.4417408290987378;-0.4223817363503194;1.0358457886734;9.998947001356298;0.8335899736036143;-0.4244559875532569;-0.42445601807123806;0.7240155746289183;0.3664927677183669;0.8114931486418376
5.098419;1.0459050092335627;0.833053197678749;0.7965660502120848;-0.44173760520398714;-0.42237787596567417;1.035847187781227;9.998941528886311;0.8335908229186219;-0.42445598757468567;-0.4244560178177559;0.7240141377769144;0.366489074911621;0.8114892912163835
5.108419;1.0459057379274896;0.8330528737238903;0.7965645498310696;-0.44173438128827286;-0.4223740155673904;1.035848581558532;9.998936034498561;0.8335916561460884;-0.42445598760308245;-0.4244560175455749;0.7240117480483006;0.36648639318733783;0.8114849163481557
5.118419;1.045905481864948;0.8330522772865355;0.7965635074356231;-0.44173165156911987;-0.42237101624499096;1.0358489765387313;9.998930543210614;0.8335924719269562;-0.42445598763762116;-0.4244560172557631;0.7240104028810457;0.36648372260121387;0.8114813570165218
5.128419;1.0459061721769993;0.8330520810186633;0.7965620950235753;-0.44172842761394704;-0.4223671558246843;1.0358503779916577;9.998925084492013;0.8335932698617826;-0.42445598767730397;-0.4244560169496359;0.7240090997563037;0.36648106284353754;0.8114777218238773
5.138419;1.0459065814783934;0.8330513318311986;0.7965603354771316;-0.44172585474358633;-0.42236402816933316;1.0358507900118559;9.998919693201957;0.8335940498335732;-0.4244559877212557;-0.4244560166287606;0.7240078366063648;0.3664784130452319;0.8114740127223496
5.148419;1.0459063007037417;0.8330509465990078;0.7965594162418752;-0.44172312497342436;-0.4223610288215739;1.0358522159548715;9.998914404410069;0.8335948118179417;-0.42445598776892274;-0.42445601629485963;0.7240066122038138;0.36647577182337315;0.8114702331689103
5.158419;1.0459069874230318;0.8330509720841962;0.7965581182590841;-0.4417199009456287;-0.4223571683752734;1.0358536588401919;9.998909247728951;0.8335955562272328;-0.4244559878200203;-0.4244560159496538;0.7240044260803137;0.366474137744234;0.8114659474132871
5.168419;1.0459067230911279;0.8330507422739307;0.7965572648116435;-0.44171717113693965;-0.42235416901685713;1.0358541211272578;9.998904254267382;0.8335962838813118;-0.42445598787436983;-0.42445601559483653;0.7240032779459393;0.36647150972622455;0.8114620422506776
5.178419;1.0459074370057837;0.8330509265042882;0.796556026221818;-0.441713947057693;-0.4223503085585638;1.0358556042137304;9.998899467010935;0.8335969955467115;-0.42445598793178374;-0.42445601523214355;0.7240021669639373;0.3664688870835773;0.8114580833046676
5.188419;1.0459072099720574;0.8330508570250693;0.7965552266788005;-0.4417112172074629;-0.42234730919064734;1.0358561087051232;9.998894935312599;0.8335976920199198;-0.4244559879920423;-0.4244560148633726;0.7240010916090917;0.3664662692968421;0.8114540773488409
5.198419;1.0459079701445333;0.8330515184622304;0.796554339852175;-0.44170911102804933;-0.42234451766366365;1.035856635326238;9.998890700883983;0.8335983745408991;-0.42445598805493306;-0.4244560144904296;0.7240000499282848;0.36646465570924086;0.8114504836113109
5.208419;1.0459077961778958;0.8330516078141678;0.7965535833266261;-0.4417063811351889;-0.42234151828791994;1.0358581856441949;9.9988867990569;0.8335990444722157;-0.42445598812025503;-0.42445601411527656;0.7239990394895971;0.36646204533235843;0.8114464074997294
5.218419;1.045908613187681;0.8330535443462653;0.796553802856847;-0.44170395780176136;-0.4223384235530242;1.03585876197353;9.998883269519187;0.8335997026159941;-0.42445598818771885;-0.42445601373972885;0.7239980572770169;0.3664604368470233;0.8114427618389778
5.228419;1.045908223396022;0.8330531650478347;0.7965526896676347;-0.44170187897137214;-0.4223361569302807;1.0358603666048998;9.998880153334715;0.8336003489277167;-0.42445598825681896;-0.42445601336551336;0.7239970997815998;0.3664578288523326;0.8114386530126177
5.238419;1.0459081325170048;0.8330534844317843;0.7965519767768474;-0.44169914900422924;-0.4223331575469223;1.0358610010894234;9.998877479715693;0.8336009825766196;-0.4244559883268188;-0.42445601299445884;0.7239961634515444;0.36645622009676754;0.8114349930915898
5.248419;1.0459090270399212;0.833054527164541;0.7965511629801657;-0.4416970426829175;-0.4223303660033038;1.0358616661345161;9.998875258517335;0.8336016026009218;-0.42445598839681675;-0.4244560126283778;0.7239952455891991;0.36645460942110475;0.8114313384564419
5.258419;1.0459089800520982;0.8330549878857348;0.7965504663746562;-0.4416943126557429;-0.422327366618651;1.0358623621133272;9.998873480934996;0.8336022086188284;-0.42445598846576155;-0.4244560122688684;0.7239943446615472;0.3664519956090545;0.8114272450468325
5.268419;1.0459089502649674;0.8330555145816364;0.7965497746654007;-0.44169158259773317;-0.42232436723431566;1.0358640895186364;9.998872125196696;0.8336028002235215;-0.4244559885325392;-0.42445601191730536;0.7239934596583796;0.36645037737346314;0.8114236232726683
5.278419;1.0459089329982292;0.8330561041672254;0.7965490859998641;-0.44168885250739043;-0.42232136785087043;1.0358648489961042;9.99887116609593;0.833603375848494;-0.42445598859629713;-0.4244560115749132;0.7239925894289715;0.3664487533793691;0.811420028212865
5.288419;1.04590892232368;0.8330570709085554;0.7965487022912933;-0.441687240349134;-0.42231943741228045;1.035865641080463;9.998870586533457;0.833603933024999;-0.4244559886567598;-0.4244560112428148;0.7239917322835333;0.3664471221966367;0.8114164659339349
5.298419;1.0459098744560553;0.83305842948952;0.7965479068306529;-0.4416851338498894;-0.42231664586910533;1.0358664658844638;9.998870381466496;0.8336044697360285;-0.42445598871419427;-0.42445601092196333;0.7239918858181853;0.36644548236945784;0.8114138338920475
5.308419;1.0459098611199324;0.8330591932786862;0.7965472246990538;-0.4416824036544121;-0.4223136464908329;1.0358673232649263;9.998870547638958;0.8336049851146565;-0.42445598876904406;-0.4244560106129768;0.7239910472957798;0.3664438326283697;0.8114103516976157
5.318419;1.0459098420113742;0.8330603295361277;0.7965468518797848;-0.44168079139304056;-0.4223117160589617;1.0358682132542347;9.998871071302913;0.8336054789175245;-0.42445598882160357;-0.4244560103161203;0.7239902143884993;0.36644217196586754;0.8114069139745057
5.328419;1.0459095426431149;0.8330605795795043;0.7965457970930127;-0.44167871223722305;-0.4223094494285282;1.0358701361194338;9.99887192437338;0.8336059504906325;-0.42445598887205754;-0.42445601003149824;0.7239893855065938;0.366440499589652;0.8114035215406173
5.338419;1.0459095074632783;0.8330618238906736;0.7965454468090255;-0.4416770999048815;-0.42230751900390456;1.0358710924466992;9.998873064690095;0.8336063981188997;-0.4244559889206697;-0.4244560097592384;0.723988559562259;0.36643881508760123;0.8114001741333298
5.348419;1.0459094632462385;0.8330631206966008;0.7965451114249027;-0.44167548753581626;-0.42230558858575545;1.035872083382346;9.998874440180993;0.8336068193878434;-0.42445598896782916;-0.4244560094995773;0.7239877356770071;0.3664371186831001;0.8113968710390045
5.358419;1.04590941128636;0.8330641518575375;0.7965444885939515;-0.44167275715386367;-0.42230258923158487;1.0358731104409158;9.99887599719925;0.8336072121616517;-0.42445598901409703;-0.4244560092528544;0.7239879131136363;0.36643541112966477;0.8113945037416438
5.368419;1.0459093542869182;0.8330655498450602;0.7965441845448166;-0.4416711447047423;-0.42230065883149637;1.0358741753273477;9.998877684491802;0.8336075751280763;-0.42445598906025866;-0.42445600901936614;0.7239870914639751;0.36643369334687687;0.8113912873295768
5.378419;1.04590929498696;0.8330669947870463;0.7965438952863804;-0.4416695322130677;-0.42229872844301963;1.0358752802414302;9.998879451317885;0.8336079076791343;-0.42445598910722304;-0.4244560087990462;0.7239862708420313;0.36643296604890047;0.8113885660722043
5.388419;1.0459092351907773;0.8330684835286516;0.7965436195576767;-0.44166791967715924;-0.4222967980678698;1.0358754277982662;9.99888124466064;0.8336082095022567;-0.4244559891559638;-0.4244560085911531;0.7239864517467447;0.3664312295855384;0.8113863311226355
5.398419;1.0459091766719035;0.8330700131129603;0.7965433554610192;-0.44166630709568777;-0.4222948677075438;1.0358766203421486;9.998883006254214;0.8336084804869279;-0.424455989207591;-0.4244560083943906;0.7239856348174145;0.36642948430513983;0.8113832531151486
5.408419;1.0459091229218338;0.8330715805925288;0.7965431004384252;-0.4416646944674776;-0.42229293736322965;1.0358778596180254;9.998884673314958;0.8336087211532572;-0.42445598926330097;-0.42445600820739987;0.7239848205628477;0.3664287308914562;0.8113806792847398
5.418419;1.045909079529935;0.833073183076018;0.796542851399535;-0.44166308179148067;-0.42229100703599115;1.0358791467985007;9.99888618834455;0.8336089326607398;-0.42445598932420303;-0.42445600802901456;0.7239850088409324;0.3664269699502875;0.8113786009715799
5.428419;1.0459080907655525;0.8330741669859176;0.7965427151418886;-0.4416608454412816;-0.42228886889851475;1.0358804820992364;9.998887513598223;0.8336091162664341;-0.4244559893912239;-0.4244560078580805;0.723984198692396;0.3664262013995664;0.8113761381629719
5.438419;1.0459080863740953;0.8330758323887055;0.7965424687051547;-0.44165923266960344;-0.42228693860905;1.0358818640161058;9.998888636132913;0.833609272951941;-0.42445598946514823;-0.42445600769316005;0.7239833888445332;0.36642442435603995;0.811373280713952
5.448419;1.0459081088471731;0.833077843173986;0.7965425249031018;-0.4416587378316408;-0.42228607728445133;1.0358822890897317;9.998889556800757;0.8336094031766468;-0.4244559895467806;-0.42445600753250995;0.7239835781109895;0.3664236372561826;0.8113718245963126
5.458419;1.0459078886659403;0.8330789397307398;0.7965418904115391;-0.4416577760727346;-0.42228487976139495;1.0358837530837244;9.998890276468018;0.8336095068267809;-0.42445598963700465;-0.4244560073744133;0.723982765434527;0.3664228380240377;0.8113695335488038
5.468419;1.045907973820545;0.8330818033405729;0.7965427165389201;-0.44165584605394304;-0.42228264634339846;1.0358852530173888;9.998890791318235;0.8336095832307917;-0.4244559897366012;-0.42445600721749854;0.7239829499186498;0.36642202441912186;0.8113681907526427
5.478419;1.0459071313463504;0.8330832398508465;0.7965428921679519;-0.4416547274542846;-0.42228157725650983;1.0358867883021912;9.998891094370322;0.8336096308345574;-0.4244559898461619;-0.424456007060708;0.7239821309274063;0.3664201943442781;0.8113655580912328
5.488419;1.0459072881175835;0.8330850340708018;0.796542660811593;-0.44165311443829414;-0.42227964707245785;1.0358873602604919;9.998891180849483;0.8336096470811597;-0.424455989966136;-0.42445600690305824;0.72398230824705;0.3664193458869909;0.8113643202396591
5.498419;1.0459074861445223;0.8330871662599907;0.7965427403740278;-0.441652619360433;-0.4222787858560799;1.0358889710924402;9.998891054772196;0.833609628959074;-0.42445599009673585;-0.4244560067435966;0.7239814821116665;0.36641847720586446;0.8113622369059562
5.508419;1.0459067683946746;0.8330883471564993;0.7965426361097562;-0.44165038263550954;-0.4222766478921592;1.035890623297948;9.998890730178367;0.8336095735394068;-0.42445599023788655;-0.42445600658150234;0.7239816528067833;0.36641758655331974;0.8113610869569674
5.518419;1.0459070643398882;0.8330905095213333;0.7965427350389173;-0.4416498874644938;-0.42227578672065;1.0358913189823797;9.998890229378258;0.8336094779777584;-0.42445599038933046;-0.4244560064159499;0.7239808202737691;0.36641667256938154;0.8113590799794932
5.528419;1.0459064552918729;0.8330920312702125;0.7965429546317957;-0.4416487686398272;-0.4222747177464526;1.0358930585579305;9.998889581895174;0.8336093393864864;-0.42445599055064515;-0.4244560062459637;0.7239809841386156;0.3664157344325788;0.8113579956279227
5.538419;1.0459068706738575;0.8330938952921849;0.7965427713866846;-0.44164715539184624;-0.4222727876711751;1.0358938401045574;9.99888881703212;0.8336091549283091;-0.4244559907211906;-0.4244560060706952;0.7239801437663816;0.3664147716398038;0.8113560461968797
5.548419;1.0459063915382312;0.8330954315750275;0.796543012036616;-0.44164603648558126;-0.4222717187377649;1.0358956602019613;9.998887951903502;0.833608921992063;-0.42445599090016006;-0.42445600588974225;0.7239802980329597;0.366413783878172;0.8113550137005778
5.558419;1.0459069473233833;0.8330976236681009;0.796543153280415;-0.44164554114650656;-0.4222708576470681;1.0358965150959711;9.998886990296826;0.8336086379514263;-0.42445599108669857;-0.4244560057030248;0.723979445032525;0.3664127711585204;0.8113531116376177
5.568419;1.0459066198543407;0.8330991684271989;0.7965434164164049;-0.44164442216711275;-0.42226978875221455;1.0358984010305607;9.998885934071652;0.8336082993336764;-0.42445599127994355;-0.42445600551047546;0.7239795821990732;0.3664117339403979;0.8113521229005151
5.578419;1.0459073393236664;0.833101367689163;0.7965435828513736;-0.4416439267578382;-0.42226892769806584;1.0358993136070456;9.998884794653256;0.83360790112201;-0.42445599147910595;-0.42445600531184535;0.7239797067863688;0.36641167316869383;0.8113516056754891
5.588419;1.0459071868413579;0.8331029186706289;0.796543874773804;-0.44164280771587733;-0.42226785883823215;1.0359012470607372;9.998883596415896;0.8336074368503004;-0.4244559916837191;-0.42445600510662773;0.7239788159990823;0.36641059032664386;0.811349763527824
5.598419;1.0459080900009698;0.8331051223374991;0.7965440733645323;-0.4416423122471949;-0.4222669978160033;1.0359021947314062;9.998882368608452;0.8336068994085793;-0.4244559918937295;-0.42445600489419383;0.7239789068490368;0.3664094876094133;0.8113488311701949
5.608419;1.0459081259267442;0.833106674821041;0.796544400368181;-0.44164119315290074;-0.42226592898597676;1.035904150385338;9.998881132729691;0.8336062817911682;-0.4244559921093025;-0.42445600467412964;0.7239789761252781;0.3664093680421038;0.8113483660882477
5.618419;1.0459092180151932;0.8331088769402308;0.7965446370407816;-0.44164069763372443;-0.4222650679902877;1.0359051086873519;9.998879896192244;0.8336055772432889;-0.4244559923305332;-0.4244560044465057;0.7239780203557926;0.36640823517361937;0.8113465706924127
5.628419;1.0459094409839185;0.8331104255745984;0.7965450056839749;-0.4416395784948155;-0.4222639991848552;1.0359060648006895;9.998878649790068;0.8336047793580221;-0.42445599255714345;-0.4244560042118611;0.7239780358998696;0.3664070924606058;0.8113456788592422
5.638419;1.045909756164031;0.8331111702604347;0.7965446326629227;-0.44163989443037954;-0.4222643025232669;1.0359080146919868;9.99887736968312;0.8336038825344728;-0.4244559927884537;-0.42445600397097916;0.7239780192133521;0.3664069428432668;0.8113452477449076
5.648419;1.0459108525216627;0.8331127392641948;0.7965445528826177;-0.4416400499624171;-0.42226417427110535;1.0359089559073573;9.998876027894852;0.8336028824098093;-0.4244559930237255;-0.4244560037248005;0.7239769670367265;0.36640578867588897;0.8113434795681721
5.658419;1.0459113521800614;0.8331142750869504;0.796544998605666;-0.44163893077166516;-0.4222631054945557;1.0359098875238586;9.998874601863207;0.8336017760442684;-0.4244559932624799;-0.42445600347452866;0.7239768766696456;0.36640563197376325;0.8113430599664451
5.668419;1.0459119452775325;0.8331161204442192;0.7965457740849061;-0.44163892956324785;-0.42226310567232095;1.0359108095604819;9.998873076838688;0.8336005619055102;-0.42445599350457;-0.42445600322145705;0.7239767465244477;0.36640547484928376;0.8113426443879098
5.678419;1.0459126323293175;0.833117638831575;0.7965462720577828;-0.4416378103480808;-0.42226203691112796;1.0359127223050733;9.99887144172689;0.8335992397947768;-0.42445599375006365;-0.42445600296638586;0.7239765762793157;0.36640431967636383;0.8113417817469143
5.688419;1.0459143750717583;0.8331201126955802;0.7965469880538015;-0.44163843271295883;-0.4222622449221769;1.0359136254526513;9.99886968271939;0.8335978109083189;-0.424455993999065;-0.42445600270937134;0.7239763660103204;0.36640416881384746;0.8113413766631672
5.698419;1.0459152486002645;0.8331216028198604;0.7965475362539735;-0.4416373134813367;-0.4222611761734932;1.0359145174038005;9.998867785374953;0.8335962778657358;-0.42445599425150843;-0.42445600245028714;0.7239751153041913;0.36640402427773083;0.811340087742662
5.708419;1.0459162137358446;0.8331233923372264;0.7965484143160819;-0.4416373122418454;-0.42226117637656946;1.0359153952848439;9.998865743372969;0.8335946447775088;-0.4244559945069799;-0.42445600218955226;0.7239748235332709;0.36640288765620793;0.8113392509693059
5.718419;1.0459172681887885;0.8331248450274137;0.796549017854105;-0.4416361930028292;-0.42226010763846294;1.0359162556949448;9.998863561123331;0.8335929176551398;-0.4244559947648022;-0.42445600192833505;0.7239744906618685;0.36640276026183644;0.8113388808037103
5.728419;1.045918408534311;0.8331265925921884;0.7965499546856583;-0.44163619175939123;-0.42226010785211576;1.0359180954658365;9.998861248738503;0.8335911045542155;-0.4244559950242991;-0.42445600166832553;0.7239741174815044;0.36640264328594413;0.8113385297207257
5.738419;1.0459196311872894;0.8331283150118332;0.7965509222908557;-0.4416361905168818;-0.4222601080715826;1.0359189118200407;9.998858820641496;0.8335892151743434;-0.424455995284815;-0.4244560014114391;0.7239737054059953;0.36640253771572584;0.811338201679903
5.748419;1.0459209332498831;0.8331300093930437;0.7965519209915731;-0.44163618927760845;-0.42226010829749;1.0359197018547102;9.998856301269472;0.8335872606336652;-0.42445599554549696;-0.4244560011596045;0.7239732562343972;0.3664024441430761;0.811337899317089
5.758419;1.0459232747737701;0.8331320073686563;0.796552537890168;-0.4416356936375051;-0.4222592474026288;1.0359204621232605;9.998853726174033;0.8335852530072654;-0.42445599580526977;-0.4244560009145639;0.7239727719154354;0.3664023627434124;0.8113376231716293
5.768419;1.0459247305773494;0.8331336390513215;0.7965536002217729;-0.44163569241255135;-0.4222592476426534;1.035921189032261;9.998851131734964;0.8335832042598998;-0.4244559960630892;-0.42445600067758743;0.7239722544837272;0.3664022936130142;0.8113373713545364
5.778419;1.0459262620642213;0.8331352365291814;0.7965546946139377;-0.4416356911985639;-0.42225924788930363;1.0359218792225007;9.998848541754025;0.8335811258436552;-0.42445599631820086;-0.42445600044931375;0.7239717060215141;0.3664022373702134;0.8113371397731365
5.788419;1.0459278677315276;0.8331367970893737;0.7965558199472507;-0.44163568999786207;-0.4222592481414818;1.0359225294291867;9.998845965627146;0.8335790288267138;-0.42445599657024913;-0.42445600022998625;0.7239701285169573;0.3664021954865993;0.8113360310709405
5.798419;1.0459295447277641;0.8331383166961037;0.7965569738138075;-0.44163568881251397;-0.4222592483977969;1.0359231365388137;9.998843408030362;0.8335769234358973;-0.42445599681921575;-0.42445600001976636;0.723969524020392;0.36640216999686387;0.8113358246088309
5.808419;1.0459312898491724;0.8331397900270581;0.7965581526212651;-0.44163568764426364;-0.42225924865690684;1.0359236977688742;9.998840870482738;0.8335748188284012;-0.4244559970652402;-0.42445599981866133;0.7239688950934347;0.3664021628545127;0.8113356233833907
5.818419;1.04593310029779;0.8331412112702195;0.7965593519319512;-0.4416356864947707;-0.4222592489176081;1.0359242106238067;9.998838341493721;0.8335727237757613;-0.42445599730840494;-0.4244559996262793;0.7239682450200943;0.36640217542728115;0.8113354233912633
5.828419;1.0459349734362045;0.8331425752102276;0.796560566824274;-0.441635685365908;-0.42225924917870744;1.0359246729455482;9.998835794839636;0.8335706473160837;-0.42445599754858543;-0.4244559994418989;0.7239675772846222;0.36640320837435614;0.8113356734474885
5.838419;1.0459359444973564;0.8331435443485115;0.7965622057369595;-0.44163617866637567;-0.4222601105668073;1.035925083134987;9.998833199817435;0.8335685984828369;-0.42445599778546855;-0.42445599926481986;0.7239668946246796;0.3664032617852237;0.8113354686617602
5.848419;1.0459379353509943;0.8331447857183346;0.7965634375832716;-0.4416361775847649;-0.4222601108255421;1.035925440465784;9.998830524994547;0.833566585458773;-0.42445599801864115;-0.4244559990945586;0.7239661988394123;0.36640333525938484;0.8113352593504916
5.858419;1.0459399828836982;0.8331459664273492;0.7965646718258371;-0.4416361765295476;-0.42226011108232764;1.035924745182531;9.998827730522509;0.8335646151496732;-0.4244559982476318;-0.4244559989308277;0.7239664916622348;0.36640442781655225;0.8113363881061434
5.868419;1.0459420870763367;0.8331470885497038;0.796565904525062;-0.44163617550259093;-0.4222601113371469;1.0359249977665308;9.998824768536362;0.8335626931708847;-0.4244559984719001;-0.42445599877347745;0.7239657756218789;0.36640453794764416;0.8113361659215516
5.878419;1.045944248461937;0.8331484711660071;0.7965674344641676;-0.44163729250236283;-0.4222611805363018;1.0359251980347393;9.998821600018223;0.8335608238601409;-0.4244559986907724;-0.42445599862232;0.7239650538269925;0.3664046639412213;0.811335935658675
5.888419;1.0459464675607724;0.8331494816976732;0.7965686505780366;-0.4416372915370346;-0.42226118078672914;1.0359253454092763;9.998818210900492;0.8335590109789679;-0.42445599890342245;-0.424455998476934;0.7239643290574539;0.36640580418551744;0.8113361495885052
5.898419;1.045948744137019;0.8331507561742868;0.7965701550813017;-0.44163840860125386;-0.4222622499809254;1.0359254399901374;9.998814611866345;0.8335572590717715;-0.4244559991089342;-0.4244559983368107;0.7239636035809279;0.36640595721418057;0.8113359073454962
5.908419;1.0459501150440424;0.8331498935568149;0.7965703803079701;-0.4416381012073907;-0.42226234559269527;1.0359244831884662;9.998810828017694;0.8335555741314654;-0.4244559993063942;-0.42445599820169816;0.7239628798510819;0.36640712154024446;0.8113361161787925
5.918419;1.0459525030905945;0.8331510682830966;0.7965718498224357;-0.44163921833987535;-0.4222634147815674;1.0359244775081895;9.998806892143826;0.8335539633583255;-0.42445599949502755;-0.42445599807162027;0.7239621609440017;0.36640729549230294;0.8113358771022969
5.928419;1.04595494484215;0.8331518784220238;0.7965729999226938;-0.4416392175128001;-0.42226341502166137;1.0359244257321876;9.998802841143712;0.8335524346350934;-0.4244559996743055;-0.42445599794653366;0.7239614502133318;0.3664084771690019;0.811336096990634
5.938419;1.0459574378251306;0.8331529589154892;0.7965744397973449;-0.4416403347176552;-0.42226448420565316;1.0359243300185124;9.998798713081442;0.8335509955311958;-0.4244559998439363;-0.42445599782612825;0.7239607505523087;0.36640966447392354;0.8113363276970367
5.948419;1.0459590154616314;0.8331533417416583;0.7965759801981591;-0.4416408283624254;-0.42226534556790096;1.0359231913779225;9.998794547958774;0.8335496520513761;-0.42445600000375894;-0.42445599771008685;0.7239610638693241;0.36640985523950625;0.8113370129104048
5.958419;1.0459615952133203;0.8331540117992507;0.7965771017945941;-0.44164082764524415;-0.4222653458022677;1.035923009709223;9.998790385743002;0.8335484083342601;-0.42445600015359963;-0.42445599759840413;0.7239603910391876;0.36641104743151937;0.8113372733031787
5.968419;1.045964206618413;0.833154951683445;0.7965785254201715;-0.44164194496015513;-0.42226641498295947;1.0359227841504277;9.99878625870716;0.8335472674990195;-0.4244560002932789;-0.4244559974912062;0.7239597321235415;0.3664122394839265;0.8113375497939718
5.978419;1.0459658778150331;0.833155192806108;0.7965800623994062;-0.44164243871493114;-0.4222672763446329;1.0359215133292228;9.998782188793163;0.8335462322077719;-0.4244560004229112;-0.4244559973882849;0.7239590869058825;0.3664124306720871;0.8113373896647876
5.988419;1.0459685221877306;0.8331560376676465;0.7965814968722482;-0.4416435561075846;-0.42226834552796666;1.035921195393681;9.99877819282189;0.8335453041531273;-0.42445600054316346;-0.42445599728891986;0.723958455670269;0.36641362113204196;0.8113376949489352
5.998419;1.0459702045491117;0.8331558678993336;0.7965827505131028;-0.44164293194835913;-0.42226813794563606;1.0359208283288606;9.998774290332316;0.8335444834999987;-0.42445600065512723;-0.4244559971920292;0.7239588395228758;0.3664148116437895;0.8113389062986314
6.008419;1.0459728379788558;0.8331566213939963;0.7965842131515704;-0.4416440494240426;-0.4222692071307657;1.0359194111319758;9.998770512157703;0.8335437693103975;-0.4244560007600268;-0.4244559970963808;0.7239582403515942;0.3664160034985265;0.8113392400850642
6.018419;1.0459754496574858;0.8331573322425847;0.7965856938771718;-0.44164516694348976;-0.4222702763162388;1.0359189448546513;9.998766904122366;0.8335431604109323;-0.42445600085900137;-0.4244559970007495;0.7239576607540004;0.3664171981822652;0.8113395891867896
6.028419;1.045977067046835;0.8331573525947442;0.7965873033380118;-0.4416456609044182;-0.42227113768048746;1.035917432139319;9.998763523815171;0.833542655853221;-0.42445600095298747;-0.4244559969040266;0.7239571035559529;0.3664183969217779;0.8113399537019236
6.038419;1.0459796042682978;0.8331579884671397;0.7965888214556619;-0.4416467785136232;-0.4222722068659522;1.0359168762276947;9.998760437317204;0.8335422551811154;-0.4244560010428253;-0.42445599680537566;0.7239575713269225;0.36641960048926914;0.8113412257975028
6.048419;1.0459811280794287;0.8331579413652488;0.7965904699931843;-0.441647272564738;-0.4222730682293138;1.0359152809383532;9.998757717567662;0.8335419585439816;-0.42445600112944937;-0.42445599670444756;0.7239570661486594;0.3664208091860938;0.8113416213026015
6.058419;1.0459835542813343;0.8331573988701547;0.796590961831871;-0.44164870736682776;-0.4222744406018023;1.0359146510464468;9.998755438575811;0.833541766065353;-0.42445600121376026;-0.42445599660148453;0.7239565892304182;0.36642202294399057;0.8113420332553574
6.068419;1.0459849513859407;0.8331576150736091;0.7965929598382179;-0.44165031950185935;-0.4222763709112925;1.0359129915898742;9.998753664122674;0.8335416768973959;-0.4244560012963496;-0.4244559964971772;0.7239571408499207;0.366423241621166;0.8113433551305727
6.078419;1.0459872375602515;0.8331581437477391;0.7965945683472597;-0.4416514373045825;-0.42227744009886503;1.035912306474903;9.99875244019774;0.8335416891593057;-0.42445600137754147;-0.4244559963923035;0.7239567205683597;0.3664244651735444;0.8113438041990109
6.088419;1.0459884842483334;0.833158004211947;0.7965963095998657;-0.4416519315459376;-0.4222783014663515;1.0359105984952661;9.998751795771428;0.8335418008500107;-0.42445600145755713;-0.42445599628739167;0.7239563270962394;0.36642569350589743;0.8113442751098696
6.098419;1.045990611661303;0.8331585033032499;0.796597961355871;-0.4416530494464625;-0.4222793706599254;1.035909870459347;9.998751747930935;0.8335420104998511;-0.4244560015364648;-0.4244559961827801;0.723956958530891;0.36642692647011915;0.8113456628753913
6.108419;1.0459916916108294;0.8331583430872254;0.796599742457094;-0.44165354378173954;-0.4222802320336686;1.0359081252646127;9.998752306168075;0.8335423167319623;-0.4244560016141157;-0.4244559960790013;0.7239566132720574;0.366428164234058;0.811346185234219
6.118419;1.04599364367935;0.8331591465189524;0.7966017354053265;-0.4416557797623062;-0.42228237018050707;1.0359073651506854;9.99875346929087;0.8335427175349426;-0.42445600169017084;-0.42445599597692196;0.7239562905754378;0.3664304074367643;0.811347187201605
6.128419;1.0459945385264324;0.8331589800217157;0.796603554867508;-0.4416562741838122;-0.42228323156233355;1.0359055913939412;9.998755221272383;0.8335432101348346;-0.4244560017639501;-0.4244559958774623;0.7239569904561264;0.36643165688347795;0.8113486584613209
6.138419;1.0459953324405729;0.8331591310970814;0.7966056980645044;-0.4416578866295139;-0.4222851618944321;1.0359038044242532;9.998757535455812;0.833543791141978;-0.42445600183425003;-0.424455995781321;0.723956713482231;0.3664329133097233;0.8113492666916423
6.148419;1.0459969818575132;0.833159618199542;0.7966074495160641;-0.4416590047471844;-0.4222862311112012;1.0359030041953818;9.998760380338254;0.8335444564912284;-0.4244560018995105;-0.4244559956889936;0.7239574605151946;0.36643417745319856;0.8113507967971104
6.158419;1.04599755712383;0.8331594566231084;0.7966093339239534;-0.4416594992815405;-0.4222870925086533;1.035901190868112;9.998763719669098;0.8335452010805195;-0.42445600195807826;-0.4244559956008848;0.7239572321264398;0.36643645017060616;0.8113519161243666
6.168419;1.0459980143665377;0.8331596135824318;0.7966115451606385;-0.4416611118320609;-0.42228902285699466;1.0358993651740012;9.998767508786795;0.8335460184036522;-0.42445600200823486;-0.4244559955172478;0.7239570280732348;0.36643773244530864;0.8113526135038892
6.178419;1.0459993095426123;0.8331589859221451;0.7966122978779402;-0.44166254715400466;-0.42229039528129364;1.0358985277950785;9.998771693518549;0.8335469007391366;-0.42445600204816397;-0.4244559954381141;0.7239578474005862;0.36644002522676167;0.8113546840679232
6.188419;1.0459995124889592;0.8331591389674775;0.7966145563707218;-0.4416641597673302;-0.4222923256423063;1.035896678522229;9.998776214917243;0.8335478397001429;-0.4244560020760667;-0.42445599536338857;0.7239576888981417;0.3664413291433733;0.8113554404229979
6.198419;1.0459995796093282;0.833159286080834;0.7966168381522798;-0.4416657724090279;-0.4222942560095295;1.0358948165319934;9.998781014828264;0.8335488265560438;-0.4244560020903864;-0.42445599529283395;0.7239585515897977;0.36644264431009244;0.8113571195608376
6.208419;1.045999506947983;0.8331591080830704;0.796618840184249;-0.4416662670998241;-0.42229511743783593;1.0358939410206256;9.998786038431101;0.8335498526793247;-0.42445600208997203;-0.4244559952259641;0.723958434839162;0.36644497031662265;0.81135838956851
6.218419;1.046000255216254;0.8331598892826232;0.7966210584706752;-0.44166850343084335;-0.4222972556452452;1.0358920507869707;9.998791235043988;0.833550910247938;-0.42445600207413686;-0.42445599516217;0.7239593375820123;0.36644630630113323;0.8113601318487474
6.228419;1.045999901515388;0.8331600099885891;0.7966234090113222;-0.44167011616005764;-0.42229918603163324;1.035890144198386;9.998796557177762;0.8335519921712543;-0.4244560020427151;-0.4244559951009796;0.7239592577985122;0.36644865110186714;0.8113614643986754
6.238419;1.0459994112308384;0.8331598034188715;0.7966254762137903;-0.4416706109407388;-0.42230004747960354;1.0358882204395037;9.99880195820759;0.8335530914135747;-0.42445600199608025;-0.42445599504229065;0.7239601932258861;0.3664510035764321;0.8113637180101296
6.248419;1.045999061619031;0.8331605256149626;0.7966282513805515;-0.44167157261907236;-0.4223012451467656;1.0358862800210376;9.998807392411567;0.8335542010375668;-0.424456001935026;-0.424455994986486;0.7239601421917696;0.36645236285239424;0.811364653045121
6.258419;1.0459992728385479;0.833161260543874;0.7966305392728159;-0.4416738090721087;-0.42230338338339257;1.035885324169571;9.998812818522248;0.8335553144917599;-0.42445600186046184;-0.4244559949341959;0.7239611036972577;0.36645472825802794;0.8113669519898643
6.268419;1.0459983962517692;0.8331613264257117;0.796632943035344;-0.44167542191343256;-0.42230531379845065;1.0358833547456199;9.998818202939113;0.8335564254778406;-0.4244560017730555;-0.4244559948858952;0.7239610773858468;0.3664560992594595;0.8113679205487375
6.278419;1.0459973955550974;0.8331602535953404;0.7966342774696791;-0.44167735187876067;-0.4223075474146628;1.0358813747050652;9.998823519582572;0.8335575282127113;-0.4244560016731772;-0.424455994841763;0.7239620637914518;0.36645847550954225;0.8113702387400948
6.288419;1.0459962718721563;0.8331602761881879;0.7966366733778958;-0.44167896476944773;-0.4223094778477868;1.0358793880831079;9.998828745334702;0.8335586177547872;-0.4244560015610918;-0.4244559948017731;0.7239630642232;0.3664608566378785;0.8113725550337113
6.298419;1.0459950261443036;0.8331602755212472;0.796639053791963;-0.4416805776837826;-0.4223114082902651;1.0358774001186775;9.998833855417741;0.8335596896668116;-0.4244560014370383;-0.42445599476587803;0.723963080003744;0.36646324190787305;0.8113739703964137
6.308419;1.0459936598240795;0.8331602515932456;0.7966414109520877;-0.44168219062136554;-0.42231333874199617;1.035875418340821;9.99883882738822;0.8335607396100403;-0.4244560013012706;-0.42445599473422996;0.7239641118025396;0.3664646301616262;0.8113758120929527
6.318419;1.0459921756293675;0.833160204412942;0.7966437383025727;-0.4416838035817851;-0.422315269202351;1.0358734529688969;9.998843647281532;0.8335617632788825;-0.42445600115414467;-0.42445599470725254;0.7239641594842265;0.3664670200775179;0.8113771939701283
6.328419;1.0459905775378693;0.833160133698426;0.7966460306093979;-0.4416854165646124;-0.422317199670277;1.035871515596109;9.99884830543747;0.8335627567178499;-0.424456000996119;-0.4244559946854869;0.723965222184421;0.3664694105894924;0.8113794438385358
6.338419;1.0459898319678036;0.8331606903539743;0.7966481737252378;-0.44168765322725917;-0.4223193379789017;1.0358706176841523;9.998852790375354;0.8335637167435149;-0.42445600082778945;-0.4244559946693503;0.723966298421159;0.36647180117939276;0.8113816649845076
6.348419;1.0459880189830049;0.8331605724948847;0.7966503853667507;-0.44168926625596033;-0.4223212684598253;1.0358687696436444;9.998857091660032;0.8335646408556938;-0.424456000650088;-0.4244559946589113;0.7239663862358995;0.36647419173043133;0.811382961510047
6.358419;1.0459861047245516;0.833160432075662;0.7966525534219967;-0.4416908793055809;-0.42232319894612913;1.0358669802899774;9.998861204312808;0.833565526752363;-0.42445600046443066;-0.42445599465373257;0.7239674836082605;0.36647658222395885;0.8113851145384704
6.368419;1.045984093295087;0.8331591521767931;0.7966536067087603;-0.44169280947407896;-0.42232543263180505;1.0358652569749842;9.998865126172051;0.8335663722022894;-0.42445600027260466;-0.4244559946528787;0.7239675892334918;0.366478972641635;0.8113863367171759
6.378419;1.0459819887592703;0.8331589698072301;0.796655680151494;-0.4416944225627233;-0.4223273631268847;1.0358636063421238;9.998868853986423;0.8335671754726035;-0.4244560000763648;-0.42445599465502504;0.7239687027016799;0.3664813628068987;0.8113884102059148
6.388419;1.0459797949953547;0.8331590852626569;0.7966580045815438;-0.44169715363183776;-0.4223303625687224;1.0358620346134413;9.998872384611053;0.8335679357720308;-0.4244559998768465;-0.4244559946585353;0.7239698236883484;0.3664837521372656;0.8113904413479298
6.398419;1.0459775152845787;0.8331588655301357;0.7966599699731824;-0.4416987667552822;-0.4223322930693899;1.0358605467558684;9.9988757141769;0.8335686536208713;-0.42445599967427816;-0.4244559946615793;0.7239699513829044;0.3664861397123643;0.8113915374205963
6.408419;1.04597515237876;0.8331586289776429;0.7966618759438229;-0.44170037989601685;-0.4223342235721507;1.0358591457704547;9.998878831309336;0.8335693309078059;-0.42445599946824536;-0.42445599466234113;0.7239710846365386;0.3664885245579959;0.8113934832516435
6.418419;1.0459727093681106;0.8331586946156961;0.7966640227066337;-0.4417031110128219;-0.4223372230200223;1.035857833009145;9.998881715539104;0.8335699701007478;-0.4244559992581226;-0.42445599465928624;0.7239722224539129;0.366490905845895;0.8113953874668183
6.428419;1.0459701901201053;0.8331584310925588;0.7966658014837459;-0.4417047241867659;-0.42233915352591433;1.0358566088483347;9.998884347355348;0.8335705734570006;-0.42445599904342524;-0.42445599465134115;0.723973364711077;0.3664932831347133;0.8113972506172104
6.438419;1.045966636780235;0.8331575075480901;0.7966676229426366;-0.4417057136952389;-0.42234087619376837;1.035855473473366;9.998886720497383;0.8335711427848063;-0.42445599882398993;-0.42445599463779043;0.723973512360393;0.36649565656625455;0.8113981807390744
6.448419;1.0459639779605647;0.833157545993594;0.7966695661693252;-0.4417084448540482;-0.4223438756461208;1.0358534275549054;9.99888884856078;0.8335716792755935;-0.4244559985998657;-0.42445599461802974;0.7239746667631607;0.3664980265230431;0.8113999629047405
6.458419;1.045961256956958;0.8331561452298253;0.7966700614522287;-0.44171037517094014;-0.42234610935585;1.0358524720067654;9.998890765829223;0.8335721838699709;-0.4244559983710011;-0.42445599459142536;0.7239758291209039;0.3665003929303451;0.8114017065888088
6.468419;1.045958752741624;0.8331568003421534;0.7966722364080344;-0.4417124552503064;-0.4223483760568997;1.0358516071553483;9.998892520522398;0.8335726579748444;-0.424455998136897;-0.4244559945572557;0.7239770005252509;0.36650275499262813;0.8114034142108965
6.478419;1.0459559259074767;0.8331565121990959;0.7966736332289545;-0.4417140684935476;-0.4223503065771203;1.0358508323422282;9.99889416706816;0.8335731031115939;-0.4244559978965865;-0.42445599451465854;0.723977182122578;0.3665051115245822;0.8114041963602763
6.488419;1.0459530554380607;0.83315653851059;0.7966752417921648;-0.4417167996992969;-0.4223533060458832;1.035850145761664;9.99889576917465;0.8335735198485876;-0.42445599764908415;-0.42445599446268983;0.7239783750555441;0.3665084614692149;0.8114062924883051
6.498419;1.0459501468060428;0.8331562446720826;0.7966764518219446;-0.44171841296646536;-0.4223552365789789;1.0358495442129123;9.998897405828862;0.8335739075954768;-0.424455997393777;-0.4244559944004592;0.723979580329263;0.3665108043948533;0.811407911340902
6.508419;1.0459472049486362;0.833156264292745;0.7966778673523878;-0.44172114419367736;-0.42235823606177664;1.0358490231278008;9.998899163912785;0.8335742651709819;-0.42445599713049303;-0.42445599432707937;0.7239807985314778;0.36651314087662834;0.8114095092403459
6.518419;1.0459442344528878;0.8331559625590478;0.7966788812641084;-0.44172275748330764;-0.4223601666090988;1.0358485766288748;9.998901119218917;0.8335745911667758;-0.42445599685946606;-0.4244559942415901;0.723981029333328;0.3665164725070316;0.8114106502701938
6.528419;1.045940277352389;0.8331553221113877;0.7966802109784236;-0.4417248650202231;-0.4223629582581369;1.0358471975688024;9.998903323229799;0.8335748840657916;-0.42445599658118077;-0.42445599414324836;0.7239822713799147;0.36651880149213295;0.8114122194793965
6.538419;1.0459372615056277;0.8331542095238087;0.7966802659274091;-0.4417279133663182;-0.4223662609571524;1.0358468781682755;9.998905806374822;0.8335751422133238;-0.4244559962960889;-0.42445599403182843;0.7239835228406095;0.3665211301576992;0.8114137789058187
6.548419;1.0459342290291695;0.833153891524747;0.7966809938972671;-0.4417295266718921;-0.4223681915149689;1.0358466110483455;9.99890858749047;0.8335753634815122;-0.4244559960044669;-0.42445599390739736;0.7239847818168004;0.366524460644239;0.8114157812027779
6.558419;1.045931184789112;0.8331538834204945;0.7966819361065263;-0.44173225791923987;-0.42237119101449283;1.0358463898000063;9.998911674285699;0.8335755449913996;-0.42445599570653847;-0.4244559937698791;0.7239860462667821;0.3665267948511624;0.8114173228199424
6.568419;1.0459271716561216;0.8331532164151008;0.7966829037744441;-0.44173436544177314;-0.4223739826637093;1.0358452089225676;9.998915058921463;0.8335756834058135;-0.424455995402655;-0.424455993618938;0.723986314098774;0.3665291344776713;0.811417962464868
6.578419;1.0459241178269252;0.8331531922930313;0.7966836805493189;-0.44173709667322636;-0.4223769821587011;1.0358450634917462;9.998918721890172;0.8335757755787953;-0.42445599509331927;-0.42445599345424384;0.7239875833929994;0.36653248115784476;0.8114199356399984
6.588419;1.0459210644512347;0.8331528422139923;0.7966840769363753;-0.44173870995786024;-0.4223789127094333;1.035844948777405;9.99892264071476;0.8335758189004212;-0.42445599477913365;-0.42445599327586053;0.7239888523348846;0.36653483673473114;0.8114214466740053
6.598419;1.0459180140332154;0.8331527996511447;0.7966847021674821;-0.44174144116799846;-0.42238191219906307;1.0358448600488026;9.99892679239518;0.8335758113439686;-0.42445599446075405;-0.42445599308432014;0.723990119215544;0.36653820318492014;0.8114233988079115
6.608419;1.0459140060706678;0.8331509782482175;0.7966842967171123;-0.44174386573134117;-0.4223850070379345;1.0358437922139818;9.998931151865156;0.8335757514433886;-0.42445599413869656;-0.4244559928802322;0.7239913824713726;0.36654058217182145;0.8114248884148518
6.618419;1.0459109653741647;0.8331509164842826;0.7966847802268614;-0.44174659690628465;-0.4223880065222396;1.0358437389862207;9.998935692059803;0.8335756381024697;-0.4244559938131104;-0.42445599266390455;0.7239926404626066;0.36654397485018436;0.8114268182030959
6.628419;1.045908203342216;0.8331514696138593;0.7966855840088024;-0.4417486769586831;-0.4223902732223153;1.0358436928091386;9.998940385157438;0.833575470563819;-0.4244559934838478;-0.4244559924354128;0.7239938915256953;0.36654638180098686;0.811428283803662
6.638419;1.0459051749291268;0.8331513905992666;0.7966859314633253;-0.441751408089833;-0.4223932727014779;1.0358436461140688;9.998945203591532;0.8335752487863874;-0.42445599315074556;-0.4244559921949238;0.7239951345130666;0.3665498027938433;0.8114301875793124
6.648419;1.0459011920110075;0.833150652476164;0.7966863214015159;-0.4417535154489713;-0.4223960643248933;1.0358425923947028;9.998950118752512;0.8335749738638162;-0.424455992813882;-0.4244559919427874;0.723995369107089;0.36655323663011835;0.8114311857503792
6.658419;1.0458981801956262;0.8331505579298071;0.7966865334481938;-0.44175624652136564;-0.42239906380292597;1.0358425262781366;9.998955100767851;0.8335746481861603;-0.4244559924737732;-0.4244559916792842;0.7239965955477677;0.3665556811936678;0.8114326129068345
6.668419;1.0458951795626492;0.8331504564909328;0.7966866777460816;-0.441758977562802;-0.42240206328148316;1.0358424434954618;9.998960124418057;0.8335742754532298;-0.42445599213137836;-0.4244559914044538;0.7239978143164408;0.3665591337312091;0.8114344838035729
6.678419;1.0458912309768522;0.8331496976098491;0.7966868641482006;-0.4417610848160664;-0.4224048549031904;1.0358413413110448;9.998965174936876;0.8335738605686839;-0.42445599178787663;-0.4244559911183637;0.7239990263262464;0.3665615913512581;0.8114358992857091
6.688419;1.0458882617110934;0.8331484654270278;0.7966858026625262;-0.4417641328885901;-0.4224081575896188;1.035841219025656;9.998970248895695;0.833573409095118;-0.42445599144456564;-0.42445599082160507;0.7240002332011268;0.36656505139045337;0.8114377663038541
6.698419;1.0458843498303396;0.8331476924553888;0.7966858509800318;-0.4417662400622832;-0.4224109492106978;1.035840077950515;9.998975356355002;0.8335729264251561;-0.42445599110300103;-0.42445599051551436;0.7240014370656952;0.366568511405206;0.8114396352731308
6.708419;1.0458814195390231;0.8331475611106869;0.7966857195878545;-0.4417689709578552;-0.42241394869044857;1.035839920568347;9.99898052560973;0.8335724174654081;-0.42445599076510626;-0.4244559902019415;0.72400264008512;0.3665719688830285;0.8114415064206046
6.718419;1.0458785066809722;0.8331474180219602;0.796685519350507;-0.44177170181502506;-0.42241694817046055;1.035839749487846;9.998985803767676;0.8335718869715518;-0.4244559904332124;-0.4244559898829416;0.7240038438848393;0.3665744209571794;0.81144292650321
6.728419;1.045874645517279;0.833146609695594;0.7966853618382328;-0.441773808860587;-0.4224197397893455;1.0358385668859318;9.998991250793722;0.8335713397913825;-0.42445599010997587;-0.42445598956070524;0.7240050489460389;0.36657786448654633;0.8114447964292618
6.738419;1.045871756071787;0.8331467529370851;0.7966853320517803;-0.44177765754942977;-0.4224238082087002;1.035838374560246;9.998996933391489;0.8335707807611739;-0.42445598979812105;-0.424455989237526;0.7240062546464933;0.3665812964938947;0.8114466620828692
6.748419;1.045867910601368;0.8331447907180256;0.7966839783836567;-0.44178008160309407;-0.4224269030353995;1.035837174289499;9.99900292399873;0.8335702143619833;-0.42445598950033375;-0.4244559889155916;0.7240074598339249;0.3665847145777828;0.811448521329696
6.758419;1.0458650297752772;0.8331445758353486;0.7966835255966466;-0.4417828122907461;-0.42242990251567186;1.0358369678239336;9.999009298734153;0.8335696440916164;-0.4244559892193859;-0.42445598859667205;0.7240086630415005;0.36658711706734;0.811449920368636
6.768419;1.045862421026298;0.8331449619539367;0.7966834080506949;-0.4417848918358274;-0.42243216919074456;1.0358367567906546;9.999016129066606;0.8335690724646452;-0.424455988958112;-0.4244559882819585;0.72400986221145;0.36659050304231633;0.8114517604842394
6.778419;1.045858573152344;0.8331443679542835;0.7966832658635501;-0.4417881165548569;-0.4224360297434191;1.0358355433086472;9.999023475121314;0.8335685023407227;-0.42445598871906454;-0.4244559879722379;0.7240110544495333;0.36659387226216916;0.8114535882174895
6.788419;1.0458556796251517;0.8331440876397946;0.7966826631980253;-0.4417908471064036;-0.42243902922191673;1.035835330513185;9.999031387439402;0.8335679381788249;-0.42445598850416955;-0.42445598766818293;0.7240122362795525;0.36659722489685087;0.8114554025343025
6.798419;1.0458518131650383;0.8331431388585402;0.7966821253351148;-0.44179295381356615;-0.4224418208319612;1.035834122265331;9.99903990945564;0.833567385758918;-0.4244559883147119;-0.4244559873704192;0.7240134044222821;0.3666005612196435;0.8114572026964253
6.808419;1.0458488961871708;0.8331428264197107;0.79668143392084;-0.44179568426742044;-0.42244482030769487;1.0358339229230653;9.999049073115454;0.8335668509447853;-0.4244559881515165;-0.4244559870794001;0.7240145566744777;0.3666038814161567;0.8114589874569886
6.818419;1.0458450049981074;0.8331410488280335;0.7966800471226296;-0.44179922587147724;-0.42244898406396414;1.0358327373141112;9.999058895842794;0.8335663386917277;-0.42445598801511925;-0.4244559867954152;0.7240156924281779;0.36660718558000904;0.8114607550920504
6.828419;1.0458420656291556;0.8331407104356605;0.7966792809072101;-0.44180195622283686;-0.4224519835338642;1.035832570040655;9.999069384252943;0.8335658528320655;-0.4244559879058438;-0.4244559865187357;0.7240168125548256;0.36661047399757674;0.8114625042263652
6.838419;1.0458381567824884;0.83314002551865;0.7966788997425366;-0.44180518061010876;-0.42245584406673126;1.0358314244388498;9.999080538172356;0.8335653965868487;-0.42445598782362354;-0.4244559862495668;0.7240179187570317;0.3666137473143417;0.8114642344199477
6.848419;1.045835206109652;0.8331396619457373;0.7966780844562253;-0.4418079108581028;-0.4224588435259953;1.035831302234106;9.999092354529717;0.8335649730267919;-0.4244559877677303;-0.42445598598784573;0.7240190128681258;0.3666170061977263;0.8114659460582764
6.858419;1.0458312942757308;0.8331389510518066;0.796677670071766;-0.44181113513220577;-0.4224627040440151;1.0358302037170495;9.999104831530287;0.8335645851610163;-0.42445598773681825;-0.4244559857332124;0.7240200964328731;0.36662025100257356;0.8114676399842612
6.868419;1.0458273891389382;0.8331379088666448;0.796676947191105;-0.44181324145567136;-0.4224654956144499;1.0358291278882235;9.999117968770001;0.8335642359183579;-0.42445598772928733;-0.4244559854851929;0.724021170545799;0.3666234819543532;0.8114693176833576
