time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.878419;1.045824458298398;0.833137503448601;0.7966761145932234;-0.44181597155376284;-0.42246849504918466;1.0358290730352673;9.999131767252917;0.833563927531409;-0.4244559877435591;-0.4244559852433678;0.7240222359686251;0.36662669954176996;0.8114709817618174
6.888419;1.0458208546509988;0.8331362570219678;0.7966750208402383;-0.44181886166834555;-0.422471925923926;1.0358280375427404;9.999146230051574;0.8335636607222605;-0.42445598777799876;-0.4244559850073927;0.7240232933918734;0.3666299045793903;0.8114726355773549
6.898419;1.0458179593552488;0.8331361457107864;0.7966745085813538;-0.44182270955925673;-0.42247599427399446;1.03582802008931;9.999161356346718;0.8335634349634433;-0.4244559878306509;-0.42445598477694285;0.7240243434774183;0.36663309786854786;0.8114742824637134
6.908419;1.0458141235702156;0.8331350599914888;0.7966738214923409;-0.44182481567780957;-0.42247878579887665;1.0358270199119612;9.99917713412293;0.8335632492091771;-0.42445598789912914;-0.4244559845516887;0.724025386963145;0.3666362797969468;0.8114759255731661
6.918419;1.0458112731301863;0.8331349407877103;0.7966733526503653;-0.4418286634757464;-0.42248285412845066;1.0358270375081409;9.999193538470088;0.833563101866594;-0.4244559879808572;-0.42445598433140586;0.7240274253045665;0.3666394502595195;0.811478459905124
6.928419;1.0458074845818899;0.8331338569124482;0.7966727227955847;-0.441830769500592;-0.42248564563256724;1.0358260743636758;9.999210532211137;0.8335629903028533;-0.4244559880733928;-0.4244559841161369;0.7240284610940905;0.3666426088963553;0.8114801031115686
6.938419;1.045803719679519;0.8331330990757448;0.7966724340031749;-0.44183399336083734;-0.4224895060632655;1.0358251315303644;9.999228069762932;0.8335629105927475;-0.4244559881745041;-0.42445598390613487;0.7240294973489466;0.3666457552446177;0.8114817480155615
6.948419;1.0458009400383648;0.8331318884462141;0.7966710092931325;-0.44183815813352306;-0.422493877585842;1.035825209020858;9.999246103733203;0.8335628576305089;-0.42445598828223824;-0.4244559837017258;0.7240305365237871;0.36664888866925005;0.8114833943337608
6.958419;1.0457972210983466;0.8331308462501394;0.796670509359629;-0.4418402640275924;-0.4224966690619789;1.0358243069163862;9.999264587540347;0.8335628255785607;-0.4244559883951014;-0.4244559835033692;0.7240315804114182;0.366653008300754;0.8114854932126041
6.968419;1.0457935240863756;0.833130144377577;0.796670367515212;-0.4418434877550906;-0.4225005294652733;1.035823426787609;9.999283472961077;0.8335628086248578;-0.42445598851199334;-0.4244559833116753;0.7240326304758566;0.366656113130118;0.811487140689746
6.978419;1.0457908101636004;0.8331301204737933;0.7966701769592957;-0.44184733530682513;-0.42250459774387134;1.0358235721431621;9.99930270496651;0.8335628018405019;-0.4244559886317578;-0.4244559831272718;0.7240336879239464;0.3666592022791444;0.8114887883489346
6.988419;1.0457871544671564;0.8331291577586051;0.7966698621656693;-0.44184944107908924;-0.42250738919429304;1.0358227480688507;9.999322219018225;0.8335628017189735;-0.42445598875269935;-0.42445598295081766;0.7240347539664398;0.3666622753476042;0.8114904363871306
6.998419;1.0457837912359975;0.8331291669040716;0.7966703152904403;-0.44185201358490445;-0.42251051672065537;1.0358219609288406;9.999341947568183;0.8335628058764546;-0.424455988872621;-0.4244559827830572;0.7240368303438687;0.3666653325172911;0.8114929778340879
7.008419;1.0457811362560816;0.8331281166851796;0.7966692830243672;-0.4418561781310644;-0.4225148882011004;1.0358222184931714;9.999361831928509;0.8335628119908715;-0.42445598898932857;-0.42445598262475714;0.7240379191251632;0.3666693743711631;0.8114950819735729
7.018419;1.0457775381344439;0.8331275634023405;0.796669517659097;-0.4418594016561439;-0.4225187485642301;1.0358215294576956;9.99938182860213;0.8335628170152916;-0.4244559891008376;-0.42445598247679994;0.7240390218245931;0.3666724018887852;0.8114967397216608
7.028419;1.0457739591372863;0.8331267204981788;0.7966695415005215;-0.44186150728013013;-0.42252153998579667;1.0358209017777182;9.999401906127275;0.833562817159681;-0.42445598920509825;-0.42445598234038207;0.724040139141001;0.36667541654153385;0.8114984048353995
7.038419;1.0457713625398342;0.8331268700455973;0.7966698552333454;-0.4418653546272189;-0.42252560822797847;1.0358213411935366;9.999422038067474;0.8335628080955323;-0.42445598929981265;-0.42445598221694825;0.7240412716018428;0.3666784201201093;0.8115000780337319
7.048419;1.045767826475772;0.8331263903015423;0.7966703799088982;-0.4418685780512001;-0.42252946857572726;1.0358208508590376;9.999442198806934;0.8335627853730043;-0.4244559893825688;-0.4244559821078668;0.7240424201636462;0.3666824145872263;0.8115022100941853
7.058419;1.0457643155565692;0.833125930949285;0.7966710083804387;-0.44187180144213334;-0.422533328919354;1.0358204316857975;9.999462366574631;0.8335627449297298;-0.424455989450992;-0.424455982014127;0.7240445863108622;0.366685402192901;0.8115047874776538
7.068419;1.045761794426419;0.833125024167542;0.7966705642479589;-0.44187596581190736;-0.4225377003797822;1.0358210830893144;9.999482532450864;0.8335626829948424;-0.42445598950279523;-0.4244559819363101;0.7240457718189629;0.3666883856403477;0.8115064752490346
7.078419;1.0457583415245142;0.8331246021681481;0.7966714082386066;-0.4418791891432354;-0.42254156071801163;1.0358208035745546;9.999502704780557;0.8335625957894234;-0.4244559895359342;-0.4244559818748409;0.7240469782132352;0.36669236800951027;0.8115086149553064
7.088419;1.0457549210035308;0.8331238792416777;0.7966720595733613;-0.4418812945910895;-0.42254435211858465;1.0358205907948983;9.999522904460317;0.8335624800806994;-0.4244559895489011;-0.42445598183016636;0.7240482063196787;0.36669535248988266;0.811510301027146
7.098419;1.0457518073061856;0.8331241112253585;0.7966735142345995;-0.44188386676863456;-0.4225474795776491;1.035820441641541;9.999543155577117;0.833562334491607;-0.4244559895410394;-0.4244559818026529;0.7240494563862403;0.36669934230878254;0.8115124355999423
7.108419;1.0457494180522158;0.8331243819952904;0.7966745810439884;-0.441887713934954;-0.4225515478026314;1.0358213525186961;9.999563475351795;0.8335621599597984;-0.4244559895127369;-0.4244559817924908;0.7240517283798561;0.36670234068091434;0.8115150063995302
7.118419;1.0457461039347256;0.8331240114049854;0.7966758676841038;-0.44189093715452554;-0.42255540812806636;1.035821319223371;9.999583869871627;0.8335619585990126;-0.42445598946524044;-0.42445598179981675;0.7240530220861372;0.3667053504176544;0.8115166807362844
7.128419;1.0457428294826183;0.8331225312300481;0.7966761919748706;-0.4418944774522514;-0.42255957168247804;1.0358213365891056;9.99960433987247;0.8335617323899699;-0.42445598940024454;-0.42445598182482935;0.7240543372955307;0.3667093735149613;0.8115188027960996
7.138419;1.0457395974449708;0.8331221757212685;0.7966776879287268;-0.4418977006166483;-0.42256343200558777;1.0358213984109716;9.999624894339542;0.8335614827361474;-0.42445598931969786;-0.42445598186775374;0.7240556739819545;0.3667124111365189;0.8115204698178032
7.148419;1.0457364104492808;0.8331218251905994;0.7966792824959251;-0.44190092375228746;-0.4225672923282583;1.0358224974675712;9.999645563245204;0.8335612102564663;-0.42445598922575395;-0.4244559819288012;0.724057032053244;0.3667164639164752;0.8115225872137741
7.158419;1.045734232946787;0.833122128481537;0.7966808610296242;-0.44190477080345186;-0.42257136055465505;1.0358226260792114;9.99966639671163;0.8335609141436807;-0.42445598912057075;-0.42445598200814555;0.7240594110900472;0.36671953216820496;0.8115251462071223
7.168419;1.0457311428302696;0.8331217812870426;0.7966826393168158;-0.44190799388226165;-0.42257522088001453;1.035822777503375;9.999687449734333;0.8335605918545533;-0.424455989006031;-0.42445598210582813;0.7240608106349863;0.3667236158578295;0.8115272688594561
7.178419;1.0457281029919163;0.8331214332255634;0.7966845024852791;-0.4419112169289268;-0.4225790812067743;1.0358229467640676;9.999708765782245;0.833560240120216;-0.4244559888836776;-0.42445598222168135;0.724062230578102;0.36672671457462597;0.8115289459270838
7.188419;1.045725112951245;0.8331199656364796;0.7966853777842666;-0.44191475704838185;-0.4225832447683107;1.0358231302101828;9.999730369387736;0.8335598564503045;-0.42445598875495527;-0.4244559823553187;0.7240636709803474;0.3667308275417596;0.8115310834613609
7.198419;1.0457224445536955;0.8331202375503536;0.7966877882038232;-0.44191732893684715;-0.4225863722017066;1.035823324594458;9.999752267955019;0.833559439680111;-0.4244559886213986;-0.4244559825060585;0.7240661312829882;0.36673395357161886;0.8115336727874102
7.208419;1.0457205128544909;0.8331208506212253;0.7966900759710253;-0.44192229368075386;-0.4225915093685336;1.0358245264549684;9.999774459623945;0.8335589894224346;-0.42445598848451366;-0.42445598267283835;0.7240676095458887;0.3667380910639502;0.8115358359839193
7.218419;1.045717664981268;0.8331204912329683;0.7966922391351833;-0.44192551659673124;-0.42259536969403416;1.0358247323500622;9.999796942178023;0.83355850553317;-0.42445598834562875;-0.4244559828542933;0.7240691026873415;0.3667412382214495;0.8115375637730047
7.228419;1.045714860706567;0.8331201259071359;0.7966944654985143;-0.441928739479221;-0.4225992300178364;1.0358249397411692;9.999819716458692;0.833557988207727;-0.42445598820587993;-0.42445598304889;0.7240706077066853;0.3667453934138989;0.811539761753396
7.238419;1.045712098614219;0.8331197524905227;0.7966967495380773;-0.4419319623281001;-0.42260309033923626;1.0358251474403846;9.999842781995493;0.8335574378813064;-0.42445598806629253;-0.4244559832549987;0.7240731224601945;0.36674855532074035;0.8115424202232929
7.248419;1.0457093791252874;0.8331182510076346;0.7966980168946592;-0.4419355022497922;-0.42260725389532927;1.0358253549259737;9.99986613025321;0.8335568547503368;-0.42445598792786793;-0.4244559834709579;0.7240746451761559;0.36675272273786613;0.8115446606113296
7.258419;1.0457067034378429;0.8331178555353569;0.7967004009935181;-0.44193872503074066;-0.42261111421020775;1.0358255612819252;9.999889743543944;0.8335562387431878;-0.4244559877914361;-0.4244559836950593;0.724076174055982;0.3667568944466907;0.8115469254693163
7.268419;1.0457050343848127;0.8331180982198737;0.7967027194880903;-0.44194257177314045;-0.4226151824355678;1.0358267647916093;9.999913598938662;0.8335555898865937;-0.4244559876573948;-0.42445598392543;0.7240787078763665;0.3667600693521407;0.811549657609881
7.278419;1.0457024487391389;0.833117992700817;0.7967054937916073;-0.4419469123050142;-0.4226201116720302;1.03582696284748;9.999937671606716;0.8335549088331968;-0.424455987525649;-0.4244559841600756;0.7240802463473147;0.36676424668681207;0.8115519793358249
7.288419;1.0456999101510882;0.8331175543414128;0.7967080045210053;-0.441950134986747;-0.42262397196977813;1.035827152089823;9.99996193557891;0.833554197409643;-0.42445598739564794;-0.42445598439715243;0.724081789707067;0.3667684260957454;0.8115543339091669
7.298419;1.0456976935162996;0.8331166049836513;0.7967098712057689;-0.44195302365198535;-0.42262740258114984;1.0358273291248428;9.9999863614167;0.8335534584278553;-0.42445598726647205;-0.4244559846351023;0.7240843384355374;0.3667716075118872;0.8115571647087705
7.308419;1.045695254523858;0.8331161309045957;0.7967124491393768;-0.4419562462674603;-0.42263126285804004;1.0358274908843657;10.000010913584461;0.8335526950470724;-0.42445598713719634;-0.42445598487247205;0.7240858930695251;0.36677579088957385;0.8115595948234895
7.318419;1.0456928667207432;0.8331159541759015;0.796715355412839;-0.44196058665501137;-0.4226361920547064;1.0358276344548905;10.000035549155093;0.833551910819859;-0.4244559870072787;-0.4244559851077609;0.7240874537565835;0.3667799759503999;0.8115620687683561
7.328419;1.0456905296580592;0.8331154394123801;0.7967179773348693;-0.4419638092005379;-0.42264005231046975;1.0358277574083805;10.000060219719355;0.8335511099936781;-0.42445598687650776;-0.424455985339494;0.7240890201648446;0.3667831620072932;0.8115641395184756
7.338419;1.045688241651647;0.8331149028614006;0.7967206123349068;-0.4419670317111296;-0.42264391255581785;1.0358278581975793;10.000084877717407;0.8335502970359092;-0.4244559867447507;-0.4244559855662493;0.7240915918976006;0.3667873479752385;0.8115676081126773
7.348419;1.0456859996217347;0.8331143443964075;0.7967232546609933;-0.44197025418653474;-0.4226477727903799;1.0358279358781601;10.000109478687692;0.8335494759372057;-0.4244559866119856;-0.424455985786687;0.7240931686480766;0.3667915325058662;0.8115702438466033
7.358419;1.0456837991120853;0.8331129638858518;0.7967251321286211;-0.44197491153135665;-0.4226530051876482;1.0358279897443057;10.000133980157884;0.8335486504035572;-0.42445598647848937;-0.4244559859998924;0.724094749895863;0.3667947139582536;0.8115724919970712
7.368419;1.0456816348340985;0.833112363845404;0.7967277690164666;-0.44197813393491153;-0.42265686539852926;1.0358290190427333;10.000158342936876;0.8335478245501912;-0.4244559863447751;-0.42445598620574865;0.7240973346473549;0.36679889033130214;0.8115761528086254
7.378419;1.0456804631711498;0.8331123966240793;0.7967302829416089;-0.4419819803523158;-0.4226609335241599;1.035829022661747;10.00018252567122;0.8335470029470854;-0.424455986211378;-0.42445598640482723;0.7240989217489426;0.36680305946878333;0.8115789936257717
7.388419;1.0456786269206573;0.8331127035417902;0.7967335818120821;-0.44198566939565637;-0.4226651296989381;1.0358289991986396;10.000206478712107;0.833546189861394;-0.4244559860788019;-0.4244559865978356;0.7241005107171292;0.36680721949636347;0.8115819087734553
7.398419;1.0456765359546125;0.8331120552563515;0.7967361679908527;-0.4419888917028327;-0.4226689898682427;1.0358289471189908;10.000230154840729;0.8335453884170547;-0.4244559859475718;-0.4244559867851403;0.7241031023456976;0.36681036928722965;0.8115853397877043
7.408419;1.0456744569098544;0.8331105941192024;0.7967379661385768;-0.44199354887510744;-0.42267422220133555;1.0358288647439386;10.000253522477337;0.8335446005302857;-0.4244559858183148;-0.4244559869667432;0.7241046985389705;0.36681450861371473;0.8115884062017934
7.418419;1.0456723838822062;0.8331099244818291;0.7967405063931263;-0.4419967711202056;-0.42267808234611604;1.0358287502032226;10.000276563276989;0.8335438276572936;-0.4244559856918386;-0.42445598714252325;0.7241073017006213;0.3668186378639528;0.81159243804411
7.428419;1.045670311981699;0.833109249723592;0.7967430211982253;-0.4419999933367411;-0.42268194248054464;1.035828601305904;10.000299264999311;0.8335430715409525;-0.4244559855691463;-0.42445598731241846;0.7241089142221258;0.36682275761928834;0.8115956469511173
7.438419;1.0456682380553879;0.833108891088102;0.7967458109048625;-0.4420043333055766;-0.4226868715343685;1.0358284158536357;10.000321616130561;0.8335423346949588;-0.42445598545155594;-0.42445598747646085;0.7241105381452868;0.3668268683371335;0.8115989202198075
7.448419;1.0456661611120774;0.8331082179959909;0.7967482649790685;-0.4420075554655919;-0.4226907316525156;1.0358281924080899;10.000343598277084;0.8335416205123393;-0.4244559853408894;-0.42445598763470116;0.7241131749809596;0.36682997031958803;0.8116026938643989
7.458419;1.045664082031756;0.8331078678964502;0.796750984208301;-0.44201189537585356;-0.4226956606924581;1.035827930341089;10.000365181637335;0.8335409327945118;-0.42445598523944916;-0.4244559877871129;0.7241148254930793;0.36683406402639807;0.8116060840041438
7.468419;1.0456622758930827;0.8331067160363584;0.7967526748715282;-0.4420147835066438;-0.42269909109180154;1.035827628952729;10.0003863267992;0.8335402751760056;-0.4244559851498366;-0.42445598793351624;0.7241164893619589;0.36683815045838836;0.811609527281778
7.478419;1.0456602001502675;0.8331063870992831;0.7967552960528053;-0.44201912336401156;-0.4227040201205168;1.0358272866659863;10.00040698960023;0.8335396506521291;-0.42445598507468096;-0.424455988073489;0.7241191652201733;0.3668422311795463;0.8116139120932515
7.488419;1.0456581319992655;0.8331057559113244;0.7967575541192136;-0.44202234542762814;-0.42270788021897926;1.035826900795238;10.000427127841835;0.8335390612113137;-0.424455985016199;-0.4244559882063222;0.7241208510473645;0.36684630795137674;0.8116174511908842
7.498419;1.0456560758387896;0.8331054590056566;0.7967600493470465;-0.442026685239623;-0.422712809241851;1.0358264679272913;10.000446707039266;0.8335385080237298;-0.42445598497584747;-0.4244559883310996;0.7241235444025867;0.3668503824986139;0.8116219264724553
7.508419;1.0456540353181436;0.8331048644041663;0.7967621701213733;-0.4420299072667523;-0.4227166693345479;1.0358259850124958;10.000465701786961;0.8335379922207133;-0.42445598495420067;-0.42445598844687044;0.7241252426823093;0.36685345648686124;0.8116251000949418
7.518419;1.045652013003557;0.8331034911473317;0.7967634501327798;-0.44203456415253195;-0.4227219016046294;1.0358254503016004;10.000484094451428;0.8335375157713784;-0.4244559849508931;-0.4244559885528709;0.724126943465929;0.36685753135572685;0.8116287661651687
7.528419;1.0456500106546025;0.8331029434213615;0.7967654178887043;-0.442037786152607;-0.42272576168675075;1.0358248629605187;10.000501873529881;0.8335370817696776;-0.4244559849647618;-0.42445598864867917;0.724129644467474;0.3668616082025798;0.8116333631595676
7.538419;1.0456480298029243;0.8331027401141642;0.7967676086399043;-0.44204212590125463;-0.42273069068707403;1.035824221769564;10.000519032266231;0.8335366939676291;-0.4244559849940669;-0.42445598873416646;0.7241313432608038;0.3668656878269495;0.8116371055171583
7.548419;1.0456460720013059;0.8331022486193822;0.7967694138669139;-0.4420453478823386;-0.4227345507517377;1.035823524430492;10.00053556539498;0.8335363564682652;-0.42445598503650894;-0.42445598880940677;0.7241340371432987;0.3668697705578612;0.8116417757797131
7.558419;1.0456444111620025;0.8331027288512617;0.7967718278742367;-0.44204903652466476;-0.42273874674976325;1.0358227681720462;10.000551463229105;0.8335360735223529;-0.4244559850893749;-0.42445598887471847;0.7241357231028277;0.3668738560619695;0.8116455877978095
7.568419;1.0456425011145472;0.8331011827761345;0.7967723969875249;-0.44205257560195466;-0.4227429100504386;1.035821950606445;10.000566708233906;0.8335358484971532;-0.42445598514993355;-0.4244559889305488;0.7241373979042771;0.366877943592013;0.8116494317021402
7.578419;1.045640613409136;0.8331011069303179;0.7967742537423592;-0.4420569153107606;-0.42274783900707485;1.035821069929976;10.000581275917062;0.8335356828067347;-0.4244559852156358;-0.4244559889771193;0.7241400582451509;0.36688203241074235;0.8116541982778811
7.588419;1.045638746282736;0.8331010693743145;0.7967760243071143;-0.44206125500832866;-0.42275276795222383;1.035820124677726;10.000595138186497;0.8335355758222665;-0.42445598528403883;-0.42445598901441023;0.7241417009417936;0.3668861219961425;0.8116581026676141
7.598419;1.045635936274902;0.8331001050910353;0.7967775136031221;-0.44206385279158067;-0.4227564200059347;1.0358191134210641;10.000608269003582;0.8335355253927687;-0.4244559853527483;-0.42445598904261467;0.7241443232962481;0.36689021206089434;0.811662928410131
7.608419;1.045634107126557;0.8331001533788207;0.796779105354004;-0.4420681924606345;-0.4227613489268484;1.0358180352327757;10.000620650344391;0.8335355286411893;-0.4244559854194548;-0.42445598906234566;0.7241459233526552;0.3668943023713696;0.8116668907523974
7.618419;1.0456322977115184;0.8330999310319168;0.7967803018818226;-0.4420714143767487;-0.4227652089113723;1.0358168905950613;10.000632272642829;0.8335355828017131;-0.4244559854820436;-0.42445598907428916;0.7241474994050858;0.3668983924322932;0.8116708806882874
7.628419;1.0456305094597504;0.8330989561816253;0.7967806401771313;-0.44207607113020236;-0.42277044107143835;1.0358146813328715;10.000643128245901;0.8335356853027335;-0.4244559855387498;-0.42445598907888943;0.7241500491285665;0.3669024814636515;0.8116757882986219
7.638419;1.0456290166043491;0.8330997729375519;0.7967823439963971;-0.4420797596737106;-0.4227746369535358;1.035813410042387;10.000653203412847;0.8335358329567979;-0.4244559855882041;-0.42445598907651283;0.7241515694939993;0.3669065687301211;0.8116798261834832
7.648419;1.0456272744869466;0.8330996991430739;0.7967832642407943;-0.4420829815524065;-0.4227784968990301;1.0358120796403143;10.000662472932929;0.8335360213391646;-0.4244559856293854;-0.42445598906769183;0.7241540574620469;0.3669106538050019;0.811684774228808
7.658419;1.045625557402562;0.8330999928952355;0.7967843983694299;-0.44208732114917815;-0.42278342575439704;1.035810692630156;10.000670904022689;0.8335362450542403;-0.4244559856616366;-0.42445598905299675;0.7241555105689494;0.36691473651545414;0.8116888444588849
7.668419;1.045623866213462;0.8331003346819397;0.7967854461346722;-0.4420916607288507;-0.4227883545939785;1.0358092508991896;10.000678468196563;0.8335364984573431;-0.4244559856846996;-0.424455989032761;0.7241579273549008;0.3669188166218361;0.81169381788701
7.678419;1.0456222005195204;0.833099284998318;0.7967850391744634;-0.44209519967713357;-0.4227925177587455;1.0358077564628068;10.00068514403433;0.8335367758817511;-0.42445598569866405;-0.4244559890069596;0.7241593077685423;0.36692289363306174;0.8116979075465385
7.688419;1.0456205591612584;0.8330997070479782;0.7967859265109721;-0.4420995392220829;-0.4227974465610954;1.0358062117737974;10.000690910748503;0.8335370713350254;-0.4244559857038478;-0.42445598897510506;0.7241616531424145;0.36692696704832295;0.8117028943010346
7.698419;1.0456189413537194;0.8331001580400494;0.7967867420265917;-0.44210387874764584;-0.42280237534110854;1.0358046196114905;10.000695747774307;0.8335373787619295;-0.4244559857007342;-0.4244559889361248;0.7241629657253545;0.3669310367589166;0.8117069909346531
7.708419;1.0456173472704144;0.8331003119855289;0.7967871900699267;-0.4421071005347535;-0.4228062351739117;1.0358029836302918;10.000699637441283;0.8335376927263622;-0.4244559856899792;-0.4244559888884381;0.7241652480203351;0.3669351032379317;0.811711978558274
7.718419;1.0456150889801776;0.8331007678109109;0.796788384734834;-0.44211016472127945;-0.4228102229096871;1.0358013087019025;10.000702558817023;0.8335380082475075;-0.42445598567240955;-0.4244559888302306;0.7241665022623568;0.36693916732087134;0.8117160694586965
7.728419;1.0456135464134684;0.8331001373671979;0.796787962613202;-0.4421148212986979;-0.4228154548799658;1.035799600398969;10.000704478235276;0.8335383199021003;-0.4244559856490355;-0.42445598875975576;0.7241677307354835;0.36694322972385424;0.8117201506942785
7.738419;1.0456120320474824;0.8331006231113713;0.7967885667505179;-0.44211916074426544;-0.42282038355263;1.0357968643693158;10.000705349514767;0.8335386214229175;-0.42445598562098036;-0.4244559886755684;0.7241699367027508;0.36694729068610227;0.8117251082816288
7.748419;1.0456105465968173;0.8331007842836039;0.7967888287920264;-0.4421223824631302;-0.42282424327444734;1.035795105668654;10.000705121408357;0.8335389060575287;-0.4244559855892451;-0.4244559885766119;0.7241711247400112;0.36695134985391537;0.8117291514760849
7.758419;1.0456090900344384;0.833101249353874;0.7967893574908551;-0.44212672187611607;-0.4228291718885231;1.035793328042373;10.00070374496526;0.8335391669686447;-0.4244559855544493;-0.4244559884621632;0.724173300233667;0.36695540630111595;0.811734057173811
7.768419;1.0456076624205706;0.8331016962781124;0.7967898506414933;-0.44213106127318463;-0.4228341004720427;1.0357915334097099;10.000701178375357;0.8335393978056249;-0.42445598551663355;-0.4244559883317882;0.7241744686834081;0.36695945876889396;0.8117380343023611
7.778419;1.0456062644917283;0.8331010039866453;0.796789239712697;-0.44213571776886795;-0.4228393322979219;1.0357897216324015;10.000697387300443;0.8335395935531574;-0.4244559854753248;-0.42445598818539226;0.7241766354071535;0.36696350622216245;0.8117428607724838
7.788419;1.045604897221611;0.8331010893798401;0.7967893598272273;-0.4421389394375927;-0.4228431918984682;1.0357878910196363;10.000692342440983;0.8335397506137283;-0.42445598542991453;-0.4244559880231847;0.724177805838315;0.36696754825477323;0.8117467476969104
7.798419;1.0456038339266263;0.8331020935203376;0.7967901389497212;-0.4421426277160576;-0.42284738734399113;1.0357860393422365;10.000686018302185;0.8335398662793104;-0.42445598537989704;-0.42445598784541877;0.7241799855659697;0.36697258496181956;0.8117519276621167
7.808419;1.0456015662100535;0.8331018007564673;0.7967906077348943;-0.4421463427958467;-0.422852107818269;1.035784164428369;10.000678396943275;0.8335399385217307;-0.4244559853249678;-0.4244559876520773;0.7241811796732783;0.36697661671678244;0.8117557106380844
7.818419;1.045600289933803;0.8331021384876562;0.7967909353343842;-0.4421506821290973;-0.42285703624118426;1.0357812643932036;10.000669475117403;0.8335399656017894;-0.4244559852653181;-0.42445598744267926;0.7241833921547847;0.3669806442354904;0.8117603323674343
7.828419;1.0455990414709464;0.8331013385563691;0.7967901626819212;-0.4421553385704234;-0.42286226790938836;1.0357793379615556;10.000659270129422;0.8335399452726925;-0.42445598520179545;-0.42445598721634736;0.7241846255936905;0.3669846686518886;0.811764010519851
7.838419;1.0455978194167375;0.8331013198647541;0.7967901232132879;-0.44215856020538863;-0.42286612734832374;1.0357773843613791;10.00064782377875;0.8335398743321224;-0.4244559851355866;-0.424455986972145;0.7241868808444671;0.3669886911401069;0.8117685324944193
7.848419;1.045596623183133;0.8331015999693385;0.7967903543262819;-0.44216289952815596;-0.4228710556751954;1.035775402418992;10.000635199810265;0.8335397487883306;-0.4244559850677885;-0.4244559867093364;0.7241881573201843;0.3669927122912552;0.8117721184000192
7.858419;1.0455954527411022;0.8331018630277564;0.7967905537863942;-0.4421672388505058;-0.42287598396962445;1.0357733897643735;10.000621473389241;0.8335395645409746;-0.4244559849993865;-0.42445598642744414;0.7241904540938532;0.3669967320296805;0.8117765565821923
7.868419;1.0455933461140532;0.8331014593145664;0.7967908340450843;-0.4421709538741793;-0.4228807042428182;1.0357713431191065;10.0006067228864;0.8335393182070905;-0.4244559849315051;-0.4244559861263755;0.7241917704768527;0.36700075006084454;0.8117800675718182
7.878419;1.0455925005128086;0.8331011990788656;0.796790297554392;-0.442174959232064;-0.4228852026861045;1.0357692592062975;10.000591030059029;0.8335390074855628;-0.42445598486537317;-0.42445598580657595;0.7241941056466703;0.36700576620785563;0.8117848920326403
7.888419;1.0455914089499903;0.8331014197802977;0.7967904180267642;-0.44217929855817073;-0.4228901308832799;1.0357661349316427;10.000574482588341;0.833538631059855;-0.42445598480209407;-0.42445598546898117;0.72419545852488;0.3670097805860768;0.8117883460374637
7.898419;1.0455903466090253;0.8331013132848901;0.7967902158068528;-0.44218252021737925;-0.422893990132049;1.0357639671620065;10.000557171512883;0.8335381883929724;-0.4244559847427123;-0.4244559851149798;0.7241978278790158;0.3670137938182306;0.8117926685279407
7.908419;1.0455893165133634;0.8331015165163392;0.7967903008274599;-0.4421868595596168;-0.42289891827099513;1.0357617530794008;10.000539185107058;0.8335376795323376;-0.42445598468841844;-0.42445598474651236;0.7241992120587315;0.3670178070599952;0.8117960767767135
7.918419;1.04558832146607;0.8331017148506914;0.7967903737379813;-0.442191198909821;-0.4229038463817863;1.0357594902589264;10.000520605212966;0.8335371050035597;-0.4244559846404686;-0.4244559843659245;0.7242016087943091;0.367021821741298;0.8118003547077777
7.928419;1.0455864015062541;0.8331001417768324;0.7967894806414201;-0.4421952310513514;-0.4229088697527487;1.0357571763882267;10.000501508013679;0.8335364658716591;-0.42445598459992595;-0.4244559839755532;0.724203015401367;0.36702583940745215;0.8118037176284105
7.938419;1.0455854815689438;0.8331003368333464;0.7967895433602317;-0.44219957041164376;-0.42291379781005267;1.0357548098942158;10.000481965411833;0.8335357638424812;-0.42445598456754025;-0.4244559835775053;0.7242054292117465;0.3670308617808399;0.8118084009796054
7.948419;1.045584599587089;0.8331005327843013;0.7967896076968918;-0.44220390977910046;-0.4229187258430969;1.0357513907966867;10.000462044785694;0.8335350011881809;-0.4244559845438904;-0.4244559831737241;0.7242068477957351;0.36703489084787755;0.8118117166381208
7.958419;1.0455840289274632;0.8331013545672503;0.7967900661227892;-0.44220759807678217;-0.4229229207642446;1.0357489203258345;10.000441813164068;0.8335341806150204;-0.42445598452968103;-0.42445598276609187;0.7242092689495186;0.367038928849286;0.8118159013024459
7.968419;1.045583224950466;0.8331015530616415;0.7967901427981499;-0.4422119374581701;-0.4229278487502071;1.035746399714921;10.000421345322414;0.8335333051402051;-0.42445598452583166;-0.4244559823565368;0.7242106908013783;0.3670429778606274;0.8118191721497535
7.978419;1.0455824618199643;0.8331017512778445;0.7967902285652027;-0.4422162768470703;-0.422932776715934;1.0357438291689476;10.000400727377892;0.833532377740307;-0.42445598453319655;-0.4244559819471298;0.7242131117635343;0.36704703910868114;0.8118233144056317
7.988419;1.0455807779477595;0.833099861441218;0.7967890626992385;-0.4422191913441244;-0.422936731029231;1.0357412075643335;10.000380054064717;0.833531401239008;-0.4244559845522495;-0.4244559815400219;0.7242145301631446;0.3670521130001328;0.8118269972849665
7.998419;1.045580097317253;0.8331000531518974;0.7967891694749398;-0.442223530746725;-0.4229416589574173;1.0357375332748875;10.000359419923976;0.8335303790362278;-0.4244559845830336;-0.4244559811373885;0.7242169440150923;0.3670561998453217;0.8118311015369276
8.008419;1.0455794584698879;0.8331002389525349;0.796789287901168;-0.4422278701589903;-0.4229465868691235;1.0357348054621693;10.000338907681083;0.8335293159204038;-0.4244559846252883;-0.42445598074150154;0.7242183509111032;0.36706030010976065;0.8118342958558724
8.018419;1.0455788635701286;0.8331004181680419;0.7967894187834016;-0.4422322095817978;-0.42295151476617365;1.0357320245863413;10.00031858259331;0.8335282181675278;-0.4244559846785624;-0.4244559803546315;0.7242207477564785;0.3670644140492172;0.811838364392356
8.028419;1.0455783160913374;0.8331005906390629;0.7967895625649694;-0.44223654901607856;-0.4229564426505705;1.0357291925304568;10.00029849596539;0.8335270930991164;-0.424455984742304;-0.4244559799786889;0.7242221306186181;0.3670695415318661;0.8118419748683501
8.038419;1.0455771305747492;0.8330996115271925;0.7967891501471767;-0.4422399301127744;-0.4229607326940167;1.0357263129427479;10.000278693476268;0.833525948322632;-0.42445598481598656;-0.4244559796149646;0.7242244950061925;0.3670736822886044;0.8118460059983321
8.048419;1.0455766877196928;0.8330997681731843;0.7967893206113738;-0.4422442695673747;-0.4229656605557961;1.0357223908315134;10.000259220260627;0.8335247912391373;-0.4244559848991442;-0.42445597926424855;0.7242268365837957;0.36707783612021055;0.8118500162836729
8.058419;1.0455762990046005;0.833099914302625;0.7967895053452638;-0.4422486090365027;-0.4229705884108953;1.0357194318257021;10.000240120133368;0.833523629018054;-0.4244559849912933;-0.4244559789270018;0.7242281521460935;0.367082002663662;0.8118531123425599
8.068419;1.045575962548236;0.8331000477510593;0.7967897052762449;-0.4422529485208567;-0.42297551626077695;1.03571644232208;10.00022143551442;0.8335224681906513;-0.4244559850919195;-0.4244559786031535;0.7242304402529713;0.3670871809492693;0.8118575294729763
8.078419;1.0455747130554776;0.8330995152787846;0.7967900316971543;-0.4422566636060544;-0.42298023608905216;1.0357134295898287;10.000203207488294;0.8335213141635008;-0.4244559852005365;-0.4244559782917651;0.7242317007768598;0.36709136929732805;0.811860579012025
8.088419;1.0455744710293655;0.8330984990779738;0.7967891957658023;-0.44226132023270676;-0.4229854672254961;1.0357104015009149;10.00018547080203;0.8335201713471398;-0.4244559853167351;-0.4244559779909967;0.7242339338142939;0.36709556569738855;0.8118644962491388
8.098419;1.0455742708285685;0.8330985805537802;0.7967894470666437;-0.4422656597554768;-0.42299039506172914;1.0357063669325435;10.000168249293901;0.8335190430870439;-0.4244559854401476;-0.4244559776985031;0.7242351390387494;0.3670997680603437;0.8118674968839105
8.108419;1.0455743819976493;0.8330992634151668;0.7967901076510877;-0.44226934821762676;-0.4229945897619837;1.0357033363237087;10.000151556266164;0.8335179316032764;-0.4244559855703203;-0.42445597741216373;0.7242373154264101;0.3671049739919103;0.8118718176370769
8.118419;1.0455742552195155;0.8330992958151235;0.7967904011802062;-0.4422736877644262;-0.4229995175835814;1.0357003214005087;10.000135393659932;0.8335168388717868;-0.4244559857067228;-0.4244559771307001;0.7242384612998864;0.3671091807249073;0.8118747717902263
8.128419;1.0455731970396847;0.8330986482884788;0.796790829291213;-0.44227740287881884;-0.4230042373738606;1.035697334013158;10.00011974701214;0.8335157671732101;-0.42445598584885424;-0.42445597685376263;0.7242405753000188;0.3671133854355728;0.8118785965651708
8.138419;1.045573125708611;0.8330975028548254;0.7967901039220544;-0.44228205955707595;-0.4230094684801183;1.0356933842488965;10.000104584043488;0.8335147185335204;-0.4244559859961264;-0.4244559765816286;0.7242416575714071;0.3671175854682081;0.8118815083837582
8.148419;1.0455730727325911;0.833097442162867;0.7967904750307144;-0.442286399123112;-0.4230143962794463;1.0356904787982537;10.000089860917758;0.8335136945360243;-0.4244559861476685;-0.42445597631489;0.7242437098540132;0.3671227784023148;0.8118857431562243
8.158419;1.0455730315533964;0.833097348355952;0.796790875641422;-0.44229073869382635;-0.4230193240718391;1.0356876204751257;10.00007552645365;0.8335126966779332;-0.42445598630244114;-0.42445597605431484;0.7242457347017346;0.36712696197230865;0.8118895049860563
8.168419;1.0455720336157521;0.8330965706550497;0.7967914183054479;-0.4422944538025629;-0.4230240438284115;1.0356848084056212;10.000061517310325;0.83351172617195;-0.42445598645955485;-0.42445597580094446;0.7242467346141865;0.36713113387316165;0.8118923550743659
8.178419;1.045571997036163;0.8330964114716374;0.7967918844354199;-0.4422987933704215;-0.4230289716067504;1.0356820385816397;10.000047754492117;0.8335107837467416;-0.42445598661832207;-0.4244559755563467;0.7242487114004365;0.367136291909087;0.8118965307508155
8.188419;1.0455722286576443;0.833095727478055;0.7967917074103941;-0.4423027989840394;-0.42303346952948095;1.0356783049562974;10.000034153802417;0.8335098701796636;-0.4244559867780001;-0.4244559753226571;0.7242496659425527;0.3671404344449139;0.8118993449241478
8.198419;1.045572180462965;0.8330955073863674;0.7967922495302984;-0.4423071385457461;-0.42303839729267456;1.0356756005021557;10.000020644127147;0.8335089867362953;-0.42445598693767467;-0.4244559751022336;0.7242515982484881;0.36714456063354234;0.8119030346458396
8.208419;1.0455711622685544;0.8330946109081191;0.7967929442447015;-0.442310853614922;-0.4230431170134175;1.0356729177219366;10.000007177498407;0.833508134949947;-0.42445598709641036;-0.4244559748973453;0.7242525075841963;0.36714867043372956;0.811905817265732
8.218419;1.0455710972868266;0.833094344633497;0.7967935719609308;-0.442315193157994;-0.42304804475944846;1.0356702491236494;9.999993726789748;0.833507316318248;-0.4244559872534809;-0.4244559747102461;0.724254392670036;0.36715376447082654;0.8119099300814925
8.228419;1.0455710231910116;0.8330940617127424;0.7967942428780099;-0.4423195326926241;-0.4230529724962108;1.0356665878248963;9.999980277403518;0.8335065323297606;-0.42445598740854285;-0.4244559745434286;0.7242552518531962;0.3671578436581398;0.811912685910155
8.238419;1.0455709402747726;0.8330926481533594;0.7967938873638719;-0.4423241893373825;-0.4230582035306116;1.0356639274506925;9.999966816464996;0.833505784335606;-0.4244559875616477;-0.4244559743996578;0.7242570829587565;0.3671619089515502;0.8119163211550118
8.248419;1.0455698872840136;0.8330916912235797;0.7967947534883661;-0.44232790434159774;-0.4230629232080322;1.035661261482816;9.999953322191258;0.8335050731356196;-0.42445598771320747;-0.42445597428165244;0.7242588828863625;0.3671669613819151;0.8119203955633225
8.258419;1.045570062563293;0.8330920034240497;0.7967959410315912;-0.442331592765534;-0.42306711774051947;1.0356585832575274;9.99993975952771;0.8335043990729692;-0.424455987864071;-0.42445597419172737;0.7242596476867551;0.36717100212509474;0.8119231123549993
8.268419;1.0455699603262696;0.833091688621168;0.7967967819637541;-0.4423359322440619;-0.42307204543195465;1.035654886850654;9.999926084249013;0.8335037626805588;-0.42445598801547935;-0.42445597413170966;0.7242613732679772;0.36717503246190086;0.8119267080132809
8.278419;1.0455698566421525;0.8330913751210733;0.7967976644035716;-0.4423402717056869;-0.4230769731116443;1.0356521680072435;9.999912252892662;0.833503165144713;-0.42445598816873276;-0.4244559741030258;0.7242620558286927;0.36718005358077965;0.8119298523263108
8.288419;1.0455687929666286;0.8330892974371624;0.7967976272144632;-0.44234430373920147;-0.4230819960453393;1.035649423963549;9.999898231948727;0.8335026081130923;-0.4244559883248238;-0.4244559741067073;0.7242636917477194;0.3671840664904472;0.8119334264279346
8.298419;1.0455686968393;0.8330889957612225;0.7967985834336244;-0.44234864315822414;-0.42308692370138956;1.0356466524155328;9.999883998059373;0.8335020927759758;-0.42445598848425925;-0.4244559741432317;0.7242642776531192;0.36718807218322985;0.8119360994484388
8.308419;1.0455686096127148;0.8330887045494749;0.79679957024444;-0.4423529825577895;-0.4230918513467179;1.0356428513290856;9.999869533483697;0.8335016192232712;-0.42445598864720346;-0.42445597421229825;0.7242658109030718;0.36719307172191273;0.8119401075291213
8.318419;1.0455685341082408;0.8330884275151705;0.79680058340101;-0.4423573219372956;-0.42309677898160314;1.035640019471907;9.999854825402668;0.8335011868106234;-0.4244559888138376;-0.424455974312723;0.724267290077315;0.3671970660954192;0.8119436540856173
8.328419;1.045567510824924;0.8330878356737728;0.7968020332335809;-0.44236215430915293;-0.423102567465245;1.0356371563383855;9.999839864859538;0.8335007946647183;-0.4244559889844286;-0.4244559744426136;0.724267715230218;0.36720105609995074;0.8119462988174249
8.338419;1.0455677396112086;0.8330871103719614;0.7968024102772926;-0.44236615969103565;-0.4231070651983673;1.035634261635687;9.999824644941802;0.8335004420030242;-0.42445598915905264;-0.4244559745997853;0.7242690876706895;0.3672060425149432;0.8119502773348097
8.348419;1.0455677149617713;0.8330869108061609;0.7968034861814385;-0.4423704989961046;-0.4231119928011875;1.0356303347857179;9.999809163888996;0.8335001284673308;-0.4244559893374492;-0.42445597478227504;0.724269409135954;0.36721002639267925;0.8119529013279461
8.358419;1.0455677113936332;0.8330867506237399;0.7968045808036334;-0.44237483827672897;-0.42311692039660465;1.0356273747392966;9.999793426260657;0.8334998537292959;-0.4244559895191593;-0.42445597498879734;0.7242706808492357;0.36721400897029977;0.8119564065519551
8.368419;1.045566768277098;0.8330859844933924;0.7968058046539364;-0.4423785529557056;-0.42312163992973995;1.0356243802801022;9.999777437182344;0.8334996163200024;-0.4244559897037461;-0.4244559752188165;0.7242709031092087;0.36721899114377693;0.8119594600382726
8.378419;1.045566811111065;0.8330848016574848;0.7968058678883887;-0.44238320930256764;-0.4231268708336982;1.0356213499643296;9.999761197470422;0.8334994129192457;-0.4244559898909154;-0.42445597547216274;0.7242720756104825;0.3672229730654972;0.8119629385458649
8.388419;1.045566878418396;0.8330847895095029;0.7968070181997614;-0.44238754850113965;-0.42313179841943765;1.035617282078558;9.99974470514487;0.8334992390395312;-0.42445599008052237;-0.42445597574868793;0.7242731982994035;0.3672269543429611;0.811966398948431
8.398419;1.0455669696000962;0.8330848327935617;0.7968081854441501;-0.4423918876731123;-0.42313672600735314;1.035614175753729;9.999727960382447;0.8334990904086369;-0.42445599027262;-0.4244559760482647;0.7242732722340477;0.36723193451385744;0.8119693980400415
8.408419;1.0455663945740317;0.8330849067155334;0.7968098679642602;-0.44239495115269056;-0.42314071232228984;1.0356110319807683;9.999710965785466;0.8334989632425454;-0.424455990467624;-0.4244559763708623;0.7242742998052586;0.36723591318058685;0.811972811371444
8.418419;1.0455665297891836;0.8330850650523393;0.7968110646427423;-0.4423992902652704;-0.42314563991761783;1.0356078533485409;9.999693721111758;0.83349885353866;-0.4244559906662962;-0.4244559767165245;0.7242742843353953;0.36723988980774525;0.8119753030435091
8.428419;1.0455666831858548;0.8330841634386;0.7968112052060433;-0.4424039464738787;-0.4231508708441423;1.0356036433880638;9.999676220439449;0.8334987570612356;-0.42445599086934876;-0.4244559770853655;0.7242752294676587;0.3672448635297735;0.8119791049744918
8.438419;1.0455668500968955;0.8330844353915634;0.7968124263910937;-0.4424082855315012;-0.42315579845984114;1.035600406248385;9.999658453692202;0.8334986699488738;-0.4244559910770718;-0.4244559774775879;0.7242761383405428;0.36724883315709306;0.8119824171159953
8.448419;1.045566062956117;0.8330841097606517;0.7968137684847262;-0.44241199994017383;-0.42316051802116517;1.0355971466634197;9.999640410084345;0.8334985892447478;-0.4244559912893498;-0.4244559778934003;0.724276012995107;0.3672527973885692;0.8119847966660624
8.458419;1.0455662404065098;0.8330848029141075;0.7968153122583983;-0.4424174564710525;-0.4231665145711419;1.035592869976449;9.999622080109209;0.833498513306932;-0.42445599150602176;-0.4244559783328574;0.7242768544833134;0.36725775515535203;0.8119884776966778
8.468419;1.0455664159499827;0.8330852267847816;0.7968165599197445;-0.4424217954376883;-0.42317144223102154;1.03558958213864;9.999603455875699;0.8334984415449939;-0.4244559917272497;-0.42445597879588154;0.7242766629685518;0.3672617058425138;0.8119907716916825
8.478419;1.0455658971644728;0.833084551799537;0.7968172446669262;-0.44242517579692964;-0.4231757319282095;1.0355862899083839;9.99958453694879;0.8334983733854356;-0.4244559919534732;-0.4244559792824538;0.724277437648921;0.36726564915409843;0.8119939163555487
8.488419;1.0455660593482503;0.8330850628592087;0.7968185044650323;-0.4424295147030748;-0.4231806596236675;1.035583000483871;9.999565338401233;0.8334983074311538;-0.42445599218509794;-0.4244559797926846;0.7242771772078327;0.36727058502026444;0.8119965831800453
8.498419;1.045566210529416;0.8330856126426663;0.7968197709372391;-0.44243385358113063;-0.4231855873413583;1.0355787198597508;9.999545890250968;0.8334982412418763;-0.42445599242234405;-0.42445598032682036;0.7242778803811969;0.36727451382075754;0.8119996547334516
8.508419;1.045566346867932;0.8330861976737334;0.7968210453434488;-0.4424381924304782;-0.4231905150835183;1.035575451774548;9.99952623019942;0.8334981717059586;-0.42445599266523093;-0.42445598088527176;0.7242785459824922;0.36727943645796535;0.8120031463212111
8.518419;1.0455655016196186;0.8330861637070115;0.7968224404636028;-0.44244190658968674;-0.4231952347750886;1.0355721986034288;9.999506398357257;0.8334980960117826;-0.424455992913632;-0.42445598146845887;0.7242781730480387;0.3672833541576317;0.8120052640571457
8.528419;1.0455655934369272;0.8330856925656018;0.7968226693102676;-0.44244656249968844;-0.4232004659016353;1.0355689624576025;9.999486439071593;0.8334980123773532;-0.4244559931674022;-0.4244559820765106;0.7242787615423947;0.36728726831025826;0.8120082467695189
8.538419;1.045565654535979;0.8330863652136745;0.796823982833247;-0.44245090125551784;-0.4232053937297087;1.0355647455877641;9.999466403414328;0.8334979198885849;-0.42445599342635204;-0.4244559827091257;0.7242783127528806;0.3672921803621362;0.812010766076225
8.548419;1.0455656796326116;0.833087060454296;0.7968253142309374;-0.4424552399806836;-0.4232103215898651;1.0355615509970317;9.999446339471113;0.8334978180046463;-0.42445599369010495;-0.42445598336568113;0.724278828709912;0.3672960916655451;0.8120137043156462
8.558419;1.0455649760544934;0.8330880651702196;0.7968274688899875;-0.44245942043639463;-0.4232153770467058;1.0355583826949624;9.99942627840387;0.8334977062743619;-0.4244559939581095;-0.4244559840454124;0.7242793114924945;0.36730000331739326;0.8120166244824465
8.568419;1.0455649203428006;0.8330887944884093;0.7968288431584296;-0.4424637590893922;-0.4232203049692323;1.035555244758054;9.999406234312016;0.8334975843906798;-0.4244559942297037;-0.42445598474745067;0.7242787634726379;0.36730491599360626;0.8120190891186915
8.578419;1.0455648235447677;0.8330884189889142;0.7968291755488042;-0.44246841483392885;-0.4232255362591709;1.0355511403566664;9.999386214394603;0.8334974524864793;-0.4244559945040917;-0.4244559854706784;0.7242791875885128;0.36730882982114965;0.8120219795003286
8.588419;1.0455637236575663;0.8330885208827752;0.7968307195688511;-0.442472128716215;-0.42323025616204873;1.0355480716037044;9.99936622805521;0.8334973114511433;-0.42445599478036394;-0.42445598621365577;0.7242785866362331;0.367312744326512;0.8120239666970847
8.598419;1.0455635438691753;0.8330892837990442;0.7968321905189105;-0.442476467256838;-0.42323518418313233;1.0355450394155243;9.99934629259878;0.8334971630574777;-0.42445599505756254;-0.42445598697485576;0.7242789627368087;0.3673176584506667;0.8120272902455555
8.608419;1.0455633213053384;0.8330900556494333;0.7968337029497244;-0.442480805758594;-0.42324011223517444;1.0355410430855687;9.99932643561497;0.8334970096362089;-0.42445599533467815;-0.42445598775307997;0.7242793177802672;0.36732157076140287;0.8120301578743
8.618419;1.0455630557988516;0.8330908349571149;0.7968352592395445;-0.44248514421973717;-0.4232450403164488;1.035538080253223;9.99930669319838;0.8334968533254946;-0.4244559956106426;-0.4244559885476025;0.7242786538401592;0.3673254799251705;0.8120321342686775
8.628419;1.0455620586083167;0.8330904763550162;0.7968362919493981;-0.44248852397958094;-0.4232493303919137;1.0355351473335737;9.999287100839146;0.8334966952966208;-0.42445599588443045;-0.42445598935784595;0.7242789729937037;0.36733038502008414;0.8120354595248794
8.638419;1.045561708272995;0.8330912659629359;0.7968379403313509;-0.442492862348785;-0.42325425852316784;1.0355322400626041;9.999267679073126;0.833496535554643;-0.4244559961551609;-0.4244559901829802;0.724278277207921;0.3673342853567072;0.8120374490616715
8.648419;1.0455613167873445;0.8330920579824032;0.7968396368011311;-0.4424972006730007;-0.42325918667888185;1.035528354043176;9.999248427509531;0.8334963734915762;-0.42445599642206294;-0.4244559910217963;0.7242785685762921;0.36733918030182033;0.8120407948754342
8.658419;1.045559923735971;0.8330925165797222;0.7968417959773619;-0.4425020316952334;-0.4232649756635722;1.0355254850742963;9.999229331777867;0.833496208655437;-0.4244559966843295;-0.42445599187281935;0.7242778493302929;0.36734306950646173;0.8120428126557707
8.668419;1.0455594553396614;0.8330933086851391;0.7968435903695578;-0.44250636992133563;-0.4232699038634666;1.0355226292282245;9.999210374148916;0.8334960413618011;-0.42445599694098496;-0.4244559927345449;0.7242781216067828;0.3673469531543448;0.8120457429026019
8.678419;1.045558952538054;0.8330929829287559;0.7968443651464514;-0.44251102522974584;-0.4232751354259378;1.0355197827152653;9.999191545553806;0.8334958728640623;-0.42445599719092253;-0.4244559936055755;0.7242783874299741;0.36735183194280274;0.8120491510127311
8.688419;1.0455584192854168;0.833093774959146;0.7968462584548599;-0.4425153633678578;-0.42328006366809645;1.035515941603509;9.999172855639864;0.8334957048948356;-0.42445599743306595;-0.4244559944844514;0.7242776485442687;0.3673557068913541;0.812051245918973
8.698419;1.0455571716710073;0.8330945422302455;0.7968487022075287;-0.4425184256397302;-0.42328405052876894;1.0355131018673562;9.999154331096625;0.8334955395041747;-0.4244559976664238;-0.4244559953694383;0.7242779059566147;0.3673595792390057;0.812054269013671
8.708419;1.0455565936649214;0.8330953389460951;0.7968506978945866;-0.44252276368729987;-0.4232889788042283;1.0355102594969887;9.999136008069245;0.8334953800301312;-0.42445599788994676;-0.4244559962586;0.7242771598859885;0.3673644505459916;0.8120568935968187
