time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.718419;1.0455560023410315;0.8330961400978921;0.7968527476396051;-0.4425271016937567;-0.42329390709677195;1.0355064100698304;9.999117928684742;0.8334952320386417;-0.42445599810233214;-0.42445599715008653;0.7242774100798229;0.36736832260293784;0.812060002625036
8.728419;1.0455544408635078;0.8330951770069931;0.7968538950621143;-0.4425311320078582;-0.4232989306440714;1.0355035483105126;9.99910013423985;0.8334951027739607;-0.4244559983019629;-0.42445599804245776;0.7242776558453151;0.3673721969817854;0.812063159770531
8.738419;1.045553836621636;0.833095985014835;0.7968560584208758;-0.44253546992919324;-0.42330385896658684;1.0355006682626977;9.999082654503807;0.8334949995485532;-0.42445599848695537;-0.4244559989348368;0.7242768960375845;0.3673770747207672;0.8120659282744986
8.748419;1.0455532290925063;0.8330971108839177;0.7968585836181048;-0.4425409252724229;-0.42330985620325906;1.0354977643637093;9.99906550448701;0.8334949282781895;-0.42445599865524464;-0.4244559998267108;0.7242771294469784;0.3673809563762821;0.8120691896693495
8.758419;1.0455526188402329;0.8330979194481116;0.7968608640971254;-0.4425452631129761;-0.423314784551338;1.0354938326882706;9.999048688113886;0.8334948927664506;-0.4244559988048189;-0.42445600071748485;0.7242763551216563;0.36738584205647357;0.8120720670638162
8.768419;1.0455513174487518;0.8330987012552209;0.7968637030543411;-0.44254832505179326;-0.423318771479382;1.035490870683073;9.999032205612057;0.8334948947601978;-0.42445599893398234;-0.42445600160616215;0.7242765724827942;0.36738973127353897;0.8120754410635082
8.778419;1.0455507034942013;0.8330983910663513;0.7968650317037572;-0.44255297993648396;-0.423324003194462;1.0354878759407657;9.999016061377498;0.8334949344448884;-0.4244559990414146;-0.42445600249137694;0.7242767815909754;0.36739362299579653;0.812078873180198
8.788419;1.0455500877054007;0.8330991973941556;0.796867488976075;-0.4425573176523477;-0.4233289315701641;1.0354838458046254;9.999000263898512;0.8334950110982591;-0.4244559991261454;-0.4244560033716848;0.7242759833642809;0.3673985159824679;0.8120819248030297
8.798419;1.0455494681251862;0.8331000033154982;0.7968700067785865;-0.4425616553281513;-0.42333385995503897;1.0354807776211565;9.998984820197537;0.8334951235477299;-0.42445599918751675;-0.42445600424591;0.7242761795035837;0.3674024089911812;0.8120854753686662
8.808419;1.0455478790611326;0.8331001592132194;0.796872695101605;-0.4425653681387005;-0.4233385802311589;1.0354776687470137;9.998969731132433;0.8334952699676229;-0.4244559992251254;-0.424456005113363;0.7242753721849484;0.3674063007008968;0.8120881928194701
8.818419;1.045547240005045;0.8331009694777087;0.7968753306571096;-0.44256970573037463;-0.4233435086321715;1.035474516259068;9.99895498799891;0.8334954475349208;-0.4244559992388642;-0.42445600597381655;0.7242755635431789;0.3674111895712617;0.8120923112464107
8.828419;1.0455465846157868;0.8331006684442713;0.7968769519329439;-0.44257436041304704;-0.42334874039422254;1.03547031692968;9.998940577312178;0.8334956528485463;-0.4244559992289502;-0.4244560068272599;0.7242757551755117;0.36741507386693467;0.8120960312370683
8.838419;1.0455449468788465;0.8331011600507817;0.7968801070625309;-0.44257919052548594;-0.4233545295896869;1.0354670676866584;9.998926491321614;0.8334958825638884;-0.4244559991958182;-0.4244560076735296;0.7242749482083336;0.3674189518538259;0.8120989103428399
8.848419;1.0455445198499675;0.8331026226395988;0.7968832850919786;-0.44258287694213294;-0.4233587246721479;1.0354637656328645;9.99891272684871;0.8334961334430102;-0.42445599914001164;-0.42445600851194687;0.7242751438327311;0.3674238219312098;0.8121031826593798
8.858419;1.0455437914922592;0.8331034762035925;0.7968861169230389;-0.44258721438096194;-0.4233636531002906;1.0354604076162597;9.998899274694885;0.8334964024494513;-0.42445599906216974;-0.4244560093412553;0.7242743435203358;0.3674276826535013;0.8121061592721728
8.868419;1.0455430304001165;0.8331043497340285;0.7968889884375538;-0.44259155178663767;-0.4233685815341766;1.0354559909415013;9.998886115332752;0.8334966872979523;-0.4244559989631709;-0.4244560101600374;0.7242745488895252;0.36743153284291497;0.8121100770043659
8.878419;1.04554126907541;0.8331034789084661;0.7968909378281;-0.4425955814247668;-0.4233736052027331;1.0354525149459703;9.998873224324976;0.8334969868858757;-0.424455998844311;-0.42445601096711105;0.7242737616479955;0.3674363716720143;0.8121136066339995
8.888419;1.0455404250675833;0.8331044049364605;0.7968938783699682;-0.4425999187619109;-0.4233785336459023;1.0354489809738512;9.99886058133822;0.8334973013720407;-0.4244559987072536;-0.42445601176152437;0.724273983713236;0.36744019854200255;0.8121176301006013
8.898419;1.045539529394146;0.8331053642321046;0.7968968484098066;-0.4426042560687667;-0.4233834620936499;1.0354453905825551;9.99884817142851;0.8334976317352228;-0.4244559985539385;-0.4244560125424999;0.7242742174972605;0.3674450129957202;0.8121221639002572
8.908419;1.0455385751182062;0.8331063622680083;0.7968998451757466;-0.4426085933453575;-0.4233883905453484;1.0354407445241154;9.998835978624845;0.8334979787200192;-0.4244559983867344;-0.4244560133094113;0.7242734658815047;0.36744881480272895;0.8121254152090656
8.918419;1.0455368670055156;0.8331073782437599;0.7969033666472964;-0.44261165464781393;-0.4233923775053265;1.0354370433484106;9.998823986864661;0.8334983418587116;-0.4244559982084531;-0.4244560140616543;0.7242737318475012;0.36745260404374885;0.8121296232162539
8.928419;1.0455357774830247;0.8331073518893025;0.7969053409602384;-0.4426163089878607;-0.4233976093183703;1.035433288661027;9.998812187520565;0.8334987192053267;-0.4244559980219211;-0.42445601479867884;0.7242730183313364;0.3674573810861438;0.8121334586558744
8.938419;1.0455346126475038;0.8331084958836968;0.7969084029970114;-0.44262064616537367;-0.423402537770772;1.0354284839068186;9.998800578439068;0.833499107623264;-0.4244559978295505;-0.424456015520206;0.7242733282224841;0.36746114648570305;0.8121378014891645
8.948419;1.0455324072259942;0.8331093620100359;0.7969118947252442;-0.44262547581723105;-0.4234083269806774;1.0354246338435271;9.998789157686383;0.833499503216531;-0.4244559976332444;-0.42445601622626833;0.7242736645393354;0.3674649009610373;0.8121422126843243
8.958419;1.0455310845692412;0.8331106202960495;0.7969149849177021;-0.4426298129250462;-0.423413255426785;1.0354207438685619;9.998777925465197;0.8334999018175162;-0.42445599743455964;-0.4244560169170977;0.7242730307635963;0.36746964540330407;0.812146251881983
8.968419;1.045529684025799;0.833111938072775;0.7969180834898958;-0.4426341500027435;-0.42341818386854585;1.0354168201284677;9.998766889932183;0.8335002995301349;-0.4244559972349792;-0.4244560175931156;0.724273430679731;0.36747338060248347;0.8121507947822284
8.978419;1.045528207969589;0.833112198531136;0.7969201172066848;-0.4426388041816902;-0.4234234156691516;1.0354118687783638;9.998756063533925;0.8335006932492826;-0.42445599703601405;-0.4244560182549559;0.7242728677090522;0.3674771068349131;0.8121545045997575
8.988419;1.0455259708128561;0.8331136107870984;0.7969237198837957;-0.4426418652183728;-0.4234274025762742;1.0354078942278289;9.998745453071951;0.8335010811372198;-0.4244559968390721;-0.42445601890339524;0.7242733443424402;0.36748182387933154;0.8121596103143002
8.998419;1.0455243554806117;0.8331151103212622;0.7969268181098014;-0.44264620220026546;-0.42343233099653765;1.0354038987018015;9.998735057492587;0.8335014627481281;-0.4244559966454825;-0.4244560195392038;0.7242728620757644;0.3674855313879241;0.8121634165689143
9.008419;1.0455226794740056;0.8331166718644315;0.7969299081092651;-0.4426505391515715;-0.42343725940994215;1.0353998834629305;9.998724874731707;0.8335018383307906;-0.4244559964568374;-0.4244560201629446;0.7242734215882602;0.3674892290929664;0.8121681536171396
9.018419;1.045520950034228;0.8331182963959337;0.796932985593073;-0.442654876071911;-0.4234421878162497;1.0353948501162313;9.998714908119709;0.8335022079313393;-0.42445599627515085;-0.42445602077483663;0.7242740226208338;0.36749391688767696;0.8121733776436942
9.028419;1.0455182123990747;0.8331182160475663;0.7969350878558612;-0.4426589051427622;-0.42344721143537395;1.035390801371355;9.998705166107591;0.8335025713902223;-0.42445599610255563;-0.4244560213747695;0.724273663841231;0.3674975950459542;0.8121772887505795
9.038419;1.0455163972454549;0.8331199670334493;0.7969381269575176;-0.44266324199324697;-0.4234521398251276;1.0353867413445021;9.998695659224481;0.8335029288579461;-0.42445599594096;-0.424456021962396;0.7242743430476818;0.3675012642989287;0.8121821203414546
9.048419;1.0455145485309847;0.8331217787720044;0.796941139374274;-0.44266757881051444;-0.4234570682054868;1.0353826752643822;9.99868639979484;0.8335032808545886;-0.4244559957919863;-0.424456022537226;0.7242740575816664;0.3675059254563065;0.8121865388612568
9.058419;1.0455129446578533;0.8331242731328934;0.79694450915378;-0.4426712645419991;-0.42346126317370314;1.035377608684117;9.998677401511793;0.8335036278985191;-0.42445599565701925;-0.4244560230987049;0.7242748050372004;0.3675095790070724;0.8121914209744269
9.068419;1.045510082276006;0.8331255456701818;0.7969475622358766;-0.4426749763198553;-0.42346598337420294;1.035373547062312;9.998668677028112;0.8335039704118425;-0.4244559955371455;-0.4244560236462135;0.7242755841016885;0.36751322503566486;0.8121963256872121
9.078419;1.0455081626320317;0.8331278372952251;0.796950765542299;-0.44268043040888516;-0.4234719806065977;1.035369496118482;9.998660234558278;0.8335043090223516;-0.424455995433079;-0.4244560241788935;0.7242753947868619;0.3675178631611444;0.8122008124818018
9.088419;1.0455062277415945;0.8331287425518148;0.7969525491174316;-0.44268508421870445;-0.42347721230302726;1.035365462371412;9.998652075126273;0.8335046444775531;-0.4244559953452654;-0.424456024695499;0.7242762377617481;0.3675214926318738;0.8122057589876859
9.098419;1.0455033193801981;0.833130160021421;0.7969554595872476;-0.4426887958734704;-0.4234819324525461;1.0353604533316056;9.998644195064571;0.8335049772053954;-0.42445599527414657;-0.4244560251945032;0.7242761136613582;0.3675251127504873;0.8122098325061491
9.108419;1.0455013645799804;0.8331322721503578;0.7969582015268082;-0.44269313248175274;-0.4234868607410036;1.035356476921051;9.998636595618619;0.8335053073879417;-0.4244559952203069;-0.4244560256741999;0.7242770230736058;0.3675287231957631;0.8122148147113227
9.118419;1.0454994035233207;0.8331344248290183;0.7969608809921258;-0.4426974690599144;-0.42349178901140755;1.0353525402139676;9.998629293503926;0.8335056352887912;-0.42445599518434995;-0.42445602613266276;0.7242769667381617;0.36753332412596823;0.8122193726534636
9.128419;1.0454974381077002;0.8331366143575946;0.7969634955356308;-0.4427018056087575;-0.4234967172635142;1.0353486485612364;9.99862232155095;0.8335059612270048;-0.4244559951667954;-0.42445602656775644;0.7242779455525268;0.36753691623994506;0.81222438302572
9.138419;1.0454947809202588;0.833137694173771;0.796965476894821;-0.44270518320004976;-0.42350100728641005;1.0353438059490137;9.998615720550818;0.8335062855299039;-0.42445599516812127;-0.4244560269771937;0.7242789603116111;0.36754050063178145;0.8122294040018048
9.148419;1.045492810463099;0.8331399494801771;0.7969679645583562;-0.4427095196864025;-0.42350593549952553;1.0353400163528852;9.998609534815824;0.8335066087019474;-0.4244559951887589;-0.42445602735868865;0.7242790112160086;0.36754507841997236;0.812233993433729
9.158419;1.0454908375325744;0.8331422367831736;0.796970393315017;-0.442713856144624;-0.4235108636965985;1.035336284913215;9.998603812454585;0.8335069316004341;-0.424455995228991;-0.42445602771029656;0.7242800977048189;0.3675486506067616;0.8122390271710249
9.168419;1.0454888616757043;0.833144556596733;0.7969727665904828;-0.44271819257479417;-0.4235157918791559;1.0353326180524711;9.998598601443888;0.8335072553540512;-0.42445599528877925;-0.42445602803064425;0.7242802186747007;0.3675522182567289;0.8122431714742171
9.178419;1.045485920233846;0.8331462580186435;0.7969751980365197;-0.44272190394271177;-0.4235205118798708;1.0353280227838129;9.99859394454225;0.8335075809177632;-0.4244559953677297;-0.4244560283187644;0.7242813725813914;0.3675567825149904;0.8122486594206446
9.188419;1.045483936329672;0.833147525121348;0.796976399773434;-0.4427265574466489;-0.42352574341675847;1.0353245057471474;9.998589880813999;0.8335079089136868;-0.4244559954653119;-0.42445602857374265;0.7242815574692475;0.3675603443805424;0.8122527988835402
9.198419;1.0454819474521655;0.8331499401099927;0.796978621532555;-0.4427308937894251;-0.4235306715633158;1.0353210725486055;9.99858644688488;0.8335082401734581;-0.42445599558102204;-0.4244560287945293;0.7242827710473715;0.36756390454877436;0.8122578223986929
9.208419;1.04548022703205;0.8331530087593371;0.7969811846616661;-0.4427345790570677;-0.423534866256778;1.0353177277756895;9.998583675033709;0.8335085761285601;-0.4244559957143699;-0.4244560289799938;0.7242840109319948;0.3675674635466783;0.8122628357835983
9.218419;1.045478230115091;0.8331554784018583;0.7969833093443378;-0.4427389153477469;-0.42353979438390976;1.035313475356838;9.998581597027556;0.8335089185237804;-0.42445599586487504;-0.4244560291291448;0.724284275361485;0.3675720221369384;0.8122673979796589
9.228419;1.0454752696211052;0.8331573191551429;0.7969854950600092;-0.4427426265509467;-0.42354451432891893;1.0353103185982382;9.998580250244627;0.8335092691248928;-0.42445599603208667;-0.42445602924131126;0.7242855638975587;0.3675755813937088;0.8122723855642723
9.238419;1.0454732725443638;0.8331587106532269;0.7969864504638567;-0.4427472799220008;-0.423549745827541;1.035307259503161;9.998579676457627;0.8335096295390269;-0.4244559962155502;-0.42445602931606835;0.7242858773233826;0.3675791421215156;0.812276465368921
9.248419;1.045471280904035;0.8331612312460311;0.7969884232215277;-0.4427516161341754;-0.423554673937989;1.0353042980614715;9.998579917973549;0.8335100006031454;-0.42445599641479237;-0.4244560293530173;0.7242872167469301;0.3675837044363761;0.8122818715844481
9.258419;1.0454692996333301;0.8331637590569774;0.7969903446720704;-0.44275595232414905;-0.42355960204584703;1.0353004325398079;9.998581018182568;0.8335103817094003;-0.4244559966293516;-0.424456029351698;0.7242875823766408;0.3675872680551846;0.8122859143126744
9.268419;1.0454663725362443;0.8331656392721549;0.7969923267273287;-0.4427596634086487;-0.423564321972489;1.0352976602858073;9.9985830200913;0.8335107705454134;-0.42445599685869934;-0.4244560293116111;0.724288972857863;0.3675908327025507;0.81229082848838
9.278419;1.045464702611881;0.8331687957440894;0.7969945403680322;-0.4427633485043369;-0.4235685166158589;1.035294977914986;9.998585958276758;0.8335111633662149;-0.42445599710214377;-0.4244560292321644;0.7242903858278378;0.367594398237731;0.8122957210317545
9.288419;1.0454627874611224;0.8331702071726726;0.796995251696757;-0.4427680017654913;-0.4235737481132837;1.035292381394781;9.99858985296636;0.8335115561175024;-0.42445599735906014;-0.42445602911261626;0.7242908189696646;0.36759896472816694;0.8123001508740942
9.298419;1.045460905922439;0.8331727315644756;0.7969969937053868;-0.44277233787180037;-0.4235786762285208;1.035289866782461;9.998594712655375;0.8335119456028991;-0.42445599762923075;-0.42445602895211904;0.7242922705391571;0.36760253251180686;0.8123049942493547
9.308419;1.0454581015391367;0.833174599570556;0.796998814452194;-0.442776048854034;-0.4235833961651311;1.0352864306407865;9.998600539501982;0.8335123293682863;-0.4244559979128072;-0.42445602874984895;0.7242927390895882;0.36760610201633337;0.812308917828191
9.318419;1.0454563030826274;0.833177112305433;0.7970004992005121;-0.4427803849208664;-0.4235883242965832;1.035284069676674;9.998607329890268;0.8335127051569048;-0.4244559982100291;-0.42445602850523834;0.7242942228125244;0.36760967343467804;0.8123137029829625
9.328419;1.0454545528443795;0.8331796169351592;0.7970021645411057;-0.44278472097231925;-0.42359325243917606;1.035281780892928;9.998615072594278;0.8335130712125236;-0.42445599852096927;-0.4244560282182353;0.7242947193742593;0.3676142466860234;0.8123180166402608
9.338419;1.0454528548383872;0.8331809930619861;0.7970027462017393;-0.4427893741463087;-0.42359848398560807;1.0352795626576698;9.998623748043457;0.8335134267574296;-0.4244559988453291;-0.4244560278894138;0.724296226192866;0.36761782174105506;0.8123227352137188
9.348419;1.0454512127656144;0.8331834717531929;0.7970043855860602;-0.44279371017052926;-0.4236034121538284;1.0352764151528864;9.998633324998512;0.8335137722646877;-0.424455999182341;-0.42445602751989137;0.7242967402580198;0.36762139893143553;0.8123265261274573
9.358419;1.045448941160261;0.833185907049666;0.7970065175216665;-0.44279677000227213;-0.4236073986563307;1.0352743395003507;9.99864375622678;0.8335141096723486;-0.4244559995307858;-0.42445602711128083;0.7242982578306755;0.36762497887909384;0.8123311720218973
9.368419;1.045447420932146;0.8331883488794211;0.797008143445137;-0.4428011059962716;-0.4236123268482295;1.0352723367695826;9.998654981636632;0.8335144419047693;-0.42445599988908606;-0.4244560266657649;0.7242997750043407;0.36762956218546206;0.812336233495346
9.378419;1.0454459654531847;0.8331907696180005;0.7970097651046408;-0.4428054419781793;-0.42361725505450687;1.0352704075278367;9.998666940998593;0.8335147719743939;-0.4244560002553971;-0.4244560261859338;0.7243002885072957;0.36763314926882606;0.8123399136459725
9.388419;1.0454445764217961;0.8331920504001128;0.7970103138306494;-0.44281009508585645;-0.4236224866707556;1.035268551775316;9.998679586390283;0.8335151026196458;-0.4244560006275806;-0.4244560256743284;0.7243017956311922;0.36763674037489;0.8123444481161618
9.398419;1.045442292853102;0.8331937733248883;0.7970120373892511;-0.4428138058872014;-0.42362720670751575;1.035265769272169;9.998692880489195;0.8335154360332071;-0.42445600100322883;-0.42445602513324304;0.7243022938384269;0.367640335550795;0.8123480529211659
9.408419;1.0454410387971427;0.8331961211290246;0.7970136440242166;-0.44281814182780854;-0.42363213495562385;1.0352640598230767;9.998706784207343;0.8335157732038528;-0.42445600137994455;-0.42445602456499054;0.7243037809062266;0.36764393458509886;0.8123525111742719
9.418419;1.0454398512808007;0.8331984393480056;0.7970152425010001;-0.4428224777565136;-0.423637063218357;1.0352624232020298;9.998721254430626;0.8335161139764868;-0.4244560017556816;-0.4244560239720681;0.7243042553776318;0.36764853733920855;0.8123564915212367
9.428419;1.0454390016985569;0.8332013481308106;0.7970172214656601;-0.44282616262879143;-0.423641257989997;1.0352608594994845;9.998736254257967;0.8335164579136322;-0.4244560021288993;-0.4244560233568129;0.7243057168705067;0.3676521443204777;0.8123608713199437
9.438419;1.045437941903468;0.8332035907632089;0.7970188007243678;-0.4428304985333457;-0.42364618628028283;1.0352593702863182;9.99875175783127;0.8335168044733504;-0.4244560024984591;-0.4244560227209691;0.7243061660804043;0.36765575655347105;0.8123643178274927
9.448419;1.045435980669916;0.8332040168736162;0.7970194115373235;-0.4428345263797453;-0.4236512097802702;1.0352569591196397;9.998767745809008;0.8335171527164967;-0.4244560028633915;-0.42445602206574845;0.7243076046798397;0.3676593748752323;0.8123686120322126
9.458419;1.0454350397733345;0.833206155749626;0.797020969599943;-0.44283886225279434;-0.42365613809837704;1.0352556304890175;9.998784200533159;0.8335175013474739;-0.42445600322282884;-0.42445602139223076;0.7243080352865947;0.36766399958935053;0.8123724204704925
9.468419;1.0454341553616981;0.8332079151135074;0.7970222124819114;-0.4428420808303405;-0.4236599975441102;1.035254388390717;9.998801105381919;0.8335178486678855;-0.42445600357608215;-0.4244560207015368;0.7243094610815721;0.36766763062051183;0.81237661926742
9.478419;1.0454333255345538;0.8332099235252111;0.797023746462073;-0.4428464166756176;-0.42366492588685906;1.0352532353568449;9.99881844702502;0.83351819249262;-0.4244560039226178;-0.42445601999468463;0.7243108850419632;0.3676712678065424;0.8123807674026273
9.488419;1.0454325473627017;0.8332118591935952;0.7970252684019464;-0.44285075250403444;-0.42366985424069753;1.035252171957656;9.998836215345442;0.8335185302932563;-0.4244560042620558;-0.42445601927254883;0.7243113097132656;0.3676749109712379;0.8123839714336272
9.498419;1.0454311273151402;0.8332125753387467;0.797026211360006;-0.4428541291998849;-0.4236741442716535;1.0352501970189332;9.99885440018681;0.8335188595734695;-0.4244560045943276;-0.4244560185360717;0.7243127376642712;0.36767855966057267;0.8123880133542583
9.508419;1.045430437382867;0.83321435565797;0.7970277138862437;-0.4428584649853667;-0.42367907264259624;1.0352493086785657;9.998872989496801;0.8335191785917255;-0.4244560049196789;-0.4244560177863961;0.7243131716873078;0.36768221292230485;0.8123911089566046
9.518419;1.0454297826640748;0.8332160552605762;0.7970292094605144;-0.44286280075086726;-0.4236840010233247;1.035248505637865;9.998891968332648;0.8335194870056417;-0.4244560052383412;-0.4244560170248167;0.7243146145575713;0.36768686946476875;0.812395494730869
9.528419;1.0454291581245039;0.8332176724818452;0.7970306992611732;-0.4428671364961694;-0.4236889294136272;1.035247787225757;9.99891131598465;0.8335197858987459;-0.4244560055502308;-0.42445601625286217;0.7243150688774529;0.36769052783850004;0.8123984837086644
9.538419;1.0454285594089694;0.8332192059252105;0.7970321838366027;-0.442871472221343;-0.4236938578132594;1.035247152243611;9.998931000872703;0.8335200773671195;-0.4244560058548679;-0.4244560154724738;0.7243165372020203;0.3676941861926395;0.8124023140074
9.548419;1.0454270198547788;0.8332188862540287;0.7970327047612885;-0.4428754998276216;-0.42369888141091866;1.0352465983248467;9.99895097636854;0.8335203641875404;-0.42445600615134854;-0.42445601468598837;0.7243170221513501;0.36769784193559973;0.8124052042952048
9.558419;1.0454264585053266;0.8332202488990464;0.7970341774351076;-0.44287983550723964;-0.42370380982779704;1.0352451223533095;9.998971182445072;0.8335206496493464;-0.42445600643841036;-0.4244560138960046;0.7243185264921445;0.3677014917391191;0.8124089403060544
9.568419;1.0454259087251032;0.8332215237648979;0.7970356423024888;-0.4428841711665739;-0.42370873825358435;1.0352447207699471;9.998991548718672;0.8335209373590645;-0.4244560067147557;-0.42445601310527853;0.7243190535487775;0.3677061316881072;0.8124121937585239
9.578419;1.0454256393414767;0.8332230164143282;0.7970371846637299;-0.44288673850942717;-0.4237118642577932;1.0352443894602865;9.999011992444164;0.8335212310010195;-0.4244560069794096;-0.42445601231664093;0.7243206073206983;0.3677097573688409;0.8124158454154603
9.588419;1.0454251004665873;0.8332241075659088;0.797038630533745;-0.4428910741283719;-0.4237167926976386;1.0352441241898878;9.999032417362379;0.8335215338513461;-0.4244560072316148;-0.42445601153294615;0.7243211918068853;0.3677133640869937;0.812418567244339
9.598419;1.045424561526855;0.8332251022710504;0.7970400658432636;-0.44289540972503927;-0.4237217211439869;1.0352439215462554;9.999052721542053;0.8335218482214638;-0.4244560074703878;-0.42445601075693734;0.7243228104050397;0.3677169472605305;0.8124221459992581
9.608419;1.0454230558554718;0.8332242295952017;0.797040531872127;-0.4428994371692019;-0.4237267447807573;1.0352437794064613;9.999072808652343;0.8335221753798955;-0.424456007694456;-0.4244560099909969;0.7243234655858704;0.36772050273262374;0.8124248020988527
9.618419;1.045422501691595;0.833225024215164;0.79704194485782;-0.4429037727155167;-0.4237316732351045;1.0352426967986672;9.9990925911062;0.8335225154070408;-0.42445600790265564;-0.42445600923710697;0.7243251585443825;0.3677240269749564;0.8124283229846793
9.628419;1.0454219313657296;0.8332257169641861;0.7970433476122966;-0.44290810824008087;-0.4237366016924922;1.0352426734402356;9.999111988533922;0.8335228667199311;-0.42445600809424594;-0.4244560084970933;0.7243258894002761;0.3677275172320344;0.8124309292907166
9.638419;1.045421339471764;0.83322630789241;0.797044742337485;-0.44291244374360245;-0.42374153015235533;1.0352427088877998;9.999130930631333;0.8335232264462477;-0.42445600826887553;-0.42445600777277015;0.7243276580048059;0.3677319714711806;0.812434861013544
9.648419;1.045420993280128;0.8332271058324165;0.797046218099215;-0.4429150109491981;-0.423744656165847;1.035242801498682;9.999149360641642;0.8335235917373064;-0.4244560084263914;-0.424456007065782;0.7243284647565549;0.36773538821537266;0.8124374334831823
9.658419;1.0454203405855702;0.8332263786462845;0.7970465350882153;-0.44291966355807627;-0.42374988804225855;1.035242948038125;9.9991672331963;0.8335239605158653;-0.42445600856674987;-0.4244560063774003;0.7243303109794267;0.367738766344576;0.81244088692583
9.668419;1.045418686942726;0.8332260200890357;0.7970480309447429;-0.44292337370398327;-0.42375460826925004;1.0352431441689862;9.999184507639779;0.8335243311452941;-0.42445600868999545;-0.42445600570860587;0.7243311985508541;0.367742104892772;0.8124434425351009
9.678419;1.0454179513664201;0.8332262175407994;0.7970494185445456;-0.44292770913192164;-0.4237595367300943;1.0352423852209243;9.999201142976489;0.8335247020947736;-0.42445600879615025;-0.4244560050602841;0.7243331292235712;0.36774540307351056;0.8124468885467505
9.688419;1.0454171665561127;0.8332263224744836;0.7970508114072602;-0.44293204454569984;-0.4237644651907395;1.0352426668378636;9.999217094090582;0.8335250722375391;-0.42445600888513313;-0.42445600443327647;0.7243341043422539;0.3677486604512158;0.8124494460861817
9.698419;1.0454163261423184;0.8332263374065895;0.7970522110975239;-0.4429363799466892;-0.4237693936504591;1.0352429850274167;9.999232302432775;0.8335254412545985;-0.42445600895684915;-0.4244560038285031;0.7243361247938556;0.36775187697554534;0.8124529020609537
9.708419;1.0454154228244295;0.8332248309373783;0.7970522455299852;-0.4429399152549787;-0.4237735566477632;1.0352433356667878;9.999246688624893;0.8335258094922849;-0.42445600901128083;-0.42445600324716665;0.7243371907826962;0.36775505294747596;0.8124554753310077
9.718419;1.0454144494376434;0.8332246757387627;0.7970536588313594;-0.44294425063614284;-0.4237784851048837;1.03524371427278;9.999260163380061;0.833526177299471;-0.42445600904851233;-0.4244560026907421;0.7243393017929509;0.36775818899151985;0.8124589501386116
9.728419;1.0454136730349461;0.8332250675649076;0.7970554685038771;-0.44294793497005813;-0.42378267997197966;1.0352441158764565;9.999272655154787;0.8335265445134353;-0.4244560090688198;-0.4244560021606643;0.7243404571610939;0.367762285885843;0.8124619956250326
9.738419;1.04541158056243;0.833224109487795;0.7970570053322986;-0.44295164499176376;-0.42378740017764754;1.0352445344344186;9.999284130342796;0.8335269101826835;-0.4244560090727634;-0.4244560016579435;0.7243426565911859;0.3677653443829144;0.8124654894229963
9.748419;1.0454103651986888;0.8332237329832495;0.797058437857846;-0.4429559803402286;-0.4237923286225784;1.0352439626954277;9.999294587704073;0.83352727231718;-0.4244560090611238;-0.42445600118308446;0.7243438998345293;0.367768365370873;0.812468100929786
9.758419;1.0454090622783003;0.8332229731432114;0.7970595729289016;-0.4429591984684216;-0.42379618818357895;1.0352443932999125;9.999304038917638;0.8335276279383328;-0.424456009034774;-0.4244560007362684;0.7243461862396526;0.3677713500829393;0.812471614861715
9.768419;1.0454076698293515;0.8332213497503695;0.7970599478377267;-0.4429638509433546;-0.42380142004056226;1.0352448196440727;9.999312497557527;0.833527973158415;-0.42445600899460084;-0.42445600031742287;0.7243475149717216;0.36777429993746164;0.8124742505671811
9.778419;1.0454061861082988;0.8332207826141973;0.7970613962657027;-0.44296818626393303;-0.4238063484650977;1.03524523513624;9.99931997847176;0.8335283032700824;-0.4244560089414261;-0.4244559999259895;0.7243498851406394;0.3677772163702186;0.8124777943598454
9.788419;1.045404610147937;0.8332201571133743;0.7970628489992642;-0.44297252157229805;-0.423811276878303;1.0352456318507854;9.999326496385725;0.8335286134164198;-0.4244560088760112;-0.42445599956050906;0.7243512954121899;0.3677801008959893;0.8124804648312843
9.798419;1.0454029418577147;0.8332194757036895;0.7970643061079825;-0.4429768568673314;-0.4238162052781787;1.0352460001643164;9.999332065439804;0.8335288994487294;-0.42445600879919204;-0.4244559992185155;0.7243537437406031;0.3677829551727158;0.8124840463630859
9.808419;1.0454004920277324;0.8332183978816701;0.797065965573635;-0.44297879853356237;-0.42381912292129614;1.0352463295959857;9.999336704350348;0.8335291583048787;-0.4244560087119715;-0.42445599889692825;0.7243552275382384;0.36778578104919674;0.8124867570863041
9.818419;1.0453986371005037;0.8332164948240403;0.797066365312391;-0.4429834509400809;-0.4238243547116165;1.035246610182781;9.999340438520429;0.8335293878536219;-0.42445600861546046;-0.4244559985926321;0.7243577442656823;0.36778858056949293;0.8124903832895889
9.828419;1.0453966855196135;0.8332156618397336;0.7970678428287039;-0.44298778618623696;-0.42382928305374473;1.0352458334989478;9.999343296813477;0.8335295865398212;-0.4244560085106664;-0.4244559983030132;0.724359292065475;0.36779135591942125;0.8124931457489405
9.838419;1.045394633579788;0.8332147860211534;0.7970693316307609;-0.44299212141627514;-0.42383421137210553;1.0352459929832378;9.999345309712067;0.8335297535366464;-0.4244560083983339;-0.4244559980261178;0.7243618698368471;0.36779410948388525;0.8124968318300828
9.848419;1.0453924773088463;0.8332135544749381;0.7970705303144401;-0.4429953394403839;-0.4238380707867452;1.03524608411249;9.999346507691097;0.8335298895219673;-0.4244560082789809;-0.42445599776034365;0.724363476631014;0.36779684399418644;0.8124996612543725
9.858419;1.0453902132882587;0.8332126052922497;0.7970720475364104;-0.44299967464099566;-0.4238429990496069;1.0352461043431413;9.999346915353996;0.8335299969233424;-0.4244560081529893;-0.42445599750420565;0.7243661107975712;0.36779956264185476;0.8125034194232599
9.868419;1.0453878393205875;0.8332116239585685;0.7970735813702051;-0.4430040098257973;-0.4238479272811284;1.03524605252931;9.999346545353323;0.8335300789313048;-0.4244560080207783;-0.4244559972563635;0.7243677695027758;0.36780226908112845;0.8125063242272975
9.878419;1.0453856279727487;0.8332101195929743;0.7970744542104163;-0.44300801110441895;-0.42385242528243866;1.0352459283392839;9.999345403530624;0.833530138447366;-0.42445600788299714;-0.4244559970155899;0.7243704490594585;0.36780496731786594;0.8125101589637813
9.888419;1.045383034036049;0.8332087581409249;0.7970757212331715;-0.44301122907538565;-0.423856284567216;1.0352457317587656;9.999343503911259;0.8335301780639505;-0.42445600774045844;-0.42445599678068524;0.7243721460585868;0.36780766146817995;0.8125131386672494
9.898419;1.0453793704163565;0.8332070302074832;0.7970774224778244;-0.4430149387873951;-0.42386100442699454;1.0352454625819913;9.99934087507013;0.8335302004460129;-0.42445600759396496;-0.42445599655062904;0.7243748583491275;0.36781035536923834;0.8125170437467781
9.908419;1.0453765629235139;0.8332059200911858;0.7970790343546917;-0.44301927390256346;-0.42386593251176935;1.0352451201642974;9.999337555805106;0.833530208041269;-0.42445600744424833;-0.4244559963248489;0.7243765848743338;0.3678130523888054;0.8125200875856087
9.918419;1.045373651024616;0.8332044594305891;0.7970803654559538;-0.4430224918274397;-0.4238697916810313;1.0352447033545265;9.999333595733857;0.8335302022434806;-0.42445600729192406;-0.4244559961031858;0.7243793250303006;0.3678157555440606;0.812524050311281
9.928419;1.0453706358550077;0.8332021654223177;0.7970809547727338;-0.443027144056318;-0.42387502312028214;1.0352432108748064;9.999329056369751;0.8335301832158969;-0.4244560071374772;-0.4244559958857159;0.7243810784616227;0.36781846746835134;0.8125271456569103
9.938419;1.0453675174767347;0.8332009553974697;0.7970826371471632;-0.44303147912229424;-0.4238799510822539;1.0352426422305112;9.999324003402295;0.833530150558861;-0.4244560069812905;-0.4244559956728198;0.7243838449804609;0.3678211902528744;0.8125311545686854
9.948419;1.0453642939595755;0.8331993953065803;0.7970840400563547;-0.44303469700390485;-0.42388381012542475;1.0352419981230534;9.999318502033699;0.8335301038815947;-0.42445600682353457;-0.42445599546517826;0.7243856245865073;0.3678239256565202;0.8125342926024861
9.958419;1.0453612355468083;0.8331987457936326;0.7970861598622692;-0.4430383810029438;-0.42388800435044316;1.0352412804058415;9.999312619447835;0.8335300433036672;-0.42445600666396627;-0.42445599526347183;0.7243884179158615;0.367826675536718;0.812538343067173
9.968419;1.045357794395123;0.8331974408055897;0.7970879126406208;-0.44304271601661116;-0.4238929321793759;1.0352404924687324;9.999306424441423;0.83352997002855;-0.42445600650191734;-0.4244559950681415;0.7243902266249203;0.367829441875703;0.8125415230560559
9.978419;1.0453542439690215;0.8331957913482724;0.7970893857217354;-0.4430459338507062;-0.42389679109166406;1.0352396397642802;9.999299982391689;0.8335298864505739;-0.4244560063365437;-0.4244559948793418;0.7243930532262722;0.36783222636854845;0.812545616032794
9.988419;1.045350586784634;0.8331933171045335;0.7970901180224678;-0.44305058597306296;-0.4239020222766088;1.0352387297883274;9.999293353712751;0.83352979579198;-0.42445600616712226;-0.4244559946969236;0.7243949005671907;0.36783503024638947;0.8125488388428774
9.998419;1.0453468280456968;0.8331919376726395;0.7970919442560875;-0.44305492092706955;-0.42390694998097206;1.0352377710985146;9.999286598460776;0.8335297016929056;-0.42445600599310623;-0.42445599452043936;0.7243967713040299;0.36783785453283013;0.8125520835014586
10.008419;1.0453420136961098;0.8331895702364687;0.7970936024003902;-0.4430575132227309;-0.42391060049119594;1.035236771816939;9.99927977428896;0.8335296080717627;-0.42445600581395;-0.4244559943493833;0.7243996674934945;0.36784070010041003;0.8125562422548622
10.018419;1.0453380771745788;0.8331881529351092;0.7970954769534055;-0.44306184812670596;-0.42391552811062805;1.0352357388475217;9.999272924791331;0.8335295192568782;-0.42445600562899694;-0.4244559941837139;0.7244015903081208;0.36784356730361634;0.8125595326835132
10.028419;1.0453340659440489;0.8331867180239431;0.7970973746153343;-0.4430661830059189;-0.4239204556880673;1.0352346781311745;9.999266075822044;0.8335294401284841;-0.4244560054374546;-0.4244559940242181;0.7244045401993451;0.36784645561517715;0.8125637388740322
10.038419;1.0453302617062605;0.833184456554322;0.7970983125746545;-0.4430690668298244;-0.42392388412278903;1.0352335952371143;9.99925924688183;0.8335293760385598;-0.4244560052383778;-0.4244559938723783;0.7244065175278921;0.36784936351820874;0.8125670776582313
10.048419;1.0453261262870375;0.8331829863433153;0.797100253527665;-0.4430734016602275;-0.42392881161584295;1.0352324955528378;9.999252461237438;0.8335293324700583;-0.4244560050307256;-0.42445599373004345;0.7244095229271534;0.3678522887149619;0.8125713316084844
10.058419;1.0453219413651331;0.8331814991487095;0.7971022127000993;-0.44307773646458326;-0.4239337390689234;1.0352303840200336;9.999245739911323;0.8335293145967028;-0.4244560048134886;-0.424455993599263;0.7244115570499502;0.3678552285397997;0.8125747167694152
10.068419;1.045317716953224;0.8331796781263959;0.7971038837718343;-0.44308095410378506;-0.4239375976098471;1.0352292649768409;9.999239090622389;0.8335293267161633;-0.42445600458584;-0.4244559934821909;0.7244146200935544;0.3678581802471577;0.812579016295386
10.078419;1.045313464281608;0.8331781577242728;0.7971058715015881;-0.44308528885762355;-0.4239425249843705;1.0352281423099612;9.999232509466134;0.8335293716842883;-0.4244560043472317;-0.42445599338091894;0.7244167114637086;0.36786114116070695;0.8125824469475922
10.088419;1.0453091952635147;0.8331763046579507;0.7971075678009956;-0.443088506450226;-0.42394638344739444;1.0352270195832438;9.999225989762023;0.8335294506729853;-0.42445600409731526;-0.4244559932973554;0.7244188296672774;0.36786410890405724;0.8125858996685538
10.098419;1.0453049218562596;0.8331736387875444;0.7971085102163076;-0.44309315830006324;-0.4239516141909288;1.03522589998254;9.99921952504824;0.8335295631400703;-0.4244560038357681;-0.4244559932331646;0.7244219724274683;0.3678670816086623;0.8125902648727781
10.108419;1.045300654925634;0.8331720813681869;0.7971105334041303;-0.44309749297462164;-0.4239565414490815;1.0352247864858757;9.999213110915901;0.8335297072185572;-0.4244560035623035;-0.42445599318972044;0.7244241368811045;0.36786905781692764;0.8125933061760308
10.118419;1.0452966765742933;0.8331708280120803;0.7971126566441628;-0.4431000594639282;-0.4239596661053212;1.0352236825374277;9.999206752153608;0.8335298806962136;-0.4244560032768346;-0.4244559931682024;0.7244273196583844;0.3678720361911055;0.8125977142147842
10.128419;1.0452924478890886;0.8331692652328923;0.797114708382457;-0.44310439408596;-0.42396459328388847;1.0352225928582304;9.999200468761597;0.8335300813578734;-0.4244560029794715;-0.42445599316970917;0.7244295168261528;0.3678750154824718;0.8126012575252226
10.138419;1.0452882481533243;0.8331673862155626;0.7971164738520324;-0.44310761155746403;-0.4239684515537547;1.035221523822225;9.99919429834799;0.8335303063430757;-0.4244560026703424;-0.42445599319511335;0.7244327238682744;0.36787799477881994;0.8126057263638157
10.148419;1.045284082881506;0.8331658264516629;0.7971185616264048;-0.4431119461272017;-0.4239733786587861;1.035220482834662;9.999188296653207;0.8335305520663824;-0.42445600234947506;-0.42445599324477984;0.7244349359795553;0.36788097363250666;0.8126093457848097
10.158419;1.0452799570965527;0.8331628353216409;0.7971192977426622;-0.443115480699396;-0.42397754030883866;1.035219476796334;9.99918253404407;0.8335308146530753;-0.42445600201676376;-0.4244559933184669;0.7244371484232573;0.36788395195581675;0.8126130152401787
10.168419;1.0452758755216236;0.8331612818481454;0.7971214289378078;-0.4431198152160359;-0.42398246734429385;1.035218510868993;9.999177091751365;0.8335310898459499;-0.42445600167197045;-0.42445599341550966;0.7244403564179052;0.36788692990815436;0.8126176324949316
10.178419;1.0452718425318461;0.8331597320322432;0.7971235849511147;-0.44312414970485303;-0.4239873943447562;1.0352175883751247;9.999172061194887;0.833531373361409;-0.42445600131488165;-0.42445599353504676;0.724442554931673;0.36788990806061794;0.8126214184485971
10.188419;1.0452678617803735;0.8331578686464854;0.7971254639027289;-0.44312736705418954;-0.4239912524394353;1.0352167112533865;9.999167540199775;0.8335316622302349;-0.42445600094561214;-0.4244559936760514;0.7244457386823233;0.3678928876946015;0.8126261585147
10.198419;1.0452642095853892;0.8331569509690311;0.7971280637265484;-0.4431310504630815;-0.4239954456570199;1.0352158804108404;9.999163624684963;0.8335319554130926;-0.42445600056477656;-0.4244559938372482;0.7244479021805545;0.36789487068866744;0.8126296172388139
10.208419;1.0452603430791982;0.8331550923967909;0.7971299967727068;-0.44313426776855025;-0.4239993036785583;1.0352150961410669;9.999160404215615;0.8335322529903229;-0.4244560001732927;-0.42445599401703954;0.7244510401231803;0.36789785905178596;0.8126344828867113
10.218419;1.0452565384344352;0.8331524342906894;0.7971311898639345;-0.4431389193106986;-0.424004533990695;1.0352143586043354;9.999157965035954;0.8335325552696491;-0.4244559997720247;-0.4244559942134963;0.7244531478363255;0.3679008546319982;0.8126385180521614
10.228419;1.0452527975367931;0.8331505757381137;0.7971331707733486;-0.4431421365771815;-0.4240083919437806;1.0352136677879855;9.999156396724032;0.8335328624755958;-0.42445599936177764;-0.42445599442439735;0.724455221212251;0.36790385890254557;0.8126426122923892
10.238419;1.0452491209743302;0.8331490342604022;0.7971354731407396;-0.4431464709279682;-0.42401331873362846;1.035213022988829;9.999155795684253;0.8335331745383288;-0.42445599894359465;-0.4244559946472717;0.724458256502294;0.36790687257483234;0.8126476547773996
10.248419;1.0452455089668944;0.833147176742512;0.7971374852281995;-0.4431496881598486;-0.4240171766230698;1.035212422444093;9.999156257180397;0.833533490899994;-0.42445599851889126;-0.4244559948795394;0.7244602502817741;0.3679098953928605;0.812651859677906
10.258419;1.0452419622755245;0.8331456391195522;0.7971398096142686;-0.44315402247383423;-0.4240221033531242;1.0352118633646175;9.999157863070721;0.8335338104666641;-0.42445599808938717;-0.4244559951187574;0.7244631997568376;0.36791192625344954;0.8126565544588322
10.268419;1.0452384816165767;0.8331437890228529;0.7971418359012675;-0.4431572396748282;-0.4240259611878118;1.0352113420325606;9.99916068203668;0.8335341318120199;-0.42445599765692055;-0.4244559953628114;0.7244651034237519;0.3679149634058305;0.8126608583961759
10.278419;1.0452353394324003;0.8331417711553096;0.7971434894772441;-0.44316124007728125;-0.4240304575944616;1.0352108535278686;9.99916477553249;0.8335344534905454;-0.42445599722313154;-0.42445599561007447;0.7244669611876473;0.367918004736275;0.8126652066959479
10.288419;1.0452319872146778;0.8331399355941131;0.7971455175314943;-0.4431644572477864;-0.42403431538054087;1.0352103917460704;9.999170194028919;0.8335347737328527;-0.4244559967893067;-0.42445599585948757;0.7244697736749915;0.36792104805904474;0.8126704865031061
10.298419;1.0452286948696348;0.8331384260256155;0.7971478452269188;-0.4431687914920044;-0.42403924201363546;1.0352099503613914;9.999176972648055;0.8335350898936744;-0.4244559963565803;-0.42445599611035173;0.7244715416955364;0.3679240913217745;0.8126749094649767
10.308419;1.0452254587664944;0.8331366083661981;0.7971498625254315;-0.4431720086323107;-0.4240430997582353;1.0352095235177332;9.99918513626817;0.8335353986880975;-0.42445599592614647;-0.42445599636193093;0.7244742662125402;0.3679261328945917;0.8126798011104237
10.318419;1.0452222755280012;0.8331347992149278;0.7971518698151225;-0.4431752257585832;-0.42404695748361276;1.035209105007482;9.999194702126648;0.8335356967887164;-0.4244559954992326;-0.4244559966131979;0.7244759487733725;0.3679291717863696;0.8126842799220094
10.328419;1.0452191430174471;0.8331321974802888;0.7971530987449054;-0.44317987710247386;-0.4240521875212849;1.035208687059708;9.999205674795448;0.8335359811843853;-0.4244559950770157;-0.4244559968628902;0.7244775923075222;0.3679322075043962;0.8126887804970577
10.338419;1.0452160605782077;0.8331304018956932;0.7971550777395696;-0.4431830941962261;-0.4240560452119073;1.0352082608564515;9.999218046241465;0.8335362495164956;-0.4244559946606433;-0.4244559971097931;0.724480201496838;0.3679352397455314;0.8126941889171593
10.348419;1.045213028570203;0.8331289295296254;0.7971573433186289;-0.443187428349329;-0.42406097175479013;1.0352078184541282;9.999231803623237;0.833536500285675;-0.42445599425131575;-0.4244559973529706;0.7244817821597163;0.36793826827310605;0.8126987149523689
10.358419;1.0452103214141713;0.8331277732888717;0.7971596781227335;-0.4431899943786904;-0.4240640956646418;1.0352073538843596;9.99924693163146;0.8335367326903743;-0.4244559938502733;-0.42445599759172303;0.7244843403006127;0.3679402930650945;0.8127036811489586
10.368419;1.0452073952489398;0.8331263196031237;0.7971619083259197;-0.44319432848444723;-0.42406902217946;1.0352068630215587;9.999263401672764;0.8335369460823759;-0.4244559934586512;-0.4244559978254216;0.7244858817907976;0.367943314510171;0.8127082023660953
10.378419;1.0452045261780418;0.8331245650425442;0.7971638177141225;-0.4431975454923279;-0.4240728798172888;1.035206343150896;9.999281155938926;0.833537139195151;-0.42445599307740967;-0.4244559980535863;0.7244874124470999;0.3679463334491468;0.8127127098540815
10.388419;1.045201717381014;0.8331217166155339;0.797164641549669;-0.44320107962704347;-0.42407704091337056;1.035205792534056;9.999300100718944;0.8335373098573498;-0.42445599270745366;-0.4244559982761297;0.7244899376952038;0.36794935119221045;0.8127180881746108
10.398419;1.0451989725336004;0.8331203339812924;0.79716682244786;-0.4432054136479213;-0.4240819674012347;1.0352052102476506;9.999320115160348;0.8335374554378496;-0.4244559923497236;-0.4244559984933498;0.7244914620772837;0.3679513696924276;0.8127220954054446
10.408419;1.0451962961997476;0.8331186745097622;0.797168687064185;-0.44320863057233967;-0.42408582501543657;1.035204596215328;9.999341068343199;0.8335375731371609;-0.4244559920050022;-0.42445599870570144;0.7244929893318482;0.36795439167202465;0.812726524317371
10.418419;1.0451936938553419;0.833117380357318;0.7971708451372183;-0.44321296452801606;-0.42409075148886394;1.035203950943429;9.999362833875253;0.8335376597596654;-0.4244559916736152;-0.4244559989136248;0.724495522975327;0.36795742031417716;0.8127318100869731
10.428419;1.0451911713821997;0.8331158241234862;0.7971726921304129;-0.4432161813897289;-0.42409460908939783;1.0352032752204818;9.999385295142238;0.8335377117416474;-0.42445599135545586;-0.42445599911750376;0.7244970667402266;0.36795945871749214;0.812735713809119
10.438419;1.0451890072015144;0.8331149552664666;0.7971749237707954;-0.4432187471960526;-0.42409773291103137;1.035202569960492;9.99940833888554;0.8335377256188173;-0.42445599105039544;-0.4244559993178533;0.7244996243839795;0.36796250972758765;0.812740922093114
10.448419;1.0451866592923829;0.8331127286283935;0.7971759958662858;-0.44322339820375356;-0.4241029628339639;1.0352028356641747;9.999431849371513;0.833537698012151;-0.42445599075869633;-0.424455999515691;0.7245011990571422;0.3679655760397809;0.8127451974196558
10.458419;1.0451844044024903;0.8331113741729126;0.7971778325287446;-0.4432266149709251;-0.4241068204165043;1.0352020715986574;9.999455715498597;0.8335376251245856;-0.42445599048106886;-0.4244559997126395;0.7245027930687503;0.3679686600776515;0.8127494307429491
10.468419;1.0451822459434488;0.8331100933750817;0.7971796727152957;-0.4432298317080172;-0.42411067799662405;1.0352012756900735;9.999479836335857;0.8335375030050773;-0.424455990218443;-0.42445599991057825;0.7245054082938542;0.3679707638934913;0.812754060855151
10.478419;1.0451801868198436;0.8331092013616307;0.7971818252257765;-0.44323416546350053;-0.42411560444049556;1.0352004455205897;9.999504115260585;0.8335373287077067;-0.4244559899718389;-0.42445600011135404;0.7245070461975825;0.36797388955066046;0.8127582107380129
10.488419;1.045178228809181;0.8331080599385038;0.7971836888859521;-0.44323738214062697;-0.424119462019219;1.0351995794684576;9.999528459572867;0.8335371010863277;-0.42445598974234516;-0.42445600031685277;0.7245087072143453;0.36797703955401384;0.8127623188950636
10.498419;1.0451763718383684;0.833106982564239;0.7971855729378912;-0.4432405987907662;-0.4241233195981837;1.0351986768273476;9.99955278796961;0.8335368208379269;-0.42445598953096314;-0.42445600052895116;0.7245113907553273;0.36797921657082466;0.8127668234104726
10.508419;1.04517461380211;0.8331051668726609;0.79718671708548;-0.4432452496099767;-0.42412854951694895;1.0351977370371372;9.999577029897441;0.8335364902405233;-0.4244559893385442;-0.4244560007490689;0.724513095972816;0.36798242268088965;0.8127708468074544
10.518419;1.0451732244369552;0.8331048369516247;0.7971890461690436;-0.4432478151866472;-0.42413167330637336;1.0351967590893991;9.999601118951889;0.8335361124994481;-0.42445598916592764;-0.4244560009779365;0.7245148219885045;0.367985658974698;0.8127748283994054
10.528419;1.045172615593211;0.8331045910911787;0.7971909050753158;-0.4432516575047118;-0.4241357392297327;1.0351957414490944;9.999624991872558;0.8335356909606745;-0.4244559890139766;-0.4244560012159614;0.7245175675112563;0.3679879258011241;0.8127792082981197
10.538419;1.0451711324015691;0.8331040679635886;0.7971932099781478;-0.4432559911013797;-0.42414066567924574;1.0351946817947781;9.999648591085949;0.8335352287553675;-0.4244559888835473;-0.42445600146359175;0.7245193310846862;0.36799122337667656;0.812783111423738
10.548419;1.0451697327003386;0.8331032813442485;0.7971952426920313;-0.4432592076416009;-0.4241445232698629;1.035193576108742;9.999671865009583;0.8335347285923118;-0.42445598877540724;-0.42445600172128;0.7245211118811108;0.36799455221492366;0.8127869790523778
