time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.558419;1.0451684123384086;0.8331025447718821;0.7971973055891317;-0.4432624241646914;-0.4241483808665002;1.035192417821668;9.999694764748448;0.8335341928800014;-0.4244559886899752;-0.42445600198932787;0.7245239096421544;0.36799691315206845;0.8127912522839054
10.568419;1.045167167240529;0.8331021708343199;0.7971997009507215;-0.4432667577009096;-0.4241533073333947;1.0351911978710095;9.999717238073687;0.8335336244717111;-0.4244559886271356;-0.42445600226776964;0.7245257241892484;0.36800030711414294;0.8127950556631686
10.578419;1.0451659932325983;0.8331004028726343;0.797200752250766;-0.44327029134588314;-0.4241574684248948;1.0351909055500583;9.999739225847886;0.8335330267639911;-0.4244559885863226;-0.42445600255637383;0.72452755555067;0.3680037347305593;0.812798829090049
10.588419;1.0451648854526727;0.833099786796893;0.797202900552035;-0.4432735078228121;-0.42416132604776535;1.0351895298695277;9.999760663494031;0.8335324025866119;-0.4244559885668098;-0.4244560028549164;0.7245304038794023;0.3680061960665077;0.8128030122218503
10.598419;1.045163837878115;0.8330992011543176;0.7972050773113041;-0.443276724286892;-0.42416518368294487;1.0351880612009694;9.999781485715372;0.8335317531836104;-0.4244559885680751;-0.4244560031634652;0.7245322689539357;0.36800969072384077;0.8128067286574393
10.608419;1.0451631167048836;0.8330995861320893;0.797207977156449;-0.4432804067375652;-0.4241693763810295;1.0351864921873362;9.99980163330202;0.833531078075579;-0.424455988589946;-0.4244560034822673;0.724534150037375;0.36801221801598;0.8128099650324204
10.618419;1.0451621684217673;0.8330990551992432;0.797210212670639;-0.4432836231751404;-0.42417323404484225;1.0351848174509106;9.999821057215225;0.8335303754719479;-0.4244559886324472;-0.42445600381143833;0.7245370458628855;0.3680157769232055;0.8128145201098069
10.628419;1.0451622209629663;0.8330992032482836;0.7972123659993875;-0.4432874653895492;-0.424177300082345;1.0351830333222238;9.999839716473316;0.8335296428961068;-0.4244559886956488;-0.42445600415085666;0.7245389546792224;0.36801936607689706;0.8128181593752081
10.638419;1.045161343009388;0.8330976128380886;0.7972135873106669;-0.4432909989625451;-0.4241814612730953;1.0351811379660139;9.999857574878112;0.8335288779083115;-0.4244559887796051;-0.42445600450008103;0.724540874758067;0.3680219841059563;0.8128213227154458
10.648419;1.0451604877845946;0.8330974878468645;0.797216202930103;-0.4432953323789858;-0.4241863878673934;1.0351791308013867;9.999874603458702;0.8335280785988853;-0.42445598888422525;-0.424456004858165;0.7245438050416837;0.368025630352273;0.8128258087208536
10.658419;1.0451596442183633;0.833097078482586;0.7972185322860804;-0.443298548767049;-0.4241902456262813;1.0351780114118483;9.999890787553614;0.8335272435552515;-0.42445598900908355;-0.42445600522371446;0.724545745448497;0.3680283054233276;0.8128289297944898
10.668419;1.045158799739226;0.8330967034975708;0.7972208739766519;-0.44330176514052;-0.42419410341270586;1.03517577904301;9.999906129621634;0.8335263716875765;-0.4244559891533376;-0.42445600559516083;0.7245476967064605;0.3680320108330187;0.8128324845883088
10.678419;1.0451579420882768;0.8330963650333667;0.7972232235651053;-0.44330498149880787;-0.4241979612274924;1.0351734329442328;9.999920642511695;0.8335254625807414;-0.4244559893159473;-0.4244560059709318;0.724550659916879;0.3680357480483458;0.81283691171247
10.688419;1.0451573338094413;0.8330966916775817;0.7972259675953765;-0.4433075468215752;-0.42420108523827854;1.0351709731779304;9.999934336721712;0.8335245172858622;-0.42445598949608637;-0.42445600634950914;0.7245526363081803;0.3680385180676574;0.8128399734367177
10.698419;1.0451564202095023;0.833095634823247;0.7972275556492608;-0.44331219730663596;-0.4242063154579422;1.0351684013043774;9.999947211852334;0.833523538667146;-0.4244559896933006;-0.42445600672939376;0.7245546271310219;0.36804232173312285;0.8128434646394566
10.708419;1.045156429875213;0.8330960735981207;0.7972297936424426;-0.4433160394431343;-0.4242103817229399;1.0351657204135778;9.999959261815686;0.83352253090301;-0.4244559899073011;-0.42445600710899406;0.7245576332974624;0.36804516015609823;0.8128473686112546
10.718419;1.0451554337953046;0.8330959085956858;0.7972321339324955;-0.44331925574256814;-0.42421423965690763;1.0351629345191977;9.999970488824031;0.8335214987141694;-0.4244559901376697;-0.42445600748662166;0.7245596545927692;0.36804903479249995;0.8128508058830483
10.728419;1.0451543906451315;0.8330957932074429;0.7972344628333267;-0.4433224720278586;-0.4242180976221718;1.0351600479388063;9.999980910381002;0.83352044680622;-0.4244559903837685;-0.4244560078606706;0.7245616888376313;0.368051947035064;0.8128537588584513
10.738419;1.0451532994044255;0.8330957291293615;0.797236778440984;-0.4433256883001849;-0.4242219556195167;1.0351580649793033;9.999990555351857;0.8335193795171708;-0.42445599064491235;-0.4244560082297835;0.7245647321512795;0.368055897760559;0.8128580209361284
10.748419;1.045152160819537;0.8330957167243036;0.7972390786829872;-0.44332890456121665;-0.4242258136499015;1.035154989976688;9.999999456911912;0.833518300908465;-0.4244559909204122;-0.42445600859280425;0.7245667803211077;0.36805888729118325;0.81286089870094
10.758419;1.0451509759428732;0.8330946380930455;0.797240291917609;-0.4433324379696888;-0.4242299752048405;1.0351518274102611;10.000007644229338;0.8335172154333881;-0.42445599120934047;-0.4244560089486734;0.724568829812996;0.3680629155265669;0.8128641846964284
10.768419;1.04514974503119;0.8330950426434426;0.7972428561541206;-0.4433367712012042;-0.4242349021625807;1.0351485814835613;10.000015135366136;0.833516128377048;-0.4244559915105482;-0.4244560092965514;0.7245708780216705;0.36806598215606884;0.8128669674277816
10.778419;1.0451497026999514;0.8330964538424841;0.7972453723344026;-0.4433399622800136;-0.4242382348108461;1.0351452557208067;10.000021939588178;0.8335150455752346;-0.4244559918230947;-0.42445600963609387;0.7245739231365299;0.36807008708167743;0.8128710386621446
10.788419;1.0451483782664972;0.8330966332236893;0.797247583057061;-0.4433431785183933;-0.4242420929733497;1.035141853220063;10.000028068359516;0.833513972877061;-0.4244559921464996;-0.4244560099675178;0.7245759637177944;0.3680732306620848;0.812873704260483
10.798419;1.0451470070377689;0.833096856295852;0.7972497677759509;-0.44334639475304677;-0.4242459511678457;1.0351393773664654;10.000033544354526;0.8335129160313495;-0.42445599248054566;-0.424456010291366;0.7245779984718809;0.36807741358029866;0.8128767575799909
10.808419;1.0451455899197664;0.8330971218289476;0.7972519271388129;-0.4433496109831751;-0.424249809393261;1.0351358326323552;10.000038400770322;0.8335118814261978;-0.42445599282503715;-0.42445601060828186;0.7245810262537907;0.36808063665948515;0.8128801809808014
10.818419;1.0451441287593959;0.8330974285733774;0.7972540618826955;-0.443352827207519;-0.42425366764816624;1.0351322245686783;10.000042675561605;0.8335108768566923;-0.42445599317973465;-0.42445601091900514;0.7245830456876917;0.3680849007227029;0.8128830946814791
10.828419;1.0451426263677492;0.8330966586453724;0.7972551037324714;-0.443356360582394;-0.42425782942631063;1.0351285587708743;10.000046411739369;0.8335099112984667;-0.42445599354433416;-0.4244560112245102;0.7245850548195073;0.36808820637192086;0.8128854815731013
10.838419;1.045142047854329;0.8330976963867579;0.7972570801678018;-0.4433602026764683;-0.42426189611241666;1.0351248400015332;10.000049662315657;0.8335089940771555;-0.4244559939185095;-0.4244560115261129;0.7245870513964637;0.36809255371869676;0.8128882450679589
10.848419;1.0451404724390283;0.8330981218197717;0.7972591449311754;-0.4433634188800154;-0.424265754446249;1.0351210726979927;10.000052491635744;0.8335081338897501;-0.42445599430202935;-0.4244560118255056;0.7245900334678947;0.36809594222357556;0.8128913683098706
10.858419;1.0451388653188964;0.8330989014107528;0.7972614912556925;-0.44336775204275847;-0.4242706816606411;1.0351182623984543;10.000054974753152;0.8335073378990836;-0.4244559946948435;-0.4244560121247442;0.7245919998368229;0.36810037086236835;0.8128939719828865
10.868419;1.0451375026207412;0.8331000240218908;0.7972639025601838;-0.4433703172080023;-0.4242738061633788;1.0351144160567507;10.000057191421554;0.8335066116879856;-0.42445599509697596;-0.4244560124260446;0.724593949948395;0.3681038385207918;0.8128960397024294
10.878419;1.045135840847635;0.8331005506221639;0.7972658999823728;-0.44337353338017294;-0.4242776645589505;1.0351105409892059;10.000059211219313;0.8335059601065746;-0.4244559955081756;-0.42445601273143235;0.7245968832896181;0.368108344145986;0.8128993680855878
10.888419;1.04513511816212;0.8331006348729464;0.7972666922794541;-0.44337769261046733;-0.4242820348566285;1.0351066442623054;10.000061085582928;0.8335053878465213;-0.424455995927638;-0.4244560130424631;0.7245987988427364;0.3681118866825555;0.81290126820885
10.898419;1.0451334139790496;0.8331012014317026;0.7972686367163375;-0.4433809087681238;-0.42428589329160254;1.0351027327148443;10.000062855125702;0.8335048993165426;-0.4244559963539881;-0.424456013360053;0.7246006949145491;0.36811546515809856;0.8129030854690311
10.908419;1.0451316939090156;0.8331017773075331;0.7972705516228795;-0.44338412491715484;-0.42428975174342565;1.0350998122175745;10.000064558830603;0.8335044985504908;-0.4244559967854361;-0.4244560136845172;0.7246025694817405;0.36812007867295765;0.8129052746126705
10.918419;1.045129961584163;0.8331023557903512;0.7972724356113589;-0.4433873410583881;-0.424293610210363;1.0350958864526614;10.000066234480496;0.8335041893799483;-0.4244559972200061;-0.4244560140158325;0.7246054208657193;0.36812372609697863;0.8129078232452052
10.928419;1.0451282197139102;0.833102930043778;0.7972742874812129;-0.44339055719237397;-0.4242974686906962;1.0350919569924861;10.000067915124838;0.8335039753302199;-0.42445599765574515;-0.4244560143539074;0.7246072480566376;0.36812840588246776;0.8129098563821193
10.938419;1.0451274313161691;0.8331041444871673;0.7972759949682658;-0.44339439925038077;-0.4243015355714633;1.035088024835049;10.00006962959253;0.8335038590701511;-0.4244559980909828;-0.42445601469868566;0.7246090504406446;0.36813211618074887;0.8129113618245533
10.948419;1.0451256722799056;0.8331046916515906;0.7972777785099523;-0.44339761537477207;-0.4243053940762951;1.0350850917838696;10.000071405569923;0.8335038420133435;-0.42445599852459837;-0.4244560150500065;0.7246108274839163;0.3681368551292271;0.8129132487527991
10.958419;1.0451241773662585;0.8331047272697163;0.7972788478081656;-0.4434004976370869;-0.4243088222007398;1.0350811607438437;10.000073269981328;0.8335039245492093;-0.42445599895603986;-0.424456015407443;0.7246135786660469;0.36814062128058955;0.8129155059742468
10.968419;1.0451224000511994;0.8331052296966585;0.7972805583803735;-0.4434037137490023;-0.4243126807263367;1.0350772354658442;10.00007524564715;0.8335041063479202;-0.42445599938510564;-0.42445601577041686;0.7246153034326097;0.36814441397372827;0.8129168067193698
10.978419;1.0451206132117337;0.8331057050193204;0.7972822306336004;-0.44340692985535923;-0.42431653926371915;1.0350733204078109;10.000077346403284;0.8335043862795674;-0.4244559998116817;-0.4244560161385046;0.7246170008453271;0.3681492331778383;0.812918499057928
10.988419;1.0451197780252164;0.8331068027158783;0.7972837515489272;-0.4434107719097052;-0.42432060620695433;1.0350694203105917;10.000079572303775;0.8335047626078641;-0.42445600023554414;-0.42445601651172393;0.7246186690825354;0.36815307877407266;0.812919681248683
10.998419;1.0451179685800582;0.8331072204755667;0.7972853400334351;-0.4434139880100274;-0.42432446476865704;1.0350665392959282;10.000081908972229;0.8335052334700541;-0.4244560006563199;-0.42445601689065954;0.7246213056536563;0.3681569498984986;0.8129217026246471
11.008419;1.0451161434720944;0.833107609744163;0.7972868817870409;-0.44341720410533036;-0.42432832334176834;1.0350626803649023;10.000084334051461;0.8335057968658801;-0.42445600107353043;-0.4244560172763278;0.7246229084437336;0.36816184477996416;0.8129232377182416
11.018419;1.045114298211474;0.83310797136413;0.7972883731614663;-0.44342042019548683;-0.42433218192648564;1.0350588451895397;10.000086822047692;0.8335064504230478;-0.42445600148655294;-0.42445601766980134;0.7246244765666834;0.3681657609576342;0.8129242755623948
11.028419;1.0451133898946317;0.8331078399685006;0.79728863044809;-0.44342457941138436;-0.42433655242852397;1.0350550337635356;10.000089343328812;0.8335071915232305;-0.4244560018945588;-0.42445601807178157;0.7246260103329493;0.3681696956994947;0.8129252724911041
11.038419;1.0451114905336394;0.8331078296548907;0.797289705915542;-0.44342667856170337;-0.42433934218327224;1.035052244812341;10.000091863514154;0.8335080176871941;-0.42445600229656527;-0.4244560184824111;0.7246285103715757;0.3681746464900577;0.8129275769090558
11.048419;1.0451098329821777;0.8331087336626265;0.7972914147095954;-0.44342924362829633;-0.42434246688915594;1.0350484768202814;10.000094345040079;0.8335089268021344;-0.42445600269152733;-0.42445601890143597;0.7246299765049506;0.36817861141095015;0.8129285041171066
11.058419;1.0451078707928065;0.8331089826109407;0.7972926707443682;-0.44343245970147044;-0.42434632551746226;1.0350447284567943;10.000096754834445;0.8335099167643348;-0.4244560030783232;-0.42445601932838795;0.7246314073674026;0.3681825893476778;0.8129294026086045
11.068419;1.0451068412649611;0.8331098544606056;0.7972937536517718;-0.4434363017542981;-0.4243503925574688;1.0350409985367852;10.000099074901902;0.8335109847728357;-0.4244560034557284;-0.4244560197625028;0.7246328010056495;0.36818758000207985;0.8129307286974639
11.078419;1.0451048244482024;0.8331100491051808;0.7972948866676496;-0.4434395178139336;-0.42435425120313436;1.0350382862261582;10.000101300790824;0.8335121274395167;-0.4244560038225885;-0.4244560202027542;0.7246341553825734;0.3681915835868254;0.8129315795617569
11.088419;1.0451027862986213;0.8331102203984231;0.7972959620576551;-0.44344273386197863;-0.4243581098542283;1.0350345913889392;10.000103433922419;0.8335133419054627;-0.4244560041780301;-0.4244560206481542;0.7246364682358445;0.3681956002829211;0.812933303614029
11.098419;1.0451007289891385;0.8331092550659993;0.7972959157279242;-0.4434462670578239;-0.42436227202066235;1.0350309145561714;10.000105481819245;0.833514626314781;-0.42445600452132004;-0.4244560210977959;0.7246377372726983;0.36820062988615637;0.8129345749986197
11.108419;1.0450996150160914;0.8331100419338462;0.7972967806439574;-0.44345010908289356;-0.42436633908408106;1.0350282563853093;10.000107460095588;0.8335159792745124;-0.4244560048514459;-0.42445602155067863;0.7246389609407387;0.3682046717405946;0.812935382564137
11.118419;1.045097520632304;0.8331101656557273;0.7972977176943327;-0.4434533250897176;-0.42437019774194934;1.0350246169802861;10.000109391298759;0.833517399368831;-0.42445600516691484;-0.42445602200577975;0.7246401385401685;0.36820872472312044;0.8129361822048743
11.128419;1.0450954081519577;0.8331102798386613;0.7972986253017523;-0.44345654107789395;-0.42437405639814507;1.0350209956734822;10.000111301056002;0.8335188844901023;-0.4244560054659901;-0.42445602246217967;0.7246422694644724;0.3682137874078038;0.8129383206886424
11.138419;1.0450935515220467;0.8331106948557678;0.7972996005505231;-0.4434579891209039;-0.42437611226237987;1.0350173913706817;10.000113213513048;0.8335204312744391;-0.42445600574712444;-0.42445602291887896;0.7246433526845735;0.36821785846545974;0.812939109985494
11.148419;1.0450923685613172;0.8331114450222725;0.797300367654341;-0.44346183109386805;-0.42438017931890765;1.0350148029640343;10.000115151970615;0.8335220358380715;-0.4244560060093114;-0.42445602337455013;0.7246443869160727;0.36822193687654325;0.8129398940148846
11.158419;1.0450902125160648;0.8331104211105392;0.7973001750549845;-0.4434653641911236;-0.424384341473613;1.0350112297004876;10.000117138062029;0.8335236950194581;-0.4244560062522121;-0.42445602382763886;0.7246453710010249;0.3682260217801615;0.8129406710437516
11.168419;1.0450880505419664;0.8331105085467334;0.7973010564577832;-0.4434685801057351;-0.4243882001043019;1.03500767138816;10.000119185300738;0.8335254068281098;-0.42445600647600984;-0.42445602427662477;0.7246463040262304;0.3682311122001016;0.8129418922468946
11.178419;1.0450868501277957;0.8331112419457599;0.7973018379062872;-0.44347242203476;-0.42439226713897593;1.0350051283884507;10.000121296371814;0.8335271699812501;-0.4244560066810487;-0.4244560247200213;0.7246481852064482;0.36823520680319344;0.8129435406900265
11.188419;1.045084692605026;0.8331113201248294;0.7973027460609616;-0.44347563791055805;-0.4243961257494173;1.0350016020199102;10.000123465436175;0.8335289829542305;-0.4244560068674341;-0.4244560251563096;0.7246490139703472;0.36823930383122977;0.8129442832179208
11.198419;1.0450825443404523;0.8331110779885296;0.7973033699216703;-0.4434777368611064;-0.4243989154959447;1.03499809513546;10.000125681276442;0.8335308435336406;-0.42445600703482683;-0.42445602558403067;0.7246497903026461;0.3682434013492508;0.8129450070027867
11.208419;1.0450813706312645;0.8331118019335595;0.7973042075847876;-0.4434815787401102;-0.4244029824995996;1.0349946118968656;10.000127928665654;0.8335327488124616;-0.4244560071823985;-0.42445602600178034;0.7246505149280997;0.3682484976121134;0.8129461606664073
11.218419;1.045079250031239;0.8331118745541097;0.797305178342786;-0.4434847945513976;-0.424406841074033;1.0349921567226306;10.00013018564918;0.8335346947125165;-0.4244560073087913;-0.4244560264080589;0.724651189383754;0.36825259126431936;0.8129468338617085
11.228419;1.045077145975216;0.8331108330986916;0.797305102801309;-0.4434883274999187;-0.4244110031533544;1.0349887331698557;10.000132421338462;0.8335366755356456;-0.42445600741229333;-0.4244560268011991;0.7246518160840936;0.36825668140253104;0.8129474758155693
11.238419;1.0450753317401036;0.8331112238912678;0.7973062058790852;-0.44348977535612794;-0.4244130588915577;1.034985343694392;10.000134599628241;0.8335386841722404;-0.42445600749143514;-0.4244560271794914;0.7246533979542411;0.36826076765565846;0.8129489745577542
11.248419;1.0450742218780837;0.8331119663882081;0.7973071330626808;-0.44349361715728464;-0.42441712584181485;1.034982990331405;10.000136684776557;0.8335407125417679;-0.424456007545656;-0.4244560275415517;0.7246539380444108;0.3682648502923309;0.8129495443926563
11.258419;1.0450721634980251;0.8331120701134822;0.7973081931001477;-0.44349683287212793;-0.42442098435679204;1.0349796754060392;10.0001386445936;0.8335427519457544;-0.4244560075756102;-0.4244560278866791;0.7246544396806058;0.3682699302017612;0.8129505276133827
11.268419;1.0450701152572077;0.8331121884854568;0.7973092750221313;-0.44350004856073105;-0.4244248428576706;1.034976401684623;10.000140453271468;0.8335447933372632;-0.4244560075830755;-0.4244560282147674;0.7246549063246904;0.3682740085859555;0.8129510160979623
11.278419;1.0450690352648995;0.8331129750346081;0.7973102679729497;-0.44350389030081905;-0.4244289097698715;1.0349741715087488;10.00014209475095;0.8335468275921082;-0.4244560075705881;-0.42445602852585906;0.724655340931497;0.3682780865871497;0.8129514617289514
11.288419;1.0450669963620045;0.8331128136123096;0.7973110897037287;-0.44350598905548283;-0.4244316993949864;1.0349709855312892;10.000143566125196;0.8335488458735343;-0.424456007540984;-0.42445602881980826;0.7246567457515615;0.3682821651950768;0.8129527558065247
11.298419;1.0450649584952516;0.8331118760684292;0.7973111652389262;-0.4435095218345573;-0.4244358613820011;1.034967842861971;10.000144879137755;0.833550839727587;-0.42445600749699464;-0.4244560290962822;0.7246571226869262;0.3682862453011427;0.8129531160626822
11.308419;1.0450638832192483;0.8331127332686252;0.7973122139325344;-0.4435133635137764;-0.4244399282619942;1.0349657425485292;10.000146055373014;0.8335528007284776;-0.42445600744095074;-0.4244560293550877;0.7246574735281297;0.3682913277790915;0.8129538880005024
11.318419;1.045061848045708;0.8331126519400799;0.7973130802499914;-0.443515462201454;-0.4244427178550994;1.034962684524171;10.000147117272919;0.8335547205776863;-0.42445600737473127;-0.42445602959656215;0.7246577997757238;0.3682954136525694;0.8129541666663511
11.328419;1.0450600904054204;0.8331135457070841;0.7973146451528557;-0.44351802673714197;-0.4244458423144561;1.0349596692607899;10.000148082202223;0.8335565918713087;-0.4244560072999444;-0.42445602982166697;0.724658102360815;0.36829950402046374;0.8129544069020339
11.338419;1.0450590271336835;0.8331144976935053;0.7973157065170835;-0.4435218683591204;-0.4244499091711572;1.0349576971054473;10.000148961245982;0.8335584082290225;-0.42445600721804716;-0.42445603003184823;0.7246583816132246;0.36830359960578685;0.8129546107274008
11.348419;1.0450570065841396;0.8331148328832236;0.7973168713088231;-0.44352508385867767;-0.42445376759338205;1.0349547685385532;10.000149762077264;0.8335601636814952;-0.4244560071303273;-0.42445603022887607;0.7246596372409861;0.368307700531606;0.8129556720330743
11.358419;1.0450559499813001;0.8331155372053505;0.7973176093856816;-0.44352780857133217;-0.4244567655963494;1.034951885225971;10.000150494248787;0.8335618526284194;-0.42445600703795366;-0.42445603041463437;0.724659868072007;0.3683118064981969;0.812955810689474
11.368419;1.0450539291943801;0.8331159453439293;0.7973187464029572;-0.4435310240282346;-0.4244606240166026;1.0349500505339813;10.00015117206954;0.8335634704584509;-0.42445600694209906;-0.42445603059097775;0.724660072225776;0.36831591685953713;0.8129559203194312
11.378419;1.0450519008903103;0.8331152785872328;0.7973187974309588;-0.44353455662523694;-0.42446478596624293;1.0349472686524057;10.000151813008522;0.8335650141568952;-0.4244560068439768;-0.4244560307597764;0.7246602481632958;0.368320030683299;0.8129560021808424
11.388419;1.04505082157072;0.8331161101869847;0.7973194857753002;-0.4435372812894663;-0.42446778397853374;1.034945543371819;10.000152433518533;0.8335664829130425;-0.42445600674477874;-0.4244560309230049;0.7246603956500274;0.3683251470910654;0.8129565108656289
11.398419;1.0450487623394311;0.8331166613507249;0.7973205727627934;-0.44354049668125756;-0.42447164241181695;1.0349428780978671;10.00015304508923;0.8335678783774355;-0.42445600664561917;-0.4244560310827618;0.7246605156774101;0.3683292657215626;0.8129565426935578
11.408419;1.045046680998711;0.8331172707842784;0.7973216455775215;-0.4435437120495451;-0.42447550085342584;1.0349402765825042;10.0001536524708;0.833569203919062;-0.42445600654749926;-0.42445603124117026;0.7246606096010231;0.3683333871753105;0.812956554500041
11.418419;1.045045536635273;0.8331182758272078;0.7973222915405445;-0.44354643666758925;-0.42447849889472494;1.0349387429256904;10.00015425236656;0.8335704633846668;-0.42445600645118997;-0.42445603140014165;0.7246616786682344;0.36833751314969093;0.8129574424295132
11.428419;1.045043677083813;0.8331196371449369;0.7973237320696972;-0.443549000987658;-0.42448162336199136;1.0349362809401057;10.000154829638662;0.8335716604213754;-0.4244560063570798;-0.4244560315611302;0.724661724520761;0.368341645987501;0.8129574291714841
11.438419;1.0450415174009524;0.8331201205522615;0.7973244684758479;-0.4435510994343812;-0.42448441298619133;1.0349338938674844;10.000155356608305;0.8335727987303032;-0.4244560062651761;-0.42445603172506285;0.7246617496228304;0.3683457880199444;0.812957411879011
11.448419;1.0450402924310158;0.8331205216951745;0.7973243183303178;-0.44355525803031287;-0.4244887834441784;1.0349325846538688;10.00015580224751;0.8335738827122107;-0.42445600617522455;-0.4244560318924805;0.7246617569474332;0.36834994115596403;0.812957395552825
11.458419;1.0450380782204312;0.8331214557574153;0.797325336034475;-0.44355847329614234;-0.4244926419413744;1.034930356398736;10.000156141266476;0.8335749173959718;-0.42445600608685735;-0.4244560320636147;0.7246617496063644;0.36835410660225193;0.8129573842208212
11.468419;1.0450367990998175;0.8331227906040776;0.7973259252111657;-0.4435611978430484;-0.42449564004676615;1.0349292127802363;10.000156353337177;0.8335759075577417;-0.4244560059998934;-0.42445603223823775;0.7246617307120103;0.36835828464657416;0.8129573817117669
11.478419;1.0450345319532384;0.8331238574790124;0.7973269133081253;-0.44356441307475286;-0.4244994985712103;1.0349271580843018;10.000156420797875;0.8335768575790156;-0.42445600591467564;-0.4244560324157057;0.7246617031116835;0.3683624747002117;0.8129573922743166
11.488419;1.0450322398198006;0.8331246717815575;0.7973275812981333;-0.4435665114395077;-0.4245022882631063;1.034925196790674;10.000156330109935;0.8335777724857703;-0.42445600583208226;-0.4244560325953445;0.7246616690589939;0.36836667553429986;0.8129574196901269
11.498419;1.0450308858471868;0.8331265184190498;0.7973284247719584;-0.44357035280553864;-0.4245063552652228;1.0349243334111202;10.00015607380799;0.8335786586572967;-0.4244560057532661;-0.42445603277667093;0.7246626303033709;0.36837088542684043;0.8129583576151392
11.508419;1.0450285471058012;0.8331277786486982;0.7973293619446156;-0.4435735679943363;-0.4245102138385906;1.03492257232994;10.000155651550132;0.8335795233431034;-0.4244560056793782;-0.4244560329593672;0.7246625884176068;0.36837510214085323;0.8129584241763786
11.518419;1.045027147971798;0.8331283208059849;0.7973287981664618;-0.4435766096661668;-0.42451351556541705;1.034921916971323;10.000155067706755;0.8335803736226841;-0.4244560056112342;-0.4244560331433107;0.724662544701838;0.36837932304110876;0.8129585115600425
11.528419;1.0450250377727919;0.8331303364825885;0.7973300905309386;-0.44357917383009626;-0.4245166401595137;1.0349203691847584;10.000154328954089;0.8335812156956466;-0.42445600554912105;-0.4244560333285846;0.7246625000283519;0.3683835453474508;0.8129586209058838
11.538419;1.0450226320595688;0.8331314714392422;0.7973306701088357;-0.4435812721486111;-0.4245194299391421;1.034919929659879;10.000153446939997;0.8335820546639924;-0.4244560054930402;-0.4244560335153174;0.7246624552515022;0.36838776614507573;0.8129587535978917
11.548419;1.0450211659631912;0.8331336345702655;0.7973314236545904;-0.4435851134866437;-0.4245234970366161;1.034918598628769;10.00015243911068;0.8335828946820654;-0.4244560054430445;-0.42445603370345414;0.7246624115494957;0.36839198231489145;0.8129589108735963
11.558419;1.04501871636228;0.8331348864660377;0.7973319663563938;-0.4435872117981422;-0.42452628685728605;1.0349173761923633;10.00015132056724;0.833583739468712;-0.4244560053993793;-0.4244560338926285;0.7246623701464734;0.368396190601341;0.8129590935154454
11.568419;1.0450172090497218;0.8331371602192696;0.7973326842379472;-0.44359105313686364;-0.4245303539988803;1.0349172625068919;10.000150094719249;0.8335845926200557;-0.42445600536241446;-0.42445603408220894;0.724662332077597;0.36840038768072597;0.8129593017728609
11.578419;1.0450147219812393;0.8331385158281489;0.7973331937297278;-0.4435931514471839;-0.42453314386363833;1.0349162578360485;10.000148756379904;0.8335854571177524;-0.42445600533232924;-0.4244560342715073;0.7246632983815381;0.36840457024167805;0.8129604272722732
11.588419;1.0450131806051826;0.8331408854974709;0.7973338818581258;-0.44359699279077747;-0.4245372110520812;1.03491636202035;10.000147302428198;0.8335863345356743;-0.4244560053088781;-0.4244560344600592;0.7246632701336749;0.3684087350962921;0.8129606878616258
11.598419;1.0450106630579212;0.833141211682377;0.7973332969730604;-0.4435994082690845;-0.42454030450257646;1.034915573664184;10.000145735205047;0.8335872251421066;-0.42445600529143424;-0.42445603464772647;0.7246632481658372;0.3684128792268544;0.8129609761812623
11.608419;1.0450090962935823;0.8331436598317556;0.797333964401656;-0.4436032496189978;-0.4245443717392903;1.0349158898646087;10.000144059361574;0.833588129088537;-0.4244560052791367;-0.4244560348344663;0.7246632331595024;0.3684169997421606;0.8129612938895775
11.618419;1.0450065600359333;0.833145171931118;0.797334432841047;-0.4436053479327493;-0.4245471616974758;1.0349153066191807;10.00014227772242;0.8335890473724928;-0.42445600527112026;-0.4244560350201663;0.7246632263028829;0.36842109386946387;0.8129616426027979
11.628419;1.045004293340805;0.8331476544178331;0.7973355920497429;-0.44360791206670774;-0.42455028648798543;1.034915819447887;10.000140389412408;0.8335899819082229;-0.42445600526667554;-0.4244560352049115;0.7246632298257741;0.36842515911971024;0.8129620233091865
11.638419;1.0450027153454373;0.8331498659444497;0.7973359454413217;-0.44361063659926864;-0.42455328495056566;1.034915423531175;10.000138396658633;0.8335909353330963;-0.4244560052652393;-0.42445603538927157;0.724663246994637;0.36842919358485;0.8129624363311125
11.648419;1.0450001774024633;0.833151758880682;0.7973367162803796;-0.4436138517342512;-0.4245571438215827;1.0349151133045158;10.000136313279507;0.8335919106554632;-0.4244560052663953;-0.4244560355742738;0.7246632816079901;0.3684331962704978;0.8129628814883361
11.658419;1.044998603346945;0.833153994703666;0.7973370784297535;-0.4436165762730527;-0.42456014233170264;1.0349158827286014;10.000134157920229;0.8335929105567221;-0.42445600526981203;-0.4244560357613001;0.7246633370265613;0.3684371671817176;0.8129633582081146
11.668419;1.0449960673189833;0.8331559004039598;0.7973378634289245;-0.44361979140137364;-0.4245640012464674;1.0349157263252453;10.000131938529066;0.8335939367550876;-0.42445600527517985;-0.42445603595196635;0.7246634153663508;0.36844110684230913;0.8129638658554255
11.678419;1.0449944907361552;0.8331570230860348;0.7973371754221648;-0.4436228331105492;-0.4245673033441684;1.0349166393851803;10.000129650099533;0.8335949898368019;-0.4244560052823796;-0.42445603614779004;0.7246635178550253;0.36844501574411537;0.8129644039657133
11.688419;1.0449919479868097;0.8331589268064749;0.7973379828669298;-0.44362604822879703;-0.42457116229833264;1.0349166172886493;10.000127287733818;0.8335960696680766;-0.4244560052915787;-0.4244560363496779;0.7246636461047155;0.3684488943226292;0.8129649721639034
11.698419;1.044990362368622;0.8331611617715257;0.7973383889355897;-0.4436287727700151;-0.42457416089016514;1.034917655050575;10.00012485953541;0.8335971759942875;-0.4244560053030413;-0.4244560365576922;0.7246648029873424;0.3684527430535744;0.8129664616292412
11.708419;1.0449878096045242;0.833162742612217;0.7973389198233115;-0.4436308710647174;-0.4245769510325808;1.034917747273886;10.000122386353091;0.8335983082162265;-0.42445600531699557;-0.4244560367714026;0.724664992474164;0.36845656243590647;0.8129670896820417
11.718419;1.0449862124776765;0.8331652874041315;0.7973396573886705;-0.4436347124144992;-0.4245810184994956;1.0349188880995401;10.000119891432734;0.8335994641911676;-0.4244560053336209;-0.42445603699031037;0.7246652187492538;0.36845935325822604;0.8129672948659458
11.728419;1.0449836444721066;0.833166858402129;0.7973402166571912;-0.4436368106978013;-0.42458380866749923;1.0349190707383076;10.00011739367924;0.8336006394808645;-0.4244560053529369;-0.42445603721388064;0.7246654853289326;0.3684631169793271;0.8129679840060829
11.738419;1.044982298836581;0.8331700168520698;0.7973413736858815;-0.44364000103667445;-0.42458714210150333;1.034920287053357;10.000114906610156;0.8336018279035651;-0.4244560053747455;-0.4244560374414678;0.7246657948145531;0.3684668557018947;0.8129687046862005
11.748419;1.0449797011139201;0.8331715725299205;0.7973419621292616;-0.44364209930767584;-0.4245899322892375;1.034920527841291;10.000112437818677;0.8336030225080181;-0.4244560053987865;-0.42445603767228357;0.7246661491553802;0.3684705717506979;0.8129694586808721
11.758419;1.0449780451502084;0.833172652770787;0.7973413868731652;-0.4436451410070663;-0.42459323450750813;1.034921783300124;10.000109992049687;0.8336042160713276;-0.4244560054248718;-0.42445603790538566;0.7246665498800554;0.3684742672188926;0.8129702485421302
11.768419;1.0449754055598504;0.8331745049079152;0.7973423134911406;-0.44364835606747355;-0.42459709356166264;1.0349220434559443;10.0001075797975;0.8336054015402964;-0.42445600545272544;-0.42445603813987914;0.7246669982051303;0.36847794382405036;0.8129710769577805
11.778419;1.044973706509488;0.833176677596577;0.797342847078367;-0.443651080590477;-0.4246000922566093;1.034923298794893;10.000105219155829;0.8336065729348358;-0.4244560054817927;-0.4244560383751006;0.7246674952579133;0.3684816030945605;0.8129719464051057
11.788419;1.044971025001129;0.8331781830928494;0.797343516671357;-0.44365317883350375;-0.42460288249081907;1.03492354056784;10.00010292555596;0.833607725994175;-0.4244560055114191;-0.424456038610515;0.7246680419695591;0.36848524663141263;0.8129728595196701
11.798419;1.0449692858272182;0.8331806374623053;0.7973444072856013;-0.4436570201452759;-0.424606950053828;1.0349247608099765;10.000100705713898;0.8336088577993547;-0.42445600554105484;-0.42445603884555105;0.7246686383653181;0.3684878764156224;0.8129733668959105
11.808419;1.0449665657791851;0.8331821011456482;0.7973451367154878;-0.44365911837113065;-0.42460974031097304;1.0349249529899456;10.000098560506055;0.8336099658441986;-0.424456005570113;-0.42445603907949936;0.7246692834115509;0.3684914950654317;0.8129743800899116
11.818419;1.044964789085361;0.8331841898844818;0.7973457881560662;-0.44366184287626026;-0.42461273905541147;1.0349261129673824;10.00009648648838;0.8336110476312688;-0.42445600559780894;-0.42445603931147546;0.7246699756111012;0.3684951056559198;0.8129754507907089
11.828419;1.0449620319470163;0.8331859150901756;0.7973468880768858;-0.4436650578768401;-0.424616598177619;1.034926239054831;10.000094477183396;0.833612101155112;-0.4244560056232492;-0.4244560395405239;0.7246707130368001;0.36849871129349276;0.8129765827774625
11.838419;1.0449602191132297;0.8331868234871356;0.7973465393620194;-0.44366809953891756;-0.4246199004980284;1.0349273310135871;10.000092527484401;0.8336131252814928;-0.42445600564563246;-0.42445603976576485;0.7246714931096949;0.3685023150456959;0.8129777787542811
11.848419;1.0449577018760072;0.8331887856847549;0.7973477979955245;-0.4436695467262203;-0.42462195672297864;1.0349273887843922;10.000090635921413;0.833614119187365;-0.4244560056643612;-0.42445603998648895;0.7246723128142061;0.36850492001894053;0.8129785875294566
11.858419;1.044955860972966;0.8331910469382833;0.7973488982003706;-0.44367338799244505;-0.4246260243572989;1.0349284115564548;10.00008879825587;0.8336150816749862;-0.4244560056789948;-0.42445604020217714;0.7246731687526141;0.3685085289891255;0.8129799175072535
11.868419;1.0449530502645874;0.8331922926214648;0.7973498507352865;-0.4436754861567503;-0.4246288146816921;1.0349283973502692;10.000086999484203;0.833616011212022;-0.4244560056891127;-0.42445604041236656;0.7246740573835857;0.3685121438502504;0.8129813174572403
11.878419;1.0449511993941365;0.8331941372216263;0.797350742379191;-0.4436782106180409;-0.42463181350050794;1.034929343320489;10.000085218036414;0.8336169062189058;-0.42445600569433045;-0.42445604061642084;0.7246749759006129;0.36851576562901944;0.8129827894752346
11.888419;1.0449483908014447;0.833195591379405;0.7973521033775529;-0.44368142553725554;-0.42463567269220037;1.0349302467556372;10.000083434273243;0.8336177651040478;-0.42445600569454356;-0.42445604081329735;0.7246759228375046;0.3685193950118522;0.812984335767121
11.898419;1.044946555353546;0.8331973192045672;0.7973531079231455;-0.443684149975535;-0.42463867153890344;1.0349301059150882;10.000081630721105;0.8336185863614004;-0.4244560056899854;-0.42445604100143924;0.724677897998741;0.36852203265154104;0.8129863968599902
11.908419;1.044943777082813;0.8331983339778143;0.7973542838384445;-0.4436862480812997;-0.42464146191506374;1.034930919915381;10.000079791367728;0.833619368930959;-0.4244560056809211;-0.42445604117907176;0.7246789019994193;0.3685256789643514;0.8129880989092756
11.918419;1.044941988548982;0.8331988204552215;0.7973543422002901;-0.44368928966590837;-0.4246447643454497;1.0349306881783158;10.00007790731597;0.8336201124300734;-0.4244560056674057;-0.424456041344748;0.7246799356333273;0.36852933377192765;0.8129898820138389
11.928419;1.0449392739012575;0.8332000275546155;0.7973559488322514;-0.44369250451670045;-0.42464862358909095;1.034931410184307;10.000075983775766;0.8336208169474171;-0.42445600564949026;-0.42445604149754335;0.7246809995758128;0.36853299626857217;0.8129917478897699
11.938419;1.0449375636672715;0.8332015062223197;0.7973572082729707;-0.443695228908742;-0.4246516224915832;1.0349310853658509;10.000074041882794;0.8336214823656438;-0.42445600562772867;-0.42445604163683903;0.7246820943713387;0.3685356654259778;0.8129932452563019
11.948419;1.0449359013556139;0.8332029216687823;0.7973585365067194;-0.44369795329236505;-0.4246546214088868;1.0349317131436526;10.00007211520779;0.8336221073858336;-0.42445600560342023;-0.4244560417621594;0.7246832201575658;0.36853934046684866;0.8129952828702762
11.958419;1.0449336033055852;0.8332042470394198;0.79736043541005;-0.4436994003277031;-0.424656677754098;1.0349312933359862;10.000070242497811;0.8336226890590056;-0.4244560055783015;-0.4244560418732353;0.7246843763194524;0.3685430208781821;0.8129974095120903
11.968419;1.0449320524658203;0.8332055291738544;0.7973619002448608;-0.44370212469148285;-0.42465967669954274;1.034931825997859;10.000068457047501;0.8336232234828553;-0.42445600555409946;-0.42445604197010967;0.7246855614931185;0.36854670588841926;0.812999626628112
11.978419;1.0449296042987422;0.8332064078189235;0.7973638470866501;-0.4437053394671446;-0.4246635360089027;1.0349323103397454;10.000066781052352;0.8336237070265485;-0.4244560055323701;-0.4244560420531138;0.724686773676768;0.3685493941386298;0.813001481543118
11.988419;1.0449281893298201;0.8332075496111484;0.7973654456775352;-0.44370806381057065;-0.4246665349820549;1.0349317444929866;10.000065230748996;0.8336241371028661;-0.42445600551455676;-0.4244560421227409;0.7246880100339088;0.36855308404201215;0.8130038808955737
11.998419;1.0449258899781377;0.8332068519656569;0.7973661497914774;-0.44371047896329174;-0.42466962903529315;1.0349321266829823;10.000063819352574;0.833624512408962;-0.4244560055020599;-0.42445604217945504;0.7246892668170953;0.36855677426419226;0.8130063717871255
12.008419;1.044924635187175;0.8332078488508955;0.7973678696113319;-0.4437132032887486;-0.4246726280316818;1.0349314561606526;10.000062551599038;0.833624832749436;-0.4244560054961925;-0.4244560422234798;0.7246905402281799;0.368559463734343;0.8130085018649486
12.018419;1.0449234651211408;0.8332087702861196;0.7973696404311551;-0.44371592760661643;-0.42467562703763323;1.0349317331909047;10.00006142204545;0.8336250983017822;-0.4244560054980533;-0.42445604225476735;0.7246918278114625;0.3685631514379508;0.8130111783764935
12.028419;1.0449214161583573;0.8332092797278863;0.7973718697520634;-0.4437191423107428;-0.424679486396134;1.0349309588285407;10.00006041828432;0.8336253089409081;-0.424456005508451;-0.4244560422731902;0.7246931289596644;0.3685668364468325;0.813013947772464
12.038419;1.044920408351614;0.8332100417567877;0.7973737217027171;-0.44372186660693613;-0.4246824854149188;1.0349311348914247;10.000059524392618;0.8336254642126468;-0.4244560055278003;-0.4244560422786257;0.7246944439735975;0.3685695180195868;0.8130163558037699
12.048419;1.0449185141449437;0.8332100685211989;0.7973757154609191;-0.4437239645206837;-0.4246852759404529;1.0349312637048007;10.000058728298347;0.8336255635706593;-0.4244560055559234;-0.42445604227072065;0.7246957725469634;0.36857319537702293;0.8130193074550516
12.058419;1.0449176542105039;0.8332106595389753;0.7973776223186928;-0.4437266887919007;-0.42468827496298583;1.0349303474117797;10.000058030320613;0.8336256068156312;-0.4244560055920746;-0.4244560422486958;0.724697112974596;0.3685768673146133;0.8130223461393218
12.068419;1.0449171350689461;0.8332117881730882;0.7973799378038905;-0.44372876205202144;-0.4246905398653625;1.0349303874147489;10.00005744609913;0.8336255947208812;-0.4244560056353407;-0.4244560422116181;0.7246984625507535;0.36857953209077615;0.8130250123298179
12.078419;1.0449154405894765;0.8332115487755168;0.7973819846662276;-0.44373085991625255;-0.42469333037960627;1.0349293840610714;10.000056999429576;0.8336255292067207;-0.42445600568501746;-0.4244560421588099;0.7246998183100781;0.36858318774538545;0.8130282036446246
12.088419;1.0449147575670636;0.8332107513024009;0.7973828562273352;-0.44373390131900975;-0.42469663294968124;1.0349293362456544;10.000056705816402;0.8336254128889389;-0.4244560057405848;-0.4244560420897821;0.7247011773522423;0.36858683249763186;0.8130314567310457
12.098419;1.044913151132191;0.8332106432408809;0.7973852078973765;-0.4437371158962097;-0.4247004922816126;1.0349292413372095;10.000056559868572;0.833625248484788;-0.4244560058014235;-0.42445604200384374;0.7247025369468865;0.3685894648246564;0.8130343088214804
12.108419;1.0449125352232838;0.8332107743849425;0.7973871331902933;-0.4437398400985952;-0.42470349126211376;1.0349280958444538;10.000056534435053;0.8336250385041652;-0.4244560058667512;-0.42445604189994895;0.7247028946090366;0.3685930834495639;0.8130367670336288
12.118419;1.0449119397685604;0.833210809408662;0.7973890394307045;-0.443742564290376;-0.42470649022765194;1.0349278961694888;10.000056584521191;0.8336247850410045;-0.42445600593590704;-0.42445604177687246;0.724704248136991;0.3685966873981821;0.8130401536533396
12.128419;1.0449103971045801;0.8332100959878176;0.7973910319527806;-0.44374466207240615;-0.42470928067353214;1.034927638645371;10.00005665212152;0.8336244894528348;-0.42445600600862965;-0.42445604163338596;0.7247055958927267;0.36859927576848045;0.8130431171044681
12.138419;1.0449098277684425;0.8332099359494527;0.7973928837079794;-0.44374738624234095;-0.4247122796060102;1.034926318905017;10.000056674881998;0.8336241524675699;-0.42445600608512146;-0.4244560414682396;0.7247069373394281;0.3686028472620037;0.8130465572511941
12.148419;1.0449092676414422;0.8332096796825621;0.7973947007016288;-0.44375011040470813;-0.424715278521877;1.0349259314589891;10.000056597031785;0.8336237748036844;-0.4244560061659237;-0.4244560412801321;0.7247082729648815;0.3686064000942858;0.8130500148531425
12.158419;1.0449077524525203;0.8332086791277398;0.7973965885711184;-0.4437522081506741;-0.4247180689148229;1.0349244704203884;10.000056377237765;0.8336233575730448;-0.4244560062516092;-0.4244560410678165;0.7247096034285858;0.3686089324037646;0.8130530320216931
12.168419;1.0449072036311888;0.8332071237289113;0.7973972511541737;-0.44375524947003797;-0.42472137136353144;1.0349239307066047;10.000055992605246;0.8336229022577282;-0.4244560063425356;-0.42445604083019783;0.7247109292384929;0.36861244258413156;0.8130565122644541
12.178419;1.0449059688165467;0.8332065760721764;0.7973994349294342;-0.4437566961989142;-0.4247234275814273;1.0349233084770848;10.0000554370474;0.8336224106552955;-0.4244560064389391;-0.4244560405663704;0.7247122512252591;0.36861492940236357;0.8130595468892151
12.188419;1.0449054245412623;0.8332059730016623;0.7974010633355212;-0.44375942033296817;-0.42472642642281766;1.034921601160623;10.000054709399116;0.8336218851313026;-0.42445600654112825;-0.42445604027573414;0.7247135708828693;0.36861839222794257;0.8130630409439619
12.198419;1.0449048804671055;0.8332052937298783;0.7974026357670246;-0.44376214446178425;-0.42472942524484;1.0349208075184204;10.000053803153879;0.8336213289233843;-0.42445600664947963;-0.4244560399580926;0.7247148904553425;0.3686208311762013;0.813066086247743
12.208419;1.0449033715809997;0.8332038904382142;0.797404261998758;-0.44376424215778176;-0.4247322155369698;1.0349199274168883;10.000052711711238;0.833620745976854;-0.4244560067644014;-0.4244560396135122;0.7247162129060419;0.368624246758359;0.8130695876721995
12.218419;1.0449028178725974;0.8332030678308262;0.797405720594329;-0.4437669662696345;-0.4247352143196951;1.0349179618492856;10.00005143413553;0.8336201405952892;-0.42445600688632723;-0.4244560392420491;0.7247175416556746;0.3686276393632368;0.8130730902647941
12.228419;1.0449022536957393;0.8332021773516157;0.7974071248849814;-0.44376969037227637;-0.42473821308262105;1.0349169138427354;10.00004996880504;0.833619517408364;-0.4244560070156132;-0.4244560388435595;0.724718880205175;0.368630009111659;0.8130761401221237
12.238419;1.0449007139200888;0.8332005705565574;0.7974085886902413;-0.443771788026855;-0.4247410033119274;1.034915789013841;10.00004831148602;0.833618881517474;-0.4244560071525071;-0.4244560384177574;0.7247202316403981;0.36863335591139085;0.8130796445948617
12.248419;1.0449001192947849;0.8331995526431046;0.7974098922202205;-0.4437745121008332;-0.42474400203168394;1.034913594646517;10.00004646681247;0.8336182385767205;-0.42445600729732363;-0.42445603796452513;0.7247215982622783;0.36863567944657105;0.8130826982915724
12.258419;1.0448995042248095;0.8331973600851487;0.7974100792540821;-0.4437775533315185;-0.4247473043002555;1.0349123382922254;10.00004445479757;0.8336175946857047;-0.42445600745062395;-0.42445603748403693;0.7247229818531432;0.36863897925937184;0.8130862092153084
12.268419;1.0448979027340728;0.8331955805318922;0.7974113996671146;-0.44377965092286503;-0.4247500944568103;1.0349110265966697;10.000042300662042;0.8336169560592114;-0.4244560076132551;-0.424456036976512;0.7247243841516312;0.36864125492624683;0.8130892719300241
12.278419;1.0448972351606889;0.833194405306724;0.7974125642860105;-0.44378237493562017;-0.4247530931011859;1.034908664108473;10.00004002283259;0.8336163288897964;-0.42445600778629156;-0.4244560364420385;0.7247258066858896;0.3686445061743407;0.8130927939137655
12.288419;1.0448965372402697;0.8331931902633837;0.7974136873133839;-0.44378509892427803;-0.424756091717691;1.03490725323162;10.000037629956422;0.8336157197603675;-0.4244560079708762;-0.4244560358805064;0.7247272501405853;0.368646733028435;0.8130958690395033
12.298419;1.0448951192213842;0.8331919182895279;0.79741527488439;-0.4437865454351557;-0.42475814762973835;1.0349057960341206;10.00003511988314;0.8336151360378069;-0.42445600816802675;-0.42445603529145426;0.7247287140787058;0.36864993606558916;0.8130994048170057
12.308419;1.0448943581254015;0.8331906458709828;0.7974163266096385;-0.4437892693685998;-0.4247611461847689;1.0349032958107085;10.000032479236324;0.8336145856815325;-0.42445600837859815;-0.4244560346741891;0.724729197331594;0.36865211648339163;0.813101604382433
12.318419;1.0448935643384636;0.8331893554888605;0.7974173476987853;-0.4437919932754278;-0.424764144708788;1.0349017567559435;10.000029688500739;0.8336140768491941;-0.42445600860339333;-0.42445603402821835;0.7247306985552179;0.36865527575969076;0.8131051583047845
12.328419;1.0448917740764374;0.8331874030092056;0.7974184508667399;-0.4437940906890134;-0.42476693468070836;1.034900182675578;10.000026729771918;0.8336136175659171;-0.42445600884320955;-0.4244560333534445;0.724732216432204;0.3686574152785547;0.8131082697941816
12.338419;1.044890908458542;0.8331860972233105;0.797419414134266;-0.44379681453959624;-0.4247699331406192;1.034897576102252;10.000023592767615;0.8336132154486369;-0.42445600909876396;-0.4244560326500539;0.7247337498374574;0.36866053619024153;0.8131118470621742
12.348419;1.0448900019774332;0.8331836767970928;0.7974192791552555;-0.44379985553851603;-0.42477323514545134;1.0348959380657263;10.000020280972548;0.8336128777049038;-0.42445600937072037;-0.4244560319185281;0.7247352981670814;0.36866263939102806;0.8131149852585932
12.358419;1.0448880885125238;0.8331817297082702;0.7974202942909053;-0.4438019528603122;-0.42477602502063;1.0348942684349942;10.000016817397263;0.8336126112208708;-0.4244560096597468;-0.4244560311598577;0.7247368613054634;0.36866572569035666;0.8131185926672942
12.368419;1.0448870872705116;0.8331804461234967;0.7974211691542177;-0.4438046766294923;-0.4247790233880275;1.034892567071089;10.000013245279662;0.8336124224738414;-0.4244560099662447;-0.42445603037553575;0.7247384390903823;0.36866779592508603;0.8131217634583632
12.378419;1.0448860315789965;0.8331791798099857;0.7974220168342907;-0.4438074003729801;-0.42478202172681057;1.034889835260604;10.00000962421802;0.8336123171305788;-0.42445601028998653;-0.4244560295671822;0.7247400306497409;0.36867085075850764;0.8131254045635987
