time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.388419;1.0448849177780113;0.8331779351952805;0.7974228403948839;-0.4438101240913123;-0.4247850200380811;1.0348880760469543;10.000006023151887;0.8336122994009186;-0.4244560106301092;-0.4244560287362866;0.7247416342279873;0.36867289063627423;0.8131286086701528
12.398419;1.0448827818651387;0.8331757474312658;0.7974234508250511;-0.4438111045919438;-0.42478674096273267;1.034886292864525;10.000002514003802;0.8336123718827205;-0.42445601098530705;-0.42445602788422815;0.7247432479039013;0.36867591611297074;0.8131322808169857
12.408419;1.0448815465356909;0.8331745549741124;0.7974242369794146;-0.44381382826036153;-0.42478973922301694;1.0348834879183082;9.999999173967847;0.8336125359896054;-0.42445601135406563;-0.4244560270122814;0.7247448704073108;0.3686779281444217;0.8131355117015195
12.418419;1.044880248195908;0.8331733909421167;0.7974250108739844;-0.4438165519067139;-0.4247927374611297;1.03488166205824;9.999996089323146;0.8336127924656878;-0.4244560117350298;-0.4244560261217466;0.7247465011899585;0.3686809280764304;0.813139205093399
12.428419;1.044878195236481;0.8331722313483781;0.7974262793429459;-0.4438179980389781;-0.42479479297124717;1.0348798156076888;9.99999334887462;0.8336131421017386;-0.42445601212723666;-0.4244560252142316;0.7247471401533722;0.36868291739572656;0.8131415600346433
12.438419;1.0448767610232594;0.8331711248673993;0.7974270417809609;-0.44382072164165065;-0.4247977911682174;1.0348779487237663;9.999991033666463;0.8336135863923277;-0.42445601253002296;-0.4244560242916062;0.7247487875035665;0.36868489761896006;0.8131448094115806
12.448419;1.044875252436675;0.8331689293766094;0.7974267344343932;-0.44382376240123833;-0.4248010929288673;1.0348750609373223;9.999989214102536;0.8336141273202708;-0.42445601294285473;-0.4244560233556583;0.7247504436856097;0.3686878704667851;0.8131485111604582
12.458419;1.0448736659742195;0.8331678768311143;0.797427497593551;-0.4438264859674504;-0.4248040910923732;1.0348731504769628;9.99998795337623;0.8336147665204352;-0.4244560133650989;-0.4244560224079485;0.7247521092493869;0.36868983791939564;0.8131517533831926
12.468419;1.044871037747426;0.8331658801349783;0.7974280726532531;-0.4438274663110956;-0.424805811875373;1.034871214104902;9.99998730834345;0.8336155049983616;-0.4244560137958234;-0.4244560214499029;0.7247537845315232;0.3686928018855714;0.813155437487801
12.478419;1.0448692913810214;0.8331648724934;0.797428847137412;-0.4438301898418801;-0.4248088100081595;1.0348692476271646;9.999987328255608;0.8336163433904386;-0.4244560142338654;-0.42445602048287456;0.7247554694322735;0.3686947637027116;0.8131586519412117
12.488419;1.044867465960407;0.8331638819648747;0.7974296307390678;-0.44383291335712133;-0.4248118081257736;1.034866247129816;9.9999880535987;0.833617281841117;-0.4244560146779508;-0.42445601950819245;0.7247571634484704;0.3686967239275234;0.813161845876114
12.498419;1.0448655633485782;0.8331629049452591;0.7974304259440278;-0.4438356368571335;-0.4248148062278201;1.0348642102829184;9.999989507517103;0.8336183194758938;-0.42445601512679015;-0.42445601852732695;0.7247588657706496;0.36869968261300895;0.8131654683324152
12.508419;1.0448626242120105;0.8331612883505852;0.7974313477297171;-0.4438377338174868;-0.4248175957801473;1.034862136661612;9.999991686683481;0.8336194537578173;-0.4244560155792444;-0.4244560175420431;0.7247605754346538;0.3687016397980867;0.8131686075936723
12.518419;1.0448605762870098;0.833160334096241;0.7974321794505295;-0.4438404572836665;-0.4248205938516112;1.0348600274328505;9.99999456506169;0.8336206800760775;-0.42445601603431127;-0.4244560165543886;0.7247612912988065;0.368704596003757;0.8131712739609863
12.528419;1.0448584631344664;0.8331590748404978;0.7974327351419744;-0.44384206404899773;-0.424822523076563;1.0348568849793238;9.99999810626286;0.8336219922166059;-0.42445601649101555;-0.42445601556655527;0.7247630118628489;0.36870655263438806;0.813174338821682
12.538419;1.0448562915660795;0.8331570285727584;0.7974325596264363;-0.44384510466109084;-0.4248258247070459;1.0348547124717133;10.000002278336252;0.8336233833458617;-0.4244560169484411;-0.42445601458080745;0.7247647357308713;0.3687085120101214;0.8131773609336759
12.548419;1.0448533792502224;0.8331560867395755;0.7974339945890008;-0.4438465505527857;-0.42482788000673444;1.0348525137408842;10.000007063080643;0.8336248466330122;-0.4244560174056337;-0.424456013599618;0.7247664624804907;0.36871147701587337;0.8131807917562022
12.558419;1.0448511073665234;0.8331551818537845;0.7974349704196462;-0.4438492739535981;-0.4248308780275617;1.0348502932340957;10.000012449660712;0.8336263751676513;-0.4244560178613902;-0.4244560126257434;0.7247681926682241;0.3687134506353642;0.8131837241653669
12.568419;1.0448487876731674;0.8331539739784138;0.7974356886304087;-0.4438508806579284;-0.42483280720328376;1.034847055689108;10.000018423441384;0.833627961140543;-0.42445601831433344;-0.42445601166189245;0.7247699270097374;0.3687154355845486;0.8131866129538364
12.578419;1.0448464186874464;0.8331530999234606;0.7974367591421295;-0.44385360402742063;-0.4248358051986055;1.0348448060475466;10.000024964124588;0.8336295954077577;-0.42445601876306494;-0.4244560107102567;0.7247716655767928;0.36871843416595607;0.8131899145755065
12.588419;1.0448430359489846;0.8331515934990301;0.7974379916629013;-0.4438557008330672;-0.4248385946395571;1.0348425493676714;10.000032049620096;0.8336312685374491;-0.4244560192059705;-0.4244560097724684;0.7247734072215125;0.36872044816919347;0.8131927264466577
12.598419;1.0448405599885027;0.8331507573803704;0.797439164882802;-0.4438584241704779;-0.42484159260616394;1.0348402904400107;10.000039660241802;0.8336329722438858;-0.4244560196410052;-0.4244560088499618;0.7247741493161526;0.36872247867228297;0.813194615185676
12.608419;1.0448380253611045;0.8331496224614282;0.7974400860954876;-0.44386003082080006;-0.424843521725747;1.0348370339790036;10.000047776915961;0.8336347000514311;-0.42445602006591526;-0.4244560079441583;0.7247758880705972;0.3687255258795856;0.8131978211507254
12.618419;1.044835429514589;0.8331488206259229;0.7974413617186155;-0.44386275413533915;-0.4248465196623674;1.0348347852096376;10.00005637184517;0.8336364475142716;-0.4244560204786327;-0.42445600705625103;0.7247776194086369;0.36872758903574804;0.8132005502468321
12.628419;1.0448327715091192;0.8331480313287796;0.7974426871019726;-0.44386547744031907;-0.4248495175828273;1.0348325499300788;10.00006540383401;0.83363821194301;-0.42445602087752193;-0.4244560061869544;0.7247793400275382;0.36872966652254285;0.8132032590767244
12.638419;1.044829090249522;0.8331454838841754;0.7974431030851376;-0.4438678913502472;-0.42485261053057466;1.0348303340557288;10.000074823457638;0.8336399915519356;-0.42445602126162096;-0.4244560053364744;0.7247810479573027;0.3687327562104672;0.8132064028468701
12.648419;1.044826311813968;0.8331443949180757;0.7974442196801741;-0.44386949797107733;-0.4248545395825808;1.0348281429387853;10.000084579473064;0.8336417848037677;-0.4244560216307914;-0.42445600450460524;0.7247827420426428;0.36873485572554;0.8132090752286176
12.658419;1.0448234771031057;0.8331436310934758;0.7974456840812615;-0.44387222126008086;-0.4248575374457936;1.0348249811063208;10.000094621876933;0.8336435901265388;-0.424456021985437;-0.42445600369086406;0.7247834209944486;0.36873696249386506;0.8132108381625154
12.668419;1.0448205896240976;0.8331428758398327;0.7974471898329286;-0.44387494455009213;-0.42486053528630113;1.034822852917959;10.000104904153199;0.833645405571566;-0.4244560223260254;-0.4244560028946885;0.7247850831263669;0.36873907380301646;0.8132134740968404
12.678419;1.0448179271595583;0.8331424393273108;0.7974488210423479;-0.4438759001870508;-0.42486173005277444;1.0348207630331303;10.00011538357133;0.8336472286025759;-0.42445602265289967;-0.4244560021156438;0.7247867266506175;0.3687421868258666;0.8132165451455274
12.688419;1.04481398686649;0.8331410530138271;0.7974505102911673;-0.4438779969088732;-0.4248645192930243;1.0348187157437458;10.000126017391121;0.8336490562171799;-0.42445602296633006;-0.424456001353554;0.7247883500414268;0.36874429857193747;0.8132191443489591
12.698419;1.0448109719543481;0.8331403302024728;0.7974521206701984;-0.44388072021455593;-0.4248675170534535;1.0348167142677733;10.00013675899354;0.8336508851535643;-0.42445602326652865;-0.4244560006086045;0.7247899522295224;0.36874640601646713;0.8132217245629052
12.708419;1.0448079267620405;0.8331393047631518;0.7974534583908798;-0.44388232686994344;-0.42486944595448056;1.0348147609914138;10.000147556549;0.8336527119785745;-0.4244560235535991;-0.4244559998813821;0.7247915322142767;0.3687485062699849;0.8132242846682961
12.718419;1.0448048581169944;0.8331386126185677;0.797455129458835;-0.4438850502009525;-0.4248724436573973;1.0348118582182413;10.000158354114479;0.8336545327616767;-0.4244560238274422;-0.42445599917264243;0.7247930884737097;0.36875159648196365;0.8132272760948563
12.728419;1.0448017737863835;0.8331379377612792;0.7974568284484651;-0.4438877735476636;-0.42487544133036514;1.0348100086608083;10.000169096528682;0.833656342657531;-0.4244560240876205;-0.42445599848288956;0.724793618788717;0.3687536736687018;0.8132288974276877
12.738419;1.0447977202222059;0.8331351964133904;0.7974572911650739;-0.4438890708385862;-0.4248774651834042;1.034808215468209;10.000179733668448;0.8336581362058606;-0.42445602433333707;-0.42445599781218646;0.7247951202485073;0.36875573483838225;0.8132313804085701
12.748419;1.044794629951617;0.8331345596310696;0.7974590363248071;-0.44389179421964003;-0.4248804627943405;1.0348064821560665;10.000190218213714;0.8336599081124236;-0.42445602456358544;-0.42445599716027105;0.7247965894181324;0.36875777733357057;0.8132338295593936
12.758419;1.044791550041481;0.8331339449560492;0.7974607980398529;-0.44389451762093923;-0.4248834603741171;1.0348048123293947;10.000200503035757;0.8336616537723337;-0.42445602477728894;-0.42445599652671245;0.724798022748553;0.3687607989701537;0.8132366950948132
12.768419;1.0447884898843711;0.8331330383221872;0.7974622676734872;-0.44389612439000253;-0.4248853890924589;1.0348022089683377;10.000210546234321;0.8336633693319275;-0.4244560249732934;-0.42445599591104544;0.7247994169746352;0.36876279783319804;0.8132390683602638
12.778419;1.0447854588170367;0.8331324772952495;0.7974640470646635;-0.44389884783481304;-0.42488838661105344;1.0348006740823597;10.000220320807509;0.8336650516988949;-0.4244560251502835;-0.4244559953129425;0.7247997695646434;0.36876477200922875;0.8132405111724527
12.788419;1.0447824657552738;0.8331316309182891;0.7974655239039461;-0.4439004546493208;-0.4248903152705309;1.0347992090099274;10.000229821096227;0.8336666990238638;-0.4244560253067703;-0.42445599473244816;0.7248010791403198;0.36876671966907415;0.8132428068055807
12.798419;1.0447785574988415;0.8331304864904046;0.7974674124075207;-0.4439025515247397;-0.424893104178293;1.0347978144003485;10.00023905845489;0.833668311315486;-0.4244560254411543;-0.4244559941701661;0.7248023455918847;0.36876863957817807;0.8132450652589936
12.808419;1.0447756674252386;0.8331300330440646;0.7974691837902249;-0.44390527502654153;-0.4248961016171616;1.0347964896747959;10.000248047507347;0.8336698902613829;-0.4244560255517869;-0.4244559936270872;0.7248035699828759;0.36877153149211417;0.8132477421305137
12.818419;1.0447731170679544;0.8331299330331321;0.7974710341731066;-0.44390623090932924;-0.42489729596580517;1.034795232757673;10.000256800422195;0.8336714379921937;-0.42445602563698775;-0.4244559931041482;0.7248047541758962;0.36877339592080643;0.8132499340780879
12.828419;1.044770369556043;0.8331295711713016;0.7974727855705683;-0.4439089544469924;-0.42490029336500257;1.03479404014177;10.00026533670874;0.8336729557506968;-0.4244560256950279;-0.42445599260211375;0.724805900181188;0.36877523357603914;0.8132520991323009
12.838419;1.044767706487588;0.8331289427314044;0.7974742202681876;-0.4439105613568872;-0.4249022219205107;1.0347919069484228;10.000273688893515;0.8336744435843949;-0.4244560257241941;-0.42445599212185847;0.7248060098317232;0.3687770452289274;0.813253350502116
12.848419;1.0447651361932788;0.8331275672124578;0.7974748767670354;-0.4439136021072411;-0.42490552289254735;1.0347908275444948;10.000281893523084;0.833675900887637;-0.4244560257228599;-0.4244559916644474;0.7248070850138553;0.368778832013808;0.8132554745282468
12.858419;1.0447626675561728;0.8331270435834727;0.7974762864548064;-0.4439152090514345;-0.4249074514310675;1.0347897964831247;10.000289984244802;0.8336773271470135;-0.42445602568942264;-0.42445599123091954;0.724808127838225;0.36878059562049326;0.8132575835663383
12.868419;1.0447593466953768;0.833126237089426;0.7974780987242416;-0.4439173060214671;-0.4249102402352988;1.0347888085704289;10.00029799484294;0.8336787225882528;-0.42445602562235984;-0.4244559908223115;0.7248091401803441;0.36878333815876657;0.8132601350865948
12.878419;1.0447571037455543;0.8331258128577876;0.797479482739258;-0.4439189129925999;-0.42491216877118343;1.0347878585180748;10.000305959075016;0.8336800881605376;-0.42445602552047107;-0.42445599044001714;0.724810122945337;0.36878506186282084;0.8132622261314487
12.888419;1.0447549818872102;0.8331257512805492;0.7974811554205705;-0.44392163661438266;-0.42491516614068026;1.0347869411850046;10.000313900931982;0.83368142453825;-0.42445602538300203;-0.4244559900860341;0.7248100758289233;0.3687867688380562;0.8132634221079297
12.898419;1.0447529859478288;0.8331257322035716;0.7974828129100008;-0.4439243602449104;-0.4249181635181611;1.0347860520167589;10.000321825908058;0.83368273074044;-0.42445602520968667;-0.42445598976268467;0.7248109976408126;0.3687884611119023;0.8132655077884136
12.908419;1.0447511202866746;0.8331254355467892;0.7974841526737259;-0.44392596724657607;-0.4249200920781858;1.0347851871716385;10.000329723159041;0.8336840035898054;-0.4244560250008337;-0.42445598947193663;0.7248118868595633;0.36879014101943797;0.8132675927630653
12.918419;1.044749388407149;0.8331254925317217;0.797485783525891;-0.44392869088978026;-0.42492308948167473;1.034783343272813;10.000337574498928;0.8336852384561393;-0.4244560247573252;-0.424455989214996;0.7248127421269588;0.3687918114324692;0.8132696764561297
12.928419;1.0447477927152242;0.8331252653649296;0.7974870993313423;-0.4439302979029705;-0.4249250180730736;1.0347825167477136;10.00034536306027;0.8336864303970032;-0.42445602448051717;-0.42445598899245635;0.7248135623990242;0.36879347542978536;0.8132717568053853
12.938419;1.0447463338808896;0.8331253852310088;0.79748870737731;-0.4439330215525212;-0.4249280155114982;1.0347817032997044;10.000353079837959;0.8336875751511504;-0.4244560241721031;-0.4244559888045091;0.7248133469033153;0.36879613570952513;0.8132733925203134
12.948419;1.0447440486625055;0.8331234477756542;0.7974890426114085;-0.44393431909715936;-0.42493003917568706;1.034780897961962;10.000360723593676;0.833688669833551;-0.42445602383384595;-0.42445598865089634;0.7248140951481737;0.3687977942986738;0.8132754548890909
12.958419;1.044743131782253;0.8331242473758961;0.7974910193757182;-0.4439363917567965;-0.4249323023954166;1.0347800955921573;10.000368294523467;0.8336897130832469;-0.4244560234672888;-0.4244559885308802;0.7248148070077607;0.3687994526408847;0.8132775013904692
12.968419;1.044742071646298;0.8331241267984045;0.7974922913888773;-0.44393799877459283;-0.42493423106805633;1.0347792915046836;10.000375794457556;0.8336907048742908;-0.42445602307374;-0.4244559884433405;0.7248154827995565;0.36880111166740437;0.8132795269787265
12.978419;1.044741136566773;0.8331240279626243;0.7974935548040308;-0.44393960579122094;-0.4249361597665801;1.0347784816010215;10.000383235801477;0.83369164576005;-0.4244560226544656;-0.4244559883869218;0.7248151232256281;0.36880277172480036;0.8132806352061916
12.988419;1.0447403186909416;0.8331242668153096;0.7974951144711395;-0.44394232943038137;-0.42493915732112636;1.0347776621662297;10.000390645068284;0.8336925355780546;-0.4244560222107522;-0.4244559883603092;0.7248157294170364;0.3688044327793064;0.8132826041657752
12.998419;1.044739607463486;0.8331242088908403;0.7974963644513611;-0.4439439364379296;-0.4249410860776298;1.0347768298307403;10.00039805380816;0.8336933730798304;-0.42445602174385133;-0.4244559883624194;0.7248163029839613;0.3688060949202338;0.8132845392106482
13.008419;1.0447389912788954;0.833124489453364;0.7974979133458003;-0.4439466600621864;-0.42494408369320896;1.0347759813581388;10.0004054843993;0.8336941568939081;-0.4244560212550173;-0.42445598839221954;0.7248168458818809;0.36880775869830373;0.8132864377238913
13.018419;1.0447384588525683;0.833124475913723;0.797499155401573;-0.4439482670540531;-0.42494601251315167;1.0347741136218604;10.00041294071141;0.8336948864786234;-0.4244560207455231;-0.42445598844824145;0.7248163604866412;0.3688094252881863;0.8132874064594952
13.028419;1.044737999322017;0.8331248055141536;0.797500698997763;-0.4439509906581349;-0.42494901019356124;1.0347732241465084;10.000420405909457;0.8336955624920281;-0.42445602021645745;-0.4244559885280926;0.7248168496090016;0.3688110965763956;0.8132892265007374
13.038419;1.0447376015825318;0.8331248477854272;0.7975019374311182;-0.4439525976305127;-0.4249509390795834;1.0347723114145535;10.000427845915773;0.833696186882846;-0.4244560196684961;-0.4244559886284705;0.7248173161556668;0.3688127750105042;0.8132910050144301
13.048419;1.0447372536577644;0.8331252411379916;0.7975034774859663;-0.44395532121203546;-0.4249539368265493;1.0347713746411664;10.000435216539282;0.833696762632438;-0.42445601910191977;-0.4244559887457033;0.7248177629542151;0.3688144632733043;0.8132927398745651
13.058419;1.0447359812858088;0.8331235872063166;0.7975037529651491;-0.4439566186606059;-0.4249559608110502;1.0347704131620683;10.000442470135427;0.8336972930175833;-0.4244560185167878;-0.4244559888761748;0.7248181928094529;0.3688161638541554;0.8132944288742451
13.068419;1.0447356975138284;0.8331237414712285;0.7975049811171981;-0.4439582256012324;-0.424957889796736;1.0347694255161937;10.000449558069878;0.8336977808153503;-0.42445601791307075;-0.42445598901643006;0.7248176083968703;0.36881887848450534;0.8132956326420699
13.078419;1.0447354321717817;0.8331242556276239;0.7975065062027246;-0.44396094914802137;-0.4249608876421631;1.034768409182311;10.00045642818904;0.83369822824473;-0.4244560172907518;-0.42445598916328914;0.7248180120647294;0.36882060782658027;0.8132972256887673
13.088419;1.044735179154989;0.8331244958686304;0.7975077195419924;-0.44396255607153756;-0.4249628166925318;1.0347673614630606;10.000463022244878;0.8336986377167973;-0.42445601664997856;-0.42445598931406225;0.7248184057841299;0.3688223518296571;0.8132987693856967
13.098419;1.0447349336688032;0.8331250959862537;0.797509227400047;-0.44396527959965965;-0.42496581460148636;1.0347662802192663;10.000469277602054;0.8336990122216799;-0.42445601599119515;-0.4244559894667603;0.7248187911502285;0.3688241103427514;0.81330026320129
13.108419;1.044734964654603;0.8331260475385598;0.7975108136939097;-0.44396623551986913;-0.4249670094342477;1.0347651637387514;10.000475134240132;0.8336993546795358;-0.42445601531513;-0.4244559896202304;0.7248181695319357;0.3688258833365712;0.8133008157612044
13.118419;1.0447347205907331;0.8331264135595545;0.7975119992463563;-0.44396784241833076;-0.42496893857471874;1.034764010683726;10.000480545599148;0.8336996669882852;-0.42445601462274357;-0.42445598977405524;0.7248185424701364;0.3688276708656519;0.8133022098293436
13.128419;1.0447344685758873;0.8331271370593837;0.7975134778452284;-0.4439705659166984;-0.42497193656894683;1.034762820057881;10.00048548146374;0.8336999496475377;-0.42445601391528787;-0.42445598992830536;0.7248189119475239;0.36882947308824826;0.8133035545871066
13.138419;1.044734202392909;0.8331275827601189;0.7975146405607036;-0.4439721727955448;-0.42497386576191654;1.0347615904505956;10.00048991732521;0.8337002022523085;-0.4244560131944596;-0.4244559900835306;0.7248192802522343;0.36883129018155797;0.8133048508829431
13.148419;1.0447339169009773;0.8331280669158838;0.7975157893735484;-0.44397377966430046;-0.42497579497838117;1.0347603193589312;10.00049382412081;0.8337004243390949;-0.4244560124625514;-0.42445599024093;0.7248186494691777;0.3688331221176521;0.8133052093056423
13.158419;1.0447336081839156;0.8331289054167973;0.7975172262217252;-0.44397650312775144;-0.4249787930433163;1.0347590034360388;10.00049716657469;0.8337006160563178;-0.42445601172235786;-0.4244559904022111;0.7248190210381861;0.3688349685796909;0.8133064154372021
13.168419;1.0447332731032968;0.8331294619493963;0.7975183419110524;-0.4439781099726624;-0.4249807223034567;1.0347576392197149;10.00049990446731;0.8337007787005667;-0.4244560109767909;-0.42445599056910743;0.7248193958211324;0.36883682903822596;0.8133075817775861
13.178419;1.0447329089200363;0.8331289352775026;0.7975183693270176;-0.4439800339856455;-0.42498295519412516;1.0347552238345634;10.000501995527985;0.833700914714324;-0.42445601022854174;-0.4244559907430417;0.7248187743139974;0.3688387027433835;0.8133078210087038
13.188419;1.0447325131665157;0.8331298757155777;0.7975197483750687;-0.4439827574054448;-0.4249859533219311;1.0347537557949569;10.000503400291313;0.8337010269477052;-0.42445600947991685;-0.4244559909251135;0.7248191566926451;0.36883958853130033;0.8133084660326682
13.198419;1.0447320840926946;0.8331305344101594;0.7975208018925789;-0.44398436420617937;-0.4249878826432226;1.0347522354306564;10.000504084804419;0.8337011177934709;-0.4244560087328771;-0.424455991116118;0.7248195430020596;0.3688414846566963;0.8133095360461228
13.208419;1.0447316214476587;0.8331312314664565;0.7975218318153344;-0.4439859709894455;-0.42498981198258534;1.034750663947476;10.000504021017099;0.8337011885570301;-0.4244560079893125;-0.42445599131639034;0.7248199333665482;0.3688433890330843;0.8133105803332145
13.218419;1.0447311262943617;0.8331322863465735;0.797523139085541;-0.44398869435225946;-0.424992810163792;1.0347490420674565;10.000503185580781;0.8337012395164317;-0.4244560072511457;-0.4244559915255977;0.7248193277910545;0.3688452996812867;0.8133107099285595
13.228419;1.0447305993621778;0.8331330659789329;0.7975241131995857;-0.4439903010940514;-0.42499473953311534;1.0347473699406313;10.000501559412323;0.8337012707303862;-0.42445600652002696;-0.4244559917428275;0.7248197259170289;0.36884721470762133;0.8133117092113826
13.238419;1.0447300396729218;0.8331338878027188;0.7975250548968392;-0.44399190781340764;-0.4249966689142157;1.034745647781952;10.000499133608585;0.833701282331705;-0.4244560057971224;-0.42445599196699724;0.7248201274776594;0.3688491320527359;0.8133126884032797
13.248419;1.0447294451551103;0.8331347505695439;0.79752596253805;-0.4439935145091184;-0.42499859830494113;1.0347438761151755;10.000495917706793;0.8337012739896956;-0.4244560050833161;-0.4244559921971271;0.7248205331661884;0.3688510497559757;0.8133136490264089
13.258419;1.0447290872559412;0.8331365954594989;0.7975275307816708;-0.4439955867890407;-0.42500086222902334;1.034742055466727;10.000491940036216;0.8337012448042233;-0.42445600437943115;-0.4244559924323001;0.7248199450230289;0.3688529664415824;0.8133137019156212
13.268419;1.0447284182069876;0.8331375318150516;0.7975283708039276;-0.4439971934333884;-0.42500279163066673;1.034740185575575;10.000487239612546;0.8337011937148073;-0.42445600368617126;-0.42445599267147044;0.7248203664218756;0.36885488134791744;0.8133146324486996
13.278419;1.0447277101479202;0.8331385020128091;0.7975291803349557;-0.44399880005133757;-0.425004721034382;1.034738265192793;10.00048185779653;0.8337011191641978;-0.4244560030039708;-0.4244559929134001;0.7248208018847099;0.3688567941023373;0.8133155529357132
13.288419;1.0447269619408146;0.8331398226990067;0.7975302673966674;-0.44400152323308906;-0.4250077192619696;1.0347362933910818;10.000475834858056;0.833701018161629;-0.4244560023329168;-0.4244559931569401;0.7248202562348898;0.36885870468172816;0.8133155759533056
13.298419;1.0447261722800116;0.8331397419638058;0.7975299607484946;-0.444003446976366;-0.4250099522744547;1.0347342711326901;10.000469210585996;0.8337008862083529;-0.424456001672831;-0.4244559934013041;0.7248207333597941;0.3688606134422617;0.8133164876563218
13.308419;1.044725339432166;0.8331408076294453;0.7975307057216433;-0.44400505350762437;-0.4250118816668102;1.0347322017760732;10.000462026578072;0.8337007179986422;-0.42445600102348613;-0.42445599364597103;0.7248212359482264;0.3688625209382038;0.8133174000072809
13.318419;1.0447244611228947;0.8331418990706164;0.7975314369096971;-0.4440066600080189;-0.4250138110506795;1.0347300905760364;10.00045432850828;0.8337005080583335;-0.4244560003846375;-0.4244559938904109;0.7248207666594925;0.36886442740308845;0.8133174243350987
13.328419;1.0447235345589772;0.8331430118358902;0.7975321575806775;-0.4440082664771967;-0.42501574042451584;1.034727943584722;10.00044616518298;0.8337002515216247;-0.424455999755902;-0.42445599413388063;0.7248213291905355;0.36886533224540197;0.8133178918490022
13.338419;1.0447225566374487;0.8331444588237698;0.7975331745795251;-0.444010989501064;-0.4250187386114512;1.034725767037312;10.000437582403565;0.8336999447271763;-0.42445599913693444;-0.424455994375284;0.7248219279815494;0.36886723423015694;0.8133188209954924
13.348419;1.0447215246975796;0.8331456014432004;0.7975338837923788;-0.4440125959080047;-0.42502066796094023;1.0347235679842486;10.000428617584257;0.8336995851370915;-0.4244559985278163;-0.4244559946131382;0.724822567451365;0.3688691322710369;0.8133197615628427
13.358419;1.0447204370139764;0.8331467525016741;0.7975345921075102;-0.44401420228518595;-0.4250225972958623;1.0347213548768506;10.000419300109892;0.8336991710017343;-0.42445599792909217;-0.4244559948457976;0.724822251798789;0.36887102597075344;0.8133198257432946
13.368419;1.0447192921676964;0.8331479070825576;0.7975353035694115;-0.4440158086327994;-0.42502452661415185;1.034719136963838;10.000409654056094;0.8336987009468635;-0.4244559973414003;-0.42445599507186704;0.724822985128244;0.36887291540613243;0.8133207991498845
13.378419;1.0447180885550647;0.8331493767313326;0.7975363263921367;-0.44401853153174514;-0.42502752473768296;1.0347169231416316;10.000399701745057;0.8336981735107628;-0.42445599676517076;-0.42445599529055267;0.7248237714238412;0.3688748006192449;0.8133217934083338
13.388419;1.0447168250628254;0.8331505211446066;0.7975370574054207;-0.44402013781826405;-0.42502945401577064;1.0347147211695207;10.000389467235646;0.8336975869927908;-0.42445599620058894;-0.42445599550161317;0.7248236142311282;0.36887668147116953;0.8133219200346486
13.398419;1.0447155018037084;0.8331516518791496;0.7975378034742595;-0.444021744074321;-0.42503138327094897;1.0347125374116115;10.00037897380503;0.8336969397427489;-0.42445599564757236;-0.42445599570487047;0.7248245163500696;0.3688775577862786;0.813322510442921
13.408419;1.044714120110772;0.8331527640020754;0.7975385676726987;-0.4440233503001295;-0.42503331250222953;1.0347103766298749;10.000368238467424;0.8336962306032665;-0.42445599510557763;-0.4244559958999152;0.7248254798032028;0.3688794294233688;0.8133235821541488
13.418419;1.0447129553798797;0.8331533634143788;0.7975386754541314;-0.4440246226952658;-0.42503481100766854;1.0347092418086132;10.000357273647829;0.833695459283235;-0.4244559945735786;-0.42445599608638884;0.7248255058338494;0.3688812961544863;0.8133237911223391
13.428419;1.0447114634092958;0.833154425856845;0.7975394836427682;-0.44402622886285886;-0.4250367401891774;1.0347071344894267;10.000346091556038;0.8336946266745782;-0.42445599405060114;-0.4244559962642917;0.7248265948730643;0.36888315737966587;0.813324919827978
13.438419;1.044709919354683;0.833155775066512;0.7975406187933257;-0.44402895157708056;-0.42503973816922674;1.034705055271176;10.000334704093847;0.8336937348353463;-0.42445599353634383;-0.4244559964338577;0.72482774660678;0.36888501200237267;0.8133260766113288
13.448419;1.0447083246192304;0.8331567730786963;0.7975414727374396;-0.44403055768846267;-0.42504166730043963;1.0347030036225326;10.00032312237647;0.8336927866287954;-0.4244559930311554;-0.4244559965953118;0.7248279598989391;0.3688868586806456;0.8133263692234607
13.458419;1.0447066803094402;0.8331577338156035;0.7975423474829171;-0.4440321637726215;-0.4250435964061026;1.0347009772817535;10.000311356570498;0.8336917857390358;-0.4244559925355468;-0.4244559967488454;0.7248292324831058;0.36888769616832484;0.8133271245322493
13.468419;1.0447049876559893;0.8331586546947496;0.7975432413216779;-0.44403376982920795;-0.42504552548623553;1.0346989725712203;10.0002994143142;0.8336907370414651;-0.4244559920498666;-0.42445599689467295;0.7248305609949579;0.36888952350246973;0.8133283555793507
13.478419;1.0447032491709887;0.8331595334501535;0.7975441529366641;-0.44403537585768377;-0.42504745454103054;1.0346969858721355;10.000287297432902;0.8336896461952794;-0.42445599157421976;-0.42445599703297726;0.7248309417748358;0.36889133991522066;0.8133287150996087
13.488419;1.0447014697127959;0.8331603677194257;0.7975450819025595;-0.44403698185740575;-0.4250493835708174;1.0346950149858625;10.000274998973495;0.8336885184754991;-0.42445599110841414;-0.42445599716374854;0.7248323717847689;0.3688931446094611;0.8133299835736879
13.498419;1.0446996560808313;0.8331611549486265;0.7975460287746319;-0.44403858782762806;-0.425051312576091;1.0346930593020305;10.000262507851446;0.8336873583652343;-0.42445599065208095;-0.4244559972866687;0.7248338487140786;0.3688949368983857;0.8133312676204723
13.508419;1.0446978156346662;0.8331618922807784;0.797546994697072;-0.44404019376775156;-0.42505324155754326;1.0346911189922747;10.000249815914957;0.8336861701036475;-0.42445599020494607;-0.4244559974012294;0.72483437051346;0.36889571651130404;0.8133312200519541
13.518419;1.0446959552893988;0.8331628939939367;0.7975482846681536;-0.444042916243269;-0.42505623933883274;1.03468919423253;10.000236913468521;0.8336849580033039;-0.42445598976682125;-0.4244559975069066;0.7248359350544313;0.3688974833847324;0.8133325284034506
13.528419;1.0446940814299883;0.8331635232438318;0.7975492927765035;-0.4440445221225617;-0.42505816827515536;1.034687285116854;10.000223779166234;0.8336837264909472;-0.4244559893373933;-0.4244559976030587;0.72483753988319;0.3688992371601804;0.8133338468824067
13.538419;1.04469219995373;0.833164095087254;0.7975503239692427;-0.44404612797329984;-0.4250600971901146;1.0346853917392103;10.000210383319521;0.8336824803665481;-0.4244559889161885;-0.4244559976887361;0.7248381819882779;0.36890097707582226;0.8133342842323195
13.548419;1.044690315792292;0.833163490847364;0.7975503113346225;-0.4440480509798048;-0.4250623297061978;1.0346835132609915;10.000196702962462;0.8336812248169899;-0.4244559885027157;-0.4244559977628203;0.7248398580432929;0.36890270239863665;0.8133356230976704
13.558419;1.044689394775734;0.8331645925681187;0.7975512838897436;-0.4440502835839849;-0.42506446718452184;1.0346816468895834;10.000182728094908;0.8336799650731663;-0.4244559880967072;-0.4244559978245537;0.724841564975809;0.368903412987004;0.8133365180871397
13.568419;1.0446875165475529;0.8331649800689027;0.7975523975789042;-0.44405188935649575;-0.42506639604008045;1.034679788740098;10.00016845734668;0.8336787062981418;-0.42445598769838117;-0.4244559978740374;0.7248422998671301;0.36890510952616495;0.8133369830669126
13.578419;1.044685646594026;0.8331653033439904;0.7975535429566282;-0.44405349510344794;-0.4250683248769608;1.0346779353212923;10.000153895915602;0.8336774535661587;-0.4244559873085739;-0.424455997912153;0.7248440593369174;0.36890679343204286;0.8133383436035746
13.588419;1.0446840615252826;0.8331661886882921;0.7975551127056139;-0.44405444984310916;-0.42506951935677173;1.0346770834848384;10.000139055559707;0.8336762117162663;-0.4244559869286446;-0.42445599794007177;0.7248458395367661;0.36890846661546356;0.8133397045318321
13.598419;1.0446822180117845;0.8331663822051244;0.7975563252012106;-0.4440560555404135;-0.4250714481586355;1.034675229860976;10.00012395373714;0.833674985399905;-0.42445598656012995;-0.42445599795907357;0.7248466367290668;0.3689091312409067;0.8133397171226899
13.608419;1.0446803928595934;0.8331665109985387;0.7975575733238851;-0.44405766121368406;-0.42507337694621644;1.034673371221401;10.000108611950063;0.8336737791463544;-0.4244559862043399;-0.4244559979708617;0.7248484475590141;0.3689107896005678;0.8133410669457084
13.618419;1.0446785900155073;0.8331665760426382;0.7975588586155316;-0.4440592668635487;-0.42507530572170354;1.034671504746233;10.00009305290639;0.8336725969938471;-0.4244559858622142;-0.4244559979778252;0.7248502688157894;0.3689124440081502;0.8133424051552276
13.628419;1.0446768132165745;0.8331665781068887;0.797560181717643;-0.44406087249063225;-0.42507723448751444;1.034669627563866;10.000077301772146;0.8336714416980741;-0.4244559855345065;-0.4244559979828073;0.7248510973706239;0.3689130965549449;0.813342383208983
13.638419;1.0446750652516652;0.8331665167602514;0.7975615419028746;-0.444062478095489;-0.4250791632459189;1.0346677368915724;10.000061389510192;0.8336703139827872;-0.4244559852220425;-0.42445599798869826;0.7248529304676197;0.368914748863744;0.8133436874723433
13.648419;1.0446733475326377;0.8331663906551363;0.7975629377046269;-0.4440640836786906;-0.42508109199872385;1.0346658309359489;10.000045351227078;0.8336692125244952;-0.42445598492578;-0.4244559979982754;0.7248547657181758;0.3689164020538645;0.813344970573397
13.658419;1.044671660726847;0.8331661987683474;0.797564367333038;-0.4440656892409298;-0.4250830207471821;1.034663908956924;10.00002922693604;0.8336681346148848;-0.4244559846467364;-0.4244559980141425;0.7248556007536053;0.368918056936131;0.813345339299615
13.668419;1.0446700061580128;0.8331659413642762;0.7975658287802403;-0.44406729478306306;-0.4250849494920588;1.0346619702410935;10.00001306818031;0.8336670766277477;-0.4244559843860673;-0.4244559980386045;0.7248574331268727;0.3689187143945481;0.813346121029598
13.678419;1.0446693482277436;0.8331651548012652;0.7975661403141175;-0.44406984432502106;-0.4250873904708596;1.0346600137898265;9.999996938755618;0.8336660342890231;-0.42445598414528174;-0.4244559980735383;0.7248582608240225;0.3689203757200179;0.8133464393824941
13.688419;1.0446677659856005;0.8331647739038548;0.7975676606667597;-0.4440714498325198;-0.42508931921100307;1.0346590393180632;9.999980907046673;0.8336650032718568;-0.42445598392630973;-0.42445599812035656;0.7248600829355545;0.3689220425494988;0.8133476219268293
13.698419;1.0446662243692058;0.833164338285464;0.7975692085425289;-0.4440730553238012;-0.4250912479496363;1.0346570480023165;9.999965038293118;0.8336639796194792;-0.42445598373120597;-0.424455998180047;0.7248618994404097;0.3689227165025366;0.8133483212360262
13.708419;1.0446647262751887;0.8331638537358743;0.7975707825472815;-0.4440746608006995;-0.4250931766880106;1.0346550425639542;9.99994939156009;0.8336629596626507;-0.4244559835616541;-0.4244559982531899;0.7248627103270617;0.368924398820851;0.8133485493013365
13.718419;1.0446632735819994;0.8331633259629714;0.7975723809864708;-0.4440762662650819;-0.42509510542721035;1.034653027174445;9.999934021427409;0.8336619399982894;-0.4244559834186941;-0.4244559983400914;0.7248645152470842;0.3689260900961575;0.8133496312671703
13.728419;1.0446618661941132;0.8331627607080523;0.7975740013495163;-0.4440778717186565;-0.4250970341679327;1.0346510068838952;9.999918980436263;0.8336609177426678;-0.42445598330275225;-0.4244559984410157;0.7248663137060707;0.36892679013738866;0.8133502202164543
13.738419;1.0446605019495216;0.8331621635172765;0.7975756400622223;-0.44407947716285284;-0.42509896291066734;1.0346489868409585;9.99990431915455;0.8336598907442625;-0.42445598321383105;-0.4244559985563008;0.7248671053495935;0.36892849797694655;0.8133503316379185
13.748419;1.0446591773507028;0.8331615389031046;0.7975772929324937;-0.4440810825986966;-0.42510089165589554;1.0346469718333515;9.999890082139805;0.8336588573367887;-0.4244559831517501;-0.42445599868641654;0.7248688902493574;0.368930211874129;0.8133512949287011
13.758419;1.0446588506997057;0.8331615411686011;0.7975788447623128;-0.44408331487887975;-0.425103029019108;1.0346449662099342;9.999876300712694;0.8336578154698548;-0.42445598311623767;-0.42445599883194546;0.7248696689089175;0.36893092938242256;0.8133508751736028
13.768419;1.044657868139086;0.833161498058902;0.7975809058574549;-0.4440842693198669;-0.4251042234114668;1.0346439740476918;9.999862992458922;0.8336567617973532;-0.42445598310686294;-0.42445599899336023;0.7248714420591181;0.36893264763011596;0.8133517635733316
13.778419;1.044656641581667;0.8331608099237923;0.7975825784099547;-0.44408587473321365;-0.42510615216705355;1.034641998935638;9.999850171515703;0.833655691677637;-0.4244559831229722;-0.42445599917080856;0.7248732106500415;0.36893436357064957;0.8133526172470521
13.788419;1.0446554399170185;0.8331601071579504;0.7975842492144528;-0.44408748013714927;-0.4251080809277056;1.0346400434035599;9.999837855902628;0.8336546001522979;-0.4244559831636103;-0.42445599936410666;0.7248739760445391;0.36893507401756237;0.8133520935498564
13.798419;1.0446542578046922;0.8331593940505829;0.7975859126398668;-0.44408908553128656;-0.4251100096938355;1.0346381091448373;9.999826062663992;0.8336534830801182;-0.4244559832275056;-0.42445599957288854;0.7248757399877749;0.3689367757179811;0.8133528850597981
13.808419;1.0446530891199655;0.8331586760239258;0.797587563003299;-0.4440906909155489;-0.42511193846581735;1.0346361981981662;9.999814800917225;0.8336523376652479;-0.42445598331330037;-0.4244559997967797;0.7248765043311579;0.3689384656046827;0.8133527599348954
13.818419;1.04465192798466;0.833156842991196;0.7975881265774002;-0.4440926134756922;-0.42511417087468195;1.0346343136113036;9.99980407179268;0.8336511616139339;-0.4244559834197685;-0.42445600003544126;0.7248782710194539;0.36893914107426534;0.8133530516972098
13.828419;1.0446517324476674;0.8331567860378526;0.7975896251952598;-0.4440948457087734;-0.42511630827916497;1.0346324588259685;9.999793874638245;0.833649951747006;-0.4244559835457925;-0.42445600028851743;0.7248800422901303;0.36894080010645364;0.8133537804486287
13.838419;1.0446505772824088;0.8331560939357381;0.797591207083651;-0.44409645106753093;-0.4251182370725478;1.0346316367767279;9.999784216451793;0.8336487042546206;-0.4244559836903961;-0.4244560005556568;0.7248808206748982;0.3689414411601863;0.8133531508988606
13.848419;1.0446494245193518;0.8331551077323374;0.7975924507429019;-0.44409693988490617;-0.4251190970537595;1.0346298493597748;9.999775114758569;0.8336474159199062;-0.42445598385296396;-0.42445600083661245;0.7248826087543965;0.368943063164321;0.8133538552566544
13.858419;1.044648274954922;0.8331544688911365;0.7975939558276289;-0.44409854522969316;-0.42512102586316625;1.0346280971141475;9.999766591441121;0.8336460841478849;-0.424455984033328;-0.4244560011313855;0.7248834089929321;0.36894466577438195;0.8133536605466097
13.868419;1.0446471303721137;0.8331538672598097;0.7975954113558804;-0.44410015056867;-0.42512295468103817;1.034626379719247;9.999758669216583;0.8336447062391089;-0.424455984231646;-0.42445600144030254;0.724885224167963;0.3689452494444628;0.8133538991636468
13.878419;1.0446459935659567;0.833153310200842;0.7975968113641783;-0.44410175590307466;-0.42512488350740285;1.03462469750028;9.999751374399308;0.833643279235075;-0.42445598444822186;-0.424456001763737;0.724887057947784;0.3689468151166203;0.8133545905977712
13.888419;1.044644867870119;0.8331528054071943;0.79759815146408;-0.44410336123402766;-0.4251268123421645;1.034623052190256;9.999744740081224;0.833641800131508;-0.42445598468325485;-0.42445600210160517;0.7248879144773082;0.36894736374527126;0.8133539396530213
13.898419;1.044644718752979;0.8331530110000872;0.7975993173001659;-0.4441055934446522;-0.4251289498079103;1.0346224461624147;9.999738806279792;0.8336402658800456;-0.4244559849366728;-0.4244560024531648;0.724889797183173;0.3689488959137828;0.8133546392072958
13.908419;1.0446436260568994;0.8331526309461473;0.7976005294251128;-0.4441071987733421;-0.4251308786606227;1.0346208821371747;9.999733618278336;0.8336386736309243;-0.42445598520823863;-0.4244560028171547;0.7248907078397941;0.36895041182911736;0.813354457057628
13.918419;1.0446425558581012;0.8331523215229081;0.7976016764054357;-0.44410880410045817;-0.4251328075232219;1.0346193643333266;9.999729225754889;0.8336370214913065;-0.42445598549777686;-0.4244560031919146;0.7248926463910182;0.36895091155676385;0.8133547263487009
13.928419;1.0446415124394706;0.8331517709544182;0.7976024557301588;-0.4441092929006927;-0.4251336675777077;1.0346178989599426;9.99972568021087;0.8336353088345649;-0.424455985805253;-0.4244560035754263;0.7248946117681893;0.3689523951804056;0.8133554673369507
13.938419;1.0446404993511715;0.833151618762449;0.7976034760091932;-0.4441108982265654;-0.4251355964644355;1.0346164929205166;9.99972302842066;0.8336335355893411;-0.42445598613056984;-0.4244560039654285;0.7248956030924604;0.3689528628850787;0.8133548853277965
13.948419;1.0446407547174805;0.8331528301607654;0.797604715010804;-0.4441124794639763;-0.425136999610799;1.0346151525760712;9.999721305253873;0.8336317013045725;-0.42445598647328403;-0.42445600435951536;0.7248976201433538;0.3689543149424562;0.8133556731561207
13.958419;1.0446398112339237;0.833152854314304;0.7976056139323131;-0.44411408479096187;-0.4251389285264538;1.0346148838187612;9.999720527105984;0.833629804928019;-0.4244559868325424;-0.424456004755201;0.7248986632606672;0.36895475161330327;0.8133551437946163
13.968419;1.044638907191611;0.8331518589964727;0.7976053868733467;-0.44411600730437856;-0.4251411610935285;1.0346136927456628;9.999720688358574;0.8336278452590489;-0.42445598720721006;-0.4244560051501519;0.7249007331238503;0.3689561732387122;0.813355988248294
13.978419;1.044638044965525;0.8331520846896173;0.7976061740807998;-0.4441176126311206;-0.42514309004372114;1.0346125860991713;9.999721768379882;0.8336258214085126;-0.4244559875960852;-0.4244560055425166;0.7249018300993115;0.36895658050764585;0.8133555168942571
13.988419;1.0446372263034132;0.8331521044108923;0.797606605068638;-0.4441181014380774;-0.4251439501944027;1.034611571160633;9.999723742315613;0.8336237331070155;-0.424455987998103;-0.4244560059310972;0.724903953473772;0.3689579745287372;0.8133564181824692
13.998419;1.0446364526834222;0.8331525574275089;0.7976072890837598;-0.44411970676659784;-0.4251458791848469;1.0346106550584708;9.999726581530465;0.8336215810975768;-0.4244559884123473;-0.4244560063152358;0.7249061013973803;0.36895835669925187;0.813356891572096
14.008419;1.0446366872222381;0.8331537805740289;0.797607813846473;-0.44412193900051505;-0.4251480168264591;1.0346108436929704;9.999730249953387;0.8336193672647855;-0.42445598883787977;-0.4244560066944975;0.7249072713820949;0.36895972873071625;0.8133569507099543
14.018419;1.044636006781349;0.8331544730503324;0.7976084045613628;-0.44412354433420975;-0.42514994586506916;1.0346101412187023;9.999734702945721;0.8336170940289285;-0.4244559892736091;-0.4244560070683612;0.72490946042855;0.36896109279577166;0.8133579227947971
14.028419;1.0446353736433427;0.8331552846684822;0.7976089523636066;-0.44412514967168615;-0.4251518749300246;1.034609550598482;9.999739882969084;0.8336147636451212;-0.42445598971833315;-0.42445600743607936;0.7249106646041386;0.3689614513697882;0.8133575710621351
14.038419;1.0446347876804387;0.8331558945510777;0.7976091554300023;-0.4441256384997726;-0.4251527352045292;1.0346090742320175;9.999745715837385;0.8336123783150841;-0.42445599017087543;-0.4244560077967384;0.7249128788721731;0.3689628068574961;0.8133585845054635
14.048419;1.0446342481866597;0.8331569312998126;0.7976096225767598;-0.44412724385314334;-0.42515466432709065;1.034608713871766;9.99975211189121;0.8336099405343936;-0.4244559906300287;-0.424456008149343;0.7249140975756182;0.368963161361038;0.8133582729627
14.058419;1.0446347162018672;0.8331587214514887;0.7976099405520433;-0.4441294761316771;-0.4251568021116322;1.034609470021011;9.99975897153714;0.8336074528092038;-0.4244559910942275;-0.42445600849283704;0.7249163151088699;0.36896451659143376;0.8133593263499896
14.068419;1.0446342668453628;0.8331599544966922;0.7976103335396474;-0.44413108151046365;-0.42515873129921217;1.0346093414804338;9.999766197490104;0.8336049170016843;-0.4244559915613336;-0.42445600882618806;0.724917526313752;0.3689648740007376;0.8133590564250626
14.078419;1.0446338600915555;0.8331612721135679;0.7976106922530848;-0.44413268690325364;-0.425160660521656;1.034609325497288;9.999773705994228;0.8336023338764886;-0.42445599202873646;-0.42445600914849874;0.724919726608496;0.3689662349832715;0.8133601547343369
14.088419;1.0446334924443508;0.8331623479843283;0.7976107154090916;-0.4441331758002136;-0.4251615209625424;1.0346094182899321;9.999781428011381;0.8335997034295857;-0.4244559924935856;-0.4244560094590652;0.7249219120333347;0.36896660078262455;0.813360824444702
14.098419;1.0446341211844326;0.8331644585319963;0.7976109020821402;-0.4441354081479105;-0.425163658891846;1.0346096156053362;9.999789303683007;0.8335970261703958;-0.42445599295297703;-0.42445600975743664;0.7249230791528052;0.3689679723016174;0.8133610824059958
14.108419;1.0446338173395644;0.8331659754675597;0.7976111753295629;-0.4441370135927464;-0.4251655882278742;1.034610913034371;9.999797275343699;0.8335943045503585;-0.4244559934041005;-0.42445601004339034;0.7249252247601283;0.3689683501884337;0.8133618043865315
14.118419;1.044633538167483;0.8331661068389651;0.7976100574110003;-0.4441378197334121;-0.42516675242316054;1.0346113060774758;9.999805283708717;0.8335915432705416;-0.42445599384444643;-0.42445601031680336;0.7249263455959122;0.3689687352207576;0.8133616634144446
14.128419;1.0446332800787919;0.8331677109037258;0.7976103001828884;-0.4441394252166594;-0.42516868183766116;1.0346117902446714;9.999813268308502;0.8335887482104438;-0.4244559942719104;-0.4244560105776543;0.7249284380035541;0.36897012864120843;0.8133628989092148
14.138419;1.044633040380288;0.8331693447533299;0.7976105379044279;-0.44414103072058125;-0.4251706112916057;1.034612361060811;9.999821169499304;0.8335859252762924;-0.4244559946846775;-0.4244560108261447;0.7249294976159701;0.3689705320078249;0.8133628255306512
14.148419;1.0446340520887736;0.8331722769703609;0.7976110566977154;-0.4441426122009959;-0.4251720150205508;1.0346140137907556;9.999828934726287;0.8335830798525055;-0.42445599508108567;-0.4244560110627815;0.7249315198169435;0.3689719465656656;0.8133641371634867
14.158419;1.0446338431131714;0.8331736254671547;0.7976109968852394;-0.44414310124681733;-0.4251728757354198;1.0346147434957347;9.9998365286056;0.8335802166368252;-0.4244559954594472;-0.4244560112884431;0.724932501019504;0.36897237265402677;0.8133641476673371
14.168419;1.0446336473670663;0.8331752943024192;0.7976112490174624;-0.44414470682341084;-0.4251748053065905;1.0346155458519635;9.999843939649166;0.8335773401274953;-0.42445599581784155;-0.42445601150443396;0.7249344394414523;0.3689738097149232;0.8133655489407133
14.178419;1.0446334634973755;0.8331769596102034;0.7976115113549006;-0.4441463124248232;-0.4251767349155096;1.0346164177312152;9.999851179223054;0.8335744556301086;-0.424455996154237;-0.4244560117125153;0.7249353346832648;0.3689742568593363;0.8133656524312743
14.188419;1.0446342522377001;0.8331792671779359;0.7976116744292564;-0.4441485449914242;-0.42517887319768244;1.0346183564832394;9.9998582676639;0.8335715698487192;-0.42445599646689913;-0.42445601191479493;0.7249371874422311;0.36897571340412244;0.8133671486796543
14.198419;1.0446340894188195;0.833180593192835;0.7976116591568366;-0.44414903414314416;-0.42517973406032195;1.034619358792832;9.999865211939658;0.8335686906000419;-0.4244559967546137;-0.42445601211345396;0.7249389998232516;0.3689761792173251;0.8133682411349835
14.208419;1.0446339376920806;0.8331822184239278;0.7976119639432389;-0.44415063982289754;-0.42518166377154903;1.0346204209664853;9.99987199489648;0.833565826341317;-0.42445599701662295;-0.424456012310629;0.7249397748882991;0.36897665504278976;0.8133684952541902
