time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.218419;1.0446337981720715;0.8331838217884553;0.7976122871867772;-0.44415224552669;-0.42518359351081453;1.0346215403137218;9.999878581034153;0.8335629859576437;-0.4244559972525263;-0.4244560125083817;0.7249415156815622;0.36897814255581507;0.8133701499914198
14.228419;1.044634633668505;0.8331857344131739;0.7976122150223983;-0.4441533617014416;-0.4251846630962062;1.0346237153488387;9.999884923373733;0.8335601781941069;-0.4244559974620263;-0.4244560127084758;0.7249422249557624;0.3689786439328862;0.8133705176491871
14.238419;1.0446345207487844;0.8331872873829195;0.7976125770766542;-0.4441549674539425;-0.4251865928807613;1.0346249445368607;9.99989096710945;0.8335574105804968;-0.4244559976444875;-0.42445601291227697;0.7249439054284615;0.36898016125992117;0.8133722892766091
14.248419;1.044634421639081;0.8331888145222777;0.7976129575556956;-0.4441565732275493;-0.425188522681989;1.0346262252526788;9.999896656109039;0.8335546888179661;-0.4244559977988923;-0.42445601312084974;0.724944559818766;0.368980696228076;0.8133727768224561
14.258419;1.0446343368336577;0.8331899999053436;0.7976130512092638;-0.44415706252437037;-0.42518938367979187;1.0346275536818614;9.999901938309373;0.8335520172881262;-0.4244559979242726;-0.4244560133349152;0.7249461904948017;0.3689822501081047;0.8133746711453891
14.268419;1.044635229198148;0.8331921307203333;0.7976133521025371;-0.44415929529195014;-0.425191522145223;1.0346299253819593;9.99990676563693;0.8335493998567561;-0.4244559980200154;-0.42445601355474827;0.7249467994639478;0.3689828237438676;0.8133752819980248
14.278419;1.044635176072344;0.8331924727134428;0.7976127083436731;-0.4441612183122817;-0.42519375562037853;1.034631335823658;9.999911093813928;0.8335468400855754;-0.424455998085794;-0.4244560137801478;0.7249483891254247;0.36898341768593573;0.8133768429076269
14.288419;1.0446351401820955;0.833193593163066;0.7976128409991441;-0.4441617076663808;-0.4251946166404787;1.0346327802120219;9.99991488668014;0.8335443411113755;-0.42445599812138135;-0.4244560140105376;0.7249489629310948;0.36898503255975107;0.8133780223446878
14.298419;1.0446351212986515;0.8331950102472858;0.7976132869964899;-0.44416331353112737;-0.4251965464778181;1.0346342529645585;9.999918124364106;0.8335419055113615;-0.4244559981266795;-0.4244560142452442;0.7249505252614903;0.3689856692493669;0.8133796935229012
14.308419;1.0446360801398202;0.833196741379575;0.7976133262946231;-0.4441644298795289;-0.42519761613860907;1.034636747705287;9.999920807860741;0.8335395353391628;-0.4244559981019609;-0.42445601448367065;0.7249510807877162;0.36898632860975095;0.813380526940753
14.318419;1.044636091105528;0.8331981199800577;0.7976137873984989;-0.4441660357773377;-0.4251995459705196;1.0346382577410107;9.999922952554401;0.8335372325850883;-0.42445599804801476;-0.4244560147253167;0.7249526339913293;0.36898801097726097;0.813382758675102
14.328419;1.044636114234887;0.8331994801327708;0.797614255189316;-0.44416764169029166;-0.42520147579712675;1.0346397767402662;9.999924578161519;0.8335349998980002;-0.4244559979660537;-0.4244560149700135;0.7249531893416763;0.3689887159609711;0.813383699932253
14.338419;1.0446371092457272;0.8332011549884463;0.7976143158851837;-0.4441687580947582;-0.42520254544421937;1.034642299331839;9.9999257055433;0.8335328408662952;-0.4244559978576275;-0.42445601521831244;0.7249547515851638;0.3689904426816118;0.8133860417592315
14.348419;1.0446371493956896;0.8332024761847042;0.797614801571087;-0.4441703640398621;-0.42520447525741845;1.0346438206872577;9.99992635907898;0.8335307593775463;-0.42445599772479725;-0.4244560154714065;0.7249553254596707;0.36899118999632363;0.8133870955886262
14.358419;1.0446374665641607;0.8332044044191779;0.7976156923014628;-0.4441713190208704;-0.42520567064238973;1.034645335027795;9.999926569761207;0.8335287589304566;-0.4244559975701778;-0.4244560157304605;0.7249569152628219;0.3689919563938861;0.8133890976795878
14.368419;1.044637510925769;0.8332053695439997;0.7976159053751504;-0.44417180850161336;-0.42520653161980115;1.0346468345611866;9.99992637545706;0.8335268427210961;-0.4244559973964554;-0.42445601599606;0.7249575244050416;0.36899374000586266;0.813390718869791
14.378419;1.0446385144057426;0.8332072858267651;0.7976163326879933;-0.44417404145471817;-0.42520867004770824;1.034649309896166;9.99992581755946;0.8335250137607717;-0.4244559972059095;-0.42445601626820395;0.7249591548057633;0.3689945389033441;0.8133928333337331
14.388419;1.0446385490712817;0.8332082194190167;0.7976165935716323;-0.44417453095604065;-0.42520953100232795;1.0346507515351264;9.99992493685373;0.8335232744112301;-0.42445599700041053;-0.4244560165465706;0.7249598068470174;0.3689953512761734;0.8133941112160133
14.398419;1.0446385716985167;0.8332094581867641;0.797617187782733;-0.44417613695005437;-0.4252114607596684;1.034652150631478;9.999923770538379;0.8335216258729039;-0.4244559967816409;-0.42445601683076073;0.7249614802219361;0.36899717544402794;0.8133967869399762
14.408419;1.0446395384901193;0.8332110211144895;0.7976174001411795;-0.44417725344094555;-0.425212530335089;1.0346544979976444;9.999922351078258;0.833520067990364;-0.42445599655130895;-0.42445601712040704;0.7249621748781709;0.36899800990741277;0.8133981685186129
14.418419;1.0446395197525566;0.8332122429484443;0.7976180635528733;-0.44417885944064595;-0.4252144600671185;1.034655783369722;9.999920707091508;0.8335185989710054;-0.4244559963113065;-0.42445601741516437;0.7249638911526098;0.36899885349051553;0.8134004890198079
14.428419;1.0446394718847165;0.8332134598679996;0.7976187659362092;-0.44418046543812245;-0.42521638978700976;1.0346569964135939;9.999918863835017;0.8335172150917391;-0.4244559960636251;-0.4244560177146419;0.7249646293587806;0.3690007055370886;0.8134024168445899
14.438419;1.044639390636768;0.8332143573752253;0.7976192061314687;-0.44418095494964416;-0.42521725067987326;1.0346581280867484;9.999916840764932;0.8335159108806437;-0.4244559958100645;-0.4244560180183269;0.7249663893148178;0.3690015659189605;0.8134048247502261
14.448419;1.0446402357018993;0.8332162236278132;0.7976198821944839;-0.44418318792650796;-0.42521938902569106;1.0346601712779018;9.999914649239937;0.8335146795376052;-0.42445599555207836;-0.4244560183255831;0.7249671693750301;0.36900243468507965;0.8134063822458069
14.458419;1.0446400825571789;0.8332160080660312;0.797619341581509;-0.4441839946215026;-0.42522055354399557;1.0346611210504713;9.999912296505615;0.8335135136955666;-0.42445599529079836;-0.42445601863565574;0.7249689656650701;0.36900431168463993;0.8134093233136541
14.468419;1.0446398935273995;0.8332172302389933;0.7976202180316114;-0.44418560060442003;-0.42522248321935013;1.0346619743344792;9.999909796218367;0.8335124068711224;-0.42445599502715775;-0.42445601894753127;0.7249697726321772;0.36900519652656577;0.8134109556159225
14.478419;1.044640631708545;0.8332187904168108;0.797620723501867;-0.444186717094185;-0.42522355271707263;1.0346637288835834;9.999907178331565;0.8335113544353624;-0.4244559947621725;-0.4244560192598202;0.7249715839526669;0.3690060888181367;0.8134135120287299
14.488419;1.0446403742076895;0.8332200206063157;0.7976216868798363;-0.44418832306956685;-0.4252254823683275;1.0346643824173183;9.999904488999421;0.8335103533622765;-0.4244559944970923;-0.42445601957090345;0.7249723929356101;0.3690079884554748;0.8134156604096018
14.498419;1.044640082943755;0.8332209374206118;0.7976223892585901;-0.44418881256116005;-0.4252263431906867;1.034664932597679;9.999901779993294;0.8335094018954166;-0.4244559942332441;-0.42445601987910386;0.7249741929094491;0.36900889581015844;0.8134182717377775
14.508419;1.044640719833835;0.8332228273370944;0.7976233269491001;-0.44419104552166105;-0.42522848146430314;1.034666377456305;9.999899100383852;0.8335084994417291;-0.42445599397196077;-0.42445602018263306;0.7249749776437006;0.36900981170036407;0.8134200125989317
14.518419;1.0446403625264016;0.8332237562727656;0.7976241152773206;-0.4441915350040708;-0.4252293422571713;1.0346667155004428;9.999896495359817;0.8335076460054236;-0.4244559937146857;-0.4244560204796099;0.7249767413214718;0.36901073703594384;0.8134226600808279
14.528419;1.0446399761089111;0.8332250127091665;0.7976252497875582;-0.4441931409573559;-0.42523127184901865;1.0346669452013404;9.999894004415369;0.8335068412946157;-0.4244559934629376;-0.4244560207682498;0.7249774782923754;0.3690126723474483;0.8134248801380269
14.538419;1.0446405262646699;0.833226616915922;0.7976260108924904;-0.4441942574307315;-0.4252323412611768;1.0346680646481556;9.999891661235297;0.8335060840196988;-0.4244559932181879;-0.4244560210469264;0.7249791831943868;0.36901361749147116;0.8134275429122435
14.548419;1.044640092362512;0.8332279049966417;0.7976272267985813;-0.44419586337464284;-0.42523427081968873;1.0346680717207672;9.999889500937496;0.8335053716105889;-0.4244559929818093;-0.42445602131406984;0.7249798512937625;0.3690145715375585;0.8134293160757937
14.558419;1.0446396387482841;0.8332288964174276;0.7976281765722169;-0.44419635283959136;-0.42523513154553977;1.0346679643495738;9.99988756558084;0.8335047003533754;-0.4244559927549869;-0.42445602156808465;0.7249814787080713;0.36901553294691286;0.8134319798158178
14.568419;1.0446401291891694;0.8332308778479677;0.7976293530713436;-0.44419858578059956;-0.425237269720884;1.03466874073647;9.999885901998663;0.8335040660502223;-0.4244559925385743;-0.4244560218074261;0.7249820625466818;0.36901749994935584;0.8134342044520885
14.578419;1.044639640958794;0.8332319123512624;0.7976303679470202;-0.444199075240798;-0.4252381304096497;1.0346683988717262;9.999884559213317;0.8335034651133566;-0.4244559923330726;-0.42445602203068084;0.7249836009057908;0.369018470760618;0.8134368645097514
14.588419;1.044639409848819;0.833233909815958;0.7976321053570777;-0.4442000301959491;-0.42523932545341403;1.0346679352624462;9.999883585535024;0.8335028953586615;-0.42445599213875;-0.42445602223628565;0.7249840925537843;0.3690194437131008;0.8134386309747905
14.598419;1.0446398518202475;0.8332356289476226;0.7976330601875989;-0.4442011466661561;-0.4252403947559659;1.0346683447809624;9.99988302104798;0.833502355885787;-0.4244559919558003;-0.4244560224220698;0.7249845366696892;0.3690204174503117;0.8134403942673866
14.608419;1.0446393167225403;0.8332370242156972;0.7976344504653404;-0.44420275259764863;-0.4252423241976388;1.0346676224822309;9.99988289072885;0.8335018461425346;-0.42445599178448207;-0.42445602258533444;0.7249859331388907;0.36902239098053524;0.8134434977010297
14.618419;1.0446387658191656;0.833238106282166;0.7976355546590304;-0.44420324205967754;-0.42524318480430945;1.0346667651600063;9.999883201742936;0.8335013648009696;-0.4244559916250771;-0.4244560227234793;0.7249862827648196;0.3690233635002411;0.8134452495234546
14.628419;1.0446391588439274;0.8332401543958733;0.7976368668480005;-0.4442054750081881;-0.4252453228609738;1.034666770938729;9.999883942334002;0.8335009093738874;-0.4244559914777337;-0.4244560228343754;0.724987586735815;0.3690243341803404;0.8134478840527907
14.638419;1.0446385685509567;0.8332401106294388;0.7976369325872628;-0.4442062816647273;-0.4252464870789532;1.0346656383872905;9.999885083041974;0.833500476869447;-0.4244559913425297;-0.4244560229162028;0.7249878459544267;0.3690253020525727;0.8134496183842465
14.648419;1.0446379532836767;0.8332414892707417;0.7976383855450601;-0.44420788760074603;-0.42524841643908684;1.0346643664354311;9.999886581110882;0.8335000646757202;-0.42445599121970745;-0.42445602296725143;0.7249890605876851;0.36902726594744534;0.8134526888166012
14.658419;1.0446382724863736;0.8332431867207701;0.7976394385040366;-0.44420900409291597;-0.42524948562079895;1.0346639541902765;9.999888387363429;0.8334996708218166;-0.4244559911097654;-0.42445602298586355;0.724989229870695;0.36902822438135585;0.8134544061275307
14.668419;1.0446376013123129;0.8332445315228604;0.7976409207707161;-0.44421061003290985;-0.42525141493772745;1.0346624002831386;9.99989045559131;0.8334992936201767;-0.4244559910132846;-0.4244560229703206;0.7249903525046427;0.3690291755862464;0.8134570067492466
14.678419;1.0446369016283328;0.8332455365793004;0.7976421124180312;-0.4442110995074862;-0.42525227541793054;1.03466170293872;9.999892749124236;0.8334989314941738;-0.42445599093059566;-0.42445602291881357;0.72499042730334;0.36903011788293266;0.813458708542783
14.688419;1.0446371358970097;0.8332471669181734;0.7976432038114678;-0.44421221600769456;-0.42525334453341623;1.03465986105693;9.999895242319493;0.8334985833410995;-0.4244559908615007;-0.42445602282963923;0.7249914535563907;0.36903205006331824;0.8134617467819679
14.698419;1.044636381578033;0.8332484352500393;0.7976447182333283;-0.4442138219458135;-0.4252552737818983;1.0346578749789836;9.999897924229812;0.8334982487130588;-0.4244559908052514;-0.42445602270145977;0.7249914310296801;0.3690329715088336;0.8134634296245576
14.708419;1.0446365650436005;0.833250007235868;0.79764582191385;-0.4442149384466286;-0.4252563428525362;1.0346567466404757;9.999900802501225;0.8334979275491536;-0.42445599076074775;-0.4244560225334693;0.7249913594985707;0.3690338821355469;0.8134650989045749
14.718419;1.0446357660985568;0.8332512138624532;0.7976473397930105;-0.4442165443797516;-0.42525827205642136;1.0346544798690955;9.999903900509985;0.8334976199610952;-0.42445599072667844;-0.42445602232533663;0.7249922384017085;0.3690347822355646;0.8134676433970854
14.728419;1.0446349503981427;0.8332520702775452;0.7976485477238919;-0.44421703384752914;-0.4252591324256741;1.03465208049737;9.999907253634195;0.8334973261933544;-0.4244559907014463;-0.42445602207708244;0.7249920674767094;0.3690356723153759;0.8134692804752928
14.738419;1.044635082127571;0.833253860024711;0.797649935663703;-0.4442192668084929;-0.42526127024926313;1.0346505557146313;9.999910908386582;0.8334970464746093;-0.42445599068302475;-0.42445602178924174;0.7249928478800787;0.36903655303742494;0.8134717944121025
14.748419;1.0446342378563669;0.8332546447798238;0.7976511124352704;-0.4442197562749609;-0.42526213058162854;1.034647913094848;9.999914919455039;0.8334967806418206;-0.42445599066901896;-0.42445602146307354;0.724992582626642;0.36903842518190033;0.8134738592894013
14.758419;1.0446333789413191;0.8332553908883605;0.7976522643288377;-0.4442202457427098;-0.42526299089749214;1.0346461599186831;9.999919344111174;0.8334965279868544;-0.424455990656914;-0.42445602110038794;0.7249932759095454;0.3690392894252676;0.8134763514483597
14.768419;1.0446334660453453;0.8332570645014037;0.7976535786853032;-0.44422247870970416;-0.42526512867304855;1.0346433027586086;9.999924235748468;0.8334962875389677;-0.42445599064417033;-0.42445602070317784;0.7249929319543259;0.36904014599731666;0.813477941363993
14.778419;1.044632573010458;0.8332577262679821;0.7976546666890465;-0.44422296818382934;-0.4252659889607475;1.0346403471778192;9.999929638419879;0.8334960581562496;-0.42445599062821904;-0.4244560202733568;0.7249935543797159;0.3690409945815184;0.8134804086103131
14.788419;1.0446326204955543;0.8332589908883646;0.7976556060433495;-0.4442240847040297;-0.4252670578979449;1.0346382981868594;9.999935585485765;0.8334958384960687;-0.42445599060672;-0.4244560198126461;0.7249931459685478;0.36904183460000534;0.8134819674253982
14.798419;1.044631680870305;0.8332598675806893;0.7976569201860525;-0.4442256906470801;-0.42526898697607385;1.0346351614481053;9.999942102000556;0.8334956275046796;-0.42445599057792033;-0.4244560193226262;0.724992708344097;0.3690436656555215;0.8134839594877987
14.808419;1.044630711697175;0.8332603653122849;0.797657888856015;-0.4442261801398775;-0.4252698472310835;1.0346319435750582;9.999949205689017;0.8334954250315804;-0.42445599054074956;-0.42445601880487593;0.7249932419028682;0.3690444878143128;0.8134863661437178
14.818419;1.044630670160726;0.8332617607010182;0.7976590075821559;-0.4442284131428115;-0.4252719849540819;1.0346296512002975;9.999956902029705;0.8334952319844524;-0.4244559904946855;-0.4244560182610184;0.7249927464583232;0.36904530159844445;0.8134878571800322
14.828419;1.0446296282446301;0.8332621085432723;0.7976598917410044;-0.44422890265534576;-0.42527284519463227;1.0346262905932913;9.999965179745123;0.8334950503550229;-0.4244559904395503;-0.4244560176926001;0.724993222084638;0.3690461078077998;0.8134902136947983
14.838419;1.044629780020495;0.8332625307548847;0.7976599453092234;-0.4442296854459382;-0.42527348329051373;1.0346238683192732;9.999974017635687;0.8334948833422917;-0.42445599037523646;-0.42445601710094333;0.724992669264833;0.36904690737803025;0.8134916519425262
14.848419;1.0446286522951158;0.8332630158112584;0.7976610487880826;-0.4442312914395692;-0.42527541233653066;1.034620391629188;9.99998339566813;0.8334947348352568;-0.4244559903013833;-0.4244560164871373;0.7249930884771262;0.36904770127105613;0.8134939524220268
14.858419;1.0446274771512287;0.8332630879080702;0.7976618070230376;-0.44423178099406396;-0.42527627256956607;1.0346168681564676;9.999993294202392;0.8334946081736658;-0.4244559902173334;-0.42445601585207665;0.7249924799063482;0.36904849032738546;0.8134953307599169
14.868419;1.0446272132197312;0.8332637138008412;0.7976624140326191;-0.4442328976176502;-0.42527734147003127;1.0346143054060903;10.000003687298179;0.8334945056186586;-0.4244559901224788;-0.4244560151964933;0.7249918433801731;0.36905027535432555;0.8134971296330649
14.878419;1.0446259337379444;0.8332639078149455;0.7976633983471536;-0.44423450365569167;-0.4252792705227165;1.034610710283184;10.000014547130865;0.833494428913359;-0.4244559900165489;-0.4244560145210787;0.7249921786456578;0.36905105749311834;0.8134993306235658
14.888419;1.0446255601335035;0.8332643372379566;0.7976639324156829;-0.4442356203132245;-0.4252803394344246;1.0346080889177982;10.000025854893059;0.8334943796360469;-0.42445598989965283;-0.42445601382660314;0.7249914861285676;0.3690518384419621;0.8135006029543291
14.898419;1.0446241661687004;0.8332640184649779;0.797664544100706;-0.4442361099297316;-0.4252811996876723;1.0346044467784983;10.000037603680047;0.8334943588492414;-0.42445598977224314;-0.4244560131139296;0.7249917676251653;0.36905262036829917;0.8135027267100227
14.908419;1.044622711279293;0.8332639225307443;0.7976654269306227;-0.44423771600925177;-0.4252831287609792;1.0346007890108673;10.000049793836544;0.8334943666657841;-0.42445598963510733;-0.42445601238404257;0.7249910263460033;0.36905340569130024;0.8135039174009233
14.918419;1.0446221553880215;0.8332640703029015;0.7976658631987521;-0.44423883271365566;-0.4252841976966565;1.0345981208091555;10.000062424884806;0.8334944023318757;-0.42445598948938806;-0.4244560116381355;0.7249902662800786;0.36905419691814945;0.8135050644018671
14.928419;1.0446205742211316;0.8332634823611909;0.797666380080148;-0.4442393223714276;-0.42528505797382476;1.0345944472742605;10.000075485828118;0.8334944646428598;-0.4244559893364042;-0.4244560108776797;0.724990491215578;0.3690549964946877;0.8135070579547216
14.938419;1.0446198933776312;0.8332637840048038;0.7976670603024727;-0.44424155555306083;-0.42528719573873164;1.0345917731673162;10.000088949018712;0.8334945518649008;-0.4244559891773053;-0.42445601010446066;0.7249897040230431;0.36905580671214266;0.8135081153740947
14.948419;1.0446181922251985;0.8332630455165698;0.7976675214562555;-0.44424204523549143;-0.4252880560311376;1.0345881035321256;10.000102768922973;0.8334946616443585;-0.42445598901298065;-0.4244560093204263;0.7249899065057509;0.3690566297641884;0.8135100182840568
14.958419;1.044616436297804;0.8332622415576333;0.7976679589672094;-0.4442425349289807;-0.42528891632983246;1.0345854450278829;10.000116885736947;0.8334947917787933;-0.42445598884426045;-0.4244560085273198;0.7249890996262417;0.369058467682323;0.8135114369285985
14.968419;1.0446155909319241;0.8332620288562496;0.7976682654417417;-0.4442436517006468;-0.4252899853026386;1.034581806568361;10.000131235130153;0.8334949408461279;-0.4244559886721125;-0.4244560077264867;0.7249892839513558;0.36905932226645966;0.8135132449112287
14.978419;1.0446137354457397;0.8332614273225837;0.7976689718093204;-0.44424525786012975;-0.4252919144237543;1.0345781981671331;10.000145758751062;0.8334951078388424;-0.4244559884977014;-0.4244560069189886;0.7249884601042014;0.36906019520508965;0.8135141129378188
14.988419;1.0446127965970204;0.8332611082131614;0.7976692531884267;-0.4442463746551556;-0.4252929834053456;1.0345756289799712;10.00016040785888;0.8334952916488744;-0.42445598832225995;-0.4244560061057245;0.724987628758082;0.36906108788122394;0.8135149327113315
14.998419;1.0446108529099327;0.8332600897645717;0.7976696401506915;-0.4442468643903002;-0.42529384372034523;1.0345721063055033;10.000175141841456;0.8334954914378422;-0.42445598814686364;-0.4244560052874871;0.7249877901157217;0.36906200100952224;0.8135165972711221
15.008419;1.0446098304283484;0.8332599936372144;0.7976702172278504;-0.4442490976523534;-0.42529598151846004;1.0345696357783907;10.000189927836164;0.8334957075139582;-0.424455987972389;-0.4244560044650754;0.7249869436369881;0.3690629347364702;0.813517327085917
15.018419;1.0446078078173646;0.8332588858918962;0.7976706023787069;-0.44424958740795484;-0.4252968418345124;1.034566222095079;10.000204738620587;0.8334959414760844;-0.4244559877996195;-0.42445600363932684;0.7249870885655249;0.36906388905521037;0.8135189076425619
15.028419;1.0446057493284922;0.8332577374141663;0.7976709901576332;-0.44425007717365605;-0.4252977021486021;1.0345638695893828;10.000219545977158;0.8334961958009184;-0.4244559876292785;-0.42445600281093;0.72498622448874;0.36906486419304446;0.8135195601037973
15.038419;1.0446046180466255;0.833257202446386;0.797671270441381;-0.44425119402722424;-0.4252987711302208;1.0345605821882655;10.000234317566022;0.8334964736449729;-0.4244559874621808;-0.42445600198022043;0.7249853510450613;0.36906586071797076;0.8135201792243265
15.048419;1.0446024900846536;0.8332551833604274;0.7976709004670562;-0.44425311744546647;-0.42530100390732967;1.034557363103915;10.000249019339345;0.833496778689935;-0.4244559872995184;-0.4244560011472171;0.7249854673390872;0.3690668792869604;0.8135216597690087
15.058419;1.0446012886094747;0.8332545842068925;0.7976711867774466;-0.44425423432291394;-0.4253020728778156;1.0345552149176576;10.000263618162732;0.8334971152389388;-0.42445598714278;-0.4244560003118089;0.7249845717750787;0.36906792040454217;0.8135222230547128
15.068419;1.0445990891726045;0.8332533075942263;0.7976715847037257;-0.4442547241303673;-0.42530293316906914;1.034552139795801;10.000278084917243;0.8334974882916718;-0.424455986993338;-0.4244559994738066;0.7249846623882233;0.36906898438031527;0.8135236548326567
15.078419;1.0445978162830571;0.8332526597065399;0.7976718686085149;-0.4442558410302912;-0.4253040021233124;1.034550139268516;10.000292395628987;0.8334979025425974;-0.4244559868522628;-0.4244559986329934;0.7249837375294631;0.36907007143242954;0.8135241760013834
15.088419;1.0445955482754177;0.8332516604458249;0.797672560706359;-0.444257447293752;-0.4253059312081894;1.034547214143992;10.000306529162192;0.8334983612651017;-0.42445598672034013;-0.4244559977893574;0.7249827962734984;0.369071181813103;0.8135246804904472
15.098419;1.0445942116234717;0.8332509823508516;0.797672827232396;-0.44425856421195287;-0.4253070001440375;1.0345453649815932;10.000320467498941;0.8334988663269624;-0.42445598659800365;-0.4244559969431676;0.7249828384683759;0.3690723156032598;0.813526061316311
15.108419;1.0445918846291584;0.8332496456871019;0.7976731914184804;-0.44425905405079713;-0.42530786039732676;1.0345425922425326;10.000334198212679;0.8334994183204769;-0.4244559864853287;-0.4244559960948522;0.724981864726249;0.3690734723279657;0.8135265368925045
15.118419;1.0445898046576423;0.8332489329877859;0.7976739313782526;-0.444258892922999;-0.425307986160115;1.0345408958136955;10.000347714526868;0.833500016411632;-0.42445598638226334;-0.4244559952450016;0.7249808762106447;0.36907565104133727;0.8135274519648894
15.128419;1.044588389180392;0.833248244867864;0.797674150501734;-0.4442600098624608;-0.42530905506541755;1.0345382746683862;10.000361012820585;0.8335006588302112;-0.4244559862888439;-0.4244559943944379;0.7249808744514009;0.3690768508371166;0.8135287897968235
15.138419;1.04458598886101;0.8332472274661308;0.7976747647896006;-0.4442616161520926;-0.4253109840967905;1.0345367270969708;10.00037409056095;0.8335013437480278;-0.4244559862050954;-0.4244559935441648;0.724979861324154;0.36907807116877295;0.8135292216786593
15.148419;1.044584527817031;0.8332465524137241;0.7976749426352766;-0.4442627331038207;-0.4253120529806334;1.0345342514240763;10.000386950371471;0.8335020696132709;-0.42445598613094054;-0.4244559926952801;0.724979839021988;0.36907931167352115;0.8135305305207102
15.158419;1.0445820823548624;0.8332452389181844;0.7976752087553849;-0.44426322296725884;-0.4253129131782499;1.0345328466734214;10.000399608995766;0.8335028347757831;-0.42445598606645923;-0.4244559918490015;0.7249788100733984;0.3690805716244498;0.8135309353802234
15.168419;1.0445805770566827;0.8332445923814925;0.7976753391365978;-0.444264339929601;-0.4253139820399998;1.034530512670348;10.000412100766129;0.8335036369724584;-0.4244559860121433;-0.4244559910066805;0.724977777179541;0.3690818495584687;0.8135313289421817
15.178419;1.0445780893344225;0.8332436307787241;0.7976758584118147;-0.44426594623262655;-0.4253159110260907;1.0345282504190594;10.000424470941397;0.8335044732591791;-0.4244559859687762;-0.4244559901696459;0.7249777426941441;0.36908314357917454;0.8135326037652467
15.188419;1.044576544245549;0.8332430235634375;0.7976759351699532;-0.4442670632040756;-0.4253169798660703;1.0345270629939969;10.000436765293127;0.8335053403873114;-0.42445598593714673;-0.42445598933910317;0.7249767081776599;0.3690844518976294;0.8135329788100604
15.198419;1.044574018405499;0.8332417867941008;0.797676094383235;-0.4442675530808735;-0.4253178400187475;1.034524955263352;10.000449022291976;0.8335062354452208;-0.4244559859179574;-0.4244559885162423;0.724975674787767;0.3690857729117309;0.8135333460061471
15.208419;1.0445724355768016;0.8332412219398179;0.7976761125475849;-0.4442686700622908;-0.42531890883661905;1.034523932382073;10.000461265756082;0.8335071564078194;-0.42445598591184996;-0.4244559877023468;0.7249756444689606;0.3690871049917592;0.8135345964513547
15.218419;1.044569871807088;0.8332400258381784;0.797676211560476;-0.4442691599475632;-0.4253197689657294;1.0345219985322558;10.000473500692118;0.8335081020479419;-0.42445598591926004;-0.42445598689880215;0.7249746205197498;0.3690884464985381;0.8135349469062473
15.228419;1.0445682510108574;0.8332394991052384;0.7976761687384092;-0.4442702769402008;-0.42532083775933205;1.0345211562069303;10.000485724705344;0.8335090715338914;-0.4244559859402129;-0.4244559861071437;0.7249746068238001;0.36908979603257874;0.8135361781219819
15.238419;1.0445656495347708;0.8332386556947863;0.7976765109742706;-0.444271883263619;-0.4253227666731305;1.0345194057854679;10.000497949191285;0.8335100643135024;-0.42445598597431655;-0.42445598532913525;0.7249736066115153;0.36909115248724933;0.8135365067307385
15.248419;1.0445639921753471;0.8332381621923208;0.7976764097776043;-0.4442730002680958;-0.42532383544035296;1.0345187453238347;10.00051020546014;0.8335110799775927;-0.4244559860209464;-0.42445598456660927;0.7249726216761919;0.3690925148371695;0.8135368240188261
15.258419;1.0445613576368316;0.8332370334698762;0.7976763934993986;-0.4442734901720492;-0.4253246955159688;1.0345171706651994;10.00052253416267;0.8335121177586762;-0.4244559860795446;-0.4244559838210297;0.7249726525142333;0.3690938819247235;0.813538022140093
15.268419;1.044559674293076;0.8332365717064422;0.7976762419442301;-0.44427460719076806;-0.425325764256511;1.034516675868957;10.000534977436423;0.8335131761017294;-0.4244559861499214;-0.42445598309320964;0.7249716991999022;0.36909525228420187;0.8135383198320807
15.278419;1.0445570241303401;0.8332343595596491;0.7976751102084437;-0.44427541430067125;-0.4253269279691395;1.0345152538060807;10.000547575186026;0.8335142528454975;-0.42445598623229436;-0.42445598238343385;0.7249707621937325;0.3690966241652875;0.8135386085750487
15.288419;1.0445553370273175;0.8332339339072767;0.7976749128486507;-0.4442765313370194;-0.42532799668401877;1.0345148969760802;10.000560358141604;0.8335153459994072;-0.424455986327005;-0.42445598169177434;0.7249708423541323;0.36909699597145523;0.8135393250237968
15.298419;1.0445526943635346;0.8332328796512282;0.7976748012901472;-0.44427702127155755;-0.4253288567074387;1.034513598123547;10.000573342384158;0.8335164545885133;-0.42445598643413757;-0.4244559810183915;0.7249699401405499;0.3690983667471099;0.8135395927610869
15.308419;1.0445510244739433;0.8332328203472823;0.7976748529211237;-0.44427925475349495;-0.4253309942084189;1.0345133504463064;10.000586532995609;0.8335175786110408;-0.4244559865532631;-0.4244559803637351;0.7249700552787548;0.3690997362714136;0.8135407387199892
15.318419;1.0445484083007828;0.8332318245714699;0.7976746787665419;-0.44427974470507947;-0.4253318542075196;1.0345121482148065;10.000599931545933;0.8335187178027146;-0.4244559866835698;-0.4244559797285536;0.7249691877304422;0.3691011048442474;0.8135409798465061
15.328419;1.0445467757295366;0.8332315157507751;0.797674356087804;-0.44428086178166337;-0.42533292287524577;1.0345119875442972;10.000613535249464;0.8335198704303846;-0.42445598682428465;-0.4244559791137003;0.7249683385303427;0.36910247294781695;0.813541207559608
15.338419;1.044544209790797;0.8332305948449549;0.7976741046129329;-0.44428135175052136;-0.42533378285216905;1.0345108659726445;10.000627334168609;0.833521033153772;-0.4244559869748904;-0.42445597852001793;0.7249685091518066;0.3691038409382773;0.813542314263019
15.348419;1.0445426412297638;0.8332303650782331;0.7976737002797801;-0.4442824688450892;-0.4253348514996386;1.0345107812131549;10.000641314339616;0.8335222014381861;-0.4244559871350895;-0.424455977948515;0.7249677003556015;0.3691052089530859;0.8135425197832383
15.358419;1.044540152497121;0.8332295243445619;0.7976733655043258;-0.4442829588270831;-0.4253357114575382;1.034509730322473;10.000655455934199;0.8335233697456061;-0.4244559873046626;-0.42445597740043295;0.7249669118942311;0.3691065769340973;0.8135427178783075
15.368419;1.0445386728261248;0.8332293733675493;0.7976728783991409;-0.44428407593331903;-0.4253367800887733;1.034509709064915;10.000669725493054;0.8335245316647732;-0.4244559874832298;-0.42445597687694725;0.7249671430346871;0.3691079446358381;0.8135438023967847
15.378419;1.0445362827375355;0.8332286083624861;0.7976724625386404;-0.4442845659204672;-0.42533764003192814;1.0345087114201772;10.000684073469277;0.8335256801875802;-0.42445598767025383;-0.4244559763789117;0.7249663931382045;0.36910931169007616;0.8135439936970824
15.388419;1.0445349092840257;0.8332288463763282;0.7976722004006354;-0.44428679945075744;-0.42533977746032264;1.0345087302817368;10.000698438015823;0.8335268078281728;-0.4244559878653435;-0.4244559759068541;0.7249656619355109;0.36911067776826667;0.8135441856276433
15.398419;1.0445326303250202;0.8332281491640409;0.7976717091221197;-0.4442872894329558;-0.42534063738966493;1.0345077590502896;10.000712751696131;0.833527906680405;-0.42445598806833407;-0.42445597546108177;0.724965949455299;0.36911204279251625;0.8135452721133763
15.408419;1.0445313704396055;0.8332281341662017;0.7976710717770207;-0.4442884065357437;-0.4253417059940702;1.034507792658444;10.00072694965215;0.8335289686810331;-0.42445598827907105;-0.42445597504182836;0.7249652556351254;0.3691134069909822;0.8135454730625062
15.418419;1.0445294791480957;0.8332281243404074;0.7976709043495013;-0.4442882455336417;-0.4253418314093486;1.0345068278035379;10.00074097418719;0.8335299860485538;-0.4244559884973176;-0.42445597464930923;0.7249645801193557;0.3691147707148477;0.8135456802779432
15.428419;1.0445283325091916;0.8332281638871082;0.7976702025308265;-0.4442893626216539;-0.4253429000000393;1.0345068629095449;10.000754771472165;0.83353095190487;-0.424455988722818;-0.4244559742835919;0.7249649223743079;0.36911613434527385;0.8135467841854622
15.438419;1.044526277496611;0.8332275734039879;0.7976695827402374;-0.4442898525707321;-0.4253437599009009;1.0345058978277324;10.000768281998097;0.8335318607067;-0.42445598895523745;-0.42445597394458523;0.7249642815091185;0.3691174984653731;0.813547001499673
15.448419;1.0445252354485235;0.8332276498933899;0.7976688251078432;-0.4442909696388071;-0.42534482848047467;1.0345059333914262;10.000781432710625;0.8335327080913985;-0.42445598919404515;-0.4244559736323856;0.7249636559797515;0.3691178641006691;0.81354676943269
15.458419;1.044523280522612;0.8332270870908246;0.797668155182904;-0.4442914595641639;-0.42534568837091846;1.034504971154317;10.000794137182929;0.8335334905741643;-0.4244559894385587;-0.42445597334748514;0.724964043722951;0.36911923280241665;0.8135478883914128
15.468419;1.044522334331054;0.8332271837556872;0.7976673534626433;-0.44429257660977756;-0.42534675694193685;1.0345050134408047;10.000806297581683;0.8335342056083838;-0.42445598968813136;-0.42445597309046307;0.7249634425400107;0.3691206063905645;0.8135481262343902
15.478419;1.0445204693581862;0.8332266355108876;0.7976666457187437;-0.4442930665096365;-0.4253476168245645;1.0345040634029026;10.000817806304585;0.833534851625939;-0.424455989942311;-0.4244559728616744;0.7249628504192585;0.3691219865218469;0.813548378674041
15.488419;1.044519604139342;0.8332267422920523;0.7976658126715287;-0.44429418353085204;-0.425348685389747;1.034504124195625;10.000828555807466;0.8335354275824515;-0.4244559902007822;-0.4244559726613327;0.7249632656036503;0.369123374448729;0.8135495407717925
15.498419;1.0445178089085398;0.8332262007891507;0.7976650803252184;-0.4442946734027348;-0.4253495452674983;1.0345031976604067;10.000838452712156;0.8335359325779136;-0.42445599046309457;-0.4244559724897238;0.7249626863790012;0.36912477102881947;0.8135498334853922
15.508419;1.0445170022203705;0.8332263123534441;0.7976642296132811;-0.44429579039687533;-0.4253506138299755;1.0345032841240203;10.000847425148589;0.8335363659602579;-0.4244559907284992;-0.42445597234730587;0.7249621108062345;0.3691261769288604;0.8135501511459778
15.518419;1.044515255623839;0.8332260923053368;0.7976637902927657;-0.4442973966515246;-0.42535254251560994;1.0345033830172181;10.00085542072323;0.8335367270021968;-0.4244559909961243;-0.4244559722346103;0.7249625367625743;0.3691275928121025;0.8135513885246213
15.528419;1.0445144890090907;0.8332250920928038;0.7976618669875596;-0.4442988308093357;-0.42535391474745754;1.034502493249153;10.000862400382493;0.8335370137235717;-0.42445599126524514;-0.4244559721519468;0.7249619625672656;0.36912901923230423;0.8135517673027823
15.538419;1.0445127756259294;0.8332245596647884;0.7976611268318318;-0.4442993206162352;-0.4253547746267134;1.0345026136332105;10.000868334007638;0.8335372220975376;-0.424455991535406;-0.4244559720991893;0.724961387701418;0.36912945642002926;0.813551728435902
15.548419;1.0445120372175651;0.8332246794149377;0.7976602819440398;-0.4443004375481616;-0.42535584319518854;1.034501743399584;10.000873196884978;0.8335373467620772;-0.42445599180641097;-0.42445597207583824;0.7249618129779136;0.36913090423528533;0.8135530730435561
15.558419;1.0445103474984447;0.8332241471290819;0.7976595591058953;-0.44430092731910953;-0.42535670307871504;1.034501882368777;10.000876969403727;0.8335373828432366;-0.42445599207812507;-0.42445597208122876;0.7249612402648651;0.36913236224194346;0.8135535662958605
15.568419;1.0445096273111667;0.8332242616397604;0.7976587408490252;-0.4443020442169765;-0.42535777165081656;1.0345010309348035;10.000879642316981;0.8335373275425285;-0.4244559923502596;-0.42445597211463776;0.7249606719958589;0.36913382977669423;0.8135540992735771
15.578419;1.0445089120828337;0.8332243683545872;0.7976579441614423;-0.444303161099229;-0.42535884022311465;1.0345011900953565;10.000881218695925;0.8335371803786772;-0.4244559926223894;-0.42445597217520664;0.7249611106184716;0.36913530594609983;0.8135555616787111
15.588419;1.044507238662739;0.8332238122412813;0.7976572857584588;-0.44430365081930245;-0.4253597001061962;1.0345003612030637;10.000881709494514;0.8335369422220382;-0.4244559928938827;-0.42445597226178367;0.7249605580869607;0.369136789610683;0.8135561687468704
15.598419;1.0445065310854347;0.8332238907478744;0.7976565475176302;-0.4443047676726723;-0.4253607686742731;1.0345005451118625;10.000881130755083;0.8335366143415261;-0.42445599316360205;-0.42445597237275573;0.7249600154336858;0.3691382793927452;0.813556809058845
15.608419;1.044504866115902;0.8332232970864587;0.7976559551193542;-0.44430525736322185;-0.42536162855013965;1.0344997417963282;10.00087950560617;0.8335361982671688;-0.42445599342986984;-0.4244559725061349;0.7249604828485877;0.36913977376717644;0.8135583719079278
15.618419;1.0445041677289983;0.8332233284319469;0.797655287122905;-0.44430637419010677;-0.4253626971101928;1.0344999510655473;10.000876865382809;0.8335356961314098;-0.4244559936909154;-0.4244559726601115;0.724959960375202;0.36914027133521404;0.813558619697204
15.628419;1.0445025112221227;0.8332226791854601;0.7976547651577379;-0.4443068638523264;-0.42536355697678535;1.0345001726247656;10.000873243312345;0.8335351110366178;-0.42445599394542943;-0.4244559728334708;0.7249594485304771;0.3691417710075578;0.8135593484594058
15.638419;1.0445018185865762;0.8332226494873104;0.797654164334786;-0.4443079806530739;-0.4253646255277108;1.0344994050696807;10.000868663822718;0.8335344471650947;-0.42445599419280916;-0.4244559730253284;0.7249599482364976;0.3691432718837657;0.8135609910500498
15.648419;1.0445001629692148;0.833221937169722;0.7976537044506944;-0.44430847028643744;-0.4253654853842722;1.0344996454491944;10.000863135690023;0.8335337090801138;-0.4244559944330642;-0.42445597323466794;0.7249594600698456;0.3691447731137938;0.8135617594661986
15.658419;1.0444994640224476;0.8332218448109155;0.7976531598491589;-0.4443095870599044;-0.425366553925395;1.034498889789803;10.000856653412189;0.8335329006551666;-0.424455994666622;-0.42445597346021685;0.724958983770698;0.3691462738710794;0.8135625398047813
15.668419;1.0444987552610479;0.8332217223697819;0.7976526385647764;-0.44431070382022037;-0.4253676224613418;1.0344991342809942;10.00084920666913;0.833532024921013;-0.4244559948941479;-0.42445597370058213;0.7249595187631453;0.3691477733352176;0.8135642199217286
15.678419;1.0444970711904868;0.8332209196146925;0.7976522486982301;-0.4443111934101511;-0.425368482301652;1.0344983763057676;10.000840787929338;0.8335310846870201;-0.4244559951163481;-0.424455973954418;0.7249590649928948;0.3691482707140027;0.8135645612268572
15.688419;1.044496333465508;0.8332207390166013;0.7976517651090158;-0.4443123101450603;-0.4253695508264565;1.0344986139403685;10.000831392142294;0.8335300830708487;-0.424455995333917;-0.4244559742204232;0.7249586233176515;0.369149765331751;0.8135653592729981
15.698419;1.0444946172416807;0.8332198794050933;0.7976514090750962;-0.4443127997094445;-0.4253704106543815;1.034497844962343;10.000821018783457;0.833529023806934;-0.4244559955477106;-0.4244559744972137;0.7249581952911347;0.3691512568232919;0.8135661565624484
15.708419;1.0444938466579263;0.8332196439017955;0.7976509578693729;-0.44431391642348206;-0.4253714791668188;1.0344980674050706;10.000809678193324;0.8335279111281165;-0.4244559957588167;-0.42445597478330643;0.7249587822041524;0.36915274532031017;0.8135678398560152
15.718419;1.044492098708633;0.8332187318924109;0.7976506346847699;-0.4443144059673769;-0.42537233898196614;1.0344982807811796;10.000797391127803;0.833526749402786;-0.42445599596846983;-0.4244559750773345;0.7249583840496054;0.36915423127383273;0.8135686217575059
15.728419;1.0444912975908558;0.8332184465268365;0.7976502179544932;-0.4443155226657477;-0.425373407483371;1.0344974866328625;10.000784181775925;0.8335255433818611;-0.4244559961780975;-0.4244559753785122;0.724957999553671;0.36915571501099226;0.8135693875949769
15.738419;1.0444895193771857;0.8332174869446191;0.7976499314099588;-0.44431601219434413;-0.4253742672888789;1.0344976886990855;10.00077007178649;0.8335242987984455;-0.4244559963893502;-0.4244559756869743;0.7249586270092404;0.36915619652796267;0.813570569016255
15.748419;1.0444886881234363;0.8332168390556974;0.7976492493412355;-0.44431601248019115;-0.42537426697503267;1.034496892374869;10.000755077576821;0.8335230225061951;-0.4244559966039113;-0.42445597600351564;0.7249582647925075;0.36915767556323004;0.8135712865491473
15.758419;1.044487842289839;0.8332164879074824;0.7976488902438755;-0.4443171291660734;-0.4253753354683901;1.0344971032865429;10.000739211333984;0.8335217225614586;-0.42445599682332824;-0.42445597632907567;0.7249579113916366;0.36915915163950536;0.8135719738400483
15.768419;1.044486293047626;0.8332160945708544;0.7976490531240961;-0.44431696771473417;-0.4253754607488699;1.034496326163189;10.000722483209188;0.8335204083366581;-0.42445599704894976;-0.42445597666452006;0.7249585655133288;0.369160623944719;0.8135735189188722
15.778419;1.04448541631516;0.8332157080956286;0.797648731349373;-0.4443180843996685;-0.4253765292415838;1.034496564684806;10.000704900658775;0.8335190899742362;-0.4244559972818497;-0.42445597701059884;0.7249582265178489;0.3691620911802644;0.8135741368509404
15.788419;1.0444835596155297;0.8332146536610847;0.7976485385456082;-0.4443185739171792;-0.4253773890409621;1.034496821676316;10.000686468051637;0.8335177777112025;-0.42445599752278457;-0.42445597736791435;0.7249578947466548;0.3691625515653786;0.8135742627691296
15.798419;1.044482645485014;0.8332142323298904;0.797648252056643;-0.4443196906040451;-0.4253784575347642;1.034496098894226;10.00066719378046;0.8335164816799566;-0.42445599777218274;-0.4244559777370378;0.7249575713830676;0.36916400300916147;0.8135748025159326
15.808419;1.04448171160744;0.8332137923315663;0.7976479840373543;-0.44432080729203033;-0.42537952602925755;1.0344963966498342;10.000647100687395;0.8335152117616219;-0.424455998030137;-0.42445597811869973;0.7249582581412248;0.3691654434214193;0.8135761921606453
15.818419;1.044479795547059;0.8332115655978568;0.7976467778342741;-0.4443216140027042;-0.42538068950261543;1.0344957141527495;10.000626229326096;0.8335139773960855;-0.4244559982964256;-0.4244559785138067;0.7249579569905498;0.36916687104469276;0.8135766484708754
15.828419;1.0444788195930506;0.8332110861633076;0.7976465486901196;-0.4443227306899778;-0.4253817579978433;1.0344960508693353;10.000604636738384;0.8335127873906598;-0.4244559985704938;-0.4244559789232659;0.7249576698723246;0.369167284450413;0.8135766076827761
15.838419;1.0444768574668337;0.8332099349635417;0.7976464502313583;-0.4443232202022969;-0.42538261779830605;1.0344964076915093;10.000582397799532;0.8335116493203885;-0.4244559988514152;-0.4244559793479083;0.7249583985028799;0.3691686822304519;0.8135778668092886
15.848419;1.0444758307758135;0.8332094130022726;0.7976462594384169;-0.4443243368870593;-0.4253836862934426;1.0344957862246411;10.000559604855441;0.8335105683078297;-0.4244559991379455;-0.42445597978862887;0.7249581444361021;0.36917006280819725;0.8135781878778451
15.858419;1.0444738148390562;0.8332082173922462;0.797646198300085;-0.44432482639414095;-0.42538454609343;1.034496187119208;10.000536359661858;0.8335095460173224;-0.424455999428605;-0.4244559802463781;0.7249579095068185;0.3691714244989102;0.8135784605496568
15.868419;1.0444727345872133;0.8332076497951024;0.7976460436499686;-0.4443259430759311;-0.4253856145893366;1.0344956099269424;10.000512763190121;0.833508581023141;-0.42445599972165676;-0.42445598072183877;0.7249576962459107;0.36917276571318564;0.8135786843565603
15.878419;1.0444716300820693;0.8332070602038141;0.7976459060820051;-0.44432705975700787;-0.42538668308648564;1.0344960540350139;10.000488911996612;0.8335076702418247;-0.42445600001511374;-0.42445598121517686;0.7249585074721071;0.3691730851795613;0.8135792970059907
15.888419;1.0444695404949609;0.833205482799018;0.7976455916103113;-0.4443264328615673;-0.42538647408181834;1.0344965189006274;10.000464899347902;0.8335068101637153;-0.4244560003069529;-0.4244559817260624;0.7249583453743869;0.36917438207258907;0.8135794249590191
15.898419;1.0444683889096067;0.8332048573766779;0.7976454825333644;-0.44432754953889764;-0.4253875425839198;1.034496003987753;10.00044081670115;0.8335059973615875;-0.4244560005953384;-0.4244559822537079;0.7249582114560051;0.3691756560055702;0.8135795074328147
15.908419;1.0444662494448649;0.8332035687474886;0.7976454956950813;-0.4443280390324676;-0.42538840239354364;1.0344965091978195;10.000416753747313;0.833505228635749;-0.4244560008786215;-0.42445598279691293;0.7249591073373992;0.3691769069622389;0.8135804377613688
15.918419;1.0444650439973324;0.833202922564184;0.7976454075708148;-0.4443291557025115;-0.42538947090472845;1.0344960352369221;10.000392796506762;0.8335045012547441;-0.4244560011552282;-0.42445598335428736;0.7249590351367565;0.369177135283792;0.8135799826047809
15.928419;1.044463809532093;0.8332022711110266;0.7976453296023628;-0.44433027236848344;-0.4253905394222886;1.0344965834715905;10.000369031161384;0.8335038130161151;-0.42445600142363266;-0.42445598392455813;0.7249589974492512;0.3691783417567128;0.8135799443961783
15.938419;1.0444615838794078;0.8332009665599935;0.7976453737172697;-0.4443307618455451;-0.42539139925023167;1.034497155807507;10.000345553397642;0.8335031614534296;-0.42445600168246217;-0.4244559845068792;0.7249589976038706;0.3691795277711667;0.8135798741326012
15.948419;1.0444602917073882;0.8332003142712422;0.7976453178282085;-0.4443318785007402;-0.4253924677836309;1.034496754789063;10.000322471003809;0.8335025428642058;-0.4244560019306264;-0.4244559851008995;0.7249600396641259;0.36918069536105574;0.8135806683281219
15.958419;1.0444589733897438;0.8331996665702012;0.797645273318301;-0.44433299514931335;-0.42539353632600047;1.0344973832778233;10.000299898035129;0.8335019521041873;-0.4244560021673561;-0.4244559857063699;0.7249601276759204;0.36918084697552395;0.8135800969457321
15.968419;1.0444566703414837;0.8331983744962083;0.7976453509488107;-0.44433348460155997;-0.4253943961800528;1.0344970436992937;10.000277944191593;0.8335013824921481;-0.42445600239213704;-0.42445598632281933;0.7249602648667285;0.36918198533140545;0.8135799647918024
15.978419;1.0444553097062161;0.8331974228053464;0.7976450228146896;-0.4443334848377426;-0.425394395934107;1.0344977378354492;10.000256704888313;0.8335008259548098;-0.42445600260463334;-0.4244559869496668;0.7249614533646194;0.3691831136514747;0.8135807148221237
15.988419;1.0444529699953353;0.8331961425383039;0.7976451154693989;-0.44433397426503596;-0.4253952558074214;1.0344984671873443;10.000236260810249;0.8335002744489717;-0.4244560028047031;-0.4244559875863218;0.7249616942264602;0.3691842357513206;0.8135805696472019
15.998419;1.0444515758171848;0.8331955167011429;0.7976450971723139;-0.444335090866438;-0.4253963243886086;1.034498232848865;10.000216683257161;0.8334997217505823;-0.42445600299242575;-0.4244559882320333;0.7249619878978663;0.36918435555923934;0.813579970761675
16.008419;1.04445016436933;0.8331948926881179;0.7976450724106117;-0.44433620745300395;-0.4253973929790598;1.0344990349796999;10.000198033709811;0.8334991640138256;-0.4244560031679903;-0.42445598888565683;0.7249623349625207;0.36918547666503676;0.8135798295952553
16.018419;1.044447772140674;0.8331936177826699;0.7976451452306151;-0.4443366968316338;-0.4253982528795274;1.034498872600426;10.000180358715179;0.8334985990696633;-0.4244560033315204;-0.42445598954556407;0.7249637361469475;0.36918660230580014;0.8135805872330191
16.028419;1.0444463211729293;0.8331929919213839;0.7976450859030347;-0.444337813384923;-0.4253993214876578;1.0344997436099452;10.00016369292968;0.8334980258191209;-0.42445600348297813;-0.42445599020990643;0.7249641914558079;0.3691867353806894;0.8135800111164313
16.038419;1.044443885443287;0.8331917113306915;0.7976451106303617;-0.4443383027266777;-0.42540018140497743;1.0345006445566192;10.000148067170691;0.8334974446608823;-0.42445600362211794;-0.42445599087705227;0.7249646991154161;0.36918787839565553;0.8135799029257021
