time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.048419;1.0444423869673947;0.8331907598631644;0.7976446879957342;-0.44433830285547077;-0.42540018122316303;1.0345005702388697;10.000133505018615;0.8334968579773295;-0.4244560037484275;-0.4244559915457632;0.7249652551756542;0.36918903358368715;0.813579811770632
16.058419;1.0444408630074717;0.8331901212235924;0.7976445330060745;-0.444339419355716;-0.4254012498579041;1.0345015139931832;10.000120014354888;0.8334962697135722;-0.42445600386114496;-0.42445599221503905;0.7249668546108698;0.36919020307504335;0.813580632015691
16.068419;1.044438351059701;0.8331888279642264;0.7976444508082049;-0.44433990864177897;-0.42540210980215243;1.0345024684950639;10.000107590077626;0.8334956844998849;-0.42445600395943406;-0.42445599288387537;0.7249674929215889;0.3691903890135607;0.813580131371762
16.078419;1.0444367734698334;0.8331881822909116;0.7976442170752427;-0.4443410251055957;-0.4254031784559064;1.034502426058298;10.000096224920808;0.8334951068131374;-0.4244560040426526;-0.4244559935511694;0.7249681666920641;0.36919159359479964;0.8135801126809962
16.088419;1.044435165952415;0.8331875330047371;0.7976439420620242;-0.44434214155115637;-0.4254042471183359;1.0345033787765092;10.000085915916802;0.8334945404153459;-0.42445600411066625;-0.4244559942158485;0.7249698732331414;0.36919281893686146;0.8135810178448013
16.098419;1.044432564542118;0.833186228708535;0.797643736736545;-0.4443426307778353;-0.4254051070875056;1.0345043186701623;10.000076660518207;0.833493988169194;-0.42445600416407014;-0.42445599487706553;0.7249706099639438;0.3691930669940678;0.8135806154831743
16.108419;1.0444308921368506;0.8331852535440841;0.7976430747801271;-0.44434263079696185;-0.4254051069564962;1.0345042372524853;10.000068449409982;0.8334934520783572;-0.42445600420411433;-0.4244559955342789;0.7249713738563321;0.3691943394752152;0.8135807083210003
16.118419;1.04442822455897;0.8331839394939825;0.7976427856599426;-0.4443431199806784;-0.4254059669369853;1.0345051253343003;10.000061262212462;0.8334929335690855;-0.424456004232463;-0.4244559961872345;0.724972161259755;0.3691956374991119;0.8135808456536384
16.128419;1.0444264853835785;0.8331832715477555;0.7976423415603587;-0.4443442363420077;-0.42540703562354837;1.0345049739688201;10.000055059299127;0.8334924339072041;-0.4244560042510529;-0.4244559968359259;0.7249739682440871;0.36919596147224826;0.8135814669397802
16.138419;1.0444247128251314;0.8331814833472356;0.7976407822695576;-0.44434566987376567;-0.4254084079907778;1.034505775641638;10.000049773479239;0.8334919542934935;-0.4244560042620567;-0.4244559974804933;0.7249747908843283;0.3691973113873322;0.8135816991756147
16.148419;1.0444219464755216;0.8331801579632774;0.7976403530250914;-0.44434615898084834;-0.42540926798452455;1.034506524319401;10.000045318539598;0.8334914957544415;-0.424456004267817;-0.42445599812108964;0.7249756249106941;0.3691986867864397;0.8135819815496491
16.158419;1.0444201135490228;0.8331791647592639;0.7976394549526319;-0.4443461588794265;-0.42540926787701894;1.0345062142698331;10.000041607677385;0.8334910594479897;-0.4244560042708089;-0.42445599875787265;0.7249764653254748;0.36919908628867376;0.813581862621087
16.168419;1.0444185299500983;0.8331791147760135;0.7976391956231893;-0.44434662416620485;-0.4254096020424516;1.0345068390750198;10.000038556824922;0.8334906471529021;-0.42445600427379054;-0.42445599939106937;0.7249783067351582;0.3692005073696463;0.8135831433540542
16.178419;1.0444156915579;0.8331777852850248;0.7976385973914538;-0.4443471131852265;-0.42541046204802474;1.0345073917985477;10.000036076252846;0.8334902611548177;-0.42445600427985114;-0.4244560000208823;0.7249791439004458;0.3692019467108906;0.8135835894998414
16.188419;1.0444137993383023;0.8331771046971673;0.7976378283479975;-0.4443482293810789;-0.42541153076156;1.0345068655723626;10.000034073724395;0.8334899038368038;-0.4244560042919744;-0.4244560006473352;0.7249799718034338;0.3692024008614062;0.8135836397632926
16.198419;1.044411895054631;0.8331764207958282;0.7976369989626494;-0.4443493455487198;-0.4254125994804048;1.034507254006502;10.000032467436657;0.8334895777592304;-0.424456004312508;-0.4244560012703825;0.7249807856286492;0.3692038667151274;0.8135842028194122
16.208419;1.0444090208485575;0.833174764170673;0.7976359160233361;-0.4443487180968281;-0.42541239069438413;1.0345075519494866;10.000031191892838;0.8334892858999668;-0.4244560043429883;-0.42445600189017574;0.7249825812206687;0.36920534158219653;0.813585716548477
16.218419;1.0444071047772896;0.8331740701503992;0.7976349635595331;-0.4443498342101143;-0.42541345942380104;1.0345067562025005;10.000030197604053;0.8334890313439544;-0.4244560043841036;-0.4244560025070887;0.7249833556797729;0.3692058230359825;0.8135859450092555
16.228419;1.0444051885812833;0.8331733695519482;0.7976339491860183;-0.4443509502991348;-0.42541452815883024;1.0345068652544858;10.000029453791907;0.8334888164588535;-0.4244560044357924;-0.42445600312158616;0.7249841075233826;0.36920730879217295;0.8135866867562651
16.238419;1.0444023129162918;0.8331720103567727;0.7976329851000848;-0.4443514391533153;-0.4254153881958883;1.0345068789119207;10.00002895204167;0.833488642524852;-0.4244560044976024;-0.4244560037342292;0.7249848364377672;0.3692087967014528;0.8135874878537489
16.248419;1.04440040300539;0.8331712936298536;0.797631850299682;-0.4443525551976123;-0.4254164569439375;1.034505798233536;10.000028704083984;0.8334885100225344;-0.42445600456898586;-0.4244560043457026;0.7249865428951304;0.3692092846898753;0.8135887853102736
16.258419;1.044398497526586;0.8331702504157394;0.797630354842858;-0.4443525548415793;-0.425416456893336;1.0345056245897186;10.000028733022603;0.8334884183389911;-0.42445600464934446;-0.42445600495672464;0.7249872273871333;0.36921077061467245;0.8135897036826557
16.268419;1.0443956350477261;0.8331688632507404;0.7976292205993951;-0.44435304363489075;-0.4254173169534598;1.034505358465478;10.00002905769089;0.8334883653374355;-0.4244560047379934;-0.4244560055679782;0.7249878894618789;0.3692122523198588;0.813590678707574
16.278419;1.0443937399384846;0.83316811618734;0.7976279247266784;-0.4443541596260793;-0.42541838572794916;1.0345039998116952;10.000029673194776;0.8334883479768047;-0.4244560048341949;-0.42445600618011897;0.7249885279040543;0.3692127278598102;0.8135912542223401
16.288419;1.0443918503730079;0.8331673580886516;0.7976265816914975;-0.4443552756036157;-0.4254194545125116;1.0345035495435821;10.000030543116454;0.8334883629960296;-0.42445600493721636;-0.424456006793807;0.7249901419068935;0.3692141955347583;0.813593226151807
16.298419;1.0443890037505668;0.833165620856179;0.7976250016493863;-0.44435464797261687;-0.42541924579494345;1.0345020104442972;10.000031610534784;0.8334884071092354;-0.424456005046295;-0.42445600740978473;0.724990731408475;0.36921565381360316;0.8135943561212803
16.308419;1.0443871227626216;0.8331648407368576;0.7976235711610524;-0.44435576392715564;-0.42542031459734897;1.0345013869057718;10.000032812361118;0.8334884772636231;-0.42445600516053333;-0.42445600802892586;0.724991296441893;0.36921610151071843;0.813595079632809
16.318419;1.0443842825892673;0.8331633985985126;0.7976222107621561;-0.4443562526547974;-0.4254211747004155;1.0345006841649242;10.000034084165934;0.833488570566762;-0.4244560052788211;-0.42445600865218436;0.7249918366401422;0.36921753811508085;0.8135963023042967
16.328419;1.0443824067966854;0.8331625971173444;0.7976207000195409;-0.4443573685944409;-0.4254222435138236;1.034498907815792;10.000035361737664;0.8334886838465829;-0.4244560053997192;-0.42445600928056326;0.7249923512586683;0.3692189637759157;0.8135975677137827
16.338419;1.044380533932186;0.8331614700487694;0.7976188501322308;-0.4443573681530123;-0.4254222435237696;1.0344980637771142;10.000036585181931;0.833488813569101;-0.4244560055213376;-0.42445600991500704;0.7249938395088693;0.3692193788297378;0.8135993101278054
16.348419;1.0443777030211054;0.8331600038772996;0.7976173846844029;-0.4443578568675053;-0.4254231036350225;1.0344971582977587;10.000037700289619;0.8334889561417864;-0.42445600564150554;-0.42445601055612353;0.7249943009304819;0.3692207832913944;0.8136006520153205
16.358419;1.0443758393593743;0.8331591871390692;0.7976157828818414;-0.4443589728035274;-0.42542417245291037;1.0344961975476186;10.00003865605063;0.8334891083635722;-0.4244560057581759;-0.4244560112040466;0.7249947357524514;0.3692211767791186;0.813601574535252
16.368419;1.044373983738455;0.833158372454546;0.797614161239578;-0.444360088742892;-0.42542524127005776;1.0344941870887172;10.000039403781173;0.8334892676694874;-0.42445600586963345;-0.4244560118585521;0.7249951452064923;0.3692225588699985;0.8136029837127039
16.378419;1.0443721407492517;0.8331572451190661;0.7976122204367078;-0.4443600883103327;-0.4254252412792443;1.0344931319255686;10.000039897502282;0.8334894318016144;-0.4244560059744451;-0.42445601251917203;0.7249965314286672;0.36922392946206345;0.813605315936597
16.388419;1.0443693542751975;0.8331557900667812;0.7976106831414084;-0.44436057703585646;-0.42542610138499026;1.0344920369003747;10.000040093376938;0.8334895984848663;-0.4244560060713688;-0.42445601318521614;0.7249968970647055;0.3692242889060962;0.8136063346964547
16.398419;1.0443675540362953;0.8331549929315211;0.797609027704768;-0.4443616929914395;-0.4254271701945769;1.0344899070324576;10.000039952572328;0.8334897655624831;-0.42445600615929;-0.4244560138558508;0.7249972450909538;0.3692256378800031;0.8136078379513405
16.408419;1.0443657835213247;0.8331538853249758;0.7976070675220505;-0.44436169257872443;-0.42542717019440524;1.034488747796233;10.000039447993423;0.8334899311950072;-0.42445600623710594;-0.4244560145303303;0.7249975784843123;0.369226977114686;0.8136093702841459
16.418419;1.0443630857284378;0.8331524486739312;0.7976055276350124;-0.44436218132231103;-0.42542803028851106;1.034487564848984;10.000038564837803;0.8334900938658126;-0.4244560063035217;-0.4244560152081671;0.7249988994697923;0.36922730718731844;0.8136113666336908
16.428419;1.0443613891748835;0.8331516640634579;0.7976038883388396;-0.44436329729865576;-0.42542909908534937;1.034485363545984;10.000037291776913;0.8334902520764166;-0.42445600635698244;-0.4244560158891334;0.7249992093583402;0.36922862842340426;0.8136129497380782
16.438419;1.0443597369344866;0.8331508759497734;0.7976022679824555;-0.4443644132817332;-0.425430167877068;1.0344841491797987;10.000035614263602;0.8334904038320402;-0.42445600639588876;-0.4244560165733561;0.7249995090505396;0.36922894089877295;0.8136141002097024
16.448419;1.0443571728420946;0.8331491117984862;0.7976004814410432;-0.4443637856677454;-0.42542995914958154;1.0344829273273977;10.000033515744242;0.8334905463408107;-0.4244560064187643;-0.4244560172613594;0.7249997992306868;0.3692302444896351;0.8136157224764791
16.458419;1.044355627082066;0.833148304818166;0.797598920213824;-0.444364901662052;-0.42543102793190435;1.0344807036548778;10.000030981558837;0.8334906760207148;-0.42445600642410963;-0.4244560179536265;0.7250000806977797;0.3692315389076781;0.8136173591722108
16.468419;1.0443541442801452;0.8331474854985332;0.7975973979192984;-0.4443660176625106;-0.42543209671061777;1.0344794839854443;10.00002799997551;0.833490788852982;-0.4244560064102713;-0.4244560186499831;0.7250013549773612;0.3692318237890027;0.813619444017458
16.478419;1.0443517691306559;0.833145686137616;0.7975957272412891;-0.44436539006490566;-0.4254318879717969;1.034478275132568;10.00002455832827;0.8334908811733224;-0.42445600637562403;-0.4244560193495145;0.7250016242212194;0.3692330988132406;0.8136210994444387
16.488419;1.0443504317497043;0.8331448447113846;0.7975942971204767;-0.44436650607751793;-0.42543295674559317;1.03447608550142;10.000020641539434;0.8334909502722504;-0.42445600631872726;-0.42445602005093985;0.7250018907573786;0.36923336380795607;0.8136223067078041
16.498419;1.0443491752058085;0.8331439946957;0.797592919354661;-0.44436762209799996;-0.4254340255178804;1.0344749243326352;10.00001623806943;0.833490994330501;-0.4244560062382157;-0.4244560207528902;0.7250021570242684;0.3692346188200517;0.8136239716485838
16.508419;1.0443470406881006;0.8331413693573324;0.7975906413281284;-0.44436842808887506;-0.4254351892606159;1.034473800454244;10.000011344718553;0.8334910121614202;-0.42445600613271356;-0.4244560214540192;0.725003425320554;0.36923486397490857;0.8136260757563508
16.518419;1.0443459535962698;0.8331401855250492;0.7975890799514361;-0.4443684277573198;-0.42543518922603946;1.0344717220024178;10.000005967285006;0.8334910030946681;-0.42445600600089756;-0.4244560221530058;0.7250036970342812;0.3692360990268597;0.8136277415947758
16.528419;1.0443449529095659;0.8331393089259751;0.7975878909892593;-0.44436954380936156;-0.4254362579984061;1.0344706966682238;10.000000123341273;0.8334909671085805;-0.42445600584162163;-0.4244560228484659;0.7250039718951934;0.36923732288222516;0.8136294027545524
16.538419;1.0443430781053886;0.8331377702234753;0.7975868876922158;-0.4443700326385186;-0.425437118063691;1.0344697319725813;9.999993842405086;0.833490905168645;-0.42445600565409447;-0.42445602353897743;0.7250042475965662;0.36923753358860645;0.8136306018582958
16.548419;1.0443422554106252;0.8331365534909938;0.7975855486835475;-0.4443700323479501;-0.4254371180371621;1.0344688358325247;9.999987158418861;0.8334908192351781;-0.4244560054379738;-0.42445602422318857;0.7250045200733191;0.3692387289244871;0.8136322443107393
16.558419;1.0443415252502972;0.8331356415481449;0.7975845966283563;-0.44437114844280845;-0.42543818682210643;1.0344670166522163;9.99998010530377;0.833490711721013;-0.424456005193278;-0.424456024899829;0.725005784491165;0.3692389071300357;0.8136343127826384
16.568419;1.0443408889633914;0.833134716123095;0.7975837305875946;-0.4443722645536482;-0.4254392556139737;1.0344662825504027;9.999972719497958;0.8334905847417947;-0.4244560049202238;-0.42445602556768497;0.7250060361412802;0.36924006722796404;0.8136359323351867
16.578419;1.044339385330474;0.8331328080840882;0.7975827596567984;-0.44437163707187427;-0.42543904689766354;1.0344656409232063;9.999965037129453;0.8334904396614176;-0.4244560046190518;-0.4244560262255634;0.7250062707653756;0.36924020887453823;0.8136370861278216
16.588419;1.0443389389048008;0.8331318539099798;0.7975820688621864;-0.4443727532140654;-0.4254401157059977;1.0344640985866325;9.999957083530921;0.8334902773443652;-0.42445600428989205;-0.42445602687212525;0.7250064844876474;0.3692413321076686;0.8136386816325709
16.598419;1.0443385886215293;0.8331308869774687;0.7975814653543294;-0.4443738693720495;-0.4254411845237056;1.0344636611074753;9.999948866289712;0.8334900985337891;-0.4244560039327554;-0.42445602750577766;0.7250066735109393;0.369242437201084;0.8136402643684955
16.608419;1.0443373735520183;0.8331289422111163;0.797580756026783;-0.4443732419351483;-0.42544097583481694;1.0344633315046603;9.99994037797534;0.8334899033865977;-0.4244560035475757;-0.4244560281248447;0.7250078338107789;0.3692425244937024;0.8136422696233692
16.618419;1.0443372182952382;0.8331279610198745;0.79758032490806;-0.44437435812091225;-0.42544204467262114;1.0344621098550186;9.999931608462592;0.8334896908383823;-0.424456003134191;-0.42445602872772514;0.7250079609433452;0.3692435941548165;0.8136438196797161
16.628419;1.0443371612129024;0.8331269821579802;0.797579978789051;-0.4443754743181429;-0.4254431135203969;1.0344619936420518;9.999922558693356;0.8334894586636103;-0.42445600269230616;-0.42445602931288895;0.7250080500275508;0.369243646227045;0.8136448945634961
16.638419;1.0443372030628482;0.8331256963486956;0.7975794124792279;-0.44437547415604933;-0.4254431135716765;1.034461978034889;9.999913244442094;0.8334892036194558;-0.42445600222161595;-0.4244560298790017;0.7250080959175652;0.36924468098707286;0.8136463990515428
16.648419;1.0443366578284412;0.8331247224861955;0.7975797337896128;-0.4443753121557888;-0.4254432391658197;1.0344620560502482;9.99990369320513;0.8334889217592086;-0.42445600172216874;-0.42445603042525754;0.7250080935513151;0.3692446990383887;0.813647423592318
16.658419;1.0443369073860553;0.833123798623648;0.7975796284534836;-0.44437642836723273;-0.42544430803620914;1.034461218918371;9.999893942962306;0.8334886093885644;-0.4244560011946241;-0.4244560309515365;0.7250090383956138;0.36924570097102005;0.8136497657677941
16.668419;1.0443372685309666;0.833122590102398;0.7975792901065335;-0.444376428210075;-0.42544430810584427;1.0344614571103996;9.999884039770283;0.8334882636746263;-0.4244560006401336;-0.4244560314580002;0.7250089266201081;0.3692456871374134;0.8136507351779746
16.678419;1.0443367839247517;0.833121084638565;0.797579431173788;-0.4443769171673413;-0.4254451682705975;1.0344617616230751;9.999874028147103;0.8334878824430267;-0.4244560000602458;-0.42445603194443166;0.7250087550952152;0.3692466578207513;0.8136521303677212
16.688419;1.044337380957308;0.8331199528381608;0.797579216228999;-0.44437691699566473;-0.4254451683440364;1.0344611245440696;9.9998639423758;0.8334874638982369;-0.4244559994570394;-0.42445603241001667;0.7250085213831864;0.36924661344079823;0.8136530437850057
16.698419;1.0443381011892754;0.8331191805582748;0.7975793598552526;-0.44437803317772884;-0.42544623722222136;1.0344615384368303;9.999853808834288;0.8334870063885667;-0.42445599883308266;-0.4244560328536056;0.7250082234621229;0.36924755459625896;0.8136543835284841
16.708419;1.0443389486051438;0.8331184521897448;0.7975795548650758;-0.4443791493457417;-0.4254473060985232;1.034461995410215;9.99984364911961;0.8334865081623009;-0.4244559981911618;-0.42445603327400083;0.7250088595283426;0.3692484820511104;0.8136565877748547
16.718419;1.0443389652210142;0.8331168000194563;0.7975796053047169;-0.4443785218837923;-0.42544709745287884;1.0344624874973167;9.999833474621319;0.8334859673996452;-0.4244559975339854;-0.4244560336700915;0.7250084282401691;0.3692483966766958;0.8136574217641246
16.728419;1.0443400780696925;0.8331161598613392;0.7975798923153372;-0.44437963801900965;-0.42544816632096005;1.0344620077272368;9.999823283006208;0.833485382358201;-0.42445599686385654;-0.4244560340408523;0.7250079290624565;0.3692492995267311;0.8136586857496219
16.738419;1.0443413272768374;0.8331155626319523;0.7975802201305696;-0.4443807541380935;-0.4254492351832276;1.0344625505172074;9.999813064438609;0.8334847511852229;-0.42445599618249624;-0.42445603438533064;0.7250073623797929;0.36924919202181394;0.81365947377022
16.748419;1.0443417518854254;0.8331140390604095;0.7975803927627021;-0.4443801266259884;-0.42544902651980315;1.0344631117057768;9.999802812909124;0.8334840717220979;-0.42445599549127766;-0.42445603470275195;0.7250067294470172;0.36925007578599117;0.8136606950038489
16.758419;1.0443432759674063;0.8331135239420738;0.797580791074925;-0.44438124271348434;-0.4254500953680581;1.0344636881679812;9.999792531837944;0.8334833424593757;-0.4244559947916069;-0.4244560349925905;0.7250070324839814;0.3692499521841224;0.8136623336035879
16.768419;1.04434493699497;0.8331127303470075;0.7975809158281834;-0.444381242423842;-0.42545009540358003;1.0344632769220539;9.99978222775967;0.833482564189398;-0.42445599408495543;-0.42445603525450376;0.7250062746555068;0.36925082204648735;0.8136635143346761
16.778419;1.0443467332454288;0.8331122920047376;0.7975813725312523;-0.4443823584850513;-0.4254511642359831;1.034463874447606;9.999771903741534;0.8334817403611167;-0.42445599337261264;-0.42445603548831906;0.7250054595226695;0.3692506856033624;0.8136642185847
16.788419;1.0443476999307508;0.833111241140647;0.7975819677237383;-0.44438284728081845;-0.4254520243454125;1.0344644767501499;9.999761561837232;0.8334808763497213;-0.4244559926556362;-0.42445603569416007;0.7250045906578174;0.369251542491649;0.8136653507822695
16.798419;1.0443497571800808;0.8331105632615247;0.7975821735374861;-0.4443828469581621;-0.42545202435592683;1.0344640799458333;9.9997512080582;0.8334799789272193;-0.4244559919349968;-0.424456035872496;0.7250036719409819;0.36925139202996243;0.813665999710022
16.808419;1.0443519391468477;0.8331102424867826;0.7975827064098654;-0.44438396298951616;-0.42545309316244456;1.03446468038616;9.999740857138338;0.8334790555083605;-0.42445599121164634;-0.4244560360239836;0.7250037078702775;0.3692522337014062;0.8136679614689254
16.818419;1.044354242238826;0.8331096450220007;0.7975829564044771;-0.4443839626513069;-0.4254530931545923;1.0344652743801594;9.999730537842805;0.8334781131447206;-0.4244559904866193;-0.4244560361493613;0.7250027034392587;0.36925206738962457;0.8136685449927089
16.828419;1.0443557012489169;0.8331087551179995;0.7975836398175228;-0.44438445141142713;-0.4254539532263035;1.0344658583510566;9.999720294975756;0.8334771580427097;-0.42445598976120064;-0.42445603624953776;0.7250016636936065;0.36925289322909916;0.8136695487203581
16.838419;1.0443582365640078;0.8331085591877152;0.7975842284942377;-0.44438556741948265;-0.4254550220022561;1.0344654290695823;9.999710185391441;0.8334761954657126;-0.4244559890369527;-0.424456036325617;0.7250005932706504;0.36925271137316346;0.8136700652119084
16.848419;1.0443608821602626;0.8331080917557961;0.7975845290345713;-0.44438556705838567;-0.42545502196166546;1.034465983351948;9.999700267809395;0.833475230006604;-0.4244559883155207;-0.4244560363787156;0.7249994962077163;0.36925352190690014;0.8136710027694857
16.858419;1.044362671504301;0.833107339253028;0.7975852599614364;-0.44438605579118806;-0.4254558819974716;1.0344665175085952;9.99969059064685;0.8334742665292204;-0.4244559875982718;-0.42445603640983565;0.7249993758986966;0.3692533247554095;0.8136723460152037
16.868419;1.0443655236528155;0.8331069719042036;0.7975855922075513;-0.444386055413345;-0.42545588193056855;1.0344670270068372;9.999681186351967;0.8334733109010883;-0.42445598688606656;-0.42445603642002655;0.7249982351185266;0.369254119466475;0.8136732221611865
16.878419;1.0443684719947044;0.8331069755884777;0.797586246618721;-0.44438717138721806;-0.425456950653801;1.034466506738239;9.999672075095386;0.8334723693845197;-0.4244559861795083;-0.4244560364105448;0.7249970762440642;0.36925390511021733;0.8136736170433471
16.888419;1.04437151271181;0.8331070356586775;0.797586922339863;-0.44438828735308966;-0.42545801936161615;1.0344669518335257;9.999663272620435;0.8334714472616696;-0.4244559854794432;-0.4244560363828026;0.72499590162055;0.36925468044588167;0.8136744414844792
16.898419;1.0443736816906282;0.8331061862566511;0.7975874297364195;-0.44438765969015714;-0.42545781053235343;1.034467357936609;9.999654795855765;0.833470548314085;-0.4244559847872021;-0.42445603633847373;0.7249947138930981;0.36925444415783687;0.8136747916559504
16.908419;1.044376902057705;0.8331063650238373;0.7975881557306952;-0.4443887756398991;-0.4254588792080272;1.0344677208971245;9.999646661501542;0.8334696753739802;-0.4244559841044993;-0.42445603627971595;0.7249935162190889;0.36925519501617016;0.8136755793866134
16.918419;1.0443802117259924;0.8331062868671045;0.7975886061125943;-0.44438877522393944;-0.42545887906347535;1.0344670371035312;9.999638878391682;0.8334688308828615;-0.4244559834332021;-0.424456036208978;0.7249933122367863;0.3692549320349608;0.813676792644919
16.928419;1.0443836101602282;0.833106585806009;0.7975893894985217;-0.4443898911607892;-0.4254599477086849;1.0344673040636598;9.999631441456259;0.8334680171334656;-0.4244559827752428;-0.4244560361285167;0.7249921057951636;0.3692556545855472;0.8136775618986658
16.938419;1.0443861343582856;0.833105975892232;0.7975900098349732;-0.4443892634703308;-0.4254597388176084;1.0344675203709108;9.999624334289628;0.8334672361332393;-0.4244559821327641;-0.4244560360401408;0.7249909006909699;0.36925536236093975;0.813677875454543
16.948419;1.0443897068700283;0.8331063933362577;0.7975908504107904;-0.44439037939711323;-0.4254608074330154;1.0344676853478874;9.999617539467323;0.8334664890068415;-0.4244559815081915;-0.4244560359452051;0.7249897004145907;0.36925605536949907;0.8136786447590886
16.958419;1.0443933636980687;0.833106870731284;0.7975917167772774;-0.44439149532146877;-0.4254618760329641;1.0344667986840408;9.999611047415073;0.833465775880614;-0.4244559809039967;-0.4244560358446546;0.7249885082538203;0.36925573396902467;0.8136789645262091
16.968419;1.0443971011584328;0.8331059758505637;0.7975912344572125;-0.4443918120841244;-0.4254621794977726;1.0344668605381588;9.999604855138406;0.8334650964385536;-0.42445598032228515;-0.42445603573909235;0.7249883281932248;0.3692563986934813;0.8136806349826613
16.978419;1.0443999526878602;0.8331059263739825;0.7975922584855435;-0.4443923007429268;-0.42546303934908647;1.0344668722248072;9.999598958589893;0.8334644499404712;-0.42445597976449917;-0.4244560356288572;0.7249871656882824;0.3692560500742537;0.8136809677635902
16.988419;1.0444038380451561;0.8331062753331027;0.7975928899174085;-0.44439230031473487;-0.4254630390976163;1.0344668363772114;9.999593350504748;0.8334638350093222;-0.42445597923144185;-0.4244560355140594;0.724986027343855;0.3692556887484986;0.8136813096864248
16.998419;1.04440779231375;0.833107008827661;0.7975938484312218;-0.4443934162494959;-0.4254641076355738;1.0344657558214183;9.999588025473361;0.8334632502200107;-0.4244559787235959;-0.4244560353945295;0.7249849199250199;0.36925631556133826;0.8136821162985378
17.008419;1.04441181280863;0.8331074960835593;0.7975945282018367;-0.4443934158358835;-0.42546410735465784;1.0344656319863925;9.99958298487742;0.8334626946897256;-0.4244559782414497;-0.42445603526981057;0.7249838494292029;0.3692559313458604;0.8136824805579616
17.018419;1.0444149339486786;0.8331077241773093;0.7975956498269746;-0.4443939045205204;-0.4254649671471189;1.0344654639777529;9.999578237696527;0.8334621680163062;-0.4244559777855257;-0.4244560351393898;0.7249828206040627;0.36925653663729596;0.8136833096495738
17.028419;1.0444190742535908;0.8331083633833959;0.797596385794191;-0.44439390413015706;-0.4254649668411119;1.0344652487078345;9.999573794159813;0.8334616703860054;-0.42445597735628643;-0.42445603500288837;0.7249828369375517;0.3692561317262244;0.8136845859158183
17.038419;1.0444232652069507;0.8331093987969304;0.7975974584979872;-0.44439502011007137;-0.4254660353293072;1.0344639818244348;9.999569656378352;0.8334612029961258;-0.42445597695425885;-0.42445603485996886;0.724981900905732;0.3692567169914354;0.8136854332863857
17.048419;1.0444274996892302;0.8331101964761527;0.797598265766036;-0.4443950197504079;-0.42546603500438396;1.0344636582756317;9.999565821164955;0.8334607680001123;-0.42445597658024387;-0.4244560347102251;0.7249810143300978;0.3692562930743148;0.8136858332579762
17.058419;1.0444308083062974;0.8331107388789069;0.797599532576756;-0.4443955084918318;-0.42546689475825816;1.0344632719488767;9.99956229042027;0.8334603681353343;-0.42445597623537357;-0.42445603455312414;0.7249801784693896;0.3692568606704658;0.8136866916037632
17.068419;1.0444351071846782;0.8331120083266913;0.7976007386989774;-0.4443966245201737;-0.4254679632249043;1.034462815583119;9.999559063441799;0.833460006459362;-0.42445597592091144;-0.4244560343880134;0.7249793936518193;0.36925642021662936;0.8136870991332992
17.078419;1.0444394265115058;0.8331130328610679;0.7976016968036745;-0.4443966242109531;-0.42546796288340083;1.0344612816846708;9.99955611882379;0.8334596858046549;-0.4244559756376925;-0.42445603421436184;0.724978658981891;0.3692569719264214;0.8136879621138816
17.088419;1.04444375795637;0.8331144419968244;0.7976030180502497;-0.4443977402726881;-0.42546903134429476;1.03446066378492;9.999553417785082;0.8334594083522883;-0.4244559753856175;-0.42445603403205484;0.7249789725538373;0.3692565161157991;0.8136892621312245
17.098419;1.0444480929566573;0.8331155955747143;0.7976040978668612;-0.4443977399957892;-0.4254690310007362;1.034459957395894;9.99955092347747;0.8334591760028842;-0.42445597516385203;-0.4244560338415069;0.724978331773071;0.36925605330968453;0.8136896684711868
17.108419;1.0444514616451184;0.8331164705965872;0.7976056572741372;-0.4443982288138358;-0.4254698907440713;1.0344591601181896;9.999548610934553;0.8334589908003117;-0.42445597497146303;-0.4244560336435494;0.7249777334729544;0.36925658411763135;0.81369052355602
17.118419;1.0444557808266894;0.8331177280179618;0.7976068684468343;-0.44439822856606803;-0.42546989040518984;1.0344572708419693;9.999546463174692;0.8334588548128847;-0.42445597480767844;-0.42445603343908017;0.7249771743016465;0.3692561091626254;0.8136909173456515
17.128419;1.044460081402971;0.833119344456231;0.7976084522249186;-0.4443993446852754;-0.42547095887480535;1.0344562890353597;9.999544462878298;0.8334587697002217;-0.4244559746716845;-0.4244560332287123;0.7249766515234717;0.3692566290915978;0.813691755011173
17.138419;1.0444643547446555;0.833120678049631;0.7976098034543871;-0.4443993444643629;-0.4254709585458334;1.0344552142267303;9.99954259091295;0.8334587361611046;-0.42445597456247447;-0.42445603301276347;0.7249761634852241;0.3692561447558882;0.8136921260024764
17.148419;1.0444676290559922;0.833121704259196;0.7976116432621434;-0.44439983333294264;-0.42547181830920605;1.0344540453416529;9.999540834004693;0.8334587538194672;-0.42445597447891686;-0.4244560327914416;0.724976708912638;0.36925665743997316;0.8136938261178607
17.158419;1.0444718183781025;0.8331230829170562;0.7976131434391789;-0.44439983313728026;-0.42547181799809647;1.0344527810739919;9.999539191434808;0.8334588216935579;-0.4244559744198079;-0.4244560325648892;0.7249762854786549;0.369256168779582;0.8136941630536456
17.168419;1.0444759515925595;0.8331247909286225;0.7976150226852889;-0.44440094930574425;-0.42547288650360465;1.0344504209942225;9.999537673129584;0.833458938328566;-0.42445597438383387;-0.42445603233314577;0.7249758894443326;0.36925568038066636;0.8136944801952003
17.178419;1.044480019947159;0.8331261883965021;0.7976166710747216;-0.4444009491332666;-0.4254728862193438;1.0344489654640605;9.999536291908825;0.8334591012315609;-0.42445597436962645;-0.42445603209613414;0.7249755168530513;0.36925619341991656;0.8136952311134552
17.188419;1.0444830528394318;0.8331272525759659;0.7976188021482158;-0.44440143804481846;-0.42547374603513594;1.0344474152953875;9.999535054081312;0.833459306547389;-0.4244559743758601;-0.42445603185359887;0.7249751644726327;0.3692557084788682;0.8136955092983332
17.198419;1.044486964723346;0.8331286431211906;0.7976205786671258;-0.4444014378933424;-0.42547374578449243;1.0344457725198253;9.999533951647551;0.833459549641461;-0.4244559744011035;-0.4244560316050154;0.7249748294303942;0.3692562256876634;0.8136962249375393
17.208419;1.0444907832080195;0.8331303346271617;0.7976227115813188;-0.444402554103246;-0.4254748143568169;1.0344430407628398;9.999532963570834;0.8334598259068619;-0.4244559744435791;-0.4244560313495541;0.7249755086761596;0.3692557450700928;0.8136973648574184
17.218419;1.0444944974858617;0.8331316838916834;0.7976245864222443;-0.44440255397264283;-0.4254748141453135;1.0344412245573693;9.999532067448454;0.8334601311685577;-0.42445597450121025;-0.42445603108625807;0.7249751991024903;0.3692562669917067;0.8136980579334218
17.228419;1.0444980973750544;0.8331333169830656;0.7976268043447236;-0.44440367020433696;-0.425475882759949;1.0344393288536946;9.999531248394426;0.8334604619073025;-0.42445597457180173;-0.42445603081438793;0.7249748977767569;0.36925579245820944;0.8136982902690825
17.238419;1.0445006119933944;0.8331339410119889;0.7976288640086653;-0.4444030428157282;-0.4254756738737788;1.034437359155497;9.999530496357103;0.8334608152599973;-0.4244559746531657;-0.4244560305335263;0.7249746017732455;0.3692553229964296;0.813698518059554
17.248419;1.0445039576798465;0.8331354853419354;0.7976311458065591;-0.4444041590709181;-0.4254767425385787;1.0344353215840751;9.999529804178836;0.8334611887514587;-0.42445597474335983;-0.42445603024338235;0.7249743077813845;0.3692558603942078;0.8136991974950653
17.258419;1.044507166073983;0.8331366577090624;0.7976331496046535;-0.4444041589894348;-0.42547674242704553;1.0344322226839289;9.99952917358872;0.8334615800680483;-0.4244559748409608;-0.4244560299435978;0.7249740122063103;0.36925540666597145;0.8136994227098711
17.268419;1.0445105045725318;0.8331387131342955;0.797635869446112;-0.4444046243061206;-0.4254770765695264;1.0344300696602549;9.999528616344234;0.83346198689;-0.42445597494507775;-0.42445602963371437;0.7249737118013131;0.36925596411522;0.8137001020644582
17.278419;1.044513421564092;0.8331397571515051;0.797637907948046;-0.4444046242522605;-0.4254770765151106;1.034427871004709;9.9995281494213;0.8334624071251302;-0.4244559750550618;-0.42445602931334214;0.7249744040145062;0.3692555353333923;0.8137012185521244
17.288419;1.044515225507071;0.8331403967500401;0.7976403694214215;-0.4444051132779358;-0.42547793657021643;1.034425636588573;9.999527791475717;0.8334628398301156;-0.42445597517018147;-0.42445602898233653;0.7249740868303358;0.369255123108302;0.8137014426175047
17.298419;1.0445178394189563;0.8331412972979338;0.7976424181008124;-0.44440511325200077;-0.4254779365709385;1.0344233769024314;9.999527557456545;0.833463285691904;-0.4244559752895058;-0.42445602864080245;0.7249737584315998;0.3692557301499781;0.8137021175086369
17.308419;1.0445203018224603;0.8331424408979952;0.7976447668441046;-0.4444062295885782;-0.42547900540194317;1.0344201023664454;9.999527456578413;0.8334637459489812;-0.4244559754118748;-0.42445602828898266;0.724973416969673;0.3692553587638778;0.8137023338019564
17.318419;1.044522613924383;0.8331431921797188;0.7976468020355683;-0.44440622958931575;-0.42547900545547396;1.0344178234965027;9.999527500036608;0.8334642208106116;-0.424455975535841;-0.4244560279270502;0.724973060568007;0.3692560107532444;0.8137029972701187
17.328419;1.04452381517046;0.8331432168077566;0.7976489326815707;-0.4444056023168514;-0.4254787968120208;1.0344155513805977;9.99952770885742;0.8334647091580009;-0.42445597565975507;-0.4244560275549063;0.7249726875012699;0.3692556875886178;0.8137031977428053
17.338419;1.0445258304561218;0.8331441338077717;0.7976512344706221;-0.44440671868930887;-0.42547986571965746;1.0344132979993985;9.999528114948589;0.8334652091014723;-0.4244559757819852;-0.4244560271721387;0.7249732965538409;0.369255390705378;0.8137042768167788
17.348419;1.044527699408228;0.833144657672986;0.7976532070031321;-0.4444067187247943;-0.4254798658472695;1.0344100760417638;9.999528755633136;0.8334657181360267;-0.42445597590100415;-0.424456026778095;0.7249728874940574;0.36925612168116373;0.8137049018052995
17.358419;1.0445294248645487;0.8331454223326928;0.7976554547982175;-0.44440783511792575;-0.42548093480045396;1.0344078979029192;9.999529663437462;0.8334662332316467;-0.42445597601539387;-0.42445602637197516;0.7249724613051771;0.36925588211666455;0.8137050507971247
17.368419;1.0445310103955352;0.8331457930356618;0.7976573693388248;-0.44440783517170873;-0.42548093497001327;1.0344057748032633;9.999530860930772;0.8334667514003031;-0.4244559761239893;-0.4244560259530142;0.7249720198490984;0.36925667340065366;0.8137056260713256
17.378419;1.0445314980725275;0.8331457531104931;0.7976596693722107;-0.444408324290845;-0.4254817952373425;1.0344037166495126;9.999532365616743;0.8334672704748327;-0.42445597622612813;-0.4244560255208537;0.7249715649832628;0.3692564965921413;0.8137057154974172
17.388419;1.0445328166761632;0.833145969944449;0.797661525594156;-0.4444083243554429;-0.4254817954393579;1.0344017323531862;9.99953419736041;0.833467789512171;-0.42445597632189724;-0.42445602507582536;0.7249710975933945;0.36925635241615196;0.8137057697678854
17.398419;1.0445340100004938;0.833146426542332;0.7976636580176424;-0.44440944076908945;-0.4254828644575459;1.0343988302383416;9.999536381202372;0.833468308184263;-0.4244559764121788;-0.4244560246188904;0.7249706176060158;0.369257241214505;0.8137062405862455
17.408419;1.044535083895598;0.8331464876743191;0.7976654605592934;-0.4444094408367505;-0.4254828646827219;1.0343970177764692;9.99953894250138;0.8334688255937616;-0.42445597649830136;-0.42445602415151673;0.7249711252146581;0.3692571627745535;0.8137071096299981
17.418419;1.0445360441511635;0.83314678680136;0.797667541438318;-0.444410557250389;-0.4254839337196793;1.0343953010170088;9.999541897784137;0.8334693399547964;-0.4244559765815933;-0.4244560236756497;0.7249706217429729;0.369257116168184;0.813707046584685
17.428419;1.044535934155807;0.8331460381400242;0.7976694053280665;-0.44440993002442114;-0.42548372523523936;1.0343936847699369;9.999545250006435;0.8334698492727212;-0.42445597666330864;-0.42445602319349757;0.7249701093595671;0.3692580998300816;0.8137073942889971
17.438419;1.0445366819972532;0.8331458610233524;0.7976711343579695;-0.44440993008668;-0.4254837254786029;1.03439217311155;9.99954899149983;0.8334703516373462;-0.4244559767448863;-0.42445602270723537;0.7249695906160577;0.3692581119482943;0.8137072438966154
17.448419;1.0445373293565552;0.833145922070769;0.7976731453101195;-0.4444110464907072;-0.42548479452748833;1.0343897697146502;9.999553109790927;0.8334708449150335;-0.4244559768281196;-0.4244560222189777;0.7249690682654778;0.3692591506811105;0.8137075029934248
17.458419;1.0445378802792675;0.8331455871493593;0.7976748331428097;-0.4444110465448138;-0.4254847947736071;1.0343884779153347;9.999557588929852;0.833471326829097;-0.42445597691498516;-0.4244560217308825;0.7249685451825016;0.3692592139099953;0.813707263853565
17.468419;1.04453833940777;0.8331454911518854;0.7976768073680056;-0.4444121629398862;-0.42548586382272996;1.0343873001658788;9.999562406448426;0.8334717953567444;-0.42445597700730914;-0.42445602124514026;0.7249680244115303;0.36925929920389633;0.8137069795944276
17.478419;1.0445377493674064;0.8331443499184058;0.7976785724392927;-0.44441153569162284;-0.4254856553423571;1.0343862373169699;9.99956753595475;0.8334722486662444;-0.4244559771066131;-0.4244560207638532;0.7249675091197061;0.3692604043088545;0.813707102615156
17.488419;1.044538038427121;0.8331441013416231;0.7976805113487234;-0.4444126520771707;-0.4254867243867146;1.0343852883857187;9.999572957992656;0.8334726845974362;-0.42445597721413497;-0.4244560202889235;0.7249680023531303;0.36926052752256994;0.8137076143217786
17.498419;1.0445382495925561;0.8331434611710904;0.7976821251243043;-0.4444126521147623;-0.425486724623023;1.0343844507900661;9.99957866719115;0.8334731004938477;-0.42445597733084767;-0.424456019822;0.7249675068703119;0.36926066764330756;0.8137071839153525
17.508419;1.0445383882677395;0.8331427465044778;0.797683714441573;-0.4444126521489352;-0.425486724853171;1.0343827209185703;9.999584668522742;0.8334734935001179;-0.42445597745755786;-0.4244560193644274;0.7249670249430343;0.36926182384047507;0.8137071535896331
17.518419;1.0445384596129752;0.8331422729336185;0.7976855801944679;-0.4444137685240134;-0.4254877938790675;1.0343820945595072;9.999590969814498;0.8334738606358334;-0.42445597759506454;-0.4244560189172716;0.7249665581523008;0.3692619956874332;0.8137066132960209
17.528419;1.0445384685937926;0.8331414041254122;0.797687112412923;-0.44441376855109477;-0.4254877940925382;1.0343815666270386;9.999597576655857;0.8334741989108764;-0.4244559777441065;-0.4244560184814289;0.7249661078866212;0.36926218321244164;0.8137060151998015
17.538419;1.0445374591423235;0.8331401231406597;0.7976890275267352;-0.44441425762273973;-0.4254886543739392;1.0343811307783295;9.999604486854135;0.833474505628288;-0.4244559779052256;-0.42445601805759847;0.724965676248057;0.3692633866662552;0.8137058118492159
17.548419;1.0445373620914291;0.8331390991323512;0.797690493371477;-0.444414257644307;-0.4254886545660439;1.034380779854436;9.999611687053715;0.8334747782497123;-0.4244559780788497;-0.4244560176460992;0.7249652659397152;0.36926360600995506;0.8137050942350996
17.558419;1.044537222206279;0.8331372018131268;0.7976911578259259;-0.4444156912061738;-0.42549002723981405;1.0343795067024433;9.999619161960215;0.8334750143708679;-0.42445597826535153;-0.42445601724670334;0.7249658793823036;0.36926384059930045;0.813705205659019
17.568419;1.0445370444959998;0.8331360323609365;0.7976925492297103;-0.4444156912279617;-0.42549002740920777;1.0343793044998326;9.999626908876202;0.8334752121142693;-0.4244559784648534;-0.4244560168587182;0.7249655185028788;0.3692650893326466;0.8137048157340403
17.578419;1.0445368323659359;0.8331347947269222;0.7976939007783854;-0.4444156912527981;-0.42549002756727844;1.0343791667107376;9.999634937605276;0.8334753695020723;-0.424455978677054;-0.42445601648143655;0.7249651850109247;0.36926535097035074;0.8137039055934395
17.588419;1.0445356266334282;0.8331331586447397;0.7976956257282896;-0.4444161803271254;-0.4254908877918253;1.0343790872506209;9.999643260032935;0.8334754829070369;-0.4244559789012655;-0.4244560161145573;0.7249648804760574;0.3692666242694396;0.8137033811022126
17.598419;1.0445353537664406;0.8331317955575985;0.7976968918005901;-0.4444161803639376;-0.42549088792710094;1.0343790611214254;9.999651886712744;0.8334755469287443;-0.424455979136631;-0.4244560157582118;0.7249646064669462;0.36926690796221767;0.8137023334223074
17.608419;1.0445350540541465;0.8331306930138153;0.7976984153233421;-0.44441729675178215;-0.42549195685429075;1.0343780849961686;9.999660827426395;0.8334755562974476;-0.4244559793823975;-0.424456015412864;0.7249643648356184;0.36926720088160475;0.8137012156692709
17.618419;1.0445347285769677;0.8331292206818104;0.7976995868622273;-0.4444172968080854;-0.4254919569671515;1.0343781572863497;9.99967008773768;0.8334755077711012;-0.4244559796381071;-0.4244560150792574;0.7249641578220548;0.36926850221334045;0.8137004813939364
17.628419;1.044534376952394;0.8331276993469344;0.7977007083758975;-0.4444172968767864;-0.4254919570688138;1.0343782782482747;9.999679667263303;0.8334754005044313;-0.42445597990383166;-0.42445601475822686;0.7249639878279539;0.3692688115078354;0.8136992238582277
17.638419;1.0445339981312425;0.8331264487706597;0.7977020820580419;-0.4444184133017712;-0.4254930259621139;1.0343784497852142;9.999689564061772;0.8334752356256587;-0.4244559801803594;-0.42445601445045217;0.7249648571779667;0.3692691284171672;0.8136987905840191
17.648419;1.0445326297669921;0.8331241846043308;0.7977032108180574;-0.44441778609923677;-0.42549281731405136;1.0343786740973175;9.999699780309259;0.8334750159108243;-0.42445598046895955;-0.4244560141563726;0.724964768129401;0.3692704526479779;0.8136978567684741
17.658419;1.0445321961828273;0.8331228425382823;0.7977044784909912;-0.4444189025563938;-0.4254938861822349;1.034378952279347;9.999710324713945;0.8334747451564543;-0.42445598077087454;-0.424456013876228;0.724964722666228;0.36927078426757276;0.8136964094583755
17.668419;1.0445317361801922;0.833121135585686;0.7977053877914894;-0.4444189026913333;-0.4254938862340566;1.0343782841168416;9.999721214888272;0.8334744273846526;-0.4244559810870304;-0.4244560136100518;0.7249647219890779;0.3692711237236345;0.8136949059851735
17.678419;1.0445312504375344;0.8331193790377897;0.7977062409224297;-0.4444189028465502;-0.4254938862725479;1.0343786687458336;9.999732480383196;0.8334740665001518;-0.4244559814180291;-0.4244560133576249;0.7249647663450147;0.3692724714309085;0.8136938030865493
17.688419;1.044530739714014;0.8331178883535704;0.7977073404669206;-0.44442001936458364;-0.425494955100748;1.0343791054602922;9.99974415955959;0.8334736661432958;-0.4244559817641424;-0.42445601311861364;0.7249648552641094;0.36927282763063923;0.8136921950002601
17.698419;1.0445292426205863;0.8331153769236974;0.7977081897328385;-0.44441939226113836;-0.42549474638563606;1.0343795942314247;9.999756294022573;0.8334732295871196;-0.4244559821253456;-0.4244560128927106;0.7249649879149634;0.3692731926657333;0.813690536451307
17.708419;1.044528682691742;0.833113780038578;0.7977091729728839;-0.44442050882483874;-0.4254958151861175;1.0343801354286632;9.999768927663432;0.8334727597229636;-0.4244559825015186;-0.4244560126794812;0.7249651635220794;0.3692735670464489;0.8136888273555655
17.718419;1.0445280968743162;0.8331118108035895;0.7977097936494485;-0.44442050907258224;-0.4254958151690899;1.034380728794101;9.999782104982197;0.8334722588733372;-0.424455982892541;-0.42445601247822173;0.7249663815434263;0.3692749511983655;0.813688412154995
17.728419;1.0445274842018004;0.8331097841330266;0.7977103544354387;-0.44442050934393523;-0.425495815137146;1.0343803731566696;9.999795867561055;0.8334717288947928;-0.42445598329828427;-0.4244560122880325;0.7249666413157122;0.36927534542105744;0.8136866009738584
17.738419;1.0445268449673457;0.8331080145712585;0.7977111575026664;-0.4444216259780254;-0.42549688389318047;1.034381067665545;9.999810252875239;0.833471172029601;-0.4244559837187849;-0.42445601210795547;0.7249669413756802;0.36927575002971846;0.8136847397185429
17.748419;1.044526180965616;0.833105865186903;0.7977115941691555;-0.4444216262938179;-0.42549688383146334;1.0343818127419209;9.999825293111794;0.8334705916848916;-0.4244559841543599;-0.4244560119370608;0.7249672790874044;0.36927716525942866;0.8136832839614317
17.758419;1.0445245330969517;0.8331030001494845;0.7977120789983697;-0.4444209993246891;-0.4254966750286851;1.0343826094932096;9.99984101229104;0.8334699921671995;-0.42445598460546546;-0.4244560117744139;0.7249676510883382;0.3692775910992586;0.8136813278259889
17.768419;1.0445238287633432;0.8331010372918276;0.7977126934871529;-0.444422116019518;-0.4254977437432298;1.0343834586923528;9.999857420105053;0.8334693775870138;-0.42445598507265303;-0.42445601161908036;0.7249680539752602;0.36927802730143494;0.8136793268447883
17.778419;1.0445231103053219;0.8330986908990635;0.7977129430983709;-0.4444221163937618;-0.4254977436436091;1.0343843599488203;9.999874505151864;0.8334687510575679;-0.42445598555666014;-0.4244560114701388;0.7249684845445671;0.36927947336808326;0.8136777366062294
17.788419;1.0445223822167906;0.8330965959747128;0.7977134375228393;-0.44442323312401544;-0.425498812337592;1.0343843110716018;9.999892239342989;0.8334681147347061;-0.4244559860582153;-0.4244560113265684;0.7249689400139301;0.3692799284654258;0.8136756514493181
17.798419;1.0445216486567976;0.8330941198023967;0.7977135720477312;-0.4444232335315176;-0.4254988122212069;1.0343853081928067;9.999910590953961;0.8334674703572381;-0.4244559865776044;-0.42445601118732396;0.7249704181984719;0.3692803914848879;0.8136744186099809
17.808419;1.0445209136951765;0.8330915824920262;0.7977136534788781;-0.44442323395450745;-0.4254988120992689;1.0343863466077456;9.999929532355297;0.833466820066376;-0.4244559871144781;-0.42445601105166214;0.724970917371757;0.36928186128688983;0.8136727119808721
17.818419;1.0445192197593915;0.833088654286931;0.7977141007912365;-0.4444237234227214;-0.42549967204856537;1.03438742166121;9.99994903910681;0.8334661670159493;-0.4244559876680527;-0.42445601091925694;0.7249714363470302;0.3692823369284786;0.8136705170086881
17.828419;1.0445184948791288;0.8330860071993587;0.7977140882196784;-0.4444237238760945;-0.4254996719199653;1.034388529465824;9.999969085365484;0.8334655150931668;-0.42445598823739694;-0.42445601078990486;0.7249719747063332;0.3692828176772837;0.8136682899121398
17.838419;1.0445177805041739;0.8330833116912096;0.7977140347232523;-0.44442372434444877;-0.42549967178944437;1.0343896674127397;9.999989647901351;0.8334648682350503;-0.4244559888214452;-0.42445601066325955;0.7249725327557183;0.36928430283054825;0.8136664869778005
17.848419;1.0445170790245089;0.8330808888563284;0.7977142476829405;-0.4444248411651304;-0.4255007404602698;1.034389833627625;10.00001071924379;0.8334642300219108;-0.42445598941872864;-0.42445601053895904;0.724973111327296;0.36928479146269777;0.8136642025893099
17.858419;1.0445163915580056;0.8330781083573022;0.7977141238366178;-0.4444248416620006;-0.42550074032659285;1.034391025343474;10.00003231173896;0.8334636034760997;-0.42445599002714307;-0.42445601041681014;0.7249737115321565;0.36928528219413226;0.8136618927744882
17.868419;1.044515717281924;0.8330752920618997;0.7977139717993469;-0.44442484217221206;-0.42550074019074613;1.034392238190862;10.000054449266774;0.833462991295563;-0.4244559906440647;-0.42445601029664376;0.7249743346474785;0.36928577312636185;0.8136595602890113
17.878419;1.044515053538861;0.8330727625471952;0.7977141009944577;-0.4444259590327008;-0.4255018088547182;1.0343934674450184;10.000077155974813;0.8334623963812517;-0.42445599126675243;-0.42445601017803414;0.724974982100905;0.3692872619743545;0.8136576624298697
