time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.888419;1.0445134351826617;0.8330692402375312;0.7977140213081393;-0.44442533225550784;-0.4255015999832821;1.034394709785815;10.000100447311326;0.8334618219044644;-0.4244559918927047;-0.42445601006030803;0.7249766550686875;0.36928774634091743;0.8136561869285382
17.898419;1.0445127833478076;0.8330663501754643;0.7977138191544393;-0.44442533279904795;-0.42550159983490327;1.0343959638011369;10.000124329756927;0.8334612713151066;-0.4244559925199001;-0.42445600994280736;0.7249773540442356;0.36928822413826695;0.8136538108951752
17.908419;1.0445121337639036;0.8330637645091495;0.7977139146910238;-0.4444264496873544;-0.4255026684832598;1.0343972290858732;10.00014880501062;0.8334607487745868;-0.42445599314700083;-0.42445600982498877;0.7249780790059446;0.3692896940017233;0.8136518853914839
17.918419;1.0445114835933642;0.8330608541586967;0.7977137056994276;-0.444426450245738;-0.4255026683226589;1.0343975052107621;10.000173866170499;0.833460259045197;-0.4244559937733962;-0.42445600970630376;0.7249788296499889;0.3692901553541325;0.8136495092826685
17.928419;1.0445108294466618;0.8330579404431835;0.7977135006639797;-0.4444264508095902;-0.4255026681563748;1.0343987916332067;10.000199489739714;0.8334598066758151;-0.42445599439904;-0.424456009586208;0.7249796055786996;0.36929060802652364;0.8136471433424173
17.938419;1.0445101685400542;0.8330553437623763;0.7977136070808472;-0.44442756771432806;-0.42550373678788794;1.034400088322778;10.000225634702561;0.8334593956249161;-0.42445599502419257;-0.4244560094644065;0.724980406973309;0.36929105177688154;0.8136447947696179
17.948419;1.0445085372964693;0.8330517819466267;0.7977135315263253;-0.44442694097191915;-0.425503527883372;1.0344013962549674;10.000252248333927;0.8334590294335747;-0.4244559956492743;-0.42445600934102723;0.7249812351397554;0.36929248603274906;0.8136429246626667
17.958419;1.0445078579624285;0.8330488783813517;0.7977133566873219;-0.44442694154389645;-0.4255035277043128;1.0344027175215413;10.000279273901553;0.8334587114468655;-0.42445599627497244;-0.4244560092165109;0.7249820921610958;0.3692929098614559;0.8136406322274037
17.968419;1.0445071662326855;0.8330463053220841;0.7977134987616026;-0.4444280584500958;-0.4255045963255721;1.034404055064004;10.000306657547444;0.8334584450228019;-0.42445599690226576;-0.424456009091354;0.7249829800815148;0.369293322129823;0.8136383779403078
17.978419;1.0445064594542797;0.8330434358451704;0.797713350899801;-0.4444280590167202;-0.42550459614288905;1.0344044119322633;10.000334351631153;0.8334582336113219;-0.42445599753220786;-0.4244560089659267;0.7249839005603251;0.3692947218540891;0.8136366219627928
17.988419;1.0445057358675847;0.8330405946298831;0.797713216233248;-0.4444280595767932;-0.4255045959599866;1.0344057903158632;10.000362311800227;0.8334580805599722;-0.42445599816587853;-0.42445600884048873;0.724985855228064;0.3692951083955764;0.8136353530658847
17.998419;1.04450499544024;0.8330381044907209;0.7977133965565564;-0.4444291764636619;-0.425505664580256;1.0344071906693093;10.000390490408517;0.8334579886683838;-0.4244559988044619;-0.4244560087154349;0.7249868458707993;0.3692954812364561;0.8136332471959967
18.008419;1.0445042396472886;0.8330353341826581;0.7977132812497607;-0.444429177004124;-0.42550566439861354;1.0344086112696447;10.000418835086748;0.8334579600079489;-0.42445599944908036;-0.42445600859161525;0.7249878739195234;0.3692958397689757;0.8136311987086874
18.018419;1.044502508712979;0.8330319519547835;0.7977132810443888;-0.44442855021599015;-0.4255054554883299;1.034410048780179;10.000447294214705;0.8334579968307945;-0.4244560001004877;-0.4244560084703888;0.724988940049256;0.3692971833251955;0.8136296636815689
18.028419;1.0445017288261444;0.8330295791698177;0.7977134725887651;-0.4444296670625794;-0.42550652411087314;1.0344114995315719;10.00047582186829;0.8334581027131487;-0.42445600075891754;-0.4244560083533472;0.7249900441969344;0.36929751109076175;0.8136277353319774
18.038419;1.0445009406786656;0.8330269327353993;0.7977133566801403;-0.4444296675573826;-0.42550652393132;1.0344129598357938;10.000504378791817;0.8334582819396;-0.42445600142415557;-0.42445600824205465;0.7249911852504008;0.3692978220599488;0.8136258674527405
18.048419;1.0445001474304134;0.8330243313125171;0.7977132350943545;-0.4444296680331952;-0.425506523752356;1.034413424948047;10.000532930586939;0.833458538031727;-0.42445600209564716;-0.42445600813796874;0.7249923605498738;0.3692981154432599;0.8136240595766359
18.058419;1.0444993529382092;0.833022092610657;0.7977134099529675;-0.44443078482341064;-0.42550759237682845;1.0344148887518505;10.000561441763873;0.8334588735649066;-0.4244560027725946;-0.42445600804238703;0.724993565923716;0.3692993909824625;0.8136227652707728
18.068419;1.044498561705974;0.833019582345064;0.7977132719748188;-0.444430785258594;-0.4255075922000072;1.034416344826572;10.00058986971061;0.8334592900257394;-0.42445600345414364;-0.4244560079564006;0.7249947962038414;0.3692996486239531;0.8136210767275526
18.078419;1.0444977785473963;0.8330171177673289;0.7977131226912024;-0.444430785672753;-0.42550759202575533;1.0344177873797675;10.000618169784715;0.833459786613895;-0.42445600413957296;-0.4244560078809566;0.7249960460471592;0.3692998882656062;0.8136194473742466
18.088419;1.0444960459093795;0.8330143646958631;0.7977133754184219;-0.4444312750809233;-0.4255084519284459;1.034419211555484;10.000646304657549;0.8334603600759367;-0.4244560048284584;-0.42445600781682746;0.7249983108139355;0.3693001100834856;0.8136187670446654
18.098419;1.0444952907438325;0.8330119892755492;0.7977131998472283;-0.44443127545158256;-0.4255084517652464;1.0344206131757805;10.000674241255762;0.8334610061129515;-0.42445600552083373;-0.42445600776436765;0.7249995868785837;0.3693013147798983;0.8136177053607653
18.108419;1.044494552608167;0.833009655636686;0.7977130129726456;-0.4444312758000494;-0.42550845161066986;1.034421988204297;10.000701942885286;0.833461720378694;-0.4244560062172626;-0.42445600772356706;0.7250008715017191;0.3693015033515065;0.8136162431548596
18.118419;1.044493831370223;0.8330076789159052;0.7977131220629867;-0.4444323924594003;-0.4255095202690515;1.0344233330340071;10.0007293693687;0.8334624987014684;-0.4244560069187617;-0.4244560076944156;0.7250021626216568;0.3693016767837295;0.8136148322638417
18.128419;1.044493125151084;0.8330054231608907;0.7977129235836993;-0.44443239276243;-0.42550952013666804;1.0344236452157403;10.000756481436893;0.833463337372062;-0.4244560076265221;-0.4244560076768602;0.7250034583415008;0.369301836043885;0.8136134720729395
18.138419;1.0444924301673413;0.8330032045797391;0.797712724736696;-0.4444323930415247;-0.42550952001703685;1.0344249233790577;10.000783242721218;0.8334642331240723;-0.4244560083415396;-0.4244560076704802;0.7250047564381306;0.36930298226007474;0.8136126175450202
18.148419;1.0444917412878565;0.8330010229249544;0.7977125290017746;-0.4444323932956435;-0.42550951991077013;1.0344261666466688;10.000809617651996;0.8334651824891492;-0.4244560090644377;-0.42445600767442077;0.7250060542590478;0.3693031167597442;0.8136113633329004
18.158419;1.0444913260611908;0.8329998234336954;0.7977130356711363;-0.4444328588930168;-0.4255098540228405;1.0344273743641976;10.000835569927021;0.8334661812384822;-0.42445600979545717;-0.42445600768752834;0.7250073489298181;0.36930324089144295;0.8136101662320112
18.168419;1.0444896694969859;0.8329970674124155;0.7977129690062152;-0.4444322317745391;-0.42550964521279744;1.0344285460579592;10.000861062928566;0.83346722451107;-0.4244560105343403;-0.4244560077086029;0.7250086378656138;0.36930335584222057;0.8136090294034404
18.178419;1.0444889616295883;0.8329950025129385;0.7977128062012405;-0.4444322319513426;-0.42550964514858114;1.034429681020147;10.000886057138588;0.8334683075135069;-0.4244560112801868;-0.4244560077366416;0.7250099188848094;0.3693044625788996;0.8136084099165205
18.188419;1.0444882329793195;0.8329932956852892;0.7977129664896194;-0.4444333484348019;-0.4255107139016103;1.0344307772075467;10.000910506338915;0.8334694259846789;-0.4244560120315644;-0.42445600777076903;0.7250121898277017;0.3693045617748784;0.8136082939888393
18.198419;1.0444874760619107;0.832991312432608;0.7977128461582255;-0.4444333485610773;-0.42551071386829403;1.0344308300997727;10.000934355672063;0.8334705756026134;-0.4244560127868444;-0.4244560078099751;0.7250134487443336;0.36930465361326636;0.8136073559355115
18.208419;1.044486684197579;0.8329893689762964;0.7977127516326866;-0.4444333486632091;-0.42551071385166733;1.0344318330416957;10.000957542302661;0.8334717508021889;-0.42445601354442175;-0.42445600785303206;0.7250146940856106;0.3693047376818447;0.8136064896510953
18.218419;1.0444858520051419;0.8329874640481878;0.7977126843023459;-0.4444333487419353;-0.4255107138526003;1.0344327788687884;10.000980000899053;0.8334729445127594;-0.4244560143026633;-0.4244560078985452;0.7250159240607992;0.3693058131993315;0.8136061519146868
18.228419;1.0444849752575833;0.832985913734806;0.7977129479368134;-0.4444344651298248;-0.42551178267422163;1.0344336607889073;10.001001669030744;0.8334741491402601;-0.4244560150597517;-0.4244560079448956;0.7250171362718291;0.36930587935034315;0.8136054372754454
18.238419;1.0444830886234937;0.8329834315581693;0.7977130452158728;-0.4444338378389302;-0.42551157398077577;1.0344344724923005;10.001022486262384;0.8334753576748326;-0.4244560158135032;-0.42445600799022765;0.7250183280097433;0.3693059353941206;0.8136048009616208
18.248419;1.0444821136304219;0.8329816351736227;0.7977130544940322;-0.44443383784770113;-0.42551157403841927;1.034435208665235;10.001042390365905;0.8334765642960155;-0.4244560165611619;-0.4244560080327359;0.7250194964307981;0.3693059805760561;0.8136042435159815
18.258419;1.0444810875583288;0.8329801886626802;0.7977133876702183;-0.44443495416362716;-0.4255126429163349;1.034435865423129;10.0010613166316;0.8334777647238004;-0.4244560172992874;-0.42445600807098416;0.7250206385808143;0.3693070139418875;0.813604218613734
18.268419;1.044480010291858;0.8329784547559798;0.7977134344903155;-0.44443495412455336;-0.42551264300886577;1.034436439576044;10.001079200786203;0.8334789566047989;-0.42445601802386457;-0.42445600810391526;0.7250217515324826;0.36930703425779304;0.8136038181169211
18.278419;1.0444788811246464;0.8329767475666372;0.7977134958244122;-0.4444349540619072;-0.42551264311654;1.0344359271104302;10.001095981117555;0.8334801396103897;-0.42445601873070343;-0.42445600813070616;0.7250228324633181;0.3693070402359289;0.8136034957422402
18.288419;1.0444776987745377;0.8329750643676075;0.7977135685094869;-0.44443495397596056;-0.4255126432378053;1.0344363227470674;10.001111599324497;0.833481314486239;-0.4244560194159295;-0.42445600815070755;0.7250238784726355;0.3693070307223293;0.8136032514226325
18.298419;1.0444764623016014;0.8329737200431108;0.7977139530739819;-0.4444360701977261;-0.425513712173312;1.034436621042536;10.001126005400357;0.8334824814349691;-0.4244560200761577;-0.42445600816347306;0.725025886458613;0.36930800467074004;0.81360442969072
18.308419;1.044475172019117;0.8329720781918875;0.7977140393678122;-0.44443607006446056;-0.42551371231731244;1.0344368170757081;10.001139163459989;0.833483639506443;-0.4244560207083518;-0.42445600816885903;0.7250268533188052;0.36930796123770077;0.8136043397322
18.318419;1.0444738295870246;0.8329704546791135;0.797714128721811;-0.44443606990658147;-0.4255137124702853;1.0344369056788774;10.001151049393766;0.8334847873089544;-0.4244560213096695;-0.4244560081671715;0.7250277762673191;0.36930789978590867;0.8136043248788886
18.328419;1.0444714748276267;0.8329681984411118;0.7977143307377906;-0.4444354423978738;-0.42551350389787473;1.0344368808431532;10.001161647066379;0.8334859236513733;-0.4244560218773126;-0.4244560081591901;0.7250286532437735;0.3693078195078948;0.8136043824052174
18.338419;1.0444700319715663;0.8329669298145714;0.7977147258149851;-0.4444365585190668;-0.4255145728654592;1.0344367368110507;10.00117095300953;0.8334870476531425;-0.4244560224084939;-0.42445600814606077;0.7250294833280115;0.3693077191747464;0.8136045078479403
18.348419;1.0444685380103498;0.8329653656093365;0.7977148186923188;-0.44443655828488676;-0.4255145730342923;1.0344364695443782;10.001178977519366;0.8334881588343998;-0.42445602290072937;-0.4244560081293039;0.7250302669569364;0.36930859722404236;0.8136051492405065
18.358419;1.044466991399492;0.8329638258734122;0.7977149147973828;-0.44443655802635507;-0.42551457320403735;1.034436076911309;10.001185734693602;0.8334892571211375;-0.4244560233521647;-0.42445600811086426;0.7250310061131598;0.36930845191484657;0.8136053931196101
18.368419;1.0444653910282864;0.8329626308016834;0.7977153197377718;-0.4444376740747997;-0.4255156421742502;1.0344345584566939;10.001191234923294;0.8334903426870869;-0.42445602376154407;-0.4244560080927884;0.7250317041729162;0.36930828150486095;0.8136056885240184
18.378419;1.0444637364590934;0.8329611480263589;0.7977154274293494;-0.44443767377141413;-0.42551564233850625;1.034433915586508;10.001195483165107;0.8334914159130676;-0.4244560241280787;-0.42445600807660444;0.7250323649069457;0.3693080842816938;0.8136060309161934
18.388419;1.0444620278595522;0.8329596947361303;0.7977155419827554;-0.4444376734471273;-0.425515642496619;1.0344331515782672;10.00119847659275;0.8334924771955682;-0.4244560244516319;-0.4244560080630807;0.7250329915342804;0.36930885847619904;0.8136068694038381
18.398419;1.0444602661032643;0.8329582687400527;0.7977156632883613;-0.44443767310252363;-0.42551564264639385;1.0344322713184357;10.001200204215557;0.8334935263642667;-0.4244560247329184;-0.42445600805257117;0.7250335867571577;0.369308602507798;0.8136072917105652
18.408419;1.0444574914083333;0.8329565325232438;0.7977162060768389;-0.444438161738932;-0.4255165028545881;1.0344312811118228;10.001200648702557;0.833494562145742;-0.42445602497324486;-0.42445600804550115;0.725034153101981;0.36930831541988746;0.813607747989978
18.418419;1.0444556314859996;0.8329551489329377;0.7977163399003682;-0.4444381613542317;-0.42551650298188737;1.034430188611352;10.00119978929496;0.8334955821528679;-0.42445602517400133;-0.4244560080426344;0.7250356928409626;0.3693079969163063;0.8136091266486853
18.428419;1.0444537295720822;0.8329537792574815;0.7977164801564327;-0.4444381609496775;-0.4255165030956671;1.0344290028044334;10.00119761032335;0.833496583224505;-0.42445602533640353;-0.4244560080450916;0.7250362076305481;0.3693076470651377;0.8136096436614934
18.438419;1.0444517912767617;0.832952418829483;0.7977166287100897;-0.44443816052539337;-0.4255165031947726;1.0344277337864145;10.001194108924931;0.8334975614723363;-0.4244560254614614;-0.4244560080542819;0.7250366983040188;0.3693082662520141;0.8136106424221108
18.448419;1.044449822364395;0.8329502641150697;0.7977160231707;-0.4444395936094606;-0.42551787577463984;1.0344263922509354;10.001189293356072;0.8334985123722379;-0.4244560255498851;-0.4244560080717876;0.7250371651519717;0.36930785544246175;0.8136112139345419
18.458419;1.044447828554389;0.8329489092578114;0.7977161958333413;-0.44443959314709974;-0.42551787584203227;1.0344239891836897;10.00118318191689;0.8334994316925207;-0.42445602560218987;-0.42445600809923734;0.7250376082724513;0.3693074162279819;0.8136118110222318
18.468419;1.0444458149044278;0.8329475516968631;0.7977163826473308;-0.44443959266718497;-0.4255178758930989;1.0344225357289982;10.00117580994742;0.8335003166052415;-0.42445602561919576;-0.42445600813840667;0.7250380276609336;0.36930695052917994;0.813612432505532
18.478419;1.0444437855779276;0.8329461889725354;0.7977165839450331;-0.444439592170706;-0.4255178759282569;1.0344210428936638;10.001167233536325;0.8335011657951683;-0.42445602560240636;-0.4244560081913854;0.7250384234705438;0.36930646039990306;0.813613077340548
18.488419;1.0444417443917682;0.832945136782132;0.7977171029853305;-0.44444070798719726;-0.42551894475060703;1.034419521475187;10.001157518011077;0.8335019786569284;-0.4244560255538887;-0.42445600826031493;0.7250387962288065;0.3693069480787812;0.8136141995110957
18.498419;1.0444387335025682;0.8329431092995264;0.797717442685895;-0.44444008012819675;-0.42551873602426604;1.0344179820362853;10.00114671605459;0.8335027545194843;-0.4244560254760073;-0.4244560083468677;0.7250391466730585;0.36930641596488173;0.8136148929375535
18.508419;1.0444366811334438;0.8329417264475691;0.7977176829101102;-0.4444400795853762;-0.42551873601982226;1.0344164338832793;10.001134858211337;0.8335034923495851;-0.4244560253713408;-0.42445600845211784;0.7250394755391597;0.3693058663942223;0.8136156139153885
18.518419;1.0444346296360159;0.8329403390408312;0.7977179343362603;-0.444440079028558;-0.4255187360050478;1.034414883320047;10.001121964823591;0.8335041907845208;-0.42445602524250786;-0.4244560085768662;0.7250397832753943;0.3693053013588048;0.8136163648149
18.528419;1.044432582590916;0.8329392663499154;0.7977185009507752;-0.444441194786787;-0.4255198047829024;1.0344133327285858;10.001108057198687;0.8335048485481259;-0.4244560250918874;-0.42445600872189515;0.7250400698770703;0.369304722404397;0.8136171477332825
18.538419;1.0444305422587619;0.8329378759799444;0.7977187769187806;-0.444441194205948;-0.4255198047503084;1.0344117811876605;10.001093159631028;0.8335054652650676;-0.42445602492166457;-0.4244560088878173;0.7250403352525969;0.3693051309064782;0.8136184183513939
18.548419;1.044428509427446;0.8329364870534872;0.7977190683607649;-0.4444411936153139;-0.4255198047091771;1.0344092263371512;10.00107730347347;0.8335060418222519;-0.42445602473402483;-0.42445600907474684;0.7250415795872882;0.36930452837739774;0.8136201614080744
18.558419;1.0444264840053086;0.8329351017562885;0.7977193775302427;-0.44444119301639895;-0.42551980465882966;1.034407666648343;10.001060526975548;0.8335065797907129;-0.4244560245310035;-0.424456009282238;0.7250418033680457;0.36930391635700904;0.8136210492435851
18.568419;1.0444244661301743;0.8329337230716385;0.7977197056186239;-0.44444119241072766;-0.4255198045982021;1.0344061027325584;10.001042865256931;0.833507081031668;-0.42445602431425367;-0.4244560095095423;0.7250420074788779;0.36930329613877266;0.8136219719427206
18.578419;1.0444224568464628;0.8329326718482183;0.7977203562431391;-0.44444230812750773;-0.42552087332821964;1.0344045370960036;10.00102434205495;0.8335075482033859;-0.42445602408520805;-0.42445600975585623;0.7250421932963961;0.3693026686809344;0.8136229264163908
18.588419;1.0444204575223652;0.8329313172476595;0.797720721049299;-0.4444423075123279;-0.42552087324453036;1.0344029733841984;10.001004972383427;0.8335079851986796;-0.42445602384540443;-0.4244560100203058;0.7250423624854997;0.36930303455230495;0.8136243618697467
18.598419;1.0444175073464852;0.8329293288052508;0.7977212141478373;-0.4444416795603886;-0.42552066441461606;1.034401416227492;10.00098477239913;0.8335083970712501;-0.42445602359657914;-0.4244560103017822;0.7250425166848078;0.36930239388535896;0.8136253653392006
18.608419;1.0444155314817043;0.8329280119601711;0.7977216128135938;-0.44444167893880954;-0.4255206643064789;1.0343998715096299;10.000963763994841;0.833508789955757;-0.4244560233405191;-0.42445601059894733;0.7250426573963339;0.36930174662632315;0.8136263852011805
18.618419;1.0444135697646775;0.832927036684495;0.7977223330632385;-0.4444427946412334;-0.42552173298744356;1.0343983466961832;10.000941967190768;0.8335091708616835;-0.42445602307876945;-0.4244560109104403;0.7250427862579721;0.3693010929590729;0.8136274153964107
18.628419;1.04441162346856;0.83292577225362;0.7977227688575511;-0.4444427940146532;-0.4255217328533656;1.0343968511702515;10.000919391814373;0.8335095470601142;-0.42445602281251954;-0.4244560112350407;0.7250429055207781;0.3693004334919529;0.8136284493902235
18.638419;1.0444096927793332;0.8329245396145909;0.7977232249826403;-0.4444427933863428;-0.4255217327053252;1.0343953962093846;10.000896043305692;0.8335099252905115;-0.42445602254292786;-0.42445601157171353;0.7250430184276453;0.3693007691575588;0.8136299347358622
18.648419;1.0444077777454586;0.8329233429246891;0.7977237017375298;-0.4444427927574048;-0.4255217325423257;1.0343929945666885;10.000871934313489;0.8335103111083145;-0.42445602227136797;-0.424456011919654;0.7250431291484881;0.36930010108503736;0.813630958357699
18.658419;1.0444058793338613;0.8329221870894703;0.7977241983240756;-0.44444279212929483;-0.42552173236305163;1.0343916597754792;10.00084708664529;0.8335107086706699;-0.42445602199924604;-0.4244560122783371;0.7250432417738344;0.3692994305827121;0.8136319699157263
18.668419;1.044403999697449;0.8329213950104076;0.7977250165701484;-0.44444390783014326;-0.4255228009677146;1.034390405015054;10.000821528538639;0.8335111211213062;-0.42445602172784186;-0.42445601264748245;0.7250433592088519;0.3692987590698396;0.8136329657862603
18.678419;1.044402142597658;0.832920338146596;0.7977255464009403;-0.4444439072079295;-0.4255228007510255;1.0343892421733827;10.000795294059365;0.8335115508217771;-0.42445602145833267;-0.4244560130269435;0.7250434831238256;0.3692980880565862;0.8136339421159557
18.688419;1.0444003136874214;0.8329193389456094;0.7977260886553195;-0.4444439065905697;-0.42552280051336805;1.0343881814330855;10.000768420186851;0.8335119990684389;-0.42445602119174186;-0.42445601341655465;0.7250436142928809;0.3692974194315733;0.8136348943543866
18.698419;1.0443975578413423;0.8329177508898529;0.7977267524343846;-0.44444327864385375;-0.4255225915191446;1.0343872307346298;10.00074094443195;0.8335124665200334;-0.4244560209287303;-0.42445601381603704;0.7250447530083021;0.3692977556257601;0.8136371628632062
18.708419;1.0443958054925977;0.8329171972106846;0.7977276172721007;-0.4444443943659306;-0.4255236600388696;1.0343863955737738;10.000712906981816;0.8335129541285695;-0.4244560206693647;-0.42445601422506196;0.7250448999454758;0.36929709926103466;0.8136380541443428
18.718419;1.044394100194215;0.8329163969512513;0.7977281864034038;-0.4444443937716181;-0.42552365973381806;1.0343856795287432;10.000684352865543;0.8335134631043013;-0.4244560204131325;-0.4244560146432665;0.7250450566612683;0.3692964526940148;0.8136389105011019
18.728419;1.0443924463329664;0.8329156718671069;0.7977287634112226;-0.4444443931877104;-0.4255236594050905;1.03438508443522;10.00065533295927;0.8335139943555026;-0.4244560201592233;-0.4244560150701176;0.7250452253679935;0.36929581781805126;0.8136397299204056
18.738419;1.0443908477800177;0.8329150262704091;0.797729348217033;-0.44444439261488705;-0.42552365905230805;1.034384610083088;10.000625900350785;0.8335145482410098;-0.42445601990677406;-0.4244560155048524;0.7250454086843754;0.36929519604816274;0.813640510709407
18.748419;1.0443893082212263;0.8329144647805037;0.79772994014677;-0.44444439205306985;-0.42552365867541014;1.0343842547783475;10.000596101019124;0.8335151244753598;-0.424456019654985;-0.42445601594647425;0.7250456093363138;0.36929558843067456;0.8136417051001819
18.758419;1.0443878305741106;0.8329143096766103;0.7977308418575669;-0.44444550782708575;-0.42552472707619055;1.0343830169550634;10.000565973245987;0.8335157221435809;-0.42445601940334915;-0.424456016393739;0.7250458295788286;0.3692949959385633;0.8136424039917549
18.768419;1.0443864157158385;0.8329139310098477;0.7977314452986278;-0.4444455072847943;-0.4255247266512975;1.0343828964094828;10.000535561337257;0.8335163398450829;-0.42445601915192493;-0.424456016845207;0.7250460709381831;0.36929441964915605;0.8136430605441948
18.778419;1.0443850616205095;0.8329136492631074;0.7977320539508652;-0.44444550675078237;-0.42552472620263215;1.034382894253797;10.00050492749269;0.8335169760563901;-0.42445601890125606;-0.42445601729921184;0.7250463345121141;0.36929386039659656;0.813643674525505
18.788419;1.0443837634995035;0.8329134668713577;0.7977326672541061;-0.4444455062242681;-0.4255247257305039;1.0343830122645912;10.000474148506115;0.8335176295648551;-0.4244560186520924;-0.42445601775383024;0.725046621026306;0.36929331833222007;0.8136442462012419
18.798419;1.0443825146591095;0.8329133852664564;0.7977332836302121;-0.44444550570454544;-0.42552472523530077;1.034383252537927;10.00044330236037;0.8335182991346864;-0.4244560184052875;-0.4244560182071496;0.7250469304248152;0.36929279298550727;0.8136447769971688
18.808419;1.0443803458208503;0.8329130704845306;0.7977343156560017;-0.44444599417750136;-0.42552558478389196;1.0343836170662157;10.000412458055738;0.8335189825884437;-0.4244560181617403;-0.42445601865755;0.7250472617355339;0.36929328362192626;0.8136457233185689
18.818419;1.0443791742488224;0.8329131881096057;0.7977349304288934;-0.44444599366896786;-0.4255255842443029;1.0343841069174722;10.000381675744551;0.8335196767975058;-0.42445601792229526;-0.42445601910357283;0.7250476132483367;0.3692927895912424;0.8136461798653052
18.828419;1.0443780329038201;0.8329134012882077;0.7977355403048322;-0.44444599316488836;-0.42552558368424626;1.0343847217800812;10.000351014014722;0.8335203787648574;-0.42445601768773716;-0.42445601954349116;0.7250479827047233;0.36929231066160495;0.8136466022495
18.838419;1.04437691747745;0.8329137062841734;0.7977361429028875;-0.444445992664584;-0.42552558310564054;1.0343854600443863;10.000320533769095;0.8335210862551665;-0.42445601745885014;-0.42445601997496063;0.725048367833837;0.36929184713993113;0.8136469918789035
18.848419;1.0443758237860825;0.8329140992377293;0.7977367362201521;-0.4444459921670784;-0.4255255825107982;1.0343863190009346;10.000290292437889;0.8335217971860207;-0.42445601723652554;-0.4244560203951008;0.7250497670452887;0.36929139963595153;0.8136482409649012
18.858419;1.0443747478833418;0.8329145770884224;0.7977373185133396;-0.44444599167092974;-0.4255255819019668;1.0343872949994921;10.00026033672843;0.8335225088023925;-0.4244560170218325;-0.4244560208010356;0.7250501798407658;0.3692909687766419;0.8136485681572866
18.868419;1.0443736863229465;0.8329154550305865;0.797738191611878;-0.4444471074988127;-0.42552665008258245;1.0343873836716133;10.000230703752203;0.8335232177820825;-0.424456016815867;-0.42445602119041903;0.7250506071887158;0.36929055495899193;0.8136488656360993
18.878419;1.0443726361786987;0.8329160972827493;0.7977387456861526;-0.4444471069999883;-0.42552664945061314;1.034388580634875;10.000201426339506;0.8335239208538063;-0.42445601661950005;-0.42445602156161827;0.7250510514482057;0.36929115802659634;0.8136495893808418
18.888419;1.0443715950491328;0.8329168204670715;0.7977392813820886;-0.444447106497293;-0.4255266488086158;1.0343898824716093;10.000172536151426;0.8335246151870446;-0.4244560164332472;-0.4244560219136824;0.7250515154318429;0.3692907772673977;0.8136498342230418
18.898419;1.0443705612673404;0.8329176253107846;0.7977397953170271;-0.44444710598967296;-0.4255266481574344;1.0343912872434635;10.00014406741244;0.8335252989949452;-0.4244560162572754;-0.4244560222462126;0.7250520017355673;0.3692904119504877;0.8136500560522358
18.908419;1.044369533871761;0.8329185135603192;0.7977402838631489;-0.44444710547665184;-0.4255266474978797;1.0343927946222085;10.000116059280183;0.8335259722373719;-0.42445601609155886;-0.4244560225591879;0.7250525129940936;0.3692900617525961;0.8136502558606034
18.918419;1.0443685119620967;0.8329198044562703;0.7977410468115176;-0.44444822128260436;-0.4255277156322208;1.0343944057686014;10.000088550330167;0.8335266364345104;-0.424456015936169;-0.4244560228528553;0.7250530520416456;0.3692897265416921;0.8136504337143728
18.928419;1.0443665322113427;0.8329202147344064;0.7977415842554063;-0.4444475934178368;-0.42552750622163876;1.0343961221534106;10.000061570690058;0.8335272937262251;-0.42445601579148035;-0.42445602312769576;0.7250536212601787;0.36928940594189247;0.8136505892354648
18.938419;1.0443655166151404;0.8329213659175073;0.7977419739618635;-0.44444759288969166;-0.42552750553980434;1.034397943586762;10.000035139614807;0.8335279461007344;-0.4244560156580784;-0.42445602338427046;0.7250542216695475;0.36929009919322686;0.8136511763443445
18.948419;1.0443645014206848;0.8329226095567064;0.797742325117677;-0.44444759235789316;-0.4255275048509432;1.0343998673121197;10.000009267749233;0.833528595226806;-0.424456015536418;-0.4244560236229118;0.7250548526205601;0.36928980508508;0.8136512881518561
18.958419;1.0443634854962403;0.8329239473041281;0.7977426363597756;-0.4444475918232072;-0.42552750415514257;1.0344018887276816;9.999983961510939;0.8335292425389654;-0.4244560154265786;-0.4244560238436543;0.7250555124800289;0.36928952183278835;0.8136513796865592
18.968419;1.0443624689046769;0.8329253791472805;0.797742906479867;-0.4444475912863278;-0.4255275034524001;1.0344040024280259;9.999959221767764;0.8335298888683438;-0.42445601532847965;-0.4244560240465213;0.7250561995572814;0.36928924730490986;0.8136514521822081
18.978419;1.0443614524773654;0.8329272208090248;0.7977434377701575;-0.44444870707133727;-0.42552857154414875;1.0344062025879333;9.99993503315517;0.8335305338851665;-0.42445601524230225;-0.4244560242317721;0.7250569121529127;0.3692889796241543;0.8136515074962858
18.988419;1.0443604368643864;0.8329288355301154;0.7977436214158613;-0.4444487065323093;-0.4255285708270534;1.0344084834923977;9.999911358977618;0.8335311763839138;-0.42445601516852544;-0.42445602439992847;0.7250576480060633;0.369288717505091;0.813651548371196
18.998419;1.0443594222691464;0.8329305373163859;0.7977437601314407;-0.4444487059930151;-0.4255285701026857;1.0344098409086357;9.999888150743887;0.8335318151918595;-0.42445601510757874;-0.42445602455168574;0.7250584041504373;0.36928845996656173;0.8136515778812783
19.008419;1.04435840882533;0.8329323222139666;0.7977438541507195;-0.4444487054534634;-0.4255285693715591;1.0344122727984049;9.999865362134736;0.8335324497963965;-0.4244560150595786;-0.42445602468788585;0.7250591773493178;0.3692892058995839;0.8136520524113333
19.018419;1.0443573967520834;0.832934186125118;0.7977439052436122;-0.44444870491343463;-0.42552856863468574;1.0344147783525655;9.99984295812076;0.8335330808764648;-0.42445601502432145;-0.42445602480976014;0.7250599643031758;0.36928895405482204;0.8136520658820384
19.028419;1.044356386612309;0.832936442186365;0.7977442195771435;-0.4444498206960033;-0.4255296366950343;1.0344173565389287;9.999820915308014;0.8335337107966329;-0.4244560150013387;-0.42445602491921397;0.7250617613684781;0.3692887033085709;0.8136529649005485
19.038419;1.0443553798237704;0.832938451358314;0.7977441919386968;-0.4444498201541682;-0.4255296359512502;1.0344200050668417;9.999799214983879;0.8335343431873243;-0.4244560149898776;-0.4244560250187403;0.7250625646848812;0.36928845281083444;0.8136529700305837
19.048419;1.0443543782264257;0.8329405252752247;0.7977441278808206;-0.44444981961079405;-0.42552963520694237;1.0344227198502831;9.999777835651685;0.8335349816980181;-0.42445601498891145;-0.4244560251112206;0.7250633705789472;0.36928820189652445;0.8136529762346044
19.058419;1.0443524213381126;0.8329420068680757;0.7977441411602053;-0.44444919172211195;-0.42552942572771435;1.0344254954852536;9.999756747742275;0.8335356291998617;-0.42445601499730284;-0.4244560251998913;0.725064175360326;0.3692879498237623;0.8136529880215705
19.068419;1.0443514340627948;0.8329441918147543;0.7977440125641366;-0.44444919117479204;-0.4255294249884602;1.0344283265428937;9.99973591294014;0.8335362878152189;-0.42445601501401026;-0.42445602528816184;0.7250649750393131;0.3692876955365472;0.8136530096860249
19.078419;1.044350454804211;0.8329464228162257;0.7977438575041004;-0.44444919062633453;-0.425529424254356;1.0344312082152745;9.999715289127778;0.833536959152213;-0.42445601503818386;-0.42445602537931265;0.7250657656283811;0.3692884375802363;0.813653498472756
19.088419;1.044349482167902;0.8329486934648598;0.7977436797132043;-0.4444491900784824;-0.4255294235268001;1.0344341356588413;9.99969483369716;0.8335376445614588;-0.42445601506917063;-0.4244560254763275;0.7250665436340282;0.369288174110472;0.813653548668144
19.098419;1.0443485131462;0.8329513142718002;0.797743785614103;-0.4444503058559077;-0.42553049160860446;1.0344371030440547;9.999674503201351;0.8335383453368861;-0.4244560151064618;-0.42445602558169837;0.7250673062822768;0.3692879030399192;0.8136536147724719
19.108419;1.0443475440228855;0.8329536436972811;0.7977435690615983;-0.44445030531702345;-0.42553049089831935;1.0344401034055306;9.999654256172459;0.8335390626446688;-0.4244560151495706;-0.4244560256971936;0.7250680513452809;0.3692876223032788;0.8136536962909882
19.118419;1.0443465708909105;0.8329559920337966;0.79774333374644;-0.44445030478704406;-0.4255304901993335;1.0344431288323062;9.999634059379057;0.8335397974954489;-0.4244560151979064;-0.4244560258239221;0.7250687766515721;0.36928733000437797;0.8136537921373417
19.128419;1.0443455901192753;0.8329583533394139;0.7977430790672213;-0.44445030426891846;-0.42553048951400024;1.034445170143867;9.999613891558324;0.8335405506885122;-0.42445601525074456;-0.4244560259626876;0.7250694796282732;0.3692870244501603;0.8136539008271921
19.138419;1.0443445984542874;0.8329607223264741;0.7977428041196678;-0.44445030376548367;-0.42553048884506506;1.0344482167872269;9.999593743313278;0.8335413223256084;-0.4244560153072958;-0.4244560261141755;0.7250701572360497;0.36928670421401605;0.8136540204045837
19.148419;1.0443435921707707;0.8329630937775558;0.7977425076600146;-0.4444503032794636;-0.42553048819558453;1.0344512576619698;9.999573614496043;0.8335421113871759;-0.4244560153668635;-0.42445602627888396;0.7250708061917801;0.36928636820884037;0.8136541487334483
19.158419;1.0443425665052877;0.8329657795894808;0.7977424918191345;-0.444451419135597;-0.4255315563702271;1.0344542821579323;9.999553510057869;0.8335429158697804;-0.4244560154290817;-0.4244560264571541;0.7250714231844901;0.36928701573365846;0.8136547376440282
19.168419;1.0443415163062217;0.8329681400599951;0.7977421473672829;-0.44445141869163285;-0.4255315557689281;1.0344572806220476;9.999533438670499;0.8335437332613582;-0.42445601549403256;-0.42445602664936183;0.7250720050072877;0.3692866464042755;0.8136548774043185
19.178419;1.0443404371295262;0.8329704871201445;0.7977417759334824;-0.44445141827176193;-0.42553155519544517;1.0344602441999853;9.999513413283152;0.8335445607633489;-0.4244560155621061;-0.4244560268561017;0.7250725486352336;0.3692862600866271;0.8136550204502009
19.188419;1.0443393256502647;0.8329728154459916;0.7977413752595394;-0.4444514178779218;-0.425531554651391;1.0344631646365106;9.999493446728835;0.8335453949702221;-0.42445601563385593;-0.42445602707821206;0.725073051257162;0.36928585703047595;0.8136551665291716
19.198419;1.0443381788974437;0.8329751198811146;0.7977409427904322;-0.44445141751209694;-0.4255315541379199;1.0344660342481173;9.999473546244245;0.8335462317232912;-0.42445601571005287;-0.42445602731661014;0.7250735100617799;0.3692854379101891;0.8136553164985227
19.208419;1.0443360308991794;0.8329767449658122;0.7977405872787723;-0.4444507898305838;-0.425531344918872;1.0344688458022235;9.999453715161057;0.8335470665789231;-0.42445601579174064;-0.424456027572136;0.7250739221258823;0.36928500366274364;0.8136554718877017
19.218419;1.0443347998790158;0.8329789889492378;0.7977400840884243;-0.44445078952591077;-0.4255313444690893;1.0344715926149977;9.999433958774317;0.8335478949226013;-0.4244560158800349;-0.4244560278455367;0.7250742850078296;0.3692845553958146;0.8136556347196353
19.228419;1.0443335182259152;0.8329815152557788;0.7977398470664355;-0.4444519055745951;-0.4255324128535297;1.0344742688599093;9.99941428973188;0.8335487113365408;-0.42445601597579063;-0.42445602813743594;0.7250755974097108;0.3692840943276148;0.8136566986325706
19.238419;1.0443321821412888;0.8329836875265911;0.7977392676212509;-0.4444519053350185;-0.42553241246991347;1.034476869609995;9.999394732217757;0.8335495092593919;-0.4244560160795195;-0.4244560284482129;0.7250758589232166;0.36928462171715104;0.8136573384515303
19.248419;1.0443307902465349;0.8329858212707633;0.7977386481145209;-0.44445190512839927;-0.42553241212016923;1.0344793907878653;9.999375322129653;0.833550281162812;-0.42445601619160905;-0.42445602877796323;0.7250760691943537;0.36928413882074956;0.8136575405899208
19.258419;1.0443293429564215;0.8329879144287463;0.7977379873910998;-0.4444519049543271;-0.4255324118048342;1.034481829192882;9.999356102224828;0.8335510190046038;-0.4244560163124625;-0.42445602912660313;0.725076227796037;0.3692836468273004;0.813657761375655
19.268419;1.044327841370516;0.8329899647072858;0.7977372843054928;-0.44445190481211383;-0.4255324115242929;1.034484182439887;9.999337115140957;0.8335517154846268;-0.4244560164423235;-0.4244560294940074;0.7250763350564992;0.36928314687033303;0.8136580022474607
19.278419;1.044326286007903;0.8329919703163399;0.7977365371368508;-0.44445190470086543;-0.42553241127856356;1.0344864488115435;9.999318399882894;0.8335523655053922;-0.42445601658100346;-0.4244560298800408;0.7250763929535368;0.36928264004945566;0.8136582638267885
19.288419;1.0443246765730922;0.8329939307184071;0.7977357436579449;-0.44445190461947454;-0.42553241106737066;1.0344876273623074;9.999299997577198;0.83355296629994;-0.42445601672770594;-0.42445603028447243;0.7250764054493776;0.3692821273565935;0.8136585465938098
19.298419;1.044323013314392;0.8329961642522806;0.7977352057531901;-0.44445302088795396;-0.42553347969176136;1.0344897185152626;9.999281962143858;0.8335535161750729;-0.4244560168809759;-0.42445603070696525;0.725076377734329;0.36928160970172424;0.8136588514992528
19.308419;1.044321298694447;0.8329980391200098;0.7977343150839824;-0.44445302086320443;-0.4255334795484352;1.0344917241710059;9.999264361017133;0.8335540132106977;-0.4244560170387879;-0.42445603114708125;0.7250763146563145;0.3692810881064539;0.8136591798029266
19.318419;1.0443195377348964;0.8329998758322162;0.7977333753387073;-0.4444530208657583;-0.42553347943799014;1.0344936464546488;9.999247261650735;0.833554455192379;-0.42445601719867665;-0.42445603160414047;0.7250762195725493;0.36928056400680925;0.8136595325946401
19.328419;1.044317736845924;0.8330016779790392;0.7977323884516738;-0.4444530208954076;-0.42553347935924823;1.0344954864244924;9.999230717132475;0.8335548406903417;-0.4244560173579172;-0.42445603207704163;0.7250760940888308;0.3692810395071248;0.8136603647452669
19.338419;1.0443159027170976;0.8330034495412832;0.7977313592176779;-0.4444530209521685;-0.4255334793107211;1.0344972442589095;9.99921476254664;0.8335551696809891;-0.4244560175138133;-0.42445603256410447;0.7250759383886755;0.3692805172686866;0.813660769341548
19.348419;1.0443140421779022;0.8330051949182777;0.7977302947020674;-0.4444530210359438;-0.42553347929078505;1.0344989201529928;9.999199425228198;0.8335554428772699;-0.4244560176638261;-0.4244560330630348;0.7250757518914325;0.3692800000801458;0.8136612002060043
19.358419;1.0443121622579379;0.833006918617317;0.797729203174855;-0.44445302114637536;-0.42553347929790686;1.0345005143810557;9.999184741217093;0.8335556607274393;-0.42445601780543424;-0.42445603357124084;0.7250755340470955;0.36927949047367964;0.8136616557819368
19.368419;1.0443093080437262;0.8330082908391541;0.7977285085016032;-0.4444535102551121;-0.4255343393944046;1.0345020268382041;9.999170760718163;0.8335558230646183;-0.42445601793606846;-0.42445603408642374;0.7250752848830494;0.3692789907380538;0.8136621332757077
19.378419;1.044307409963582;0.8330099816536763;0.7977273893003483;-0.4444535104170437;-0.4255343394515254;1.0345034572605811;9.999157539066792;0.8335559294222965;-0.4244560180532351;-0.42445603460688497;0.7250750050447786;0.369278503280225;0.8136626298562591
19.388419;1.044305512108133;0.8330116583117795;0.7977262687457966;-0.44445351060379357;-0.425534339531361;1.0345048057135966;9.999145124037351;0.8335559796919316;-0.4244560181547052;-0.4244560351311633;0.7250746955406936;0.36927803074161575;0.8136631439888244
19.398419;1.0443036200731726;0.833013321461542;0.7977251541869671;-0.44445351081490303;-0.42553433963178783;1.03450607246022;9.999133547860769;0.83355597473105;-0.4244560182387063;-0.42445603565752454;0.7250743571526778;0.36927757574244247;0.8136636758531228
19.408419;1.0443017387413918;0.8330149721723922;0.7977240524032584;-0.44445351104996905;-0.42553433975019117;1.0345072576765553;9.999122827498562;0.8335559163845268;-0.4244560183039616;-0.42445603618392064;0.7250739897148358;0.3692771407351408;0.813664227256181
19.418419;1.0442998719149796;0.8330166114573979;0.797722969621738;-0.4444535113085525;-0.4255343398836615;1.0345083615535908;9.999112964912747;0.8335558072263322;-0.4244560183496977;-0.4244560367081894;0.7250735922536234;0.36927772807196074;0.8136652557026726
19.428419;1.0442980227243503;0.8330182396814407;0.797721910855348;-0.4444535115902526;-0.42553434002900636;1.0345093845518392;9.99910393955961;0.8335556505923151;-0.42445601837577157;-0.42445603722815817;0.7250731639568264;0.3692773400183501;0.8136658586323808
19.438419;1.0442961943665605;0.8330198565870129;0.7977208794951367;-0.44445351189479326;-0.4255343401827289;1.0345103277725072;9.999095707217396;0.8335554503041938;-0.4244560183825398;-0.424456037741754;0.7250727045943174;0.36927697876168886;0.8136664956475647
19.448419;1.0442943905712603;0.8330214617542301;0.7977198781287643;-0.44445351222194773;-0.42553434034122123;1.0345111934797495;9.99908821385314;0.8335552100754573;-0.42445601837044566;-0.4244560382471598;0.7250722140586761;0.3692766466078391;0.8136671722102302
19.458419;1.044292615663819;0.833023372110592;0.7977192132481213;-0.44445462889140713;-0.42553540930240547;1.034511985326305;9.999081406864265;0.8335549335959427;-0.4244560183398253;-0.4244560387428544;0.7250716919663047;0.369276346056347;0.8136678932226263
19.468419;1.0442908744528399;0.8330249528862311;0.7977182803414639;-0.44445462926267393;-0.42553540946064683;1.0345117077439172;9.999075235275908;0.8335546249529514;-0.42445601829104007;-0.42445603922751;0.725072137708058;0.36927607959113307;0.8136695538331669
19.478419;1.0442891719265397;0.8330265204639118;0.7977173852294158;-0.44445462965503707;-0.42553540961471564;1.0345123645137098;9.999069649826458;0.8335542884716659;-0.4244560182247037;-0.42445603969981294;0.7250715508188046;0.369275849522965;0.8136703751695794
19.488419;1.0442875124593372;0.8330280734693913;0.7977165288853861;-0.44445463006763875;-0.4255354097624368;1.03451295750477;9.999064604973187;0.8335539280364722;-0.42445601814182543;-0.42445604015827126;0.7250709313906505;0.3692756578848447;0.8136712509975417
19.498419;1.0442858990955266;0.8330296098875267;0.7977157115350345;-0.44445463049951994;-0.42553540990210914;1.0345134867799135;9.999060059190928;0.8335535463955815;-0.4244560180437821;-0.4244560406011427;0.7250702800463391;0.36927550622178457;0.8136721836901982
19.508419;1.0442843333220975;0.8330311271381661;0.7977149329949313;-0.44445463094960475;-0.4255354100325051;1.0345139519195978;9.99905597479894;0.8335531451260622;-0.42445601793210813;-0.42445604102666257;0.7250695976510313;0.3692753954362207;0.813673175184369
19.518419;1.0442828147915233;0.8330326224382528;0.7977141924938693;-0.4444546314166552;-0.4255354101525934;1.0345143531466976;9.999052318199606;0.8335527250919016;-0.4244560178081799;-0.4244560414335697;0.725068885275219;0.36927632583082265;0.8136746806726965
19.528419;1.0442813410658387;0.83303409324849;0.7977134888722288;-0.4444546318992739;-0.42553541026134145;1.0345146915875787;9.999049059158375;0.8335522866122054;-0.42445601767307595;-0.42445604182151286;0.7250681442679515;0.3692762973050308;0.8136757932400592
19.538419;1.044279908078298;0.833035854541188;0.7977131249273539;-0.4444557487160391;-0.42553647915908827;1.0345149689628161;9.999046166836441;0.8335518296918569;-0.4244560175277116;-0.42445604219093847;0.7250673761822365;0.36927630966002306;0.8136769672981872
19.548419;1.044278511223818;0.8330372694919737;0.7977124926028646;-0.44445574922562886;-0.42553647924224913;1.0345151869409261;9.999043604328458;0.833551354515435;-0.4244560173729534;-0.4244560425426116;0.7250665827064129;0.3692763628951063;0.8136782030684176
19.558419;1.044276184328408;0.8330380015516775;0.7977120059200586;-0.444455122395586;-0.4255362705729266;1.0345153471484767;9.999041328146157;0.8335508614800083;-0.4244560172096771;-0.4244560428771615;0.7250657658954798;0.3692764572421242;0.8136795008461581
19.568419;1.0442748478619868;0.8330393502987823;0.7977114406283019;-0.44445512292652906;-0.4255362706268859;1.0345154522694286;9.999039294238305;0.8335503507085741;-0.4244560170389826;-0.42445604319485447;0.7250649286612527;0.36927659286427056;0.813680861352236
19.578419;1.0442735379554624;0.8330406636208718;0.7977109066537779;-0.44445512346555843;-0.42553627066551813;1.034515506628805;9.999037461390616;0.8335498216171833;-0.4244560168624809;-0.4244560434956013;0.725064075070042;0.369276769454958;0.8136822853520532
19.588419;1.0442722542094454;0.8330419413136262;0.7977104030699174;-0.4444551240110203;-0.42553627068904937;1.0345155158450288;9.999035788805594;0.8335492729773885;-0.4244560166823575;-0.4244560437791948;0.7250632102267739;0.36927698606673476;0.8136837729954692
19.598419;1.0442709970629345;0.8330431830765883;0.7977099288827679;-0.44445512456141806;-0.4255362706982143;1.0345154866082154;9.999034238375339;0.8335487034056959;-0.42445601650110193;-0.4244560440456759;0.7250623399009403;0.3692772413370691;0.8136853230177182
19.608419;1.044269767054626;0.8330443877940779;0.7977094822713552;-0.44445512511509405;-0.4255362706943275;1.0345154260698968;9.999032781832328;0.8335481117363714;-0.4244560163211805;-0.42445604429555644;0.7250614701249188;0.36927753384223266;0.8136869316647151
19.618419;1.0442685649585375;0.833045553937613;0.7977090606026821;-0.4444551256700714;-0.42553627067915734;1.0345153407659469;9.99903139931839;0.8335474971703657;-0.4244560161449544;-0.42445604452980074;0.7250606068177142;0.3692778621835118;0.8136885924155622
19.628419;1.0442673923602805;0.8330466804560546;0.7977086610224267;-0.4444551262242611;-0.42553627065444255;1.0345152365456374;9.99903006950051;0.8335468594325881;-0.4244560159746494;-0.42445604474964366;0.7250597552309364;0.36927822483975803;0.8136902972214812
19.638419;1.0442662517064307;0.8330480841606226;0.7977085850633263;-0.444456243094692;-0.4255373394228218;1.0345151190694148;9.9990287646479;0.8335461987936895;-0.42445601581218567;-0.42445604495643957;0.7250589193465546;0.3692796199837611;0.8136924918999378
19.648419;1.0442651460400503;0.8330491307175788;0.7977082243957984;-0.4444562436420845;-0.42553733938294946;1.0345149934030338;9.999027454534076;0.833545515812025;-0.424456015659196;-0.42445604515171625;0.7250581016527304;0.36928004547922894;0.813694260885823
19.658419;1.0442640791268878;0.8330501378738412;0.7977078823550229;-0.4444562441840727;-0.4255373393370244;1.0345148633645578;9.999026115277433;0.833544810861235;-0.4244560155173608;-0.42445604533715126;0.7250573033053679;0.3692804992031934;0.8136960499469659
19.668419;1.0442630554742678;0.8330511062509491;0.7977075581604911;-0.44445624471961215;-0.4255373392856249;1.0345137315511004;9.999024737538603;0.8335440836283138;-0.4244560153886053;-0.42445604551424976;0.7250565244694045;0.3692809793056622;0.8136978508804513
19.678419;1.0442620798489155;0.8330520358650496;0.7977072506172812;-0.4444562452478808;-0.425537339228909;1.0345135995010653;9.999023326299309;0.833543333178751;-0.42445601527490984;-0.4244560456840345;0.7250557648060987;0.36928148415293055;0.8136996564590209
19.688419;1.0442611569179163;0.8330529263008452;0.7977069587652956;-0.44445624576808745;-0.4255373391668682;1.0345134681311265;9.999021890402277;0.8335425587975316;-0.42445601517803494;-0.42445604584706975;0.7250550237675579;0.36928201228123264;0.8137014607582236
19.698419;1.04426029076386;0.8330537774606999;0.7977066820094852;-0.4444562462792429;-0.4255373390995126;1.0345133389749785;9.999020429260169;0.8335417604027774;-0.4244560150994954;-0.4244560460037599;0.7250543003869139;0.36928256232017426;0.8137032584146193
19.708419;1.0442594842339126;0.8330545898527429;0.7977064195674886;-0.4444562467801386;-0.4255373390266795;1.034513215049558;9.999018929819803;0.833540937789098;-0.42445601504068536;-0.42445604615455695;0.7250535931544895;0.369283132684263;0.8137050439501821
