time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.718419;1.044258739137591;0.8330553640242249;0.7977061696986603;-0.44445624726943267;-0.4255373389478424;1.0345131003125263;9.999017376254026;0.833540090156881;-0.42445601500276137;-0.4244560462999244;0.7250529005847847;0.3692837213915051;0.8137068117344752
19.728419;1.044258056708419;0.8330560998032889;0.7977059292012945;-0.4444562477457482;-0.4255373388622632;1.0345129981998837;9.999015758152177;0.8335392170711474;-0.42445601498630103;-0.42445604644033547;0.7250522220639595;0.3692843261615421;0.8137085561868445
19.738419;1.0442574370407314;0.8330571137995358;0.7977059976903101;-0.44445736452669726;-0.4255384075705263;1.0345129103257376;9.999014070071345;0.8335383195450019;-0.4244560149911422;-0.4244560465763535;0.7250515582516963;0.36928494460794165;0.8137102717788135
19.748419;1.0442568784188209;0.8330577718874427;0.7977057641744172;-0.44445736497332783;-0.42553840746976235;1.0345128363212939;9.999012308921824;0.8335373996936916;-0.42445601501654995;-0.4244560467085794;0.7250509107891648;0.3692855746379979;0.8137119532043038
19.758419;1.0442563781239949;0.8330583932061995;0.7977055296423076;-0.4444573654032642;-0.42553840736097187;1.0345127743837899;9.999010472755637;0.8335364596488383;-0.4244560150616318;-0.4244560468375921;0.7250502812986669;0.3692872149559173;0.8137140497743467
19.768419;1.0442559339508897;0.8330589811761482;0.7977052918057452;-0.444457365815052;-0.4255384072434544;1.034512721487852;9.999008557437838;0.8335355012679465;-0.4244560151256418;-0.424456046963953;0.7250506703098155;0.3692878650914664;0.8137165409160645
19.778419;1.044255544430787;0.8330595400595374;0.7977050489033568;-0.4444573662071932;-0.4255384071157744;1.034512673475841;9.999006552617159;0.833534526509152;-0.42445601520787674;-0.42445604708805834;0.7250500772046652;0.3692885249487742;0.8137180943859992
19.788419;1.0442542457795712;0.8330594233471598;0.7977049112182109;-0.4444567392250853;-0.42553819823732897;1.034512625717193;9.99900444459335;0.8335335375902758;-0.424456015307613;-0.4244560472100201;0.725049500910017;0.36928919459153764;0.8137195964398054
19.798419;1.0442539592409303;0.8330599371937599;0.7977046552120485;-0.4444567395746101;-0.4255381980842409;1.0345125741799426;9.999002225731061;0.8335325367153148;-0.42445601542429284;-0.42445604732979514;0.7250489403152588;0.36928987434295;0.813721041645168
19.808419;1.0442537208165577;0.8330604344939131;0.7977043915661334;-0.44445673990219664;-0.4255381979163422;1.0345125160050446;9.998999903476626;0.8335315254136132;-0.4244560155574224;-0.4244560474472869;0.7250483941776591;0.3692905646838889;0.8137224248813986
19.818419;1.044253529943901;0.8330609188734613;0.7977041200994454;-0.4444567402079395;-0.42553819773256213;1.0345124492798285;9.998997500908398;0.8335305040424761;-0.42445601570617475;-0.4244560475622341;0.7250478608477732;0.36929126601225293;0.813723742317098
19.828419;1.0442533877314832;0.8330613939960385;0.7977038415481494;-0.44445674049196765;-0.4255381975321943;1.0345123728190717;9.998995048219667;0.8335294721370695;-0.42445601586931025;-0.42445604767410144;0.7250473383237662;0.36929197861899765;0.8137249916178148
19.838419;1.0442532970874916;0.8330618635941301;0.7977035578587134;-0.4444567407543059;-0.42553819731494047;1.0345122863472322;9.998992581082815;0.8335284291952778;-0.42445601604551175;-0.42445604778225177;0.7250468245643298;0.3692927029035159;0.8137261711679321
19.848419;1.044253262538243;0.8330626484449491;0.7977035756291466;-0.44445785731269005;-0.42553926588187946;1.0345121904425456;9.998990146980624;0.8335273748541392;-0.4244560162336032;-0.42445604788618324;0.7250463176106252;0.36929343950035926;0.8137272790056972
19.858419;1.0442532897276433;0.8330631172488644;0.7977032904468341;-0.4444578575315443;-0.4255392656306508;1.0345120859599068;9.998987798049749;0.8335263082106581;-0.4244560164323758;-0.42445604798540937;0.7250458157755372;0.3692941890436005;0.8137283126431205
19.868419;1.0442533845061202;0.8330635896401332;0.797703008223722;-0.4444578577286701;-0.4255392653625566;1.0345119737239852;9.99898557332642;0.8335252271085553;-0.42445601664030963;-0.4244560480792522;0.7250453181232305;0.36929495191737727;0.8137292698561475
19.878419;1.0442535515764633;0.8330640674825316;0.7977027303204032;-0.44445785790413;-0.4255392650781065;1.0345118545860243;9.998983493606037;0.8335241283859972;-0.424456016855631;-0.424456048166915;0.725044824506195;0.36929572833701557;0.8137301495578193
19.888419;1.044253793838734;0.8330645521460497;0.7977024575900528;-0.44445785805811;-0.42553926477825205;1.0345117287648988;9.998981570046658;0.8335230090150889;-0.4244560170767201;-0.42445604824759675;0.7250443349218972;0.369296518568747;0.8137309521828596
19.898419;1.0442541127361762;0.8330650446803212;0.7977021902706106;-0.44445785819091954;-0.4255392644642437;1.0345115948904247;9.99897980768289;0.8335218668292814;-0.424456017302379;-0.4244560483204631;0.7250438489341661;0.3692973230627686;0.8137316793046997
19.908419;1.0442545091501587;0.8330655460241639;0.7977019277988073;-0.44445785830287143;-0.42553926413743887;1.0345114499486874;9.998978200195623;0.8335207004045873;-0.4244560175317402;-0.4244560483846991;0.7250433653593493;0.3692991423698948;0.8137327871379862
19.918419;1.0442549844767162;0.8330660566958372;0.7977016690732166;-0.4444578583943323;-0.42553926379916623;1.0345112895393946;9.998976732260775;0.8335195090184868;-0.42445601776419034;-0.4244560484397313;0.725042882139257;0.3692999769304874;0.813733371553637
19.928419;1.0442555411702106;0.8330665764136932;0.7977014127371298;-0.4444578584658951;-0.42553926345067666;1.034510107745939;9.99897538720583;0.8335182928265021;-0.4244560179995463;-0.4244560484853259;0.7250423966265611;0.3693008269512051;0.8137338917401167
19.938419;1.0442561827141676;0.8330671043631073;0.7977011574087872;-0.4444578585184187;-0.4255392630931468;1.0345098971391722;9.998974144433308;0.8335170528417629;-0.4244560182381091;-0.42445604852152174;0.7250419063022288;0.369301692363291;0.8137343538308388
19.948419;1.0442569135888278;0.8330676399073216;0.7977009019688801;-0.4444578585529054;-0.42553926272772025;1.0345096493093444;9.998972974159058;0.8335157910390208;-0.42445601848031556;-0.42445604854868996;0.7250414096725675;0.36930257285835677;0.8137347637204929
19.958419;1.0442577393325172;0.8330681833271464;0.7977006454452117;-0.44445785857046805;-0.42553926235559963;1.0345093557810991;9.99897184399634;0.8335145104307532;-0.42445601872648975;-0.4244560485676627;0.7250409066877089;0.36930346797769253;0.813735126681519
19.968419;1.044258666382206;0.8330687361292101;0.7977003866035112;-0.44445785857260295;-0.4255392619781066;1.0345090086100173;9.998970731802238;0.8335132143760241;-0.4244560189770434;-0.42445604857971786;0.7250403982716584;0.3693043771755846;0.8137354473598374
19.978419;1.0442597015345454;0.8330696178665471;0.7977004277386613;-0.4444589748792678;-0.42554033039774564;1.0345085997494892;9.99896962722318;0.8335119059268613;-0.4244560192327135;-0.4244560485864915;0.7250398855585288;0.3693052999353511;0.8137357299648336
19.988419;1.0442608511971703;0.8330701966331124;0.7977001603761531;-0.4444589748577661;-0.4255403300132788;1.0345081201430255;9.99896852099846;0.8335105883911385;-0.4244560194945202;-0.42445604858991826;0.7250393695628125;0.3693062359407032;0.8137359787410438
19.998419;1.0442621206584901;0.833070791743342;0.7976998878502121;-0.44445897482917224;-0.42554032962665683;1.0345075604794367;9.998967401206341;0.8335092664002642;-0.4244560197634805;-0.4244560485922054;0.7250388513840564;0.3693071850838249;0.8137361983931414
20.008419;1.0442635137700356;0.8330714048260067;0.7976996108105227;-0.4444589747969873;-0.4255403292386468;1.0345069127395243;9.998966261802499;0.8335079462949512;-0.42445602004022953;-0.4244560485958126;0.7250383322509307;0.36930814719981514;0.8137363941637523
20.018419;1.044265033166277;0.8330720371650815;0.7976993307550827;-0.444458974764722;-0.42554032885013077;1.0345061701458125;9.998965108580764;0.8335066356465689;-0.42445602032486707;-0.4244560486033419;0.725037812863457;0.3693091219157496;0.8137365715845395
20.028419;1.0442666803027736;0.8330726898515248;0.7976990496191593;-0.4444589747355692;-0.4255403284618546;1.034505325710291;9.998963954959109;0.8335053423804051;-0.42445602061724597;-0.42445604861736125;0.7250372928825165;0.3693101087823788;0.8137367361246071
20.038419;1.0442684551532622;0.8330733635472611;0.7976987697632537;-0.4444589747121639;-0.425540328074402;1.0345043717091134;9.998962816071417;0.8335040739492707;-0.4244560209174828;-0.42445604864024866;0.725036771521159;0.3693111070022739;0.8137368930160939
20.048419;1.0442703563211813;0.8330740580536325;0.7976984936704831;-0.4444589746966247;-0.42554032768848676;1.0345033012975773;9.998961710349759;0.833502836938032;-0.42445602122610687;-0.424456048673995;0.7250362486990438;0.3693121148678364;0.8137370470067343
20.058419;1.0442723814974861;0.8330747724848795;0.7976982230652288;-0.44445897469059603;-0.4255403273049652;1.034502110578505;9.998960663678993;0.8335016374570997;-0.42445602154367634;-0.42445604872001524;0.7250357252938927;0.3693131299645729;0.8137372018776137
20.068419;1.0442745277633616;0.8330755057350226;0.7976979584682391;-0.4444589746952454;-0.4255403269246248;1.0345007986582675;9.998959707663827;0.8335004819816407;-0.42445602187038306;-0.4244560487791663;0.7250352022573197;0.3693141498580569;0.8137373603474354
20.078419;1.044275829809226;0.8330756057019592;0.7976978108013989;-0.4444583473558877;-0.4255401178088678;1.0344993661139026;9.998958876944032;0.8334993777364494;-0.4244560222059426;-0.4244560488519588;0.7250346800035596;0.36931617231813807;0.8137379784057303
20.088419;1.0442782073818517;0.8330763734671888;0.7976975562707799;-0.44445834738449974;-0.4255401174377961;1.0344978139520717;9.998958211758621;0.8334983322900335;-0.4244560225497176;-0.4244560489387158;0.7250341586930878;0.36931719527282486;0.8137381500321448
20.098419;1.0442806933547701;0.8330771578894727;0.7976973046762744;-0.4444583474264148;-0.4255401170738417;1.0344961431613735;9.998957760095307;0.8334973526872098;-0.42445602290098255;-0.4244560490395783;0.7250336388066044;0.36931821678143006;0.8137383301399188
20.108419;1.0442832816218752;0.8330779591318324;0.7976970537916195;-0.44445834748218427;-0.42554011671917685;1.0344943539839435;9.998957571329722;0.8334964445667673;-0.4244560232591098;-0.4244560491546286;0.7250331213743294;0.36931923483548695;0.8137385186422866
20.118419;1.0442859656028614;0.8330787769334829;0.7976968001007845;-0.44445834755166913;-0.4255401163758407;1.034492445666;9.998957683750595;0.8334956121140933;-0.4244560236235344;-0.42445604928416614;0.7250326076141161;0.36932024724134205;0.8137387148111541
20.128419;1.0442887382946215;0.8330796104699134;0.797696538657186;-0.4444583476339102;-0.42554011604570113;1.0344904171989417;9.998958120754883;0.8334948588553399;-0.4244560239935079;-0.4244560494287102;0.7250320986420044;0.3693212518005605;0.8137389181587661
20.138419;1.0442915924411837;0.8330807762234512;0.7976965680300746;-0.4444594640437544;-0.4255411845317724;1.0344882680082912;9.998958902068567;0.8334941875402626;-0.4244560243678842;-0.42445604958874594;0.7250315957638473;0.3693222464848986;0.8137391280832222
20.148419;1.0442945207180192;0.8330816396195827;0.7976962768810949;-0.4444594641453197;-0.42554118423381;1.0344859985000128;9.998960054340069;0.8334935991235624;-0.42445602474522315;-0.42445604976464363;0.7250311005728036;0.36932322936738726;0.8137393429062288
20.158419;1.0442975159203491;0.8330825176109525;0.7976959663546292;-0.4444594642524157;-0.42554118395444845;1.0344836106993793;9.998961609210602;0.8334930927545953;-0.42445602512406067;-0.42445604995673814;0.7250306145525443;0.36932419831972524;0.8137395603966271
20.168419;1.0443005719835181;0.8330834090518964;0.797695635068083;-0.4444594643623828;-0.42554118369448896;1.0344811082213752;9.99896359629451;0.8334926663670241;-0.4244560255031021;-0.42445605016527754;0.7250301389047917;0.36932515089491486;0.8137397788948615
20.178419;1.0443036849250409;0.8330843119688733;0.7976952824999957;-0.4444594644731391;-0.4255411834539591;1.0344784957082727;9.998966037873243;0.8334923167073252;-0.4244560258812879;-0.424456050390268;0.725029674682235;0.3693260847498795;0.8137399970016672
20.188419;1.0443068519442162;0.8330852240040659;0.7976949081539618;-0.44445946458335694;-0.42554118323248136;1.0344757780412772;9.998968943650295;0.8334920393652042;-0.42445602625766204;-0.42445605063137376;0.7250292229083015;0.3693269982043067;0.8137402126116229
20.198419;1.044310069198494;0.8330861423926378;0.7976945109073502;-0.4444594646922889;-0.4255411830297711;1.0344729587589;9.998972309641028;0.8334918292927486;-0.42445602663119514;-0.4244560508877806;0.7250287845599651;0.36932789041864306;0.8137404227594414
20.208419;1.0443133305552341;0.8330870640837573;0.7976940891505035;-0.44445946479924153;-0.4255411828458466;1.0344700387051917;9.998976126396988;0.8334916818586475;-0.4244560270008796;-0.4244560511580699;0.7250293601526151;0.3693287610876702;0.8137415151341688
20.218419;1.0443166282701841;0.833087986489584;0.7976936410433088;-0.4444594649031125;-0.42554118268096586;1.0344670169856247;9.998980385690338;0.8334915938691598;-0.424456027366042;-0.4244560514404227;0.7250289490659135;0.3693296098576919;0.8137417044153962
20.228419;1.0443199540133912;0.8330889080376995;0.7976931646419351;-0.44445946500252037;-0.42554118253570417;1.0344638932432655;9.998985075994641;0.8334915634853077;-0.42445602772652996;-0.42445605173302237;0.7250285492672315;0.3693304358989418;0.8137418792349965
20.238419;1.044323299004686;0.8330898281346768;0.7976926582976364;-0.4444594650963677;-0.4255411824111384;1.034460668319341;9.998990176373999;0.8334915892586497;-0.42445602808258615;-0.4244560520342266;0.7250281577781481;0.3693312378305088;0.8137420382672164
20.248419;1.0443266539449136;0.8330907469840604;0.7976921210249884;-0.4444594651841067;-0.42554118230881843;1.0344573434742987;9.998995655555758;0.8334916692779532;-0.42445602843454905;-0.42445605234261974;0.7250277714282624;0.36933201387566755;0.8137421812754426
20.258419;1.044330009608889;0.8330916650847536;0.7976915524938497;-0.4444594652655807;-0.42554118223053494;1.0344539202367897;9.999001474075321;0.8334918010396299;-0.42445602878267247;-0.42445605265712394;0.7250273873046217;0.3693327621674814;0.813742308782049
20.268419;1.044333357675139;0.8330925822741567;0.7976909530499615;-0.444459465340729;-0.4255411821781102;1.034450400860606;9.99900759051681;0.8334919820835232;-0.4244560291270439;-0.4244560529769149;0.7250270030184348;0.3693334809785895;0.8137424213547828
20.278419;1.044336691093091;0.8330934972348575;0.7976903237875363;-0.4444594654092142;-0.42554118215338405;1.0344467884767317;9.999013964852146;0.8334922106912132;-0.4244560294674596;-0.42445605330106384;0.7250266168045469;0.3693341686880789;0.8137425189769387
20.288419;1.0443400045149416;0.8330944080928995;0.7976896663537174;-0.44445946547022686;-0.42554118215832226;1.0344430872465846;9.999020550572848;0.8334924862438732;-0.4244560298034155;-0.42445605362823163;0.7250262273357606;0.36933582372628604;0.8137430548681518
20.298419;1.0443432947265;0.8330953134718375;0.7976889829321052;-0.4444594655226934;-0.42554118219503645;1.0344383029830955;9.99902728613856;0.8334928094891502;-0.4244560301342418;-0.4244560539566986;0.7250258338601101;0.369336444602886;0.8137431200975742
20.308419;1.0443465599394715;0.8330962129336932;0.7976882766366782;-0.4444594655656695;-0.42554118226569737;1.0344344434947235;9.999034096595215;0.8334931823744627;-0.42445603045917085;-0.4244560542844865;0.7250254364953095;0.3693370298366708;0.8137431669863179
20.318419;1.044349798560083;0.8330974238535105;0.7976878552227178;-0.44446058191525867;-0.4255422511734925;1.03443051824595;9.999040900479718;0.8334936070726692;-0.424456030777322;-0.4244560546092044;0.7250250356847368;0.369337577826666;0.8137431940066017
20.328419;1.044353009014757;0.8330983121674014;0.7976871156267016;-0.4444605819377815;-0.42554225131805057;1.034426538300819;9.999047617138956;0.8334940852996187;-0.4244560310877309;-0.424456054928002;0.7250246312241537;0.3693380868373821;0.8137432002323395
20.338419;1.0443561904698953;0.8330991951244475;0.7976863654160219;-0.4444605819493765;-0.42554225150178204;1.0344225164903265;9.99905417381523;0.8334946186978106;-0.4244560313894367;-0.4244560552380102;0.7250242218910605;0.36933855504276647;0.8137431851696041
20.348419;1.0443593430800167;0.8331000720800801;0.7976856075475773;-0.44446058194933086;-0.42554225172556664;1.0344184668250385;9.999060509644199;0.8334952091918917;-0.4244560316815615;-0.4244560555367528;0.7250238057452775;0.3693389805772683;0.8137431481766114
20.358419;1.0443624672979257;0.8331009415921017;0.7976848444438793;-0.4444605819370512;-0.4255422519898853;1.034414403624529;9.999066577229899;0.8334958587453697;-0.42445603196337744;-0.42445605582211515;0.7250233808369131;0.3693393617112257;0.8137430885108051
20.368419;1.0443655634961737;0.833101801771736;0.7976840792923833;-0.44446058191220017;-0.42554225229481174;1.034410340634971;9.999072344223263;0.8334965692794534;-0.42445603223439893;-0.4244560560921766;0.725022946024867;0.3693396970208694;0.8137430056124889
20.378419;1.044368632388675;0.8331026509039482;0.7976833164434358;-0.44446058187476367;-0.4255422526400722;1.034406289608473;9.999077790400971;0.833497342852442;-0.4244560324944615;-0.42445605634514216;0.7250225012166363;0.3693399853757134;0.8137428988673606
20.388419;1.0443716747640366;0.833103487709471;0.7976825602240637;-0.44446058182512826;-0.4255422530250344;1.0344022596634712;9.999082898851558;0.833498181508989;-0.42445603274372073;-0.42445605657930646;0.7250220467900067;0.36934022594113114;0.8137427671565186
20.398419;1.0443746905376061;0.8331043110909154;0.7976818139424623;-0.4444605817640592;-0.425542253448678;1.0343982585339644;9.999087651039934;0.8334990869928255;-0.42445603298254214;-0.4244560567930554;0.7250215829043436;0.36934041837440346;0.8137426088307455
20.408419;1.0443776787669854;0.833105119795383;0.7976810797998314;-0.44446058169250097;-0.4255422539096856;1.0343942940504873;9.999092032739075;0.8335000609386211;-0.42445603321128117;-0.4244560569848718;0.7250211089605072;0.36934056302350354;0.8137424221329698
20.418419;1.0443809118429055;0.8331065395967845;0.7976807507525399;-0.44445993064793277;-0.4255415197894484;1.034390374535617;9.999096040742;0.833501105247578;-0.42445603342997756;-0.42445605715333373;0.7250206230763242;0.36934066095595647;0.8137422053382287
20.428419;1.0443838428267749;0.8331073140628134;0.7976800427380684;-0.4444599305577017;-0.4255415203201962;1.0343865085647035;9.999099675664402;0.8335022220746506;-0.4244560336380571;-0.4244560572972175;0.7250201222090269;0.36934071387764833;0.8137419563747134
20.438419;1.0443867458396277;0.8331080692570005;0.797679346589177;-0.4444599304593144;-0.42554152088304525;1.0343827045102691;9.999102929836264;0.8335034136657951;-0.4244560338343159;-0.42445605741558445;0.725019603249453;0.3693407238718794;0.8137416725087112
20.448419;1.0443896231393883;0.8331088047692696;0.797678661209049;-0.44445993035384407;-0.42554152147629876;1.034378969930975;9.999105789788887;0.8335046822841211;-0.4244560340172842;-0.42445605750767545;0.7250190640509405;0.36934069300329453;0.8137413503758878
20.458419;1.0443924783421759;0.8331095210662552;0.7976779860835653;-0.4444599302425972;-0.4255415220984332;1.0343753110728358;9.999108249761342;0.8335060300846021;-0.42445603418543226;-0.42445605757270727;0.7250185034500581;0.369340623140887;0.813740986290801
20.468419;1.0443953153615826;0.8331102189186385;0.7976773215004835;-0.44445993012726975;-0.4255415227479238;1.034371733155277;9.999110321196994;0.8335074588695005;-0.42445603433699586;-0.424456057609739;0.7250179208252027;0.3693405160604572;0.8137405766165131
20.478419;1.0443981373761175;0.8331108986835382;0.7976766684346421;-0.4444599300097954;-0.4255415234230993;1.034368241474442;9.999112034422561;0.8335089697167157;-0.4244560344699581;-0.4244560576177272;0.7250173157405636;0.36934037359297023;0.8137401177374527
20.488419;1.0444009470805347;0.8331115601177713;0.7976760280101315;-0.4444599298918745;-0.4255415241221752;1.0343648421353226;9.999113436607601;0.8335105629306104;-0.42445603458223496;-0.4244560575957881;0.7250166873657601;0.3693401976248783;0.8137396057595505
20.498419;1.0444037475726133;0.8331122024638479;0.7976754011631079;-0.4444599297746967;-0.4255415248434575;1.034361541790755;9.999114585565957;0.83351223837627;-0.42445603467179693;-0.42445605754351334;0.7250160339058893;0.3693399899449903;0.8137390369027697
20.508419;1.0444065427078602;0.8331128243045712;0.797674788917727;-0.44445992965880426;-0.4255415255856304;1.0343583473142608;9.999115534241385;0.8335139952971126;-0.424456034736828;-0.42445605746116444;0.7250153525772275;0.3693397522494774;0.8137384085306391
20.518419;1.0444093367366418;0.833113423954417;0.7976741923053963;-0.4444599295441344;-0.4255415263479053;1.034355266149139;9.999116314413758;0.8335158317013615;-0.42445603477588184;-0.4244560573495647;0.7250146401302222;0.3693394863587976;0.8137377194228625
20.528419;1.044412133827699;0.8331140008332009;0.7976736118176335;-0.4444599294304747;-0.4255415271299411;1.034352306227925;9.999116936037902;0.8335177443830875;-0.42445603478793204;-0.42445605720963026;0.7250138936568956;0.3693391942380314;0.813736969029659
20.538419;1.044414938181146;0.8331145563138389;0.7976730475089364;-0.44445992931777656;-0.4255415279316048;1.0343494746041693;9.999117400645149;0.8335197296798019;-0.42445603477231447;-0.4244560570419118;0.7250131110683037;0.3693388778110813;0.8137361569675948
20.548419;1.0444177543275956;0.8331150930123781;0.7976724996455892;-0.44445992920610156;-0.42554152875274986;1.0343467765658665;9.999117714618064;0.8335217840901397;-0.4244560347285388;-0.4244560568464952;0.7250122909798221;0.3693385388691405;0.8137352832894562
20.558419;1.0444196251930158;0.8331149628810427;0.7976720803492243;-0.44445930173798354;-0.4255413208524662;1.0343442162290033;9.999117890668487;0.8335239042570823;-0.4244560346561729;-0.4244560566231804;0.7250114326418359;0.3693381788949188;0.8137343486840244
20.568419;1.0444224798188682;0.833115470910649;0.797671568005669;-0.44445930162971;-0.4255413217118984;1.0343417968758915;9.999117937795026;0.8335260869990062;-0.4244560345548955;-0.42445605637183864;0.7250105360515049;0.3693377987140518;0.813733354379897
20.578419;1.0444253615716483;0.8331159690737395;0.7976710754565107;-0.4444593015244564;-0.4255413225896868;1.0343395207828214;9.999117855858149;0.8335283297467694;-0.4244560344244846;-0.4244560560927023;0.7250096018054532;0.3693373984522573;0.8137323022540999
20.588419;1.0444282747124434;0.8331167766155702;0.7976709085262242;-0.4444604177387393;-0.4255423922855683;1.0343373898602353;9.999117639830057;0.8335306304680377;-0.4244560342647496;-0.4244560557863157;0.7250086308771808;0.36933697799397747;0.8137311946297623
20.598419;1.0444312212649118;0.8331172601081599;0.7976704626247673;-0.4444604176423583;-0.425542393196849;1.0343354063266055;9.99911727751067;0.8335329872146986;-0.4244560340755681;-0.4244560554533736;0.7250076245977931;0.3693365375998439;0.8137300337118287
20.608419;1.0444342007457723;0.8331177374312465;0.7976700448541055;-0.44446041755168103;-0.42554239412267075;1.034333572212328;9.999116743028203;0.8335353980155719;-0.4244560338568926;-0.4244560550946287;0.7250065847379954;0.36933707829255136;0.8137292758338414
20.618419;1.0444372110327749;0.8331182099671307;0.7976696593803598;-0.4444604174674461;-0.42554239506095204;1.034331888638436;9.999116004366956;0.8335378604300178;-0.42445603360869427;-0.42445605471075454;0.7250055137413473;0.3693366017603359;0.8137280169024997
20.628419;1.0444402495480776;0.8331186802508107;0.7976693109205322;-0.4444604173903013;-0.42554239600917443;1.034330356096445;9.999115032882063;0.8335403707736415;-0.42445603333104437;-0.4244560543023157;0.7250044149228735;0.3693361098246198;0.8137267157593082
20.638419;1.044443313996818;0.8331191517883443;0.7976690039923334;-0.44446041732065494;-0.42554239696460977;1.0343289754005909;9.999113795623844;0.8335429239475883;-0.4244560330244031;-0.42445605386987306;0.7250032921881866;0.3693356039081092;0.8137253781772265
20.648419;1.044446402580118;0.8331196284876127;0.7976687425600082;-0.44446041725864166;-0.42554239792455517;1.0343277481054372;9.999112245776166;0.8335455138512017;-0.4244560326899337;-0.42445605341389386;0.7250021496198473;0.3693350849166508;0.813724010559599
20.658419;1.0444495135445466;0.833120113760289;0.7976685300897239;-0.4444604172042242;-0.4255423988864473;1.0343266760612624;9.999110328110254;0.8335481340052262;-0.42445603232951223;-0.4244560529345432;0.7250009916398107;0.3693345533606161;0.8137226195486643
20.668419;1.0444526445850593;0.8331206100004861;0.797668369412335;-0.44446041715716916;-0.4255423998478618;1.034325760782007;9.999107992419708;0.833550777836943;-0.42445603194543785;-0.4244560524317565;0.7249998236698543;0.3693340094524534;0.8137212114808802
20.678419;1.0444557930434393;0.8331211190831017;0.7976682623516903;-0.44446041711689654;-0.4255424008064223;1.0343250028182764;9.999105203504069;0.8335534381967785;-0.4244560315401256;-0.42445605190551633;0.7249986523853339;0.3693334533694608;0.8137197920440464
20.688419;1.0444589564774436;0.8331216428667675;0.7976682094300321;-0.44446041708256506;-0.42554240175966507;1.0343244012392683;9.99910194025805;0.8335561068949585;-0.42445603111571956;-0.42445605135596864;0.7249974851158176;0.3693328855055458;0.8137183660972117
20.698419;1.0444621327916344;0.8331221830298222;0.7976682099877094;-0.4444604170534631;-0.42554240270498694;1.0343239536391842;9.999098186098873;0.8335587749863963;-0.42445603067369136;-0.42445605078338894;0.7249963293643286;0.3693323063497622;0.8137169377123465
20.708419;1.0444653199900835;0.8331227409031766;0.7976682628421606;-0.4444604170292983;-0.42554240363967316;1.0343236566269036;9.999093923738835;0.8335614335119432;-0.4244560302147956;-0.4244560501882087;0.724995192897551;0.3693317163993197;0.8137155104811201
20.718419;1.0444685157331683;0.8331233173784598;0.7976683672167556;-0.4444604170102225;-0.42554240456096154;1.0343235063119987;9.999089142078727;0.833564074383708;-0.42445602973923113;-0.4244560495710952;0.7249940834781433;0.36933111647192013;0.8137140881142634
20.728419;1.0444717168757178;0.8331239127744763;0.7976685230412571;-0.4444604169967246;-0.4255424054662722;1.0343234983159204;9.999083844813276;0.8335666909033912;-0.424456029246777;-0.4244560489330143;0.7249930082117605;0.36933050799275396;0.8137126749558236
20.738419;1.0444749193448504;0.8331245272268297;0.7976687302901074;-0.44446041698950767;-0.42554240635346774;1.0343236275303824;9.9990780433183;0.8335692773193348;-0.42445602873702964;-0.42445604827524785;0.724991973223101;0.36932989290053875;0.8137112758549829
20.748419;1.0444781184798262;0.8331251615038943;0.797668988199537;-0.44446041698944183;-0.42554240722073056;1.034323888077897;9.999071742147384;0.8335718281079514;-0.4244560282096186;-0.4244560475993105;0.7249909836129025;0.3693292733790477;0.8137098956873062
20.758419;1.044481309432287;0.8331258173204897;0.7976692946771331;-0.44446041699756306;-0.42554240806617005;1.0343242736222253;9.999064940103198;0.8335743382363998;-0.42445602766429064;-0.42445604690675437;0.7249900434398868;0.3693286515025665;0.8137085391357676
20.768419;1.044484487091709;0.833126496889081;0.7976696458093671;-0.4444604170150404;-0.425542408887732;1.034324778166288;9.999057640899556;0.8335768038344797;-0.4244560271010276;-0.42445604619894794;0.7249891555956683;0.36932802876954274;0.8137072109382368
20.778419;1.0444876454972207;0.8331272022107182;0.7976700361221939;-0.4444604170431068;-0.42554240968353796;1.0343253967105135;9.99904985331988;0.8335792219181931;-0.4244560265201493;-0.424456045477027;0.7249883217245413;0.3693274059428389;0.8137059164087861
20.788419;1.0444907774134804;0.8331279345526251;0.797670459674289;-0.4444604170829524;-0.42554241045219887;1.034326124939487;9.999041583712463;0.8335815898727641;-0.4244560259222576;-0.42445604474200144;0.7249875424837492;0.36932678340707586;0.813704661646723
20.798419;1.0444938749151778;0.8331286940618635;0.7976709108222934;-0.44446041713560497;-0.42554241119282277;1.0343269583791672;9.999032835740536;0.8335839057048962;-0.4244560253081419;-0.4244560439947453;0.724986817873667;0.3693261615286932;0.8137034531908349
20.808419;1.0444969305982938;0.8331294796605111;0.7976713841571828;-0.4444604172018421;-0.4255424119049494;1.034327891651607;9.999023620083399;0.833586168235975;-0.4244560246787723;-0.42445604323595343;0.7249861475459484;0.36932554062657885;0.8137022974807759
20.818419;1.0444999381209092;0.8331302895805927;0.7976718742825859;-0.44446041728213226;-0.42554241258858094;1.0343289179048136;9.99901396243575;0.8335883765206777;-0.424456024035206;-0.4244560424663064;0.7249855313708079;0.36932492081961393;0.8137012005207728
20.828419;1.0445028917573786;0.833131121700959;0.7976723758701855;-0.4444604173766263;-0.4255424132441563;1.0343300286570736;9.99900389892863;0.8335905292479914;-0.42445602337834476;-0.4244560416867228;0.7249849697711165;0.36932430203004707;0.8137001676699613
20.838419;1.044505785606848;0.8331319731885195;0.7976728841125265;-0.44446041748523163;-0.4255424138724395;1.0343312140651197;9.998993465474802;0.8335926247791489;-0.424456022708816;-0.42445604089846534;0.724984463279217;0.36932368404501115;0.8136992032079026
20.848419;1.0445086136434885;0.8331328402415277;0.7976733952333683;-0.4444604176077379;-0.4255424144744819;1.0343324634063515;9.998982690299204;0.8335946611975601;-0.42445602202700916;-0.4244560401030354;0.7249840120364918;0.3693230665330545;0.8136983102043075
20.858419;1.044511371145913;0.8331337181119787;0.7976739060366848;-0.4444604177439516;-0.4255424150516139;1.034333766036169;9.998971587135806;0.8335966362100025;-0.4244560213332204;-0.42445603930195036;0.7249836157804739;0.36932244911778717;0.8136974911357906
20.868419;1.0445140555444696;0.8331346013714509;0.7976744128881204;-0.4444604178937419;-0.4255424156053133;1.0343351124299156;9.998960154220457;0.8335985475826434;-0.4244560206280522;-0.42445603849658065;0.7249832736336242;0.3693218316456798;0.8136967481320788
20.878419;1.044516665566552;0.8331354848992013;0.797674911299024;-0.4444604180568815;-0.4255424161369484;1.0343364938251192;9.998948384845296;0.833600393464477;-0.4244560199127632;-0.42445603768817425;0.7249829835882864;0.36932121440412996;0.8136960825112852
20.888419;1.0445192006515622;0.8331363654522888;0.7976753961315555;-0.4444604182327331;-0.42554241664748566;1.0343379007265041;9.998936278438041;0.8336021720070408;-0.42445601918908354;-0.42445603687807276;0.7249827424674813;0.36932059791725924;0.8136954946870233
20.898419;1.0445216612841175;0.8331372424957492;0.7976758625418829;-0.44446041842007433;-0.4255424171373875;1.034339322559201;9.998923844180966;0.833603881340237;-0.4244560184587249;-0.4244560360680039;0.7249825466791839;0.36931998266536253;0.8136949842973018
20.908419;1.044524048743852;0.8331381173146382;0.7976763071037292;-0.44446041861724883;-0.4255424176068283;1.0343407489737746;9.998911099551357;0.8336055199870658;-0.42445601772301095;-0.4244560352601584;0.7249823932478974;0.36931936924958747;0.8136945501375016
20.918419;1.04452636393391;0.8331389916481469;0.7976767279186421;-0.444460418822374;-0.42554241805598075;1.0343421710403427;9.998898067017018;0.8336070869456693;-0.4244560169827083;-0.4244560344567958;0.724982280253911;0.3693187586898724;0.8136941904258879
20.928419;1.0445286064166401;0.8331398672427961;0.7976771242389149;-0.44446041903341943;-0.42554241848511487;1.034343581134554;9.99888477381485;0.8336085819165068;-0.42445601623815804;-0.424456033659755;0.7249822065755196;0.3693181523638305;0.8136939030578358
20.938419;1.044530774709506;0.8331407457482557;0.7976774964723834;-0.4444604192483299;-0.4255424188945443;1.0343449720578899;9.998871256599525;0.8336100059551587;-0.4244560154896694;-0.42445603287058004;0.7249821714814401;0.3693175516349599;0.8136936854891615
20.948419;1.0445328674786554;0.8331416285503873;0.7976778462565624;-0.44446041946529324;-0.42554241928460396;1.0343463368320354;9.998857564695044;0.8336113616353958;-0.42445601473787165;-0.42445603209097943;0.7249821743005103;0.3693169574110458;0.8136935348843616
20.958419;1.0445348847172513;0.8331425166088718;0.7976781763094086;-0.4444604196830721;-0.42554241965565137;1.0343476693370168;9.998843756011327;0.8336126521566134;-0.4244560139837395;-0.4244560313226524;0.7249822142781164;0.3693163699046482;0.8136934485377362
20.968419;1.0445368282539835;0.8331434098201632;0.7976784902602548;-0.4444604199010871;-0.4255424200079141;1.034348964207715;9.998829889375711;0.8336138802490668;-0.4244560132283253;-0.42445603056670433;0.7249822909176363;0.369315788905829;0.8136934240273089
20.978419;1.0445387008408202;0.8331443066214094;0.7976787924633231;-0.444460420119008;-0.42554242034144607;1.034350215337607;9.998816020790438;0.8336150478065595;-0.4244560124726493;-0.4244560298235884;0.7249824047142917;0.3693152144808298;0.8136934589884007
20.988419;1.0445405050937322;0.8331452048577355;0.7976790875325623;-0.44446042033615;-0.42554242065644743;1.0343514145267427;9.998802202267187;0.8336161559797658;-0.4244560117178898;-0.4244560290935108;0.7249825574787555;0.36931464753193105;0.8136935508155633
20.998419;1.0445422440690575;0.8331461028208631;0.7976793795570409;-0.4444604205511789;-0.4255424209534377;1.0343525521168426;9.998788479649564;0.833617205445748;-0.424456010965515;-0.42445602837664154;0.7249827517717617;0.3693140897634576;0.8136936969044013
21.008419;1.044543921897052;0.8331469994015589;0.7976796713707579;-0.44446042076232384;-0.42554242123303215;1.0343536192274105;9.99877489337166;0.8336181967166664;-0.4244560102172285;-0.4244560276729779;0.7249829902469028;0.36931354309867104;0.8136938955538308
21.018419;1.0445455428082333;0.8331478938457092;0.797679964549595;-0.4444604209678036;-0.42554242149582233;1.0343546094991762;9.998761482551615;0.8336191300589497;-0.4244560094748366;-0.4244560269822331;0.7249832757291061;0.3693130091467565;0.8136941465740262
21.028419;1.0445471098769086;0.8331487854697768;0.7976802601613535;-0.44446042116599;-0.4255424217425283;1.0343555196807555;9.998748287748784;0.8336200052451411;-0.42445600874007927;-0.4244560263039312;0.7249836112577042;0.36931248910442244;0.8136944509279154
21.038419;1.0445486247417055;0.8331496735074831;0.7976805594609504;-0.4444604213552124;-0.42554242197406805;1.0343563497614805;9.998735351272972;0.8336208215211579;-0.4244560080145134;-0.4244560256374715;0.7249839992282062;0.3693119836440497;0.8136948098016051
21.048419;1.044550088018972;0.833150557170064;0.7976808643402105;-0.4444604215334946;-0.42554242219139804;1.0343571026269713;9.998722713960975;0.8336215778894465;-0.42445600729958627;-0.4244560249821177;0.7249844404834022;0.36931149269584673;0.8136952239252228
21.058419;1.0445515001993146;0.8331514357103204;0.7976811776422705;-0.44446042169851535;-0.4255424223953164;1.034357783186538;9.998710409676441;0.8336222738291861;-0.4244560065967858;-0.42445602433704904;0.724984934161044;0.3693110156837708;0.8136956936587544
21.068419;1.0445528628307719;0.8331523087597397;0.7976815026385763;-0.4444604218477361;-0.42554242258646513;1.034358397716956;9.998698461426219;0.8336229095343592;-0.4244560059076002;-0.4244560237014807;0.7249854780870636;0.36931055206358243;0.8136962190251127
21.078419;1.044554179127909;0.8331531769155442;0.7976818419252251;-0.4444604219785146;-0.42554242276562726;1.0343589534703357;9.998686881069695;0.8336234849526014;-0.42445600523344273;-0.4244560230748422;0.7249860696305345;0.36931010151240773;0.8136967989740758
21.088419;1.0445554535502535;0.8331540417629212;0.7976821972037454;-0.4444604220883209;-0.4255424229339742;1.0343594581037086;9.998675673245664;0.8336239991527035;-0.4244560045757349;-0.42445602245679825;0.7249867065292045;0.36930966382497843;0.8136974310589714
21.098419;1.0445566911410031;0.8331549053502089;0.797682569650063;-0.4444604221750451;-0.42554242309287504;1.034359919288776;9.998664838764016;0.8336244510084853;-0.4244560039358503;-0.42445602184690756;0.7249873869408408;0.36930923891935646;0.8136981123712996
21.108419;1.0445578972842975;0.8331557698503436;0.7976829595580659;-0.4444604222371412;-0.42554242324357927;1.034360344688339;9.998654375096171;0.833624839907839;-0.4244560033148497;-0.42445602124425913;0.7249881090877627;0.36930882683609073;0.8136988405396633
21.118419;1.044559077294079;0.8331566373877219;0.797683365823073;-0.4444604222735785;-0.42554242338712756;1.0343607418094922;9.998644276142178;0.8336251657148087;-0.4244560027133912;-0.42445602064748245;0.7249888711665483;0.36930842749798837;0.8136996137633251
21.128419;1.0445602355137007;0.8331575096171879;0.7976837863077151;-0.4444604222837089;-0.4255424235242933;1.0343611173440668;9.998634529847813;0.8336254285579794;-0.4244560021320035;-0.42445602005498506;0.724989671478337;0.369308040458831;0.8137004302020299
21.138419;1.0445613744384348;0.8331583871246382;0.7976842184365478;-0.4444604222672077;-0.42554242365545125;1.0343614763083173;9.998625119278639;0.8336256290427271;-0.4244560015714729;-0.4244560194651292;0.7249905084945122;0.3693076649757034;0.8137012871766436
21.148419;1.044562494506919;0.8331592693443113;0.7976846594417639;-0.4444604222242307;-0.4255424237805923;1.0343618222196846;9.998616030778297;0.8336257686602903;-0.42445600103285824;-0.4244560188762321;0.7249913807633321;0.3693073002595394;0.8137021807016299
21.158419;1.044563594995597;0.8331601551850283;0.7976851067793808;-0.44446042215561804;-0.42554242389956826;1.0343621585527427;9.9986072581339;0.8336258495962594;-0.42445600051716875;-0.4244560182863681;0.7249922868452182;0.3693069454959009;0.8137031056884001
21.168419;1.044564675275798;0.8331610435920963;0.7976855583551057;-0.4444604220628037;-0.4255424240123312;1.0343624893855372;9.998598799700051;0.8336258743070776;-0.42445600002537376;-0.4244560176933058;0.7249932255534676;0.36930659972493785;0.8137040566722167
21.178419;1.0445657353267395;0.8331619338379451;0.7976860120856063;-0.44446042194746066;-0.42554242411897786;1.0343628183960418;9.998590654524161;0.8336258457744521;-0.42445599955879765;-0.4244560170948294;0.7249941963131791;0.36930626197675215;0.8137050287217459
21.188419;1.0445667755437018;0.8331628257869433;0.7976864657414574;-0.4444604218113088;-0.4255424242197187;1.0343631480744016;9.998582815482264;0.8336257679127819;-0.4244559991192278;-0.42445601648901676;0.7249951991098;0.36930593156267777;0.8137060177588068
21.198419;1.044567796620476;0.8331637197486403;0.7976869173715304;-0.44446042165613964;-0.4255424243148385;1.0343634798062904;9.998575259872133;0.833625645148017;-0.42445599870850087;-0.4244560158742537;0.7249962341316846;0.36930560813402125;0.8137070201535116
21.208419;1.0445687996841033;0.8331646157144027;0.7976873653583172;-0.4444604214838733;-0.42554242440453954;1.034363814100884;9.998567948454289;0.8336254813404672;-0.4244559983279193;-0.42445601524932686;0.7249973016276181;0.3693052915676895;0.8137080323565495
21.218419;1.044569785792621;0.8331655126406317;0.7976878082640912;-0.4444604212966238;-0.42554242448879026;1.034364151096839;9.998560839097369;0.8336252788640193;-0.42445599797789607;-0.4244560146135237;0.7249984020223986;0.3693049818682648;0.8137090507223418
21.228419;1.0445707550644048;0.8331664085197528;0.7976882450761411;-0.4444604210966727;-0.42554242456744856;1.034364491225966;9.998553903084604;0.8336250383056296;-0.4244559976580889;-0.4244560139663653;0.7249995361407972;0.3693046789048321;0.8137100712699983
21.238419;1.0445717071477105;0.833167301178205;0.7976886749260418;-0.44446042088637405;-0.4255424246404723;1.0343648352458736;9.998547124764631;0.8336247592522336;-0.4244559973679828;-0.424456013307258;0.7250007053622195;0.3693043821065129;0.8137110897579954
21.248419;1.0445726427085553;0.8331681887740355;0.7976890962343396;-0.44446042066794994;-0.42554242470791914;1.0343651838802743;9.998540486697507;0.8336244417508988;-0.42445599710731186;-0.42445601263559724;0.7250019114998475;0.36930409053678176;0.8137121021893937
21.258419;1.044573564109794;0.8331690693002964;0.7976895067841706;-0.4444604204431473;-0.425542424769985;1.0343655382138217;9.998533965555664;0.833624087019187;-0.42445599687573266;-0.42445601195118804;0.725003156355283;0.36930380317706807;0.8137131050345399
21.268419;1.0445744753027768;0.8331699400403323;0.7976899045688822;-0.4444604202131164;-0.42554242482710464;1.0343659003862589;9.998527543072509;0.833623697537411;-0.42445599667219974;-0.4244560112544613;0.7250044411576168;0.3693035191076911;0.8137140952071759
21.278419;1.0445753813568361;0.8331707979422788;0.7976902883822058;-0.444460419978521;-0.42554242487980354;1.0343662727623109;9.998521211202593;0.8336232769614603;-0.42445599649487575;-0.4244560105462443;0.7250057663508331;0.3693032376546183;0.8137150700583535
21.288419;1.044576286778356;0.8331716403135181;0.7976906580847379;-0.44446041973953426;-0.42554242492850447;1.034366656034936;9.998514971022994;0.833622829274539;-0.4244559963414596;-0.4244560098274173;0.7250071317321118;0.3693029584628418;0.8137160269254935
21.298419;1.0445771932269001;0.833172464846643;0.7976910143627867;-0.4444604194957387;-0.42554242497348777;1.034367048572657;9.998508836699095;0.8336223578089976;-0.4244559962093901;-0.42445600909882075;0.7250085366888935;0.3693026812869021;0.813716962682976
21.308419;1.0445780988026192;0.8331732691392032;0.7976913579894853;-0.4444604192460927;-0.42554242501495404;1.03436744733048;9.998502836186521;0.8336218651180052;-0.42445599609591156;-0.42445600836119624;0.7250099805526335;0.3693024055646847;0.8137178739490982
21.318419;1.044578999455624;0.8331740507470404;0.7976916894852163;-0.44446041898907024;-0.42554242505318307;1.0343678487782946;9.998497000841795;0.8336213533522967;-0.42445599599823614;-0.4244560076150679;0.725011462704643;0.3693021302059362;0.8137187575051325
21.328419;1.0445798911977389;0.8331748075309097;0.797692009445977;-0.4444604187231245;-0.4255424250886056;1.0343682491508428;9.998491355631634;0.8336208245611324;-0.42445599591380323;-0.42445600686086127;0.7250129821367706;0.36930185377563535;0.8137196105505579
21.338419;1.0445807716727875;0.8331755371638406;0.7976923185971081;-0.44446041844715883;-0.42554242512184737;1.0343686445864444;9.998485920465734;0.8336202810010429;-0.42445599584046007;-0.4244560060991436;0.7250145371915232;0.369301574826633;0.8137204309042867
21.348419;1.044581640512803;0.8331762366227631;0.7976926170575591;-0.44446041816048965;-0.4255424251539315;1.0343690313905989;9.998480716557982;0.8336197253499488;-0.42445599577649706;-0.4244560053306183;0.7250161260483018;0.3693012921228855;0.813721217225977
21.358419;1.0445824986671002;0.8331769029286478;0.7976929034848695;-0.4444604178626146;-0.42554242518638313;1.034369406191417;9.998475768594929;0.8336191601613666;-0.42445599572066856;-0.42445600455596433;0.7250177471507339;0.3693010044562399;0.8137219690409548
21.368419;1.0445833469801;0.833177534162907;0.7976931748647001;-0.4444604175533673;-0.42554242522117164;1.0343697663217177;9.998471103541265;0.8336185869902981;-0.4244559956722671;-0.4244560037757305;0.7250193989078464;0.3693007102091235;0.8137226866741352
21.378419;1.0445841847348092;0.8331781296820053;0.7976934270413626;-0.44446041723325413;-0.42554242526080166;1.0343701105873144;9.998466749899118;0.8336180064901739;-0.42445599563100617;-0.4244560029902353;0.725021079178317;0.3693004073684804;0.8137233714317156
21.388419;1.0445850094091025;0.8331786899553755;0.7976936555677847;-0.44446041690349747;-0.4255424253084305;1.034370439586357;9.998462738242736;0.8336174193047049;-0.4244559955966854;-0.42445600219959506;0.7250227851206035;0.36930009399332475;0.8137240255318117
21.398419;1.0445858177821832;0.8331792163181009;0.7976938562142443;-0.4444604165657686;-0.4255424253676268;1.0343707548245609;9.99845910237817;0.8336168264445846;-0.4244559955690609;-0.424456001403994;0.7250245136668151;0.3692997683786712;0.8137246513669159
21.408419;1.0445866069830791;0.83317971042089;0.797694024967964;-0.444460416221896;-0.4255424254418672;1.0343710571555682;9.998455877624846;0.8336162288949782;-0.42445599554793595;-0.4244560006038332;0.7250262623119759;0.3692994288155421;0.813725250753506
21.418419;1.0445873746947318;0.8331801735595693;0.7976941580913637;-0.4444604158737151;-0.42554242553410154;1.0343713459866528;9.998453095917878;0.8336156271665399;-0.42445599553319585;-0.42445599979945964;0.7250280293560187;0.3692990735162309;0.8137258247978992
21.428419;1.0445881191081912;0.8331806062042255;0.7976942525137115;-0.4444604155229353;-0.4255424256466096;1.0343716199796849;9.998450782353913;0.8336150210357188;-0.42445599552496094;-0.4244559989908152;0.7250298134453765;0.36929870077268806;0.8137263740680368
21.438419;1.044588838907658;0.8331810076435819;0.7976943061795596;-0.44446041517092694;-0.42554242578120854;1.0343718781123727;9.998448953980285;0.833614409621886;-0.42445599552382285;-0.42445599817751917;0.7250316132309347;0.3692983090464657;0.8137268985677819
21.448419;1.044589533004899;0.8331813757404269;0.7976943181117572;-0.4444604148186682;-0.425542425939536;1.034372119927866;9.998447619148896;0.8336137918547126;-0.4244559955306855;-0.42445599735926126;0.7250334277197322;0.36929789698138704;0.8137273977502101
21.458419;1.044590199964505;0.833181707176499;0.7976942884417608;-0.4444604144670262;-0.42554242612333054;1.0343723459124519;9.998446779525697;0.8336131666808172;-0.42445599554636354;-0.42445599653604066;0.7250352567742504;0.36929746346437076;0.8137278709128433
21.468419;1.0445908373913444;0.8331819981584342;0.7976942186583226;-0.444460414117088;-0.42554242633485423;1.0343725584434078;9.998446437129491;0.8336125329591242;-0.4244559955715344;-0.4244559957082172;0.7250371008945178;0.36929700767880635;0.8137283176731454
21.478419;1.0445914418006008;0.8331822451298105;0.7976941118787416;-0.4444604137702388;-0.42554242657698643;1.0343727616507359;9.998446601294823;0.833611889463516;-0.424455995606919;-0.42445599487656976;0.7250389604596842;0.3692965289944751;0.8137287384381334
21.488419;1.044592009074335;0.8331824453998432;0.7976939725619373;-0.44446041342813947;-0.42554242685271343;1.034372960005819;9.998447289537184;0.8336112348642453;-0.42445599565319214;-0.42445599404228274;0.7250408351945579;0.3692960268082429;0.8137291349813411
21.498419;1.0445925350867178;0.8331825974341953;0.7976938052818556;-0.4444604130927867;-0.425542427164733;1.0343731575256097;9.998448524754265;0.8336105676015954;-0.42445599571069226;-0.4244559932067481;0.7250427241653431;0.3692955005926512;0.8137295103774591
21.508419;1.044593015781107;0.8331827004552896;0.797693613348003;-0.44446041276645515;-0.4255424275155441;1.0343733581417325;9.99845033045815;0.8336098857195073;-0.42445599577930465;-0.4244559923713079;0.7250446261607227;0.3692949501132543;0.8137298679997682
21.518419;1.0445934463752935;0.8331827539121336;0.7976933985214498;-0.4444604124513886;-0.4255424279075899;1.0343735659072635;9.998452724010562;0.8336091867470308;-0.424455995858711;-0.42445599153719576;0.7250465399805698;0.3692943754856815;0.8137302105923668
21.528419;1.0445938212595989;0.8331827572356969;0.7976931615679027;-0.44446041214939797;-0.42554242834299955;1.0343737840454064;9.998455712705038;0.8336084675908084;-0.4244559959488291;-0.4244559907058567;0.725048464385206;0.3692937769953763;0.8137305402264579
21.538419;1.0445941354505102;0.8331827096617208;0.797692902664736;-0.4444604118616071;-0.4255424288229393;1.0343740137179658;9.998459293946066;0.8336077247015296;-0.4244559960499502;-0.42445598987929717;0.725050398011616;0.3692931550929507;0.8137308590260149
21.548419;1.0445943853914577;0.833182610213809;0.7976926216897212;-0.44446041158853156;-0.42554242934723385;1.034374253912651;9.998463453910711;0.8336069549334517;-0.42445599616252433;-0.42445598905994353;0.7250523391896524;0.3692925104984188;0.8137311698813485
