time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.558419;1.0445945679827338;0.8331824577036535;0.797692318468504;-0.44446041133031133;-0.42554242991464064;1.0343745021626518;9.998468163635456;0.8336061564177722;-0.42445599628698905;-0.424455988250227;0.7250542855149418;0.36929184396693043;0.8137314764576006
21.568419;1.044594679624517;0.8331822506284428;0.7976919926968462;-0.44446041108677015;-0.42554243052327123;1.0343747553882812;9.998473381770141;0.8336053287329445;-0.42445599642365206;-0.42445598745239055;0.7250562336168214;0.3692911559876121;0.8137317825967366
21.578419;1.0445947165547471;0.8331819876247596;0.7976916440589252;-0.4444604108573615;-0.4255424311707004;1.034375010975494;9.998479064359852;0.8336044725817445;-0.4244559965725883;-0.42445598666849416;0.7250581795881138;0.36929044668066996;0.8137320917456543
21.588419;1.0445946758321174;0.8331816683937207;0.7976912730450695;-0.4444604106411877;-0.42554243185399476;1.034375267812933;9.998485167624127;0.8336035891852746;-0.424455996733679;-0.4244559859004421;0.7250601199862887;0.369289715801936;0.8137324067330831
21.598419;1.0445945558178207;0.8331812941415763;0.7976908816317092;-0.4444604104370343;-0.42554243256996827;1.0343755264902539;9.99849164636354;0.8336026797157974;-0.42445599690661384;-0.4244559851500777;0.7250620524003691;0.3692889630668046;0.8137327297001038
21.608419;1.0445943558351158;0.8331808673539209;0.7976904729685749;-0.44446041024334065;-0.42554243331538283;1.0343757886316878;9.998498461135155;0.8336017451490092;-0.42445599709087023;-0.42445598441917276;0.7250639751113086;0.3692881886653475;0.8137330620530925
21.618419;1.0445940755713532;0.8331803909469266;0.7976900507526816;-0.44446041005821285;-0.4255424340868735;1.0343760563159061;9.998505585787193;0.8336007863358615;-0.4244559972858793;-0.42445598370908594;0.7250658867088248;0.36928739339097527;0.8137334044535885
21.628419;1.044593714954507;0.8331798670962587;0.7976896192782769;-0.44446040987959545;-0.42554243488088417;1.034376331738377;9.998513003557044;0.8335998041471482;-0.4244559974911879;-0.4244559830205581;0.7250677858975173;0.36928657842104445;0.8137337568362073
21.638419;1.0445932746525375;0.8331792968998265;0.7976891837058917;-0.4444604097055165;-0.4255424356937321;1.034376616595161;9.99852069848879;0.8335987997778658;-0.42445599770639847;-0.424455982354021;0.725069671099074;0.36928574513762497;0.8137341186342611
21.648419;1.044592756860263;0.8331786809983497;0.7976887497464658;-0.44446040953420896;-0.42554243652164536;1.0343769117007477;9.998528654066513;0.8335977747671975;-0.42445599793095223;-0.4244559817099202;0.7250715400489182;0.3692848949661632;0.8137344893427029
21.658419;1.044592165495692;0.8331780202685093;0.7976883232689619;-0.4444604093640295;-0.4255424373607668;1.0343772171915948;9.998536859345085;0.8335967302905226;-0.4244559981639435;-0.42445598108862187;0.7250733896895971;0.3692840292886796;0.8137348688597885
21.668419;1.0445915048227927;0.8331773160314856;0.797687910323185;-0.44446040919336766;-0.4255424382072421;1.0343775330980045;9.998545309812084;0.8335956663503135;-0.4244559984040818;-0.42445598049013444;0.7250752165619756;0.36928314963049397;0.8137352571996833
21.678419;1.044590777632564;0.8331765694501172;0.7976875172222867;-0.44446040902072825;-0.4255424390573894;1.0343778601465243;9.998553999488351;0.8335945819176392;-0.424455998649792;-0.4244559799140029;0.7250770174373011;0.36928225781247725;0.813735653961844
21.688419;1.0445899848602547;0.8331757808760714;0.797687150537635;-0.44446040884488186;-0.42554243990777557;1.0343781998079287;9.998562916116464;0.8335934759256378;-0.42445599889952085;-0.4244559793594467;0.7250787895063462;0.36928135573353826;0.813736057761619
21.698419;1.0445891262157594;0.8331749501281907;0.7976868166048231;-0.44446040866495246;-0.4255424407551249;1.0343785533328709;9.998572043959289;0.8335923481944396;-0.4244559991521241;-0.4244559788256068;0.7250805303525341;0.36928044510142816;0.8137364657355705
21.708419;1.044588201244791;0.8331740772099606;0.7976865203251107;-0.4444604084803655;-0.4255424415962247;1.0343789212071184;9.998581366834628;0.8335911997935278;-0.424455999406919;-0.42445597831173804;0.7250822381065195;0.36927952739810466;0.8137368734211515
21.718419;1.0445872109714505;0.8331731627195754;0.7976862644045016;-0.4444604082906069;-0.4255424424279067;1.0343793032353612;9.998590864381654;0.8335900326267714;-0.4244559996634398;-0.4244559778172707;0.72508391147578;0.3692786038709829;0.8137372752911944
21.728419;1.0445861587786995;0.8331722078550985;0.797686049835561;-0.44446040809493903;-0.42554244324713913;1.0343796985950642;9.998600506083436;0.8335888486151046;-0.42445599992132255;-0.4244559773417744;0.725085549751085;0.36927767559382196;0.8137376658248187
21.738419;1.0445850496529776;0.833171214278006;0.7976858767053503;-0.44446040789233615;-0.4255424440512642;1.0343801064703853;9.998610256604312;0.8335876495721174;-0.42445600018038804;-0.4244559768848722;0.7250871527875424;0.369276743787419;0.8137380402306902
21.748419;1.044583889213431;0.8331701838659671;0.7976857445015262;-0.4444604076816653;-0.4255424448381957;1.0343805271930204;9.998620093490244;0.8335864378523358;-0.4244560004407503;-0.4244559764461036;0.7250887206831305;0.369275809984504;0.8137383944342325
21.758419;1.0445826835137728;0.8331691181197333;0.7976856526315678;-0.4444604074619051;-0.42554244560644383;1.0343809626547367;9.998630017977433;0.8335852168751432;-0.42445600070277684;-0.42445597602475854;0.7250902536410597;0.3692748757054942;0.8137387248484633
21.768419;1.044581439194997;0.8331680177775691;0.7976856015231095;-0.44446040723226526;-0.4255424463549125;1.0343814158272657;9.998640046546772;0.8335839912091567;-0.42445600096682645;-0.4244559756197986;0.7250917520415511;0.3692739420700743;0.8137390284829161
21.778419;1.0445801634259901;0.8331668831027015;0.7976855930783752;-0.44446040699215555;-0.4255424470825295;1.0343818901708786;9.99865019735442;0.833582766089432;-0.42445600123302996;-0.4244559752300284;0.7250932160196294;0.3692720097878076;0.8137388494859301
21.788419;1.0445788629734984;0.8331657142666247;0.7976856297622192;-0.4444604067410967;-0.42554244778812533;1.034382388999122;9.998660487072815;0.8335815467220916;-0.4244560015012856;-0.4244559748544411;0.7250946450820455;0.3692710793941072;0.8137390947684929
21.798419;1.0445775427937203;0.8331645114000786;0.7976857134991481;-0.44446040647875545;-0.4255424484706102;1.0343829143691945;9.998670931305464;0.8335803384824202;-0.4244560017713633;-0.42445597449235334;0.7250960384120988;0.3692701513728854;0.8137393104661256
21.808419;1.0445762060491546;0.8331632744177049;0.7976858453896744;-0.44446040620501037;-0.425542449128996;1.0343834662963212;9.998681540009494;0.8335791474738584;-0.4244560020430435;-0.4244559741431944;0.7250973948507033;0.36926922609782714;0.81373949718025
21.818419;1.0445748557920103;0.8331620028977574;0.7976860254001211;-0.44446040591985575;-0.42554244976231287;1.0343840433060352;9.998692315711201;0.8335779803095674;-0.4244560023160641;-0.4244559738063438;0.7250987122292024;0.3692683036914562;0.813739655364714
21.828419;1.0445734962552444;0.8331606962698364;0.7976862515043489;-0.4444604056231869;-0.42554245036970445;1.0343846435586082;9.998703257164621;0.833576843985194;-0.4244560025897628;-0.42445597348130776;0.7250999873636094;0.36926738396543396;0.8137397847622371
21.838419;1.0445721327855886;0.8331593542867035;0.7976865196124968;-0.4444604053146992;-0.4255424509505721;1.0343852650723764;9.998714362814363;0.8335757462415149;-0.4244560028628969;-0.42445597316788053;0.7251012170186544;0.3692664667226166;0.813739884770459
21.848419;1.0445707711265806;0.8331579778039092;0.7976868249249378;-0.44446040499410105;-0.42554245150460573;1.0343859051118054;9.99872563633234;0.8335746953950869;-0.4244560031340608;-0.4244559728659019;0.7251023986159504;0.36926555224189217;0.8137399550227609
21.858419;1.044569416919225;0.8331565697008196;0.7976871632452481;-0.44446040466136666;-0.42554245203158786;1.0343865604215192;9.99873709086604;0.8335736995566634;-0.42445600340229744;-0.4244559725749304;0.7251035300675394;0.36926464149423543;0.8137399956057402
21.868419;1.044568076183908;0.8331551349098837;0.7976875312647431;-0.4444604043167359;-0.4255424525309287;1.034387228572223;9.998748742317016;0.8335727658897302;-0.42445600366722896;-0.4244559722942408;0.7251046095182883;0.36926373604881085;0.8137400072944089
21.878419;1.0445667561032304;0.8331533618687982;0.797687622677017;-0.44445928764517767;-0.4255413842005695;1.0343879085672092;9.998760594812849;0.8335719000901053;-0.42445600392867394;-0.42445597202293156;0.7251056355604267;0.3692628378333889;0.8137399917367517
21.888419;1.044565464194111;0.8331518898097381;0.7976880426631076;-0.44445928727874634;-0.42554138464001706;1.0343886001995162;9.998772631659769;0.8335711061009289;-0.42445600418626844;-0.4244559717599471;0.7251066073811533;0.36926194893506153;0.8137399511769208
21.898419;1.0445642064703344;0.833150405006734;0.7976884852984677;-0.44445928690314457;-0.42554138504648853;1.0343893032310003;9.998784818821736;0.8335703863626882;-0.4244560044394398;-0.4244559715041205;0.7251075245845483;0.369261071426113;0.8137398880005103
21.908419;1.0445639488201985;0.8331495610013753;0.7976888368386396;-0.4444599138773471;-0.4255415941590202;1.0343900165912652;9.998797112523013;0.8335697424577421;-0.4244560046875952;-0.4244559712541878;0.7251083871599979;0.36926020704432067;0.8137398044395842
21.918419;1.044562770035642;0.8331480583194095;0.7976893176272237;-0.444459913486771;-0.4255415944949592;1.034390737544666;9.998809460545072;0.8335691755985432;-0.4244560049302132;-0.4244559710088733;0.7251091955038241;0.36925935705941126;0.8137397023336052
21.928419;1.0445616341499584;0.8331465503766915;0.7976898141735291;-0.44445991309023275;-0.42554159479408493;1.0343914615740635;9.998821799317502;0.833568686961001;-0.42445600516674203;-0.4244559707672174;0.7251099500450734;0.36925852260670966;0.8137395830461952
21.938419;1.0445605431266245;0.8331450393538458;0.7976903248788423;-0.444459912689036;-0.425541595055496;1.0343921834006091;9.99883405467418;0.8335682777622467;-0.4244560053965016;-0.4244559705288308;0.725110650668631;0.3692577048838164;0.8137394478024786
21.948419;1.0445594984958948;0.8331435270635948;0.7976908487656572;-0.4444599122843914;-0.42554159527830354;1.034392898083562;9.998846152133133;0.8335679489566032;-0.4244560056188739;-0.42445597029385573;0.7251112965635281;0.3692569048356058;0.8137392979190942
21.958419;1.044558501309115;0.8331420146712764;0.797691385374403;-0.44445991187691575;-0.4255415954617614;1.0343936010518513;9.998858030252187;0.8335677011826796;-0.42445600583369825;-0.4244559700628187;0.7251118869107661;0.3692561228409477;0.8137391343132327
21.968419;1.0445575526153437;0.8331405024046384;0.7976919349539271;-0.4444599114666838;-0.4255415956053706;1.0343942879430714;9.998869644395603;0.8335675352120316;-0.4244560060414197;-0.4244559698365043;0.7251124217197553;0.3692553587215079;0.8137389572355687
21.978419;1.0445566535592037;0.8331389901207683;0.7976924988974593;-0.44445991105389954;-0.4255415957088569;1.0343949552060516;9.998880966489049;0.8335674524883778;-0.42445600624279495;-0.4244559696158887;0.7251129016472679;0.3692546119167614;0.8137387669136548
21.988419;1.04455580518121;0.833137478414723;0.7976930795725355;-0.44445991063948725;-0.4255415957720283;1.0343956005585275;9.998891987352836;0.8335674554521743;-0.42445600643850256;-0.42445596940207087;0.7251133271147648;0.3692538816452181;0.8137385641939894
21.998419;1.0445550076438854;0.8331359689406412;0.7976936791337147;-0.44445991022500825;-0.42554159579453715;1.0343962227881636;9.998902713591416;0.8335675473453698;-0.4244560066289676;-0.424455969196227;0.7251136978501755;0.369253167018239;0.8137383507029687
22.008419;1.0445542587923733;0.8331344638826323;0.7976942983939376;-0.44445990981216427;-0.42554159577582895;1.0343968215140198;9.998913161918704;0.8335677314826783;-0.42445600681429274;-0.42445596899964344;0.7251140128263911;0.3692524672769915;0.8137381286930694
22.018419;1.0445535540327038;0.833132965420839;0.7976949369995556;-0.44445990940247415;-0.42554159571533773;1.0343973972104996;9.99892335892975;0.833568010401055;-0.4244560069942682;-0.42445596881363645;0.7251142702321625;0.3692517821416203;0.8137379005526066
22.028419;1.0445528879882382;0.8331314753199608;0.7976955943215733;-0.44445990899732113;-0.42554159561250854;1.0343979514053558;9.998933339775322;0.8335683852199041;-0.4244560071686108;-0.42445596863937646;0.7251144679694992;0.36925111196707433;0.8137376683214297
22.038419;1.0445522556742248;0.8331299949214186;0.7976962699146942;-0.444459908598215;-0.4255415954667229;1.0343984866944465;9.998943141983377;0.8335688552842616;-0.4244560073372701;-0.4244559684778074;0.7251146046819554;0.36925045763557324;0.8137374337051818
22.048419;1.0445516519564193;0.8331285257341261;0.7976969634511941;-0.44445990820690223;-0.4255415952775244;1.0343990062746087;9.998952799516745;0.8335694181159564;-0.42445600750045365;-0.4244559683295503;0.7251146803039745;0.36924982039225457;0.8137371982981627
22.058419;1.0445510706811936;0.8331270698251698;0.797697674320529;-0.4444599078251178;-0.42554159504492456;1.034399513281303;9.998962339890092;0.8335700699901224;-0.4244560076583746;-0.42445596819478676;0.7251146957403035;0.3692492016882101;0.8137369635970844
22.068419;1.0445505051297914;0.8331256295901177;0.7976984013776597;-0.4444599074543015;-0.4255415947693782;1.0344000105958222;9.998971785127013;0.8335708069811819;-0.4244560078109355;-0.42445596807333436;0.7251146522689792;0.36924860289677797;0.8137367311666588
22.078419;1.0445499489389432;0.833124207373341;0.7976991434394429;-0.4444599070956059;-0.4255415944514135;1.0344005013446789;9.998981153005353;0.833571625327417;-0.42445600795753446;-0.4244559679647794;0.7251145511594385;0.3692480249412285;0.8137365031190563
22.088419;1.044549396191082;0.8331228055171219;0.7976998999115784;-0.44445990675006114;-0.4255415940913047;1.0344009894167796;9.998990459059957;0.8335725206359815;-0.4244560080971228;-0.4244559678684986;0.7251143935348578;0.3692474681875294;0.8137362823236335
22.098419;1.0445488410754353;0.833121426672039;0.7977006706428236;-0.4444599064186526;-0.42554159368915434;1.0344014792781266;9.998999721968014;0.8335734870330684;-0.42445600822835217;-0.42445596778366335;0.7251141801311296;0.3692469326493905;0.8137360719312515
22.108419;1.0445482773936112;0.833120073627683;0.7977014553706605;-0.4444599061022536;-0.42554159324516116;1.0344019751073255;9.999008963158543;0.8335745173714133;-0.42445600834963354;-0.4244559677092429;0.7251139109038053;0.36924641814629156;0.8137358745781835
22.118419;1.0445476982112585;0.8331187490351191;0.7977022535608559;-0.44445990580158445;-0.4255415927598644;1.03440248007624;9.99901820057028;0.8335756041124964;-0.42445600845916315;-0.4244559676441466;0.7251135853984019;0.36924592438837445;0.8137356922050762
22.128419;1.0445470963364176;0.8331174555900885;0.797703064539967;-0.4444599055172916;-0.42554159223446714;1.0344029964312278;9.999027449354612;0.8335767397425694;-0.4244560085549076;-0.4244559675875722;0.7251132039394482;0.3692454511639333;0.8137355265128295
22.138419;1.0445464651769318;0.8331161960306283;0.7977038872903259;-0.4444599052499117;-0.4255415916710153;1.0344035259204611;9.999036730107282;0.8335779167059395;-0.42445600863459654;-0.4244559675391776;0.7251127682493465;0.3692449986527455;0.813735378799166
22.148419;1.0445457988285192;0.8331149728028298;0.7977047200432779;-0.4444599049996723;-0.42554159107220824;1.0344040698551575;9.999046074241177;0.8335791274904877;-0.42445600869584554;-0.4244559674989353;0.7251122811478141;0.3692445676373055;0.8137352494395043
22.158419;1.044545091432541;0.8331137880054703;0.797705560217087;-0.44445990476637565;-0.42554159044101225;1.0344046288267483;9.999055519230367;0.8335803646828575;-0.42445600873637557;-0.42445596746687164;0.7251117458951772;0.3692441590926353;0.8137351383807967
22.168419;1.0445443370268581;0.8331126432678819;0.7977064046218288;-0.4444599045494296;-0.4255415897802933;1.0344052025989694;9.999065100685543;0.8335816209123224;-0.4244560087542279;-0.4244559674427652;0.7251111655038224;0.36924377339431547;0.8137350457081227
22.178419;1.0445435299993988;0.8331115390331972;0.7977072497694908;-0.4444599043479998;-0.42554158909261053;1.0344057902707893;9.999074850847412;0.8335828890467567;-0.4244560087478773;-0.4244559674260397;0.7251105425409204;0.3692434101078766;0.8137349710630915
22.188419;1.0445426651911753;0.833110474254582;0.7977080923098796;-0.44445990416125725;-0.4255415883802437;1.0344063906250849;9.999084795622588;0.8335841626118423;-0.4244560087162536;-0.4244559674160625;0.7251098795306321;0.3692430683371673;0.8137349128081307
22.198419;1.0445417379732616;0.8331094470799031;0.7977089292994604;-0.4444599039885209;-0.4255415876452535;1.0344070028715069;9.999094944031107;0.8335854363063345;-0.42445600865878;-0.4244559674125233;0.7251091794918204;0.3692427468188769;0.8137348677017963
22.208419;1.044540744996305;0.8331084553081982;0.7977097582818162;-0.4444599038291528;-0.4255415868894725;1.0344076272260117;9.999105281135337;0.8335867061721223;-0.42445600857539295;-0.4244559674154241;0.7251084461978435;0.3692424438026787;0.813734831159533
22.218419;1.0445396848690591;0.833107496364679;0.7977105776003438;-0.44445990368234634;-0.4255415861147293;1.0344082645699442;9.999115773071525;0.833587968763165;-0.4244560084664274;-0.4244559674247419;0.7251076838862349;0.3692411574549799;0.8137343442299586
22.228419;1.0445385581108628;0.8331065674435172;0.7977113866744089;-0.44445990354696563;-0.4255415853231927;1.0344089157352283;9.999126378474429;0.8335892200230743;-0.4244560083324035;-0.42445596744022723;0.7251068968673744;0.3692408866434697;0.8137343098964287
22.238419;1.0445373666010083;0.833105665621324;0.7977121855225453;-0.4444599034215411;-0.42554158451734764;1.0344095810627094;9.999137054796746;0.8335904552730758;-0.42445600817393936;-0.4244559674615106;0.725106089751339;0.36924063113611416;0.8137342700159744
22.248419;1.0445361127804171;0.833104470807422;0.7977126702239222;-0.4444587869878544;-0.42554051489886763;1.0344102600163485;9.999147759262838;0.8335916699106408;-0.42445600799186883;-0.42445596748830483;0.7251052677445368;0.3692403910544753;0.8137342211422703
22.258419;1.0445347989246878;0.8331036151131912;0.7977134474328313;-0.4444587868779084;-0.42554051407154847;1.0344109513238053;9.999158453586134;0.833592859549505;-0.42445600778734405;-0.42445596752054116;0.7251044359426526;0.3692401664113908;0.8137341609580478
22.268419;1.0445334267393562;0.8331027802289183;0.7977142123142056;-0.444458786774054;-0.42554051323632086;1.0344126540092127;9.999169108630207;0.8335940197944541;-0.4244560075616799;-0.4244559675584927;0.7251035982628156;0.3692399571567517;0.813734087945638
22.278419;1.044531997409647;0.8331019657955558;0.7977149635792046;-0.44445878667571326;-0.4255405123945492;1.034413367898432;9.999179700431311;0.8335951463703378;-0.4244560073159931;-0.42445596760294957;0.7251027575725503;0.3692397634045087;0.813734000725042
22.288419;1.0445305121086836;0.8331011708488634;0.7977157002912064;-0.4444587865826904;-0.42554051154733796;1.0344140930255747;9.999190204138996;0.8335962355804618;-0.42445600705092384;-0.42445596765525423;0.7251019166984729;0.3692395855755622;0.8137338977458768
22.298419;1.0445289727532683;0.8331003932805053;0.797716421962854;-0.4444587864949647;-0.4255405106956113;1.0344148289011241;9.999200593467046;0.8335972849111737;-0.4244560067665015;-0.42445596771700744;0.7251010789406577;0.36923942450993014;0.8137337771667559
22.308419;1.0445273824119035;0.8330996307307;0.7977171279971046;-0.4444587864125937;-0.42554050984034913;1.0344155739771546;9.999210842338536;0.8335982935685312;-0.4244560064621546;-0.4244559677896787;0.7251002478920311;0.36923928154669844;0.8137336367312457
22.318419;1.0445257451344616;0.833098881389555;0.7977178174947142;-0.4444587863359391;-0.42554050898276746;1.0344163255010197;9.999220927628715;0.833599262481638;-0.42445600613707946;-0.4244559678744162;0.7250994268640186;0.3692391583462563;0.81373347400914
22.328419;1.0445240660173767;0.8330981438270111;0.7977184894974296;-0.4444587862658577;-0.4255405081241565;1.0344170801743482;9.999230836688433;0.8336001937605513;-0.42445600579084475;-0.42445596797196145;0.7250986181408378;0.36923905662193646;0.8137332868111489
22.338419;1.0445223513245276;0.8330974165515246;0.7977191430259033;-0.4444587862034906;-0.4255405072656362;1.0344178353365487;9.99924057258591;0.8336010900416466;-0.4244560054237002;-0.4244559680826754;0.7250978227127087;0.3692389781394532;0.8137330731190373
22.348419;1.0445206078619653;0.8330966979907956;0.7977197771345367;-0.4444587861498608;-0.42554050640807695;1.0344185895795563;9.999250147845208;0.8336019536656858;-0.4244560050363983;-0.424455968206855;0.7250970408078349;0.36923892471307596;0.8137328310168097
22.358419;1.0445188421991343;0.8330959868625541;0.7977203911347914;-0.44445878610570605;-0.4255405055521526;1.034419342348092;9.999259576506788;0.8336027857520982;-0.4244560046298664;-0.4244559683450983;0.7250962725822644;0.36923889802579957;0.8137325593678525
22.368419;1.0445170603094498;0.8330952823040978;0.7977209848075124;-0.444458786071544;-0.4255405046984192;1.0344200933444783;9.999268876863658;0.8336035858257819;-0.4244560042050251;-0.42445596849835737;0.7250955182412339;0.36923889950564937;0.8137322584518544
22.378419;1.0445152677357858;0.8330945834493279;0.7977215587963035;-0.4444587860476918;-0.42554050384730896;1.0344208422990036;9.999278081729743;0.8336043520786872;-0.4244560037627159;-0.4244559686676616;0.7250947776486595;0.36923893023196724;0.8137319298105063
22.388419;1.0445134702885153;0.8330938891909604;0.7977221147894256;-0.4444587860342276;-0.4255405029991656;1.0344215890486508;9.99928724794004;0.8336050816633638;-0.4244560033037786;-0.4244559688537744;0.7250940502088642;0.36923899091581625;0.8137315757642183
22.398419;1.0445116743010663;0.8330931985991124;0.7977226549135512;-0.44445878603108685;-0.4255405021545568;1.034422333725385;9.999296456860934;0.8336057708771647;-0.4244560028293083;-0.4244559690570279;0.7250933352923288;0.36923908215724577;0.8137311988196045
22.408419;1.044509885880655;0.8330925116474555;0.7977231810774634;-0.44445878603821315;-0.4255405013146509;1.0344230766980544;9.999305802178407;0.8336064156731721;-0.42445600234064185;-0.42445596927726104;0.7250926323949946;0.3692392046463968;0.8137308009309406
22.418419;1.0445081102222886;0.833091829541518;0.7977236945811665;-0.4444587860555505;-0.4255405004811636;1.034423818147865;9.999315373653113;0.8336070123334293;-0.42445600183889914;-0.42445596951376263;0.7250919407076607;0.3692393589218254;0.81373038303432
22.428419;1.044506351911729;0.8330911540918225;0.7977241955387041;-0.4444587860830453;-0.42554049965592633;1.0344245578285558;9.999325248774738;0.8336075577342605;-0.4244560013246231;-0.42445596976535516;0.7250912588044479;0.3692395450724712;0.8137299450353227
22.438419;1.04450461570198;0.8330904871123098;0.7977246825212372;-0.44445878612081874;-0.42554049884057404;1.0344252957360625;9.999335493219391;0.833608049459811;-0.42445600079785945;-0.42445597003062646;0.7250905847702415;0.3692397628608675;0.8137294862082062
22.448419;1.0445026332539156;0.8330892034123503;0.7977247607657472;-0.4444594371326038;-0.42554123265326566;1.0344260333371138;9.999346161412092;0.8336084857822368;-0.424456000258389;-0.42445597030806353;0.7250899165254903;0.36924001203091256;0.8137290059804216
22.458419;1.0445009556973481;0.8330885604468017;0.7977252102064915;-0.4444594371922673;-0.4255412318618953;1.0344267741787414;9.999357292940145;0.8336088650372058;-0.42445599970579695;-0.4244559705960698;0.7250892523837498;0.36924029231429684;0.813728504408424
22.468419;1.0444993131111584;0.8330879335914743;0.7977256344833868;-0.44445943726353226;-0.4255412310848805;1.0344275234128242;9.999368908075814;0.8336091852646482;-0.4244559991395173;-0.42445597089305004;0.7250885915169605;0.36924060323468966;0.8137279821496249
22.478419;1.0444977080707378;0.8330873248552563;0.7977260289594981;-0.4444594373465521;-0.4255412303242577;1.034428286716878;9.999381001946698;0.833609444984822;-0.42445599855903937;-0.4244559711973847;0.7250879338255787;0.3692409440221529;0.8137274407129236
22.488419;1.0444961428524924;0.833086735162837;0.7977263891189178;-0.44445943744149746;-0.4255412295820787;1.034429069505005;9.99939354209942;0.8336096440047238;-0.42445599796414385;-0.4244559715071999;0.7250872796084409;0.36924131355941914;0.8137268826272573
22.498419;1.0444946196527574;0.8330861644003098;0.7977267110080998;-0.44445943754872574;-0.4255412288600134;1.0344298769576101;9.99940647893159;0.8336097830666729;-0.42445599735495326;-0.42445597182037603;0.725085629327201;0.3692417104536107;0.8137254198041294
22.508419;1.0444931408666935;0.8330856117529465;0.7977269914951329;-0.44445943766858276;-0.4255412281591958;1.0344307141413738;9.999419756923043;0.8336098629277631;-0.4244559967317327;-0.42445597213493963;0.7250849835481842;0.36924213340365897;0.8137248371757942
22.518419;1.044491709255042;0.8330850761248272;0.7977272280148404;-0.4444594378012389;-0.4255412274802356;1.0344315854889357;9.999433313507918;0.8336098839552882;-0.42445599609459594;-0.4244559724493198;0.7250843433657431;0.36924258152795386;0.8137242463787643
22.528419;1.0444903274291348;0.8330845564895922;0.7977274179809992;-0.44445943794682874;-0.42554122682333945;1.0344324940928546;9.999447078160722;0.8336098463443701;-0.4244559954433446;-0.4244559727622951;0.7250837107882516;0.3692430544102429;0.8137236502061839
22.538419;1.0444889980952419;0.8330837349620323;0.797727254582556;-0.44445832178899813;-0.4255401573874393;1.0344334415116747;9.99946098049577;0.8336097506152481;-0.42445599477759566;-0.42445597307296773;0.7250830883464882;0.3692435519678019;0.8137230510524864
22.548419;1.0444877253898925;0.8330832457979767;0.7977273416044329;-0.44445832196159596;-0.42554015677476253;1.034434428392139;9.99947495808249;0.8336095979593825;-0.42445599409719276;-0.4244559733807622;0.7250824782127508;0.3692440741434447;0.8137224502346224
22.558419;1.0444865150412905;0.8330827723733304;0.7977273718974859;-0.4444583221484953;-0.4255401561844708;1.0344354555268171;9.999488955775526;0.83360939015861;-0.42445599340254;-0.4244559736852686;0.7250818817246868;0.369243620588006;0.813721394480227
22.568419;1.0444853733706476;0.8330823160264281;0.7977273426775906;-0.44445832235003363;-0.42554015561706154;1.0344365243413076;9.999502919761303;0.8336091295201293;-0.4244559926944446;-0.4244559739861288;0.7250812996225096;0.36924419064487257;0.8137207923273548
22.578419;1.0444843067599592;0.833081878366902;0.7977272517611288;-0.444458322566177;-0.4255401550731223;1.0344376363067684;9.999516797565521;0.8336088187467315;-0.4244559919736588;-0.42445597428313264;0.7250807323567919;0.36924478351393036;0.8137201909446429
22.588419;1.0444833213138027;0.833081460721278;0.7977270976246263;-0.4444583227964635;-0.4255401545530477;1.0344387922017209;9.999530545471275;0.8336084600591894;-0.42445599124073874;-0.42445597457631123;0.7250801799170464;0.3692453983573451;0.8137195913739742
22.598419;1.044482422248655;0.8330810644706432;0.7977268797016273;-0.44445832304006033;-0.42554015405686774;1.0344399920440936;9.999544132335439;0.8336080542608308;-0.42445599049636984;-0.42445597486585646;0.725079641470634;0.3692460343766479;0.813718994672908
22.608419;1.0444816131459507;0.8330806916712205;0.7977265983309169;-0.4444583232958779;-0.42554015358422226;1.0344412348956247;9.999557536250455;0.8336076008360261;-0.4244559897417898;-0.4244559751519976;0.7250791152830404;0.3692466909717004;0.8137184021532576
22.618419;1.0444808950103173;0.8330803453094506;0.79772625456523;-0.44445832356273046;-0.4255401531345252;1.0344425181914627;9.999570740395503;0.8336070986630559;-0.4244559889789555;-0.4244559754349894;0.7250785987981452;0.3692473678818445;0.8137178155767858
22.628419;1.0444812278725562;0.8330806802666881;0.7977257385623765;-0.4444589511949921;-0.425540361446767;1.0344438376739928;9.99958373503271;0.8336065464885911;-0.42445598821042596;-0.42445597571510363;0.7250780886876469;0.36924806490735923;0.8137172370276877
22.638419;1.0444806843435557;0.8330803988097072;0.7977252747237575;-0.44445895148039527;-0.42554036104207865;1.0344451882257073;9.99959652682073;0.8336059429752498;-0.4244559874392432;-0.4244559759924267;0.725077581022851;0.36924878138434186;0.8137166683750243
22.648419;1.0444802225757126;0.8330801555741386;0.7977247538613806;-0.444458951773494;-0.4255403606602089;1.034446564814889;9.999609144123326;0.8336052865003633;-0.42445598666878726;-0.42445597626661685;0.72507707161542;0.36924951620270746;0.8137161108896767
22.658419;1.044479838598958;0.8330799537804421;0.797724179093107;-0.4444589520735623;-0.42554036030167897;1.0344479630525076;9.999621626351143;0.8336045750025302;-0.42445598590233374;-0.4244559765368904;0.7250765564879571;0.369250268378943;0.8137155652953647
22.668419;1.044479527869077;0.8330797964054906;0.7977235540120103;-0.4444589523800879;-0.4255403599671515;1.0344493791836147;9.999634007899003;0.8336038060813877;-0.42445598514259425;-0.42445597680221525;0.7250760322873462;0.3692510374513182;0.8137150317779976
22.678419;1.0444792853311406;0.8330796859278518;0.7977228820032898;-0.444458952692755;-0.4255403596572914;1.0344508097844518;9.999646315062389;0.8336029774496208;-0.4244559843917117;-0.42445597706155175;0.7250754961702299;0.3692518233485292;0.8137145097904418
22.688419;1.0444791052528621;0.833079624330426;0.7977221659157107;-0.4444589530114594;-0.4255403593726193;1.0344522517028085;9.9996585705255;0.8336020876576637;-0.4244559836515034;-0.42445597731404144;0.7250749451833635;0.3692526259256947;0.8137139981496132
22.698419;1.044478981141377;0.8330796133041444;0.7977214078017427;-0.4444589533361916;-0.425540359113567;1.034453702345401;9.999670794920046;0.8336011368034381;-0.4244559829235283;-0.42445597755909076;0.7250743760116798;0.3692534445208344;0.8137134954893251
22.708419;1.0444789059577133;0.8330796540910727;0.7977206091082819;-0.44445895366696997;-0.4255403588805767;1.0344551601078755;9.999683010578211;0.8336001270471715;-0.4244559822092009;-0.42445597779623795;0.7250737855436697;0.3692542778553618;0.8137130005227748
22.718419;1.0444788718588476;0.8330797472746201;0.7977197712692002;-0.44445895400392765;-0.425540358673936;1.0344566241475952;9.999695245320442;0.8335990627580273;-0.4244559815101072;-0.42445597802493745;0.7250731716197034;0.3692551243674005;0.813712512301913
22.728419;1.0444788700875773;0.8330798928405606;0.7977188958839005;-0.44445895434751886;-0.42554035849341315;1.0344580934290515;9.999707530885239;0.8335979501148797;-0.4244559808280893;-0.4244559782446009;0.7250725335158275;0.3692559826963173;0.8137120304940811
22.738419;1.0444788920340067;0.8330800902109536;0.797717984664552;-0.44445895469864866;-0.42554035833807047;1.034459566610748;9.999719906111775;0.8335967965369149;-0.4244559801649806;-0.4244559784548309;0.7250718723417918;0.369256851942484;0.8137115548647778
22.748419;1.044478930023391;0.8330803380161996;0.797717039752067;-0.4444589550583713;-0.425540358206411;1.0344610427467633;9.99973242602874;0.8335956102839831;-0.42445597952233327;-0.4244559786555636;0.7250711911568058;0.3692577316851679;0.8137110845899902
22.758419;1.0444789765801508;0.8330806338664946;0.7977160639512934;-0.4444589554274924;-0.425540358096664;1.0344625215775851;9.999745160471639;0.8335943997905967;-0.42445597890132414;-0.4244559788470664;0.7250704943560966;0.369258621859161;0.8137106184595547
22.768419;1.0444790236986135;0.8330809744980345;0.7977150602708225;-0.44445895580660644;-0.42554035800709406;1.034464003627223;9.99975817834678;0.8335931728306976;-0.4244559783027849;-0.4244559790298555;0.7250697865953487;0.36925952239730114;0.8137101552794479
22.778419;1.0444790630932714;0.8330813565935743;0.7977140311847952;-0.4444589561962839;-0.4255403579363267;1.034465490096001;9.99977153397246;0.8335919361472965;-0.42445597772720706;-0.4244559792045066;0.7250690718056855;0.3692604329831517;0.8137096939306362
22.788419;1.0444790864940023;0.8330817778746011;0.7977129785357913;-0.4444589565971894;-0.4255403578834482;1.0344669824352872;9.999785266291067;0.8335906954762183;-0.4244559771747003;-0.4244559793713633;0.7250683525120186;0.36926135332230503;0.813709233583547
22.798419;1.0444790856820152;0.8330819199593519;0.7977116001881717;-0.4444578406925056;-0.42553928904657407;1.0344684819604442;9.999799401855714;0.8335894556777592;-0.42445597664498463;-0.4244559795303041;0.725067629720117;0.3692622833887298;0.8137087737681415
22.808419;1.044479053034017;0.8330824162247332;0.7977105047186882;-0.44445784111910125;-0.4255392890272098;1.0344699890372349;9.999813953417693;0.8335882206333796;-0.4244559761374135;-0.4244559796806517;0.7250669034985011;0.36926322314945986;0.8137083137478918
22.818419;1.0444789822326437;0.8330829483048269;0.7977093890392983;-0.4444578415605224;-0.42553928902315746;1.0344715019883737;9.999828917483354;0.8335869928371444;-0.424455975650948;-0.42445597982129024;0.7250661739569696;0.3692641722361686;0.8137078520022296
22.828419;1.0444788680287804;0.8330835155301219;0.7977082533466727;-0.44445784201764565;-0.42553928903329274;1.0344730170274834;9.999844275065296;0.8335857734139516;-0.42445597518414807;-0.4244559799510029;0.7250654420445437;0.36926513001501227;0.8137073863584334
22.838419;1.0444787056618112;0.833084117876485;0.7977070975161178;-0.44445784249073933;-0.4255392890566121;1.0344745295896887;9.999859995790453;0.8335845627966336;-0.42445597473535357;-0.42445598006870244;0.7250647097364133;0.36926609585069853;0.8137069139928481
22.848419;1.0444784907400546;0.8330847548232146;0.7977059212528513;-0.44445784297960644;-0.4255392890924327;1.0344760358964884;9.99987603678911;0.8335833612779718;-0.4244559743029876;-0.42445598017344405;0.7250639798815809;0.3692670691675931;0.8137064311900902
22.858419;1.044478219024896;0.8330854240327756;0.797704724685664;-0.44445784348380135;-0.4255392891404918;1.034477533466337;9.999892335558624;0.8335821691401245;-0.4244559738857776;-0.4244559802645154;0.7250632559233987;0.3692670492722639;0.8137054797533521
22.868419;1.044477886303147;0.8330861208254354;0.7977035091697005;-0.44445784400282745;-0.4255392892008193;1.0344790205013916;9.99990881205183;0.8335809870228541;-0.42445597348268516;-0.4244559803416746;0.7250625413342431;0.3692680352864498;0.8137049633140317
22.878419;1.044477489003191;0.8330868382886336;0.7977022774337413;-0.4444578445362207;-0.4255392892734072;1.0344814951441643;9.999925381120399;0.8335798165770855;-0.42445597309253774;-0.4244559804053249;0.725061839030322;0.36926902624237723;0.8137044245085541
22.888419;1.044477024614036;0.8330875681295375;0.7977010325538726;-0.4444578450834373;-0.42553928935805335;1.0344829554901076;9.999941963617069;0.8335786605779687;-0.4244559727138022;-0.42445598045636473;0.7250611511412225;0.3692700210594773;0.8137038603018171
22.898419;1.0444764912295668;0.8330883022220673;0.7976997768908265;-0.4444578456436682;-0.42553928945452585;1.0344844003908908;9.999958492539202;0.833577522244025;-0.42445597234477295;-0.4244559804957124;0.7250604790123778;0.3692710185395301;0.8137032676907316
22.908419;1.0444758873791742;0.833089033812039;0.7976985120661618;-0.44445784621576373;-0.4255392895627423;1.0344858301328919;9.999974911731856;0.8335764042543815;-0.4244559719839383;-0.4244559805239082;0.7250598231934571;0.36927201751865174;0.8137026436190282
22.918419;1.0444752123601861;0.8330897575520824;0.797697239325299;-0.44445784679822603;-0.42553928968283744;1.0344872459409153;9.999991167443165;0.8335753084079248;-0.4244559716302251;-0.4244559805410649;0.7250591835587108;0.3692730168140518;0.813701985311552
22.928419;1.0444744660983778;0.8330904686529396;0.7976959596550518;-0.4444578473891897;-0.4255392898151696;1.034488648326849;10.000007204887373;0.8335742363143587;-0.42445597128301027;-0.424455980547096;0.7250585596349043;0.3692740149936593;0.8137012907904106
22.938419;1.044473648786314;0.8330911622202698;0.7976946735671299;-0.44445784798659616;-0.4255392899601537;1.034490035600042;10.000022977162002;0.8335731899585529;-0.4244559709419201;-0.4244559805419838;0.725057950597126;0.36927501043767375;0.8137005589411486
22.948419;1.0444727608625795;0.8330918335052866;0.7976933804133773;-0.44445784858848836;-0.4255392901179429;1.03449140397692;10.000038456724427;0.8335721715759604;-0.4244559706066306;-0.42445598052580036;0.725057354747332;0.36927600162316093;0.813699788788015
22.958419;1.044471803313764;0.8330924786137055;0.7976920781800487;-0.4444578491930809;-0.42553929028832355;1.034492748888677;10.000053638632991;0.8335711838657506;-0.4244559702769401;-0.42445598049853356;0.7250567694739997;0.369276987326138;0.8136989786051584
22.968419;1.0444707781587756;0.8330930951332268;0.7976907644970126;-0.4444578497987975;-0.4255392904709845;1.034494065688734;10.000068533306834;0.8335702305434753;-0.42445596995292834;-0.4244559804600512;0.725056192188642;0.3692779667208924;0.8136981255936143
22.978419;1.0444696884757685;0.8330936824015104;0.7976894376921796;-0.4444578504044267;-0.42553929066577945;1.0344953492922553;10.000083155420258;0.8335693161565639;-0.42445596963490845;-0.4244559804102058;0.7250556212885185;0.36927893918523297;0.8136972260838254
22.988419;1.04446853782867;0.8330942409683731;0.7976880971541044;-0.4444578510090429;-0.42553929087266623;1.0344965941070865;10.000097521033924;0.8335684453255799;-0.4244559693233951;-0.4244559803488973;0.7250550564137623;0.36927990381383197;0.8136962756729785
22.998419;1.044467329830793;0.8330947717219018;0.797686743342693;-0.4444578516116948;-0.4255392910915278;1.0344977947267016;10.00011165327718;0.8335676220608419;-0.4244559690191782;-0.4244559802761322;0.7250544979475673;0.3692808592367009;0.81369526930785
23.008419;1.04446606826761;0.8330952755882289;0.7976853770911182;-0.444457852211301;-0.42553929132219714;1.0344989461379697;10.000125585103726;0.8335668491642734;-0.42445596872322044;-0.424455980192103;0.7250539462722401;0.3692818038465498;0.8136942019844202
23.018419;1.0444647577708992;0.8330957536261188;0.7976839982783848;-0.4444578528067866;-0.42553929156462633;1.0345000433685543;10.000139353015648;0.83356612809116;-0.4244559684364214;-0.424455980097221;0.7250534015994414;0.3692827358953103;0.8136930695795476
23.028419;1.0444634045479453;0.8330962068204213;0.7976826055559659;-0.44445785339707755;-0.42553929181887734;1.0345010816661082;10.000152983925542;0.8335654593790046;-0.424455968159493;-0.424455979992139;0.7250528642595752;0.3692836534254604;0.8136918690967366
23.038419;1.0444620167991996;0.8330963185068689;0.797680894013832;-0.4444567376632077;-0.4255382232837237;1.0345020570161034;10.000166484460383;0.8335648428220095;-0.42445596789298334;-0.4244559798777928;0.7250523349489912;0.3692845544133325;0.8136905989512567
23.048419;1.0444606049370797;0.8330967234005192;0.7976794711007795;-0.4444567382394974;-0.4255382235611564;1.0345029662399905;10.000179842121979;0.8335642771122944;-0.42445596763751464;-0.4244559797553907;0.7250518146470205;0.36928543699991884;0.8136892591544655
23.058419;1.0444591812182773;0.8330971052002789;0.7976780341412507;-0.4444567388069773;-0.4255382238494302;1.0345038068377805;10.000193033464415;0.8335637595619938;-0.4244559673940533;-0.42445597962642984;0.7250513041642244;0.36928629947321884;0.8136878504353237
23.068419;1.0444577584655867;0.8330974659480445;0.7976765842205586;-0.4444567393644395;-0.425538224147812;1.0345045768786154;10.000206031052393;0.8335632866999497;-0.42445596716377193;-0.4244559794927761;0.7250508041985191;0.3692871401876839;0.8136863731183417
23.078419;1.044456348619199;0.8330978088030248;0.7976751220684359;-0.44445673991063334;-0.42553822445536227;1.0345052748726622;10.000218809047471;0.8335628556751066;-0.4244559669476637;-0.42445597935656515;0.7250503159941337;0.36928795764065375;0.8136848271612448
23.088419;1.0444549619669206;0.8330981374054591;0.7976736483837886;-0.444456740444416;-0.42553822477095915;1.0345059000464887;10.000231345356957;0.8335624650812437;-0.424455966746451;-0.42445597921998457;0.7250498412401364;0.36928875046901033;0.8136832127999268
23.098419;1.0444536068172587;0.8330984548460035;0.7976721642644634;-0.44445674096495236;-0.42553822509359723;1.0345064527331294;10.000243618569945;0.833562114314149;-0.42445596656082785;-0.42445597908520327;0.7250493812858887;0.3692895173725744;0.8136815307852608
23.108419;1.044452289381169;0.8330987627462277;0.7976706710878532;-0.4444567414716305;-0.42553822542251707;1.0345069336644004;10.000255604965245;0.8335618021713299;-0.42445596639162775;-0.4244559789543888;0.7250489370455225;0.36929025738693383;0.813679782205465
23.118419;1.0444510143116184;0.8330990610069062;0.797669169957231;-0.44445674196371765;-0.4255382257569374;1.0345073429327887;10.000267280223918;0.8335615260365302;-0.42445596623975346;-0.4244559788297122;0.7250485093598875;0.3692909702055094;0.8136779678958789
23.128419;1.0444497856073174;0.8330993486355156;0.7976676612355551;-0.44445674244033956;-0.42553822609581127;1.0345076801897342;10.000278620611864;0.8335612822747512;-0.42445596610607356;-0.4244559787133952;0.7250480988205498;0.36929165586576074;0.8136760877764253
23.138419;1.044448607221551;0.8330996251038116;0.7976661447178931;-0.4444567429008145;-0.4255382264376861;1.0345079454345294;10.000289599931037;0.8335610670318971;-0.42445596599134994;-0.4244559786077359;0.7250477056396439;0.36929131421544775;0.8136736872369978
23.148419;1.0444474833853268;0.8330998910905523;0.7976646203371524;-0.4444567433447067;-0.42553822678067116;1.0345081392945914;10.00030019041515;0.8335608763116057;-0.4244559658961923;-0.42445597851492084;0.7250473301153064;0.36929194487792016;0.81367167390092
23.158419;1.044446418775527;0.8331001482233626;0.7976630883391014;-0.44445674377156613;-0.42553822712271827;1.0345082629699929;10.000310367794949;0.8335607054712387;-0.42445596582128853;-0.42445597843675725;0.7250469727088599;0.36929254750567125;0.8136695953870735
23.168419;1.0444463805717734;0.8331010492999839;0.7976614372070806;-0.4444573715340436;-0.4255384362008256;1.0345083179175374;10.000320109973979;0.8335605492714302;-0.42445596576773886;-0.4244559783746606;0.7250466334261434;0.36929312183155094;0.8136674548658616
23.178419;1.0444454507700565;0.8331012936897927;0.7976598885017115;-0.4444573719243874;-0.4255384365357612;1.034508305330921;10.000329389678038;0.8335604027653749;-0.42445596573686306;-0.4244559783298169;0.7250463113509442;0.36929366760618754;0.8136652563960832
23.188419;1.0444445972758174;0.8331015326257126;0.7976583290195911;-0.4444573722943866;-0.425538436865254;1.0345082259554164;10.000338170725483;0.8335602619677726;-0.42445596572970423;-0.42445597830326837;0.7250460047151611;0.36929418482570714;0.8136630040503883
23.198419;1.0444438254661217;0.833101765714784;0.7976567572023565;-0.4444573726422853;-0.4255384371886553;1.0345080799593285;10.000346410564573;0.8335601237367529;-0.42445596574706446;-0.42445597829593845;0.72504571148294;0.36929467406866;0.8136607013859684
23.208419;1.0444431393755624;0.8331019928579608;0.7976551724820481;-0.4444573729665835;-0.42553843750571;1.0345078666343681;10.000354064419723;0.8335599855635024;-0.4244559657899119;-0.4244559783087456;0.7250454300663467;0.36929513644735773;0.8136583514916247
23.218419;1.0444425414494787;0.8331022147886077;0.7976535750858469;-0.44445737326631785;-0.4255384378164857;1.0345075846130052;10.00036109052834;0.833559845646419;-0.42445596585937634;-0.42445597834279114;0.725045159470108;0.36929557325359486;0.813655957554008
23.228419;1.0444420330078485;0.8331024328043305;0.7976519653418098;-0.4444573735408762;-0.4255384381214131;1.0345072326903129;10.000367456278129;0.8335597026581438;-0.4244559659564829;-0.4244559783994422;0.7250448990494195;0.3692959856259148;0.8136535231266209
23.238419;1.044441615027912;0.8331026479122832;0.7976503434826969;-0.4444573737897134;-0.4255384384211833;1.0345068108431934;10.000373136481956;0.8335595552625118;-0.4244559660820771;-0.4244559784802138;0.7250446484993791;0.3692963744468457;0.813651051855985
23.248419;1.0444412883456544;0.833102860525892;0.79764870979503;-0.4444573740124061;-0.4255384387164915;1.034506320767647;10.000378103461603;0.833559401973083;-0.42445596623673265;-0.42445597858642065;0.7250444078260425;0.3692967405799209;0.813648547559722
23.258419;1.0444410530575852;0.833103071082515;0.797647064296094;-0.4444573742087157;-0.42553843900782895;1.0345057652346736;10.00038232676271;0.8335592412671624;-0.42445596642070976;-0.42445597871878227;0.7250441769102969;0.3692970851612436;0.8136460147285066
23.268419;1.0444409086191326;0.8331029632630986;0.7976451026387558;-0.44445625805938704;-0.42553737049420093;1.0345051471517812;10.000385787092279;0.8335590719996078;-0.4244559666342225;-0.4244559788774589;0.7250439549812475;0.36929740959319074;0.8136434587233962
23.278419;1.0444408549491386;0.8331031729041527;0.7976434311083311;-0.4444562582014312;-0.42553737077828135;1.0345044696036847;10.000388482958844;0.8335588937172066;-0.4244559668776989;-0.4244559790624943;0.7250437405482681;0.3692977154073014;0.8136408856981558
23.288419;1.0444408926654478;0.8331033848120826;0.7976417449146761;-0.44445625831503;-0.425537371059063;1.0345037363427476;10.000390420114515;0.8335587062688605;-0.4244559671517219;-0.42445597927403056;0.7250425317832248;0.3692980043096124;0.8136374113250858
23.298419;1.0444410222698115;0.8331036010242125;0.7976400432476315;-0.44445625839964065;-0.42553737133666103;1.034502951602612;10.000391602112176;0.833558509569889;-0.424455967456774;-0.42445597951211733;0.7250423267532297;0.36929827841471163;0.8136348246291681
23.308419;1.044441243857129;0.833103823281724;0.7976383256678868;-0.4444562584555034;-0.4255373716108478;1.034502119413045;10.000392033663664;0.8335583038417953;-0.4244559677930379;-0.4244559797765633;0.725042123254976;0.36929854043501015;0.8136322412768832
23.318419;1.0444415573194301;0.8331040534928496;0.7976365917859726;-0.4444562584836078;-0.42553737188110197;1.0345012432271194;10.000391724574778;0.8335580897324586;-0.42445596816030945;-0.4244559800670672;0.7250419186694448;0.36929879354497774;0.8136296675822752
23.328419;1.0444419620320946;0.8331042938363449;0.7976348406204792;-0.44445625848537407;-0.4255373721466768;1.034500325829178;10.000390685766638;0.8335578685222882;-0.42445596855795825;-0.4244559803833772;0.7250417100177201;0.36929904103785394;0.813627109288329
23.338419;1.0444424563763033;0.8331045460671197;0.7976330705146574;-0.44445625846243825;-0.42553737240653644;1.0344993693479272;10.000388923394267;0.8335576423711667;-0.42445596898500376;-0.4244559807252156;0.7250414941190411;0.36929928614952695;0.813624571890848
23.348419;1.0444430378502911;0.8331048111190997;0.7976312799535852;-0.4444562584166434;-0.4255373726594846;1.0344983758794724;10.00038643657308;0.8335574143356336;-0.42445596944025943;-0.42445598109206945;0.7250412679869483;0.3692995319502439;0.8136220610594515
23.358419;1.044443703380481;0.8331050892217718;0.7976294687119974;-0.4444562583500474;-0.42553737290456517;1.0344973484656184;10.000383220359117;0.8335571882436154;-0.4244559699222673;-0.4244559814831359;0.7250410290536727;0.3692997810741399;0.8136195823938775
23.368419;1.0444444493598908;0.8331053797369361;0.797627638272758;-0.4444562582648981;-0.4255373731412069;1.0344962914332299;10.00037927234;0.8335569683042229;-0.4244559704290453;-0.42445598189748845;0.7250407745772713;0.3693000355030819;0.813617140935477
23.378419;1.044445271556824;0.8331056809992897;0.7976257911356144;-0.444456258163594;-0.42553737336887976;1.0344952101009175;10.00037459983774;0.8335567583576194;-0.4244559709580934;-0.42445598233424486;0.7250405010030376;0.3693002966505464;0.8136147412492475
23.388419;1.0444461649316106;0.8331059907339381;0.7976239300984193;-0.4444562580485383;-0.4255373735868849;1.0344941102874798;10.000369227718533;0.8335565609300083;-0.4244559715067185;-0.42445598279259455;0.7250402045958595;0.3693005654965391;0.8136123879022864
