time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.398419;1.0444471236601245;0.8331063066036113;0.7976220581708658;-0.44445625792194476;-0.42553737379461326;1.034493997654799;10.000363203696645;0.8335563769243088;-0.4244559720722736;-0.42445598327171274;0.7250398827653186;0.3692998424224426;0.8136096316579942
23.408419;1.044448141408357;0.8331066266011173;0.7976201786015178;-0.4444562577856863;-0.42553737399178976;1.034492877100511;10.000356592801944;0.8335562065345853;-0.424455972652209;-0.4244559837706812;0.7250395341918441;0.36930012721226924;0.8136073846106641
23.418419;1.0444492113454933;0.833106949202285;0.7976182949149695;-0.44445625764122915;-0.4255373741783993;1.034491752620561;10.000349460813219;0.8335560501343026;-0.42445597324400847;-0.4244559842885994;0.7250391575074318;0.36930041971243255;0.8136051969104815
23.428419;1.044450326159254;0.8331072732153283;0.7976164111139267;-0.4444562574897582;-0.4255373743544851;1.03449062788121;10.000341861718544;0.8335559080833765;-0.4244559738450508;-0.42445598482481617;0.7250387502799792;0.3693007204273197;0.8136030727940725
23.438419;1.0444514779718164;0.8331075978560182;0.7976145316270558;-0.44445625733239935;-0.4255373745201141;1.0344895070236013;10.000333839290711;0.8335557804557313;-0.42445597445255556;-0.4244559853789318;0.7250383093128063;0.3693010303293981;0.8136010169651139
23.448419;1.0444526577185465;0.8331079232803679;0.7976126610407036;-0.4444562571702841;-0.4255373746756083;1.034488394753477;10.000325430196652;0.8335556677056207;-0.42445597506364513;-0.42445598595045586;0.7250378315567017;0.36930135027850736;0.8135990342929086
23.458419;1.0444538550493012;0.8331082509609818;0.7976108040939779;-0.4444562570043496;-0.4255373748217931;1.0344872954213322;10.00031665783185;0.8335555714955413;-0.4244559756755277;-0.4244559865383785;0.7250373149250146;0.36930168054322093;0.8135971292075844
23.468419;1.0444550594296953;0.833108583278954;0.7976089659115131;-0.44445625683505585;-0.42553737495996546;1.0344862118832625;10.000307526827843;0.8335554945969623;-0.42445597628580073;-0.42445598714099647;0.7250367584999686;0.36930202051872396;0.8135953054775565
23.478419;1.0444562614556734;0.8331089226386996;0.7976071522241884;-0.4444562566623638;-0.425537375091597;1.0344851451842885;10.000298026774203;0.833555440388168;-0.4244559768926254;-0.42445598775609084;0.7250361617910347;0.3693023689046816;0.8135935664134881
23.488419;1.0444574536184226;0.8331092710248461;0.7976053691946228;-0.44445625648604964;-0.425537375218123;1.03448409484389;10.000288139486651;0.8335554126022394;-0.42445597749461716;-0.42445598838122117;0.7250355238624383;0.3693027243091522;0.8135919147667782
23.498419;1.044458630314428;0.8331093127440656;0.7976033191593337;-0.4444551399871204;-0.42553630653982244;1.0344830590217577;10.000277844074798;0.8335554149924796;-0.4244559780905728;-0.42445598901396464;0.725034842984512;0.3693030856749952;0.8135903525746206
23.508419;1.0444597871481418;0.8331096827651929;0.7976016148641518;-0.44445513980341356;-0.4255363066609669;1.0344820347025878;10.000267121414586;0.833555450928753;-0.4244559786792235;-0.42445598965213716;0.7250341167520722;0.36930345226173794;0.8135888815982679
23.518419;1.0444609204399125;0.8331100632306468;0.797599956817857;-0.44445513961623406;-0.4255363067821304;1.0344810182188575;10.000255958016107;0.8335555232057829;-0.42445597925930195;-0.42445599029394643;0.7250333428519317;0.3693038233228236;0.8135875037791358
23.528419;1.0444620272808445;0.8331104530198321;0.7975983481579174;-0.44445513942594667;-0.4255363069047315;1.034480006148099;10.000244347496047;0.8335556339233338;-0.4244559798299008;-0.42445599093791786;0.7250325198243254;0.36930419767430495;0.8135862210148732
23.538419;1.04446310535934;0.8331108512436833;0.7975967916182777;-0.4444551392331103;-0.4255363070295761;1.0344789962595462;10.000232289226327;0.8335557842437084;-0.424455980390643;-0.4244559915827156;0.7250316467639997;0.36930457357780183;0.8135850346574234
23.548419;1.044464152534462;0.8331112565414384;0.797595289786161;-0.44445513903854866;-0.425536307156941;1.034477987898975;10.000219781386118;0.8335559744634929;-0.42445598094151493;-0.4244559922272607;0.725030722566195;0.36930494913848494;0.8135839453096186
23.558419;1.0444651666362483;0.8331116660428335;0.7975938448360098;-0.4444551388433489;-0.42553630728675534;1.0344769814290142;10.000206813434975;0.833556204668324;-0.42445598148261765;-0.42445599287093877;0.7250297459360733;0.369305322640048;0.8135829529448333
23.568419;1.0444661453537418;0.8331120757030326;0.7975924584384398;-0.4444551386485873;-0.42553630741883064;1.0344759775035592;10.000193367577815;0.8335564749989485;-0.4244559820139576;-0.42445599351333585;0.7250287161040055;0.3693056923778038;0.8135820571849386
23.578419;1.0444670859025351;0.833112481604963;0.7975911319738715;-0.44445513845513;-0.4255363075530199;1.0344749769756956;10.000179426713233;0.8335567851360233;-0.4244559825352976;-0.4244559941538442;0.7250276334232145;0.3693060564425782;0.8135812576533636
23.588419;1.044467985020404;0.833112880697337;0.7975898664775539;-0.44445513826375804;-0.42553630768919787;1.0344739802870269;10.00016498024949;0.8335571339257785;-0.4244559830461079;-0.4244559947916655;0.7250264993444768;0.3693064127195553;0.8135805542279994
23.598419;1.0444688397108364;0.8331132708501493;0.7975886620570098;-0.44445513807521675;-0.4255363078271674;1.034472985990645;10.00015002364493;0.8335575196311411;-0.42445598354562014;-0.42445599542599327;0.7250253160834393;0.3693067589020351;0.8135799466358669
23.608419;1.0444696478054398;0.8331136507911694;0.7975875175638384;-0.4444551378901059;-0.4255363079666708;1.034471990385319;10.000134554525486;0.8335579406504208;-0.4244559840329734;-0.4244559960561469;0.7250240866063205;0.36930709269758694;0.8135794334104939
23.618419;1.0444704082103833;0.8331140196111754;0.7975864308641939;-0.4444551377089387;-0.4255363081075043;1.0344709889890924;10.000118571198374;0.8335583961800416;-0.4244559845073937;-0.4244559966815395;0.7250228144116869;0.3693074122930542;0.8135790116021466
23.628419;1.0444711216257512;0.8331143760704528;0.7975853996655008;-0.44445513753224597;-0.42553630824954675;1.034469978119158;10.000102074945428;0.8335588859409228;-0.4244559849681502;-0.42445599730136785;0.7250215024233337;0.3693077165996711;0.8135786777906832
23.638419;1.0444717913021528;0.8331147187400793;0.7975844227760669;-0.444455137360563;-0.4255363083927364;1.0344689554059026;10.000085069857931;0.8335594089235281;-0.4244559854142915;-0.4244559979143882;0.7250201520876792;0.3693080050458001;0.8135784291018857
23.648419;1.044472422875486;0.8331150465694412;0.797583500451769;-0.44445513719441854;-0.4255363085371705;1.0344679196982627;10.000067557427512;0.8335599625530721;-0.4244559858446569;-0.42445599851906407;0.7250187636235451;0.36930827740301964;0.813578263335377
23.658419;1.0444730232621788;0.833115358948189;0.7975826334899722;-0.4444551370342816;-0.42553630868325387;1.0344668704438247;10.000049535178388;0.8335605434927579;-0.42445598625821473;-0.4244559991137658;0.7250173366165916;0.3693075340078753;0.8135777244636042
23.668419;1.0444745613786335;0.8331163065826731;0.7975817112596859;-0.44445576423162586;-0.42553651757001476;1.0344658070479826;10.000031000570603;0.8335611494144668;-0.4244559866542128;-0.4244559996968079;0.7250158704352451;0.36930777588099184;0.8135777173924872
23.678419;1.0444751194771063;0.8331165879162759;0.7975809573622555;-0.44445576408458026;-0.425536517721845;1.0344647292491789;10.00001195229995;0.8335617799722655;-0.4244559870321196;-0.42445600026653385;0.7250143648074626;0.36930800449297807;0.8135777844881262
23.688419;1.0444756638907884;0.8331168554162325;0.797580261645194;-0.4444557639447171;-0.4255365178779653;1.03446363757675;9.999992390382186;0.8335624362976665;-0.42445598739164936;-0.42445600082147045;0.7250128201736331;0.3693082216461091;0.813577921459452
23.698419;1.0444761972812144;0.8331171118344176;0.7975796254282246;-0.444455763812705;-0.4255365180391716;1.0344625327962476;9.999972315674794;0.8335631199075251;-0.4244559877327308;-0.42445600136023987;0.7250112375764038;0.3693084293673591;0.8135781240065934
23.708419;1.0444767208904633;0.8331170434286128;0.797578746252391;-0.4444546473694978;-0.42553544940474963;1.0344614151133138;9.999951726251869;0.8335638319816454;-0.4244559880553764;-0.42445600188128874;0.7250096189537054;0.36930862938576287;0.8135783880739075
23.718419;1.044477234491998;0.8331172883454854;0.7975782323068862;-0.4444546472562844;-0.4255354495778396;1.034460283924504;9.999930615388063;0.8335645731904487;-0.42445598835958126;-0.42445600238285547;0.7250079675157718;0.36930882266830545;0.8135787094498841
23.728419;1.0444777362257103;0.83311753357732;0.7975777797163751;-0.44445464715435445;-0.42553544975763746;1.0344591381014303;9.999908975781768;0.8335653438494249;-0.42445598864515893;-0.42445600286305146;0.7250062869357641;0.369309009649056;0.8135790832173615
23.738419;1.0444782227296094;0.8331177839585564;0.7975773874232218;-0.4444546470648763;-0.4255354499446871;1.0344579763715513;9.999886803616354;0.8335661441077078;-0.4244559889117633;-0.4244560033198214;0.7250045801322624;0.36930919077744373;0.8135795035577935
23.748419;1.0444786892431874;0.8331180448185597;0.7975770541009205;-0.44445464698856046;-0.4255354501392824;1.0344567973457908;9.999864093621207;0.833566974025954;-0.42445598915929417;-0.42445600375108744;0.7250028493235272;0.3693093666818236;0.8135799633871749
23.758419;1.044479129496479;0.8331183214700705;0.7975767785001646;-0.44445464692551473;-0.42553545034133194;1.0344555995663414;9.999840831904477;0.8335678335808554;-0.42445598938819934;-0.4244560041550846;0.7250010970817932;0.36930953795802207;0.8135804541475505
23.768419;1.0444795363258303;0.8331186185013143;0.7975765594853087;-0.44445464687541186;-0.42553545055063846;1.034454382019419;9.99981699794982;0.8335687225905722;-0.42445598959942815;-0.42445600453045823;0.7249993269393853;0.3693097049755748;0.8135809667258747
23.778419;1.0444799031486451;0.8331189389876578;0.7975763956925171;-0.4444546468376954;-0.42553545076734217;1.0344531445849885;9.999792570588498;0.8335696404524033;-0.42445598979426435;-0.4244560048761283;0.724997543041743;0.36930986795966103;0.8135814927383684
23.788419;1.0444802248304976;0.8331192839988364;0.7975762849145368;-0.4444546468116481;-0.4255354509922041;1.034451887899853;9.999767528292479;0.8335705858998722;-0.4244559899742294;-0.42445600519127563;0.7249957497384383;0.3693100273282371;0.8135820247928353
23.798419;1.0444804977238253;0.8331196529906318;0.797576224362741;-0.4444546467963527;-0.4255354512266311;1.0344506131576703;9.999741845239908;0.8335715570535784;-0.4244559901409936;-0.42445600547548645;0.7249939517832579;0.3693101837692746;0.8135825560299494
23.808419;1.0444807195926182;0.8331200445043709;0.7975762120760987;-0.44445464679068436;-0.42553545147244604;1.034449322142999;9.999715488819358;0.8335725514350093;-0.42445599029604125;-0.424456005728787;0.7249921544369351;0.36931033775431366;0.8135830802867375
23.818419;1.0444808895083175;0.8331204563887474;0.7975762477458418;-0.4444546467934953;-0.4255354517315305;1.0344480166972396;9.999688422253167;0.8335735658320768;-0.42445599044032417;-0.4244560059514868;0.7249903632934168;0.3693104889646642;0.8135835930247112
23.828419;1.0444810077474502;0.8331208863177298;0.7975763319302449;-0.44445464680385505;-0.4255354520055487;1.0344466980515095;9.999660611239674;0.8335745966589556;-0.42445599057429545;-0.4244560061440714;0.7249885844632156;0.3693106361360492;0.8135840919479044
23.838419;1.0444810755530152;0.833121332945581;0.7975764648492925;-0.4444546468209135;-0.4255354522957716;1.034445367473681;9.999632025641322;0.8335756410170617;-0.42445599069814255;-0.42445600630723174;0.7249868247213181;0.36931077748195784;0.8135845767281152
23.848419;1.0444810945241623;0.8331217963846538;0.7975766459169694;-0.444454646843587;-0.4255354526029494;1.034444027597626;9.999602632435211;0.8335766974520218;-0.4244559908119412;-0.4244560064418274;0.7249850911502119;0.3693109113663656;0.8135850481515587
23.858419;1.0444810655849295;0.8331222775420364;0.797576873887223;-0.44445464687063546;-0.42553545292743444;1.034442682772071;9.999572393299234;0.833577765462896;-0.4244559909157034;-0.42445600654878374;0.7249833904735962;0.36931103656142367;0.8135855073786685
23.868419;1.0444809878205084;0.8331227775990885;0.797577147169096;-0.4444546469008723;-0.42553545326956543;1.0344413384056446;9.999541277486294;0.8335788444693448;-0.4244559910094401;-0.42445600662906247;0.724981728284265;0.36931115214805943;0.8135859555584678
23.878419;1.0444808580668816;0.8331232981992299;0.7975774640781178;-0.44445464693306097;-0.4255354536299072;1.0344400001521643;9.99950927646873;0.8335799333412351;-0.4244559910933341;-0.4244560066836697;0.7249801086844234;0.36931125753235133;0.813586393393719
23.888419;1.0444806719980706;0.8331238413851886;0.7975778230004863;-0.44445464696568976;-0.42553545400916376;1.034439673176181;9.99947640236433;0.8335810303220994;-0.42445599116788724;-0.4244560067136671;0.7249785346255319;0.3693113525618734;0.8135868206297917
23.898419;1.0444804261503489;0.8331244090588927;0.7975782224320072;-0.4444546469969839;-0.42553545440787094;1.034438361691634;9.999442676075727;0.833582132933463;-0.4244559912338933;-0.42445600672019823;0.7249770084330498;0.3693114375258242;0.8135872357711472
23.908419;1.0444801191438229;0.8331250027237034;0.7975786609503771;-0.4444546470251109;-0.42553545482603405;1.0344370693199088;9.999408122096126;0.833583238043009;-0.424455991292397;-0.4244560067044757;0.7249755321029892;0.36931051288527833;0.8135871822378583
23.918419;1.0444797512241222;0.8331256234723989;0.7975791371409519;-0.444454647048365;-0.42553545526293796;1.0344357999915115;9.999372773981904;0.8335843420485195;-0.42445599134476003;-0.4244560066677775;0.724974107514938;0.36931057893155267;0.8135875644661308
23.928419;1.044479323028833;0.8331259549412997;0.7975793454698813;-0.4444535307453948;-0.42553438691594825;1.0344345580978853;9.999336681561878;0.8335854406876407;-0.42445599139254425;-0.4244560066114686;0.724972736644706;0.3693106357835218;0.8135879255023543
23.938419;1.0444788349513467;0.8331266328743687;0.7975798908085607;-0.4444535307555038;-0.42553438738620925;1.0344333478492853;9.999299911329759;0.8335865286261764;-0.4244559914370915;-0.4244560065368539;0.7249714215109618;0.3693106835952364;0.8135882628389441
23.948419;1.0444782876899807;0.8331273426445569;0.7975804669439995;-0.4444535307588911;-0.42553438787105413;1.0344321731687687;9.999262544132366;0.8335875996917662;-0.42445599147924673;-0.42445600644491205;0.7249701639415094;0.36931072254117486;0.8135885745171824
23.958419;1.0444776832289697;0.8331280877191647;0.7975810721620559;-0.4444535307567239;-0.4255343883693814;1.034431038340096;9.999224675488728;0.8335886476623389;-0.42445599151948465;-0.4244560063362112;0.7249689656093292;0.3693107525580218;0.8135888594414565
23.968419;1.0444770251823616;0.8331288714425935;0.7975817054193213;-0.44445353075091615;-0.4255343888802319;1.034429948666288;9.999186413562802;0.8335896666267624;-0.4244559915582111;-0.42445600621099694;0.724967828273066;0.36931077320986866;0.8135891178073702
23.978419;1.0444763183896963;0.8331296961991989;0.7975823656952944;-0.4444535307436303;-0.42553438940274113;1.0344289103795365;9.999147872174223;0.8335906511812624;-0.4244559915960336;-0.424456006069249;0.7249667536283153;0.36931078388191235;0.813589351278178
23.988419;1.044475568125264;0.833130563284613;0.7975830518321408;-0.4444535307367917;-0.4255343899361499;1.03442792930163;9.99910916382588;0.8335915971628102;-0.42445599163391035;-0.4244560059107765;0.7249647426661101;0.36931078401381867;0.8135886717938061
23.998419;1.0444747793637659;0.8331314731115199;0.797583762947731;-0.4444535307318745;-0.4255343904798936;1.0344270093085142;9.99907039861883;0.8335925021463451;-0.42445599167309433;-0.42445600573547904;0.7249637952868639;0.3693107729930468;0.8135888655335438
24.008419;1.044473956647942;0.8331324249639667;0.7975844983329965;-0.4444535307298739;-0.42553439103369733;1.0344261518981288;9.999031689003287;0.8335933651115294;-0.4244559917149383;-0.42445600554349033;0.7249629105038425;0.3693107498303061;0.8135890464670686
24.018419;1.0444731045596176;0.8331334167581145;0.7975852566205914;-0.4444535307313432;-0.4255343915974029;1.034425356549072;9.998993152800566;0.8335941859678488;-0.4244559917608206;-0.42445600533506334;0.7249620867345827;0.36931071307485114;0.8135892206028761
24.028419;1.044472228176118;0.8331344454860378;0.7975860354723806;-0.4444535307365602;-0.4255343921707101;1.0344246214768693;9.998954908875454;0.8335949656026084;-0.42445599181218774;-0.4244560051105666;0.7249613220388057;0.36931066109722777;0.813589394599016
24.038419;1.0444713330279907;0.8331355077866152;0.7975868322251024;-0.44445353074567345;-0.42553439275329025;1.0344239445994197;9.998917067757858;0.8335957061572069;-0.42445599187054744;-0.42445600487049484;0.7249606145802644;0.36931059241902386;0.8135895753924209
24.048419;1.0444704245288932;0.8331366003546071;0.7975876446865436;-0.44445353075852634;-0.4255343933450972;1.0344233241621843;9.998879719408944;0.8335964109146459;-0.424455991937606;-0.42445600461518357;0.7249599629600674;0.369310505802188;0.8135897698524567
24.058419;1.0444695071617183;0.8331377206753376;0.7975884714124452;-0.4444535307743294;-0.4255343939464688;1.034422758956841;9.998842922186455;0.8335970839522834;-0.42445599201542134;-0.424456004344574;0.7249593658073006;0.3693104002066744;0.8135899847620651
24.068419;1.0444685838825098;0.8331388677789291;0.7975893114520678;-0.44445353079167627;-0.42553439455790715;1.0344222483379932;9.99880670710021;0.8335977297379779;-0.42445599210616364;-0.4244560040582396;0.7249588209875638;0.36931027487939855;0.8135902273834273
24.078419;1.0444676559648791;0.8331400422362484;0.7975901641766308;-0.44445353080896527;-0.42553439517967895;1.034421791929181;9.998771097217745;0.8335983525838083;-0.4244559922116866;-0.42445600375544906;0.7249583253137215;0.36931012949899966;0.8135905053346059
24.088419;1.0444667233425853;0.8331412455403945;0.7975910294491649;-0.4444535308247618;-0.4255343958116436;1.034421389113366;9.998736117505507;0.8335989562689328;-0.424455992333279;-0.42445600343529993;0.7249578749776806;0.369309964126838;0.8135908254598181
24.098419;1.0444657855148651;0.8331424791686272;0.7975919074994262;-0.44445353083788136;-0.4255343964533246;1.0344210391021946;9.998701786314806;0.8335995440224618;-0.4244559924716995;-0.42445600309699455;0.7249574660684461;0.3693097789500589;0.8135911930774529
24.108419;1.0444648422259786;0.8331437434685047;0.7975927983640706;-0.44445353084743644;-0.42553439710398727;1.034420741919713;9.998668105800752;0.8336001187289355;-0.42445599262736755;-0.4244560027399546;0.7249570945838592;0.36930957396294894;0.813591611926599
24.118419;1.0444638934565038;0.8331450372260422;0.7975937016038024;-0.4444535308528176;-0.4255343977628002;1.034420499082883;9.9986350637063;0.8336006831588074;-0.4244559928004527;-0.4244560023637084;0.7249567564204783;0.36930934875727206;0.8135920844493123
24.128419;1.0444629395646197;0.8331463581773408;0.7975946165731396;-0.44445353085343486;-0.4255343984288818;1.0344203131168395;9.998602645100211;0.8336012403188183;-0.42445599299085685;-0.4244560019679635;0.7249564477850814;0.36930910252804233;0.8135926121139201
24.138419;1.0444619815123917;0.8331473863811658;0.7975952390098168;-0.444452414528508;-0.42553333029965845;1.0344201866953342;9.998570843820948;0.8336017939710828;-0.4244559931983128;-0.42445600155291124;0.724956165287056;0.369308834306011;0.8135931952665022
24.148419;1.0444619824276429;0.833149403902848;0.7975960643367235;-0.44445304186488427;-0.4255335397136197;1.0344201222929812;9.99853966908;0.8336023485093247;-0.424455993422662;-0.42445600111942194;0.7249559053940803;0.36930854323210366;0.8135938328575825
24.158419;1.0444610191959318;0.8331507871064959;0.7975970105664166;-0.44445304184605317;-0.4255335403922247;1.0344201226484269;9.998509151398123;0.8336029080014538;-0.4244559936640256;-0.4244560006689604;0.7249556640365922;0.3693072285831978;0.8135940686825004
24.168419;1.044460053157875;0.83315218096246;0.7975979646131149;-0.4444530418189366;-0.42553354107135555;1.0344201916507225;9.998479338453977;0.8336034756655875;-0.4244559939226345;-0.4244560002031936;0.724955436742333;0.3693068897696619;0.8135948069489495
24.178419;1.044459081705586;0.8331535786641867;0.7975989241282959;-0.4444530417828893;-0.42553354174937397;1.0344203346310665;9.998450276561048;0.8336040542582348;-0.42445599419859287;-0.42445599972350045;0.7249552189308154;0.3693065265658877;0.8135955890535909
24.188419;1.0444581004384108;0.8331549738096168;0.7975998866665027;-0.4444530417375294;-0.42553354242461566;1.034420557566712;9.998421995509178;0.8336046463359843;-0.42445599449187;-0.4244559992306989;0.7249550062432797;0.3693061393460209;0.8135964096657066
24.198419;1.044457104513969;0.8331563617528142;0.7976008495893174;-0.44445304168269995;-0.4255335430956122;1.034420865932611;9.998394506068395;0.8336052538245498;-0.4244559948023349;-0.4244559987250642;0.7249547949859567;0.3693057292368349;0.8135972635453586
24.208419;1.044456089701453;0.8331577400925438;0.7976018093355937;-0.44445304161834254;-0.4255335437612641;1.0344212639134178;9.998367805335022;0.833605877539188;-0.4244559951297202;-0.4244559982066402;0.7249545821861683;0.36930529806345325;0.813598145851022
24.218419;1.0444550524031881;0.8331591079994964;0.7976027612645864;-0.4444530415443486;-0.4255335444207605;1.0344217534918194;9.998341881123956;0.8336065171752307;-0.42445599547363805;-0.42445599767569175;0.7249543650728891;0.36930484802114233;0.8135990522343943
24.228419;1.0444539893051512;0.8331604656060911;0.7976037000705293;-0.4444530414603852;-0.42553354507354196;1.034422333560324;9.998316710796512;0.8336071714834684;-0.42445599583357907;-0.42445599713295373;0.7249541407196046;0.36930438139660754;0.813599978892123
24.238419;1.0444528972328027;0.8331618136565766;0.7976046200544518;-0.4444530413657514;-0.42553354571930274;1.0344230002218742;9.998292262197893;0.8336078384672952;-0.42445599620879443;-0.42445599657956784;0.7249539062039537;0.36930390038703365;0.8136009223857048
24.248419;1.0444517735588559;0.8331631527897617;0.7976055153996744;-0.4444530412594696;-0.4255335463578552;1.0344237481157916;9.998268500013568;0.8336085159183487;-0.4244559965982453;-0.4244559960168375;0.7249536590146003;0.3693034068928742;0.8136018792324833
24.258419;1.044450617094521;0.8331644831093131;0.7976063807544914;-0.4444530411406367;-0.4255335469889977;1.0344245715222562;9.998245391625002;0.8336092019435121;-0.42445599700083425;-0.424455995446047;0.7249533972103199;0.369302902408184;0.8136028457269909
24.268419;1.0444494284469956;0.8331658044472864;0.7976072115054218;-0.444453041008803;-0.4255335476124693;1.0344254649605944;9.998222909627032;0.8336098950014005;-0.4244559974156947;-0.42445599486844215;0.7249531190922134;0.36930238804651117;0.8136038182673829
24.278419;1.0444482088166822;0.8331671163621753;0.7976080033478049;-0.4444530408641388;-0.42553354822793066;1.034426423625128;9.998201031010137;0.833610593868051;-0.42445599784218896;-0.424455994285193;0.7249528230396612;0.3693018645804814;0.8136047937918064
24.288419;1.0444469581939206;0.8331684178765922;0.7976087519459953;-0.4444530407073756;-0.4255335488350003;1.0344274431575753;9.998179736647018;0.8336112976554046;-0.42445599827979125;-0.4244559936973801;0.7249525079127819;0.36930133247095775;0.8136057699355707
24.298419;1.0444456751892344;0.8331697076206737;0.7976094530624349;-0.4444530405396298;-0.4255335494333018;1.0344285187745734;9.99815901329795;0.8336120054415952;-0.4244559987281465;-0.42445599310612625;0.724952173532215;0.3693007919242497;0.8136067450160762
24.308419;1.0444443585861791;0.8331709839149235;0.7976101026579794;-0.4444530403622276;-0.42553355002247323;1.034429645325579;9.998138855154883;0.8336127153998306;-0.42445599918720756;-0.4244559925126346;0.7249518208233671;0.3693002430469033;0.8136077177006134
24.318419;1.044443008240254;0.833172244534922;0.7976106969437254;-0.44445304017670667;-0.4255335506020666;1.0344308185046585;9.9981192664213;0.8336134240115504;-0.4244559996572836;-0.42445599191786504;0.7249514519525457;0.3692996860101427;0.8136086863410115
24.328419;1.0444416242006664;0.833173486917259;0.7976112328044666;-0.44445303998482855;-0.4255335511713413;1.0344320350573144;9.99810026336491;0.8336141262575265;-0.4244560001389312;-0.42445599132221334;0.7249510709002782;0.369299120953956;0.8136096485088077
24.338419;1.0444402056964803;0.8331747089588836;0.7976117083065798;-0.4444530397883022;-0.4255335517292608;1.0344332910812821;9.998081868528885;0.8336148167769778;-0.4244560006327015;-0.4244559907257628;0.7249506836204643;0.369298547798348;0.8136106006281892
24.348419;1.0444387514517242;0.8331759092014526;0.7976121225867366;-0.4444530395883888;-0.425533552274755;1.0344345804531403;9.998064101621432;0.8336154910103781;-0.4244560011389528;-0.42445599012874596;0.7249502968629215;0.3692979663008464;0.813611537772189
24.358419;1.0444372606080496;0.8331767689087515;0.7976121715081139;-0.4444519230645614;-0.4255324840055246;1.0344358949959593;9.998046974395127;0.8336161456292527;-0.4244560016578969;-0.42445598953163477;0.7249499167332125;0.36929737621300324;0.8136124543809725
24.368419;1.0444357332826408;0.8331779206043539;0.7976124616213697;-0.44445192285896934;-0.4255324845238048;1.0344382251943547;9.998030486295866;0.8336167784943874;-0.4244560021897787;-0.42445598893505027;0.7249495481544578;0.36929677733123073;0.8136133453785213
24.378419;1.044434170921305;0.8331790452759884;0.7976126873268086;-0.4444519226499648;-0.4255324850281434;1.0344395604987897;9.998014623558845;0.8336173884621677;-0.42445600273503636;-0.42445598833976866;0.7249491948308374;0.3692961695005313;0.813614206516734
24.388419;1.0444325760233424;0.8331801410738419;0.7976128456247151;-0.4444519224366849;-0.4255324855190639;1.0344408903121398;9.997999365421279;0.8336179748595385;-0.424456003294414;-0.4244559877467942;0.7249488594399264;0.3692955525988008;0.8136150339576034
24.398419;1.0444309507668443;0.8331812056856642;0.7976129326581743;-0.444451922217964;-0.42553248599737936;1.034442205357645;9.997984683827566;0.8336185369627697;-0.42445600386900084;-0.42445598715735156;0.7249485441714297;0.369294926547173;0.8136158238396661
24.408419;1.0444292958005486;0.8331822367552634;0.7976129438281173;-0.4444519219924829;-0.42553248646384134;1.0344434976062256;9.997970535799354;0.8336190741403487;-0.42445600446001724;-0.4244559865728338;0.724948251094587;0.3692932913876686;0.8136161187151092
24.418419;1.0444276104287713;0.8331832326513536;0.7976128743094361;-0.44445192175906223;-0.4255324869189835;1.034444759343617;9.99795687320215;0.8336195862739906;-0.42445600506839576;-0.4244559859948947;0.7249479819532738;0.3692926472156929;0.8136168238823414
24.428419;1.0444258938067785;0.833184192216873;0.7976127201178002;-0.44445192151678514;-0.4255324873631874;1.034445983591884;9.997943668082003;0.8336200738021992;-0.42445600569459174;-0.4244559854254518;0.7249477377246197;0.3692919940339937;0.8136174842060988
24.438419;1.0444241459307222;0.8331851141499151;0.7976124787936537;-0.4444519212650074;-0.4255324877968017;1.034447165655614;9.997930921722118;0.833620537544088;-0.4244560063387992;-0.42445598486648756;0.7249475182981323;0.3692913319484572;0.8136180987710021
24.448419;1.0444223677004363;0.8331859971269143;0.7976121488983672;-0.44445192100344705;-0.42553248822013406;1.034448303422177;9.997918652909242;0.8336209782488057;-0.4244560070013036;-0.42445598432003995;0.7249473225118882;0.3692906615843427;0.8136186662517491
24.458419;1.0444205604121786;0.8331868402732815;0.7976117290384735;-0.4444519207321847;-0.4255324886334421;1.0344493960411942;9.997906886775214;0.8336213957763781;-0.424456007682704;-0.42445598378823374;0.7249471487787678;0.36928998420585946;0.8136191849070415
24.468419;1.044418725549655;0.8331876435439147;0.7976112178579758;-0.44445192045168097;-0.42553248903706703;1.034450442771437;9.997895649842995;0.8336217886302182;-0.4244560083839028;-0.4244559832729353;0.7249469956183507;0.3692893014983819;0.8136196530219787
24.478419;1.0444168651169892;0.8331884078632731;0.7976106149781487;-0.444451920162883;-0.4255324894315005;1.034451442505047;9.997884962666724;0.8336221539650972;-0.4244560091058467;-0.42445598277534025;0.7249468613462315;0.36928861538104135;0.8136200692679655
24.488419;1.0444149816600172;0.8331891349567416;0.7976099215572271;-0.4444519198670458;-0.42553248981732616;1.0344523940031143;9.997874831614443;0.8336224875837319;-0.4244560098491661;-0.4244559822958762;0.7249467434761498;0.3692879279036296;0.8136204329118645
24.498419;1.0444130775308533;0.8331898269488811;0.7976091397774305;-0.4444519195654501;-0.42553249019521916;1.0344532968684275;9.997865250343331;0.8336227840684961;-0.42445601061399724;-0.4244559818342959;0.7249466385143855;0.36928724105440264;0.8136207437957544
24.508419;1.0444111542796903;0.8331904859457088;0.7976082720205125;-0.44445191925940286;-0.4255324905659604;1.0344541514936831;9.99785620719584;0.8336230373589235;-0.4244560114000276;-0.4244559813897779;0.7249465422831419;0.3692865566702841;0.8136210018916209
24.518419;1.0444092128939286;0.8331911141779762;0.7976073205929199;-0.444451918950218;-0.425532490930367;1.034454958014927;9.997847686313404;0.8336232414963859;-0.42445601220661633;-0.4244559809611283;0.7249464505107948;0.369285876547279;0.8136212068075923
24.528419;1.0444072545129808;0.8331917142415057;0.7976062876649997;-0.444451918638994;-0.4255324912891038;1.0344557166965145;9.997839666433483;0.8336233907985336;-0.42445601303296937;-0.42445598054717;0.7249463593324791;0.36928520235231016;0.813621357669246
24.538419;1.044405281072481;0.8331922885248583;0.7976051750736237;-0.44445191832648184;-0.4255324916424165;1.034456429620781;9.997832123332412;0.8336234794011177;-0.42445601387834275;-0.4244559801470637;0.7249462655385116;0.36928453525433497;0.8136214531955148
24.548419;1.044403295483781;0.833192838489458;0.7976039844944657;-0.44445191801309486;-0.42553249198996385;1.0344571017617206;9.99782503222656;0.8336235009203558;-0.4244560147422088;-0.424455979760451;0.724946166354513;0.36928387587786027;0.8136214917750656
24.558419;1.0444013010742212;0.8331933646637021;0.7976027181399425;-0.44445191769893305;-0.42553249233093254;1.034457740624485;9.997818372594024;0.8336234486539307;-0.4244560156243194;-0.4244559793875934;0.7249460591966976;0.36928322485809933;0.8136214716670495
24.568419;1.0443993008020656;0.8331938669242743;0.7976013792621657;-0.4444519173838788;-0.42553249266440063;1.0344583545307542;9.99781213672772;0.8336233159684032;-0.42445601652466136;-0.42445597902937;0.7249459418892973;0.3692825832596161;0.8136213913324549
24.578419;1.0443972968412967;0.8331940273667404;0.7975996682964649;-0.4444508007465858;-0.4255314241880929;1.0344589508581472;9.997806331907913;0.8336230966520789;-0.4244560174433837;-0.42445597868706514;0.7249458127356792;0.3692819522463217;0.8136212497279772
24.588419;1.0443952906717235;0.833194479358053;0.7975981971415751;-0.44445080042890783;-0.42553142450385883;1.0344595356001554;9.99780097265298;0.8336227858159226;-0.4244560183806749;-0.42445597836214083;0.7249456703176076;0.3692813325128849;0.8136210465000985
24.598419;1.0443932835215057;0.8331949045250543;0.7975966666847649;-0.44445080010930116;-0.4255314248093251;1.0344601132654927;9.997796072568363;0.8336223812721424;-0.42445601933655663;-0.4244559780559633;0.7249455136841444;0.3692807242113236;0.8136207817792668
24.608419;1.044391276402627;0.8331953007468726;0.7975950816374894;-0.4444507997874089;-0.42553142510385755;1.0344606861767465;9.997791643551514;0.833621884099812;-0.4244560203106784;-0.4244559777695189;0.724945342657183;0.36928012728483484;0.8136204556116632
24.618419;1.0443892696670163;0.8331956640683027;0.7975934468159018;-0.4444507994628613;-0.4255314253872755;1.0344612542809932;9.99778769972996;0.8336212977598733;-0.4244560213023402;-0.4244559775033771;0.7249451575998305;0.36927954158753784;0.813620067829581
24.628419;1.044388224802705;0.8331966400668374;0.7975916555824953;-0.44445142648065233;-0.4255316343966744;1.0344618158550072;9.997784259481744;0.8336206267141052;-0.42445602231083396;-0.424455977257936;0.7249449587796213;0.3692789667323064;0.8136196181687253
24.638419;1.0443862168215094;0.8331969210776713;0.7975899354123088;-0.4444514261490206;-0.4255316346579412;1.0344623683085616;9.997781345811088;0.8336198756365142;-0.42445602333571897;-0.42445597703373533;0.7249447457177706;0.36927840215111357;0.8136191059799874
24.648419;1.04438420560678;0.8331971526653805;0.7975881802868432;-0.44445142581319463;-0.425531634908132;1.0344629091162159;9.997778986702638;0.8336190490937014;-0.4244560243767052;-0.4244559768316211;0.7249445168944857;0.3692778473638298;0.8136185300337485
24.658419;1.044382188617345;0.8331973299610016;0.7975863965102649;-0.4444514254735331;-0.4255316351474495;1.0344634372552843;9.997777213581301;0.8336181515346195;-0.42445602543334077;-0.4244559766525986;0.7249442700085854;0.369277302126858;0.8136178890023841
24.668419;1.0443801642356378;0.8331974485367676;0.7975845913277833;-0.44445142513106894;-0.4255316353763787;1.0344639540551415;9.997776056911777;0.8336171880284753;-0.4244560265047688;-0.42445597649743205;0.7249440024689976;0.3692757663949276;0.8136167283595639
24.678419;1.0443781326474413;0.8331975040378453;0.7975827726971917;-0.4444514247872161;-0.4255316355956591;1.034464462160037;9.997775539718077;0.8336161650310039;-0.42445602758953604;-0.4244559763663998;0.7249427118082603;0.3692752401919931;0.8136150649231726
24.688419;1.0443760953435863;0.8331974916826108;0.7975809491679153;-0.4444514244434455;-0.4255316358061295;1.0344649639660006;9.997775676828008;0.8336150896977367;-0.4244560286855138;-0.4244559762594359;0.7249423959142147;0.3692747235768239;0.8136142274069427
24.698419;1.0443740545651448;0.8331974064439412;0.7975791298560645;-0.4444514241010321;-0.42553163600848887;1.0344654614552629;9.997776481302216;0.8336139685707151;-0.42445602979019326;-0.42445597617635716;0.7249420528735022;0.36927421675108807;0.813613325530115
24.708419;1.044372013134681;0.8331972439487625;0.7975773241365806;-0.4444514237609757;-0.4255316362032333;1.0344659568424568;9.997777966052274;0.8336128076287688;-0.42445603090115824;-0.42445597611698976;0.7249416806191787;0.3692737200888996;0.813612360628821
24.718419;1.0443699738139418;0.8331970010858849;0.7975755411735497;-0.4444514234240998;-0.425531636390825;1.0344664531148817;9.997780141387613;0.8336116127721384;-0.42445603201622173;-0.4244559760812924;0.7249412769172313;0.36927323398163575;0.813611334353682
24.728419;1.0443679387750129;0.8331966759134447;0.7975737893545743;-0.4444514230911826;-0.4255316365719162;1.0344669545019685;9.997783017970113;0.8336103893077385;-0.4244560331333205;-0.4244559760693671;0.724940839812586;0.36927275864163067;0.8136102485750895
24.738419;1.0443659101072684;0.8331962671387518;0.7975720755040604;-0.44445142276307437;-0.4255316367475037;1.034467466264823;9.99778661300752;0.8336091417488444;-0.4244560342506153;-0.4244559760813967;0.7249403682016897;0.3692722940213314;0.8136091059501358
24.748419;1.0443638902556478;0.8331957737728823;0.7975704046912832;-0.4444514224407597;-0.42553163691881096;1.0344679941140422;9.997790952581878;0.8336078745954033;-0.4244560353667948;-0.4244559761177682;0.7249398621332126;0.3692718398087438;0.8136079099768855
24.758419;1.0443618816561513;0.833195195022834;0.7975687810912101;-0.4444514221253297;-0.42553163708689595;1.0344685444177348;9.997796068026863;0.833606592751278;-0.42445603648116426;-0.42445597617925845;0.7249393229528862;0.3692713953677075;0.8136066640094608
24.768419;1.0443598865090282;0.8331945297142392;0.7975672089884444;-0.4444514218179065;-0.42553163725238957;1.0344691238112493;9.997801990773713;0.8336053009860014;-0.4244560375932632;-0.42445597626696324;0.7249387535273336;0.36927095969909735;0.8136053705391458
24.778419;1.0443579071267803;0.8331937755917311;0.7975656932072682;-0.4444514215194185;-0.4255316374154854;1.0344697372626936;9.997808747562672;0.8336040031108156;-0.4244560387024161;-0.4244559763819131;0.7249381580758728;0.36927053162391854;0.8136040316828983
24.788419;1.0443559461778773;0.8331926120884391;0.797563935338216;-0.4444503049081166;-0.425530568774535;1.0344703870679959;9.9978163542433;0.8336027013581299;-0.42445603980777413;-0.42445597652463346;0.724937541499673;0.369270110185091;0.8136026503100082
24.798419;1.0443540061711314;0.8331916697089043;0.7975625480845737;-0.4444503046285814;-0.42553056893217195;1.0344710738490706;9.997824812326265;0.8336013961334289;-0.42445604090863764;-0.4244559766950096;0.724936908926085;0.369269694966565;0.8136012305424484
24.808419;1.0443520885383117;0.833190627845792;0.7975612328197199;-0.4444503043588582;-0.4255305690865785;1.0344717978064177;9.997834115134145;0.8336000864375432;-0.4244560420046075;-0.4244559768924839;0.7249362655057935;0.3692692860483029;0.8135997771863882
24.818419;1.0443501931549468;0.8331894839762835;0.797559994654622;-0.44445030409965847;-0.4255305692374613;1.0344725592887922;9.997844259685605;0.8335987705856991;-0.42445604309557583;-0.4244559771162757;0.7249356163525663;0.369268883724842;0.8135982945910839
24.828419;1.0443483186654434;0.8331882355726488;0.7975588386608369;-0.44445030385207934;-0.4255305693846406;1.0344733589731923;9.997855249820098;0.8335974465425975;-0.42445604418146543;-0.4244559773654457;0.7249349670755154;0.3692684883696342;0.8135967858695715
24.838419;1.0443464634237494;0.8331868796752816;0.7975577690418553;-0.4444503036173466;-0.4255305695281576;1.034474197800043;9.997867090942995;0.8335961122754577;-0.4244560452617082;-0.42445597763891535;0.7249343241916777;0.369268100529659;0.8135952532583405
24.848419;1.0443446259515348;0.8331854141011661;0.7975567886763281;-0.4444503033965827;-0.42553056966824143;1.0344750766463136;9.997879789017201;0.8335947663917832;-0.42445604633499145;-0.42445597793559764;0.7249336945747277;0.3692677209853201;0.8135936989390166
24.858419;1.0443428045631635;0.8331838386673028;0.7975558994254718;-0.4444503031907381;-0.425530569805272;1.0344769959364988;9.997893350323087;0.8335934083539348;-0.42445604739946563;-0.42445597825448667;0.7249330847338186;0.3692673506535154;0.813592125349385
24.868419;1.0443409975920341;0.8331821551552786;0.797555102524894;-0.4444503030005488;-0.42553056993974175;1.034477955294423;9.997907775921869;0.8335920382377624;-0.42445604845291846;-0.42445597859452766;0.7249325006125649;0.36926699054226775;0.8135905352836337
24.878419;1.0443392042101347;0.8331803667555066;0.7975543989583713;-0.44445030282641496;-0.42553057007200934;1.0344789534354841;9.99792305812156;0.8335906563932443;-0.42445604949271054;-0.424455978954519;0.7249319476141675;0.3692666418792197;0.8135889319827284
24.888419;1.0443374245092112;0.8331784776261808;0.7975537900030429;-0.4444503026685002;-0.42553057020206475;1.034479988661856;9.997939181428618;0.8335892630652884;-0.42445605051577406;-0.42445597933317014;0.7249314303679641;0.36926630618336287;0.8135873189754549
24.898419;1.0443356588587736;0.8331764923935289;0.7975532774664839;-0.4444503025271042;-0.4255305703295899;1.0344810592015075;9.997956121014477;0.8335878586469054;-0.424456051518755;-0.4244559797291378;0.7249309523637163;0.3692659851611598;0.8135856998794682
24.908419;1.0443339070919389;0.8331744156085358;0.79755286353446;-0.4444503024028181;-0.4255305704542522;1.0344821624634948;9.997973841180752;0.8335864445339278;-0.4244560524981732;-0.4244559801411161;0.7249305160204882;0.36926568057836234;0.8135840784040762
24.918419;1.0443321680783917;0.8331722515056845;0.7975525505414809;-0.4444503022962105;-0.4255305705759998;1.0344832941814184;9.99799230128455;0.8335850232597518;-0.42445605345056703;-0.4244559805680477;0.7249301228839374;0.3692653942209311;0.8135824587385776
24.928419;1.0443304400430964;0.8331700042706676;0.7975523403673968;-0.44445030220734905;-0.4255305706951031;1.0344844488901521;9.998011463533027;0.8335835979104101;-0.4244560543726502;-0.42445598100933274;0.7249297736394309;0.3692641279277713;0.8135803923107825
24.938419;1.044328721228298;0.8331676785801032;0.7975522336952617;-0.4444503021356001;-0.42553057081199286;1.0344856215632112;9.998031294416098;0.8335821717753691;-0.42445605526158736;-0.424455981464852;0.7249294683738182;0.36926388352962153;0.8135787931974432
24.948419;1.0443270103438684;0.8331652799792607;0.7975522296105175;-0.44445030207990316;-0.42553057092709995;1.034486809012277;9.99805176143776;0.8335807479739245;-0.4244560561152687;-0.42445598193461453;0.72492920700597;0.36926366266763333;0.8135772136539294
24.958419;1.0443253064253228;0.8331628150147707;0.7975523254514598;-0.44445030203920116;-0.4255305710407192;1.0344880099723177;9.99807283180268;0.833579328930752;-0.4244560569322954;-0.4244559824183449;0.7249289895391989;0.3692634666471975;0.8135756587320239
24.968419;1.0443236085106216;0.8331602914185638;0.7975525173571483;-0.4444503020125862;-0.42553057115298065;1.0344892241273649;9.998094475350452;0.8335779164519347;-0.42445605771176625;-0.42445598291549014;0.724928816069177;0.36926329632974253;0.8135741329215109
24.978419;1.0443219158719108;0.8331577180514992;0.7975528014638533;-0.4444503019992098;-0.4255305712640005;1.0344904510598218;9.998116668223066;0.8335765121379616;-0.4244560584531527;-0.42445598342543167;0.7249286867264247;0.3692631521353089;0.8135726406865263
24.988419;1.0443202285371604;0.8331551038834497;0.797553174460206;-0.44445030199827446;-0.425530571374016;1.0344916898972432;9.998139394389037;0.8335751171232231;-0.42445605915630147;-0.42445598394754297;0.72492860190602;0.36926303428343615;0.8135711855847729
24.998419;1.0443185477879897;0.8331524565988998;0.797553633299424;-0.44445030200921876;-0.4255305714832853;1.034492939938082;9.99816264483961;0.8335737314979715;-0.4244560598214627;-0.42445598448127553;0.724928562655372;0.3692629430139287;0.8135697688613353
25.008419;1.0443168769460405;0.8331497821916727;0.7975541748962238;-0.44445030203188146;-0.42553057159183955;1.0344942014066776;9.998186416256017;0.8335723544978073;-0.4244560604492552;-0.4244559850263797;0.7249285708263509;0.36926287850876277;0.8135683893575387
25.018419;1.0443152222236947;0.8331467683873496;0.7975544922501314;-0.4444491857441406;-0.42552950289783675;1.0344954751438804;9.998210709388129;0.8335709851620202;-0.42445606104038924;-0.42445598558286485;0.7249286286919558;0.36926284066036824;0.8135670449721781
25.028419;1.0443135923977305;0.833144054178591;0.7975551894037028;-0.44444918579051096;-0.42552950300350095;1.0344967618619358;9.998235525250502;0.8335696229190122;-0.42445606159523935;-0.42445598615064933;0.7249287379614398;0.36926282899222135;0.8135657341261555
25.038419;1.0443119969177452;0.8331413269986345;0.7975559599085282;-0.44444918584871856;-0.42552950310639986;1.0344980618906832;9.998260860843356;0.8335682682359841;-0.42445606211372494;-0.4244559867294639;0.7249288991059645;0.3692628428445375;0.8135644560342982
25.048419;1.0443104444235607;0.8331385915129143;0.797556801970411;-0.44444918591863586;-0.4255295032056444;1.0344993746696833;9.998286708554325;0.8335669226674988;-0.42445606259550445;-0.42445598731913853;0.7249291117359847;0.36926288167079435;0.8135632100575761
25.058419;1.0443089430838035;0.8331358523701522;0.7975577144589636;-0.44444918600002536;-0.42552950330047745;1.0345006982551619;9.998313060567709;0.8335655880636503;-0.4244560630401546;-0.4244559879198197;0.7249293750662137;0.36926294528994186;0.8135619950250155
25.068419;1.044307501625559;0.8331331142370354;0.7975586961181107;-0.444449186092472;-0.4255295033901654;1.034502029644348;9.998339914032272;0.8335642659090761;-0.4244560634472832;-0.4244559885319949;0.7249296875451144;0.36926303396723376;0.8135608090061683
25.078419;1.0443061299555423;0.8331303817471645;0.7975597446939431;-0.44444918619538104;-0.4255295034738429;1.0345033646008743;9.998367267185042;0.8335629571166946;-0.4244560638165723;-0.42445598915652566;0.7249300463965448;0.3692631481381196;0.8135596495367883
25.088419;1.0443048390861043;0.833127659736411;0.797560856714872;-0.44444918630797015;-0.42552950355036995;1.0345046969003018;9.998395106323239;0.8335616619901929;-0.424456064147756;-0.4244559897945123;0.7249304479253712;0.3692632879934539;0.8135585140308388
25.098419;1.0443036401838177;0.8331249537519677;0.7975620281540997;-0.44444918642906484;-0.4255295036183326;1.034506018874793;9.998423397814095;0.8335603802310669;-0.4244560644407017;-0.42445599044692345;0.7249308879960951;0.36926345342576244;0.813557400237169
25.108419;1.0443025432566304;0.8331222699861475;0.7975632552253796;-0.4444491865567991;-0.4255295036762506;1.0345073227695452;9.998452089385337;0.8335591111072838;-0.42445606469558866;-0.42445599111439125;0.7249313619429557;0.369263644209523;0.8135563068058481
25.118419;1.0443015560836408;0.8331196149177291;0.7975645342982741;-0.44444918668868355;-0.42552950372292175;1.0345086010703144;9.998481114607568;0.8335578539577827;-0.4244560649128995;-0.42445599179718274;0.7249318644071971;0.36926385994311417;0.8135552335009641
25.128419;1.0443016454875589;0.8331176462843239;0.7975657497543523;-0.44444981416537854;-0.4255297124942127;1.0345098459648963;9.998510399810689;0.8335566087540646;-0.42445606509313827;-0.4244559924951641;0.7249323895445924;0.36926409978894736;0.8135541806711941
25.138419;1.0443008896236474;0.8331150689940507;0.7975671192070432;-0.44444981429769215;-0.4255297125171099;1.034511048941829;9.998539871434586;0.8335553761817377;-0.42445606523655555;-0.42445599320790484;0.7249329312189279;0.369264362283036;0.813553148678951
25.148419;1.0443002500770366;0.8331125399937341;0.7975685260421677;-0.44444981442672665;-0.4255297125282186;1.0345122008212124;9.998569460243711;0.8335541573586095;-0.42445606534314595;-0.424455993934926;0.724933483324626;0.369264645494057;0.8135521380893757
25.158419;1.0442997250638972;0.8331100632471908;0.7975699653969504;-0.4444498145507499;-0.4255297125275158;1.0345132923155478;9.998599103533316;0.8335529539387408;-0.424456065412823;-0.4244559946758809;0.7249340405568434;0.3692649475436922;0.8135511501035948
25.168419;1.0442993122679203;0.8331076399848185;0.7975714327495596;-0.4444498146687563;-0.4255297125149231;1.0345143147667095;9.998628745592237;0.8335517684850223;-0.4244560654454952;-0.4244559954304857;0.7249345988800577;0.36926526689238603;0.8135501861516108
25.178419;1.044299009643297;0.833105269252207;0.7975729238215243;-0.44444981478047024;-0.42552971249046134;1.034515260597109;9.998658335200986;0.833550604140488;-0.42445606544116643;-0.4244559961982415;0.7249351552223501;0.3692656022341546;0.8135492470897692
25.188419;1.0442988159492188;0.8331029493580627;0.7975744345713424;-0.44444981488604474;-0.42552971245416377;1.0345161235391882;9.998687821334531;0.8335494636980003;-0.42445606540024644;-0.42445599697825914;0.7249357070353782;0.3692649523912425;0.8135478793809114
25.198419;1.04429873044442;0.8331006788634054;0.7975759609086525;-0.4444498149857684;-0.4255297124059124;1.0345168986251148;9.99871715067192;0.833548349124295;-0.4244560653236708;-0.4244559977693325;0.7249362520322344;0.36926531618056785;0.8135469911858723
25.208419;1.0442987517896256;0.8330984569378869;0.7975774985292923;-0.4444498150801129;-0.42552971234546566;1.0345175820384216;9.99874627112043;0.8335472619348874;-0.4244560652126474;-0.42445599857007577;0.7249367880118175;0.3692656923464926;0.8135461291748353
25.218419;1.0442988773591675;0.8330962834302841;0.7975790437354339;-0.4444498151699201;-0.42552971227267733;1.0345181709758042;9.99877513739359;0.8335462039088546;-0.424456065068551;-0.4244559993789868;0.724937313112139;0.3692660798143462;0.81354529381556
25.228419;1.044299103210127;0.8330941585111855;0.7975805946982193;-0.4444498152562726;-0.4255297121876426;1.034518663556928;9.99880371223852;0.8335451771339354;-0.42445606489312454;-0.4244560001946016;0.7249378262470745;0.3692664779444129;0.8135444858446096
