time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.238419;1.044299423867729;0.8330917652703231;0.7975818476742808;-0.444448699016704;-0.42552864328909534;1.0345190589090691;9.998831970064328;0.8335441832302806;-0.42445606468854646;-0.42445600101575387;0.7249383267706107;0.3692668864924006;0.813543706774172
25.248419;1.044299832615149;0.8330897387061503;0.7975834100748576;-0.4444486990982526;-0.42552864318058403;1.0345193572887734;9.998859905962336;0.8335432230212738;-0.42445606445723316;-0.4244560018416583;0.7249388136704504;0.3692673055007673;0.8135429585606528
25.258419;1.0443003231052408;0.8330877621175486;0.7975849769816995;-0.44444869917770913;-0.42552864306102495;1.0345195600430737;9.998887539311688;0.8335422970237999;-0.4244560642015614;-0.4244560026718922;0.7249392854089319;0.3692677352872806;0.8135422427530717
25.268419;1.0443008909305944;0.833085835078593;0.7975865464352809;-0.44444869925548236;-0.4255286429308202;1.034519669480004;9.998914907092878;0.8335414059843806;-0.4244560639236384;-0.4244560035065286;0.724939740411489;0.36926817636097103;0.8135415604896138
25.278419;1.0443015339379744;0.833083956578011;0.7975881168675625;-0.4444486993326177;-0.42552864279009006;1.0345196887888317;9.99894205193957;0.8335405510573429;-0.42445606362528915;-0.4244560043462062;0.7249401776479624;0.36926862921269854;0.8135409133881963
25.288419;1.0443022512239386;0.8330821261322425;0.7975896873055769;-0.4444486994107885;-0.4255286426386092;1.0345196215749393;9.99896901495648;0.8335397334767317;-0.42445606330822855;-0.42445600519178267;0.724940597080826;0.3692690942161483;0.8135403041144109
25.298419;1.044303041205421;0.8330803437926849;0.7975912568704638;-0.44444869949195126;-0.4255286424759062;1.0345194709715237;9.998995834657848;0.8335389540935466;-0.42445606297414334;-0.42445600604374095;0.7249409997939228;0.3692695716658602;0.8135397362825169
25.308419;1.0443039003969525;0.8330786093127415;0.7975928244737785;-0.44444869957789773;-0.42552864230141224;1.0345192395487453;9.999022541414167;0.8335382133485931;-0.4244560626246557;-0.424456006901873;0.7249413877617423;0.3692700618252423;0.8135392139649719
25.318419;1.0443048242329407;0.8330769222697173;0.7975943889099923;-0.4444486996700489;-0.42552864211462094;1.0345189301974833;9.999049149400422;0.8335375115970775;-0.4244560622612712;-0.42445600776541076;0.7249417634978782;0.3692705651728207;0.813538741142519
25.328419;1.0443058090014283;0.8330752831871241;0.797595948863936;-0.4444486997695288;-0.4255286419151735;1.0345185468338254;9.99907565665562;0.8335368496001895;-0.4244560618852173;-0.4244560086333703;0.724942129742197;0.3692710826913729;0.8135383215294947
25.338419;1.0443068528062118;0.8330736938298756;0.7975975026121986;-0.44444869987732455;-0.42552864170281346;1.0345180948059611;9.99910205220426;0.8335362291033471;-0.4244560614972828;-0.42445600950498735;0.7249424891808234;0.36927161565709127;0.8135379587485131
25.348419;1.044307954622412;0.8330721559792912;0.7975990478050085;-0.44444869999434;-0.4255286414772523;1.0345175810156693;9.999128321710677;0.8335356530053544;-0.4244560610980282;-0.42445601038015673;0.7249428440804401;0.36927216527001244;0.8135376566576193
25.358419;1.0443091128666184;0.8330706700987002;0.797600581367294;-0.4444487001212749;-0.42552864123804485;1.0345170126859233;9.999154448366129;0.8335351246876705;-0.42445606068820746;-0.42445601125946686;0.724943195877229;0.3692727327137391;0.8135374193466853
25.368419;1.0443103252560513;0.8330692348668829;0.7976020992468561;-0.44444870025841415;-0.42552864098452564;1.034517395494907;9.999180412981733;0.8335346467531245;-0.42445606026879606;-0.4244560121437221;0.724943545262066;0.36927331929451945;0.8135372505316114
25.378419;1.0443115895527983;0.8330678475036695;0.7976035967081941;-0.4444487004055436;-0.42552864071570123;1.0345167330134897;9.999206196609046;0.8335342198716891;-0.4244560598405896;-0.42445601303362523;0.7249438930472695;0.3692739262810645;0.8135371527963696
25.388419;1.0443129040160024;0.8330665048658981;0.79760506977757;-0.44444870056216296;-0.4255286404301764;1.03451602736298;9.999231783500306;0.8335338424519917;-0.42445605940399594;-0.42445601392984617;0.7249442412006705;0.3692745545918648;0.8135371269228877
25.398419;1.0443142675351478;0.833065204736216;0.7976065167181123;-0.4444487007276635;-0.4255286401263611;1.03451528051051;9.99925716172069;0.833533511051405;-0.4244560589592786;-0.42445601483295214;0.7249435930769595;0.3692752044226868;0.8135362807595786
25.408419;1.0443156794696054;0.8330639462326115;0.7976079380789695;-0.4444487009011897;-0.42552863980275607;1.0345144955519556;9.99928232531847;0.833533220731564;-0.42445605850677276;-0.42445601574317315;0.7249439526290989;0.3692758750293853;0.81353639456764
25.418419;1.044317139055549;0.8330627294611841;0.7976093351389802;-0.4444487010815186;-0.42552863945798913;1.034513676854474;9.999307277684547;0.8335329651888158;-0.4244560580467439;-0.42445601666034577;0.7249443232826714;0.3692765650287141;0.8135365760897753
25.428419;1.0443186447629607;0.8330615552979316;0.7976107082055512;-0.44444870126713676;-0.4255286390908451;1.0345128293696384;9.999332028549349;0.8335327372424843;-0.4244560575791646;-0.4244560175840563;0.7249447071524983;0.3692772728479403;0.8135368252913646
25.438419;1.044320193888727;0.8330604250304202;0.7976120563212026;-0.4444487014564755;-0.42552863870052676;1.0345119583125568;9.99935658939863;0.8335325298501026;-0.4244560571036315;-0.42445601851379805;0.7249451050755142;0.36927799677153816;0.8135371428108736
25.448419;1.0443217829408453;0.8330593397166738;0.7976133779014233;-0.44444870164828587;-0.42552863828689935;1.0345110696458533;9.999380976129475;0.8335323368688359;-0.42445605661936103;-0.4244560194489127;0.7249455172522103;0.3692787349243375;0.8135375297932308
25.458419;1.0443234091320792;0.8330583001659662;0.797614671211487;-0.44444870184179136;-0.4255286378503373;1.0345101708245183;9.999405210130144;0.8335321529172129;-0.4244560561254064;-0.4244560203883359;0.7249459439319411;0.3692794854934967;0.8135379880106566
25.468419;1.044325071647289;0.8330573074205952;0.797615934552265;-0.4444487020364899;-0.425528637391135;1.0345092708203987;9.999429307707942;0.8335319728431958;-0.4244560556211395;-0.42445602133054194;0.7249463861526907;0.36927924686666724;0.8135380655076043
25.478419;1.0443267712829918;0.8330560457447503;0.7976168627200884;-0.4444475859087267;-0.42552756810747294;1.0345083792400316;9.999453270281933;0.8335317918249844;-0.4244560551064823;-0.4244560222738592;0.7249468460961036;0.3692800175728501;0.8135386714531878
25.488419;1.0443285092457282;0.8330551512529887;0.7976180621057168;-0.4444475861052554;-0.42552756760170896;1.0345075056640687;9.999477091699775;0.8335316059928388;-0.424456054581692;-0.42445602321678416;0.7249473265248925;0.36928079615345355;0.813539352730748
25.498419;1.04433028655057;0.8330543086145298;0.7976192285664673;-0.44444758630348863;-0.42552756707126566;1.0345066598673243;9.999500775917287;0.833531412307899;-0.4244560540472029;-0.42445602415798833;0.7249478301790074;0.3692815809840723;0.8135401096216403
25.508419;1.0443321036969695;0.83305352005996;0.7976203616136941;-0.4444475865047731;-0.4255275665152684;1.0345058517670416;9.999524347954157;0.833531207861199;-0.4244560535036349;-0.4244560250961513;0.7249483597737909;0.3692823701772774;0.8135409420955676
25.518419;1.0443339600564774;0.8330527881435981;0.7976214603511974;-0.4444475867105991;-0.4255275659333591;1.034505090783644;9.999547851877507;0.8335309900762836;-0.4244560529517661;-0.42445602602984756;0.7249489177281407;0.3692831617307726;0.8135418498932965
25.528419;1.0443358535509748;0.83305211518302;0.7976225239968563;-0.44444758692204733;-0.4255275653256366;1.0345043859734422;9.999571340192452;0.8335307575875728;-0.4244560523925981;-0.4244560269574932;0.7249495054168317;0.3692839538071527;0.8135428330694755
25.538419;1.0443377808885859;0.8330515028377878;0.7976235523876865;-0.44444758713963134;-0.42552756469231784;1.0345037466290077;9.999594859868983;0.8335305101843732;-0.42445605182745744;-0.42445602787733727;0.7249501229228389;0.36928474495113295;0.8135438923703926
25.548419;1.0443397380819295;0.8330509519856147;0.7976245458535518;-0.4444475873635185;-0.4255275640336787;1.0345031818222097;9.999618439880011;0.8335302475866929;-0.4244560512578733;-0.4244560287875906;0.7249507696555809;0.3692855342868085;0.8135450280687996
25.558419;1.0443417211383486;0.8330504624435806;0.7976255049348637;-0.4444475875937021;-0.42552756335015857;1.0345026990702717;9.999642091730827;0.8335299684536561;-0.42445605068527353;-0.42445602968658275;0.7249514453284128;0.36928632163871533;0.8135462382971467
25.568419;1.0443437266911468;0.8330500327686474;0.7976264298252856;-0.44444758783006677;-0.42552756264227215;1.0345023034702954;9.999665824167753;0.8335296706032469;-0.42445605011067905;-0.4244560305729032;0.7249521505441738;0.3692871073058348;0.8135475189333348
25.578419;1.0443457521601487;0.833049660821907;0.7976273195585838;-0.4444475880726222;-0.4255275619104186;1.0345019979732375;9.999689652898876;0.8335293519753696;-0.4244560495345551;-0.42445603144560484;0.7249528866217163;0.36928789159912967;0.8135488650319129
25.588419;1.0443477955848595;0.8330493445666372;0.7976281719032106;-0.4444475883217474;-0.42552756115478985;1.0345017842999156;9.99971359661649;0.8335290111931027;-0.4244560489569827;-0.4244560323042158;0.7249536548292418;0.3692886746998715;0.8135502723582279
25.598419;1.0443498555684483;0.8330490821271676;0.7976289838879366;-0.44444758857802547;-0.4255275603753587;1.0345016636778528;9.999737671845205;0.8335286473518765;-0.42445604837802187;-0.4244560331484315;0.7249544557308527;0.36928945701705607;0.8135517376641463
25.608419;1.0443519312232823;0.8330488715601999;0.7976297523866466;-0.44444758884180247;-0.42552755957202265;1.0345016369598916;9.999761896371608;0.8335282598916763;-0.42445604779790985;-0.4244560339777079;0.7249552892870906;0.3692902393856205;0.8135532576758168
25.618419;1.044354022378223;0.8330487108782673;0.7976304749829065;-0.4444475891128232;-0.4255275587449982;1.0345017038110278;9.999786292149027;0.8335278487378205;-0.42445604721710817;-0.42445603479089566;0.7249561552004448;0.3692910227757437;0.8135548284268094
25.628419;1.0443561300477815;0.8330485978173718;0.7976311508654543;-0.4444475893901223;-0.42552755789504887;1.034501861658546;9.999810873225107;0.8335274140939275;-0.4244560466363726;-0.42445603558606215;0.7249570530455047;0.36929180813116125;0.8135564457769341
25.638419;1.0443582559451698;0.8330485292843517;0.7976317810074794;-0.44444758967231707;-0.425527557023197;1.0345021060743211;9.99983562843974;0.8335269566971882;-0.42445604605674186;-0.4244560363606462;0.7249579823205919;0.36929259645319545;0.813558105984812
25.648419;1.0443604014650842;0.8330485013994512;0.7976323675561192;-0.44444758995804323;-0.42552755613029286;1.0345024324623229;9.99986052192879;0.8335264788700696;-0.42445604547935367;-0.4244560371118136;0.7249589423668982;0.3692933886633939;0.8135598055275923
25.658419;1.0443635297675067;0.8330491616108253;0.7976328017724972;-0.44444821758721936;-0.4255277639528136;1.0345028372646417;9.999885512691668;0.833525984470829;-0.4244560449051168;-0.4244560378367684;0.7249599323727258;0.36929418541139264;0.8135615405852105
25.668419;1.0443657188158586;0.8330492061656146;0.7976333091085678;-0.4444482178766172;-0.4255277630194059;1.0345033181080607;9.999910576982922;0.8335254774616644;-0.42445604433442324;-0.424456038532987;0.7249609514457803;0.3692949870684514;0.8135633069447558
25.678419;1.0443679325778;0.833049286140042;0.7976337810722626;-0.4444482181666592;-0.42552776206662163;1.0345038735316963;9.999935716399705;0.833524961009611;-0.4244560437670875;-0.42445603919844915;0.7249619984569103;0.3692957936446543;0.8135651007869805
25.688419;1.044370172346125;0.8330494027256705;0.7976342208776342;-0.44444821845700255;-0.42552776109548734;1.0345045026562665;9.999960941916296;0.833524437506373;-0.4244560432023943;-0.4244560398317548;0.7249630718590221;0.3692966045825283;0.8135669195566859
25.698419;1.0443724383089803;0.8330495568243974;0.7976346321510909;-0.44444821874743345;-0.42552776010742116;1.0345052048278995;9.99998624647771;0.833523908671532;-0.42445604263927833;-0.42445604043197654;0.7249641698614362;0.36929741866384;0.8135687619555158
25.708419;1.0443747295997947;0.8330497478847877;0.7976350187552737;-0.4444482190376051;-0.4255277591041293;1.0345059792922777;10.000011591792918;0.8335233755695239;-0.42445604207676746;-0.4244560409983384;0.724965290959305;0.36929823415860696;0.8135706273704428
25.718419;1.0443770442543012;0.8330496565598201;0.7976350807458459;-0.4444471030023953;-0.4255266892858864;1.0345068248109173;10.000036917613953;0.8335228386312881;-0.42445604151434735;-0.4244560415300397;0.7249664340945899;0.36929904914979284;0.813572515004629
25.728419;1.0443793799421341;0.8330499145678533;0.7976354289433676;-0.4444471032895931;-0.42552668825796214;1.0345077391646298;10.000062157305141;0.8335222976956381;-0.4244560409518836;-0.4244560420264417;0.7249675982415983;0.36929986176174134;0.8135744230034768
25.738419;1.044381735203902;0.8330502030830131;0.7976357630964248;-0.4444471035732715;-0.4255266872205608;1.0345087190923947;10.000087243653367;0.8335217523189112;-0.42445604038930507;-0.4244560424873996;0.7249687820351808;0.36930067015329876;0.8135763482576208
25.748419;1.0443841097966566;0.8330505222888177;0.7976360869465252;-0.4444471038516297;-0.4255266861753539;1.0345097610053138;10.00011210865209;0.8335212024413282;-0.4244560398264466;-0.4244560429133999;0.7249699834360226;0.36930047244270114;0.8135778328737032
25.758419;1.04438650428547;0.8330508732474976;0.7976364045565584;-0.4444471041226294;-0.42552668512402736;1.034510861619675;10.00013668536576;0.8335206489119809;-0.4244560392630795;-0.42445604330551334;0.7249711994552648;0.36930126674685604;0.8135797801594632
25.768419;1.0443889197076424;0.8330512564718999;0.7976367204317636;-0.4444471043841739;-0.42552668406836597;1.0345120182142131;10.000160910289257;0.833520093617841;-0.4244560386990077;-0.424456043665263;0.7249724264428744;0.36930205129739896;0.8135817319291718
25.778419;1.0443913574901167;0.8330516717741343;0.7976370392339406;-0.44444710463428827;-0.4255266830099901;1.0345132291922263;10.000184722107312;0.8335195392927532;-0.4244560381342464;-0.4244560439944122;0.724973660830609;0.36930282442965606;0.8135836843981799
25.788419;1.0443938197370464;0.8330521190412985;0.7976373653277531;-0.444447104871197;-0.4255266819503252;1.034514494198235;10.000208059188529;0.8335189889893186;-0.4244560375690814;-0.42445604429477074;0.7249748999036862;0.3693035844412336;0.8135856343105782
25.798419;1.0443963098338696;0.8330525985692175;0.7976377029534818;-0.44444710509345947;-0.42552668089104845;1.0345158127852936;10.000230864638757;0.8335184459046866;-0.42445603700384876;-0.4244560445680185;0.7249761423241929;0.36930432965163607;0.8135875784021638
25.808419;1.0443988321532014;0.8330531108564926;0.7976380562785604;-0.44444710530019954;-0.425526679834271;1.0345171828960023;10.000253095092821;0.8335179137207646;-0.4244560364387335;-0.42445604481539734;0.7249773879959749;0.36930505870431524;0.8135895128453499
25.818419;1.0444013901253186;0.8330536562020519;0.7976384287078918;-0.44444710549116834;-0.4255266787822644;1.0345186005755125;10.000274716878094;0.8335173962716169;-0.42445603587376785;-0.42445604503745005;0.7249786374023177;0.3693057706829029;0.8135914333885101
25.828419;1.0444039847782591;0.833054234007737;0.7976388225967955;-0.444447105666571;-0.4255266777373284;1.0345200604114373;10.000295689933989;0.8335168966746169;-0.4244560353088957;-0.42445604523426084;0.7249798910531241;0.3693064649152218;0.8135933358348809
25.838419;1.0444066153898257;0.8330548421518505;0.7976392398150397;-0.4444471058269194;-0.4255266767019923;1.0345215562112573;10.000315956830457;0.8335164171245268;-0.42445603474403937;-0.4244560454060334;0.7249811494226388;0.3693071408202474;0.813595216038263
25.848419;1.0444092802948126;0.8330554768119132;0.7976396820721194;-0.4444471059730222;-0.42552667567913455;1.0345230822695652;10.000335446532695;0.8335159593847139;-0.4244560341791846;-0.42445604555330846;0.7249824134227654;0.36930779810358755;0.8135970697436896
25.858419;1.0444119765135624;0.8330561326175037;0.7976401508031961;-0.4444471061058649;-0.4255266746717151;1.0345246348046402;10.000354085242467;0.8335155253897564;-0.4244560336144497;-0.42445604567676565;0.7249836844766778;0.3693084370338959;0.8135988929414268
25.868419;1.0444146998465547;0.8330568030488159;0.7976406469350905;-0.44444710622635597;-0.4255266736823218;1.0345262127205594;10.000371805361812;0.8335151174647079;-0.4244560330500354;-0.42445604577703594;0.724984963590386;0.36930905823033716;0.8136006820134899
25.878419;1.044417445747307;0.8330574807200823;0.7976411704606464;-0.44444710633529005;-0.4255266727129475;1.0345278174793668;10.000388553912918;0.8335147380447928;-0.42445603248607877;-0.42445604585464874;0.7249862506330881;0.36930966212366595;0.8136024334123274
25.888419;1.0444202095452193;0.8330581575735979;0.7976417203783656;-0.4444471064335071;-0.4255266717651111;1.0345294522290416;10.000404297719257;0.8335143892990976;-0.42445603192262915;-0.42445604591008906;0.7249875444818182;0.3693102487465927;0.8136041439707128
25.898419;1.0444229862094927;0.8330588254508537;0.797642294991328;-0.4444471065218812;-0.4255266708400123;1.03453112068204;10.00041901917696;0.8335140727963567;-0.42445603135977067;-0.4244560459439264;0.7249888432993565;0.36931081786227915;0.8136058113264475
25.908419;1.044425770436854;0.8330594767168185;0.7976428920275719;-0.44444710660117714;-0.42552666993859;1.034532826343757;10.000432707555348;0.8335137892427059;-0.4244560307976452;-0.4244560459568681;0.7249901446119681;0.3693113689464229;0.8136074332257098
25.918419;1.0444285568159832;0.8330601048868845;0.797643509124094;-0.4444471066721065;-0.4255266690615245;1.034535572179005;10.000445354228399;0.8335135390512125;-0.4244560302363604;-0.4244560459496569;0.7249914454582255;0.36931190096911326;0.8136090068335576
25.928419;1.0444313395331755;0.833060705450991;0.7976441447080197;-0.4444471067355125;-0.42552666820910545;1.0345373604188237;10.000456952156313;0.8335133237520892;-0.42445602967598595;-0.42445604592295966;0.7249927426542564;0.3693124124398972;0.8136105290490818
25.938419;1.0444341118446483;0.8330612761190949;0.7976447984001517;-0.4444471067923862;-0.42552666738113654;1.034539192345576;10.000467494204006;0.8335131465354323;-0.4244560291166637;-0.42445604587737246;0.7249940331595283;0.36931290180649085;0.8136119967909995
25.948419;1.0444368663559258;0.8330618161341611;0.7976454706976803;-0.44444710684382976;-0.42552666657703003;1.0345410678452136;10.000476968484028;0.8335130111872392;-0.42445602855876596;-0.4244560458134983;0.7249953146691113;0.36931336768667095;0.8136134071046648
25.958419;1.0444395961531816;0.8330623255199799;0.7976461622696024;-0.4444471068912293;-0.42552666579590187;1.0345429849330723;10.00048535859371;0.8335129207675515;-0.42445602800292015;-0.42445604573208306;0.7249965858910571;0.3693138087844202;0.8136147576045514
25.968419;1.0444422956097283;0.8330624877522552;0.7976465698660183;-0.4444459906119908;-0.42552559623490294;1.0345449403142801;10.000492651346327;0.8335128772110822;-0.42445602744971817;-0.4244560456340152;0.7249978461982217;0.3693142238683;0.8136160464302349
25.978419;1.0444449603803023;0.8330629386030295;0.7976473013029258;-0.4444459906571302;-0.42552559549583474;1.0345469305785833;10.000498841157622;0.8335128818056164;-0.424456026899404;-0.42445604552001376;0.7249990953402453;0.3693146119425292;0.8136172713541934
25.988419;1.0444475869568375;0.8330633629189993;0.7976480534891506;-0.44444599070418583;-0.42552559477555973;1.034548952654847;10.000503928148818;0.8335129359996645;-0.42445602635188967;-0.42445604539034787;0.7250003334948393;0.36931497237251515;0.8136184290087634
25.998419;1.0444501723203303;0.8330637637576744;0.7976488272742006;-0.4444459907548823;-0.42552559407278967;1.034551003814892;10.00050791771837;0.8335130416461561;-0.4244560258069751;-0.42445604524493175;0.7250015613838688;0.36931530474514174;0.813619515020789
26.008419;1.0444527141640174;0.8330641452249093;0.7976496238050922;-0.4444459908109221;-0.42552559338633145;1.0345530817734345;10.000510821283367;0.8335132002028568;-0.4244560252646034;-0.42445604508367224;0.7250027803055656;0.36931560862234836;0.8136205249418983
26.018419;1.0444552115111974;0.833064511501115;0.7976504439944972;-0.44444599087409864;-0.42552559271497015;1.0345551848209058;10.000512654867658;0.8335134119383016;-0.4244560247251169;-0.4244560449067185;0.7250039919981787;0.36931588350627864;0.8136214553307568
26.028419;1.0444576651220963;0.8330648657934983;0.7976512874750803;-0.4444459909461832;-0.4255255920574863;1.0345573115954145;10.000513441593686;0.8335136761442099;-0.42445602418933437;-0.42445604471450804;0.7250051982535465;0.369316128992523;0.8136223047907739
26.038419;1.0444600774189616;0.8330652097037636;0.7976521521301145;-0.4444459910287087;-0.4255255914125567;1.0345594601929562;10.000513219151596;0.8335139919571029;-0.4244560236583992;-0.42445604450773755;0.725006400451208;0.3693163449529363;0.8136230747848152
26.048419;1.0444624515987686;0.8330655428189477;0.7976530345599585;-0.44444599112262795;-0.4255255907787251;1.0345616278674559;10.000512036758773;0.8335143588610854;-0.42445602313360514;-0.42445604428726436;0.7250075993215768;0.3693155316483498;0.8136233156455196
26.058419;1.0444647900441835;0.8330658632446091;0.797653930500911;-0.44444599122818496;-0.42552559015468866;1.0345638120994176;10.000509935981984;0.8335147763492339;-0.4244560226162105;-0.424456044054046;0.7250087951515376;0.36931568971193446;0.8136239411521968
26.068419;1.044467093451905;0.8330661688898511;0.797654834720349;-0.4444459913452962;-0.4255255895395378;1.0345660117752415;10.000506936180109;0.8335152433065313;-0.4244560221071616;-0.4244560438092228;0.7250099883772796;0.3693158201581593;0.8136245042456759
26.078419;1.0444693611329177;0.833066457901629;0.7976557412660669;-0.4444459914739493;-0.4255255889326691;1.0345682275410362;10.000503037567915;0.8335157578754111;-0.424456021606932;-0.4244560435540915;0.7250111798001683;0.3693159245164225;0.8136250114338097
26.088419;1.0444715914415135;0.8330667283282385;0.797656644103843;-0.4444459916141014;-0.4255255883336528;1.034570461289857;10.000498230245931;0.8335163177291788;-0.42445602111561315;-0.4244560432898844;0.7250123701195976;0.36931600490593636;0.8136254681977736
26.098419;1.0444737824029064;0.8330669782983148;0.797657537036111;-0.4444459917653513;-0.4255255877423056;1.0345727150810797;10.000492497478103;0.8335169205934534;-0.42445602063306115;-0.42445604301757417;0.725013559711502;0.36931606384451454;0.8136258791299934
26.108419;1.0444759328097162;0.8330672064252455;0.7976584131182113;-0.44444599192680406;-0.4255255871588053;1.0345749903927406;10.00048581300615;0.8335175647567459;-0.424456020158879;-0.4244560427377856;0.725014748892609;0.3693161038546983;0.8136262488294125
26.118419;1.0444780426020244;0.8330674117564469;0.7976592647396709;-0.4444459920971729;-0.4255255865836631;1.0345772880536865;10.000478141455943;0.8335182491486143;-0.4244560196922988;-0.4244560424508446;0.7250159377274641;0.3693161271523545;0.8136265828617182
26.128419;1.0444801121469314;0.8330675938788017;0.7976600842682475;-0.444445992274992;-0.4255255860175732;1.034579608160675;10.000469448039498;0.8335189729346143;-0.4244560192322395;-0.4244560421568294;0.7250171252586424;0.36931613566574373;0.8136268878215992
26.138419;1.0444821417277979;0.8330677532418348;0.7976608646195141;-0.44444599245877325;-0.4255255854613007;1.034581950093843;10.000459708208027;0.833519734746844;-0.42445601877755124;-0.42445604185542324;0.725018309300682;0.3693161314547415;0.8136271706302576
26.148419;1.0444841317987672;0.8330678906501356;0.7976615999610387;-0.44444599264701556;-0.4255255849157616;1.0345843131128873;10.00044891016388;0.8335205321783284;-0.4244560183272185;-0.42445604154588246;0.7250194869536918;0.3693161171293738;0.8136274382089882
26.158419;1.0444860836857386;0.8330680064707573;0.7976622863974716;-0.44444599283822694;-0.4255255843820328;1.0345866968620534;10.00043705524497;0.8335213621096644;-0.4244560178805355;-0.42445604122736835;0.725020654862844;0.36931609576912006;0.8136276979150143
26.168419;1.0444880004797912;0.8330681009711661;0.7976629216661706;-0.444445993031181;-0.42552558386107653;1.0345891011018316;10.000424157033624;0.833522221389148;-0.4244560174373164;-0.42445604089930283;0.7250218095244269;0.36931607049065857;0.8136279574375026
26.178419;1.044489887144032;0.8330681752623339;0.7976635039590202;-0.44444599322516337;-0.4255255833535471;1.0345915248816997;10.000410236445159;0.8335231072138988;-0.42445601699794816;-0.4244560405615171;0.7250229480117635;0.3693160441127079;0.8136282231167236
26.188419;1.0444917494379122;0.8330682318387349;0.7976640312599069;-0.44444599341985985;-0.42552558285994735;1.0345939662961199;10.000395315288443;0.833524016996071;-0.4244560165631173;-0.4244560402143026;0.7250240681325155;0.3693160190119235;0.813628498759437
26.198419;1.0444935930337964;0.8330682744365832;0.7976645017061327;-0.4444459936150625;-0.42552558238087546;1.034596423318481;10.000379413970547;0.8335249479509058;-0.424456016133426;-0.4244560398584095;0.7250241678287677;0.3693159969934921;0.813627895541333
26.208419;1.0444954234950006;0.8330683072892304;0.7976649141719765;-0.4444459938104282;-0.425525581916995;1.034598894423571;10.000362556169376;0.8335258966172779;-0.42445601570922203;-0.4244560394948999;0.7250252444352884;0.36931597917620823;0.813628197339107
26.218419;1.0444972463515776;0.8330683347410607;0.7976652685933703;-0.44444599400535995;-0.4255255814687443;1.0346013784488612;10.00034477674738;0.8335268583117178;-0.4244560152906067;-0.42445603912485486;0.7250262940484714;0.36931596592891375;0.8136285142672413
26.228419;1.0445000290068884;0.8330686952063674;0.7976651509674821;-0.4444455052124997;-0.4255247209698033;1.0346038744667936;10.000326122158137;0.8335278270782338;-0.4244560148775067;-0.4244560387490547;0.7250273113881615;0.36931595679113716;0.813628847013373
26.238419;1.0445018531902395;0.8330687259275856;0.7976653928767783;-0.44444550540473193;-0.42552472055277635;1.0346063819594886;10.000306639737246;0.8335287961528693;-0.4244560144698819;-0.4244560383678424;0.7250282903817445;0.36931595054442395;0.8136291962289951
26.248419;1.0445036867429813;0.8330687651976474;0.7976655799421286;-0.4444455055952897;-0.42552472015093773;1.0346089008191013;10.000286372849637;0.8335297579947665;-0.42445601406783184;-0.4244560379812927;0.7250292251187345;0.36931594557646014;0.8136295625616148
26.258419;1.0445055361355993;0.8330688173827828;0.7976657116585731;-0.44444550578423503;-0.42552471976367695;1.034611430701162;10.000265369234368;0.8335307041526203;-0.4244560136713307;-0.42445603758940925;0.7250301104219976;0.36931594028442344;0.8136299462235002
26.268419;1.044507407772919;0.8330688867399169;0.7976657872930613;-0.44444550597158744;-0.42552471939025105;1.0346139704684054;10.000243685496761;0.8335316259813169;-0.4244560132799944;-0.424456037192137;0.7250309416936483;0.36931593321391776;0.813630346705223
26.278419;1.0445093064852342;0.8330689772797345;0.7976658070312738;-0.4444455061571497;-0.42552471903004946;1.0346165184043519;10.000221380777234;0.8335325155942597;-0.4244560128932956;-0.42445603678929444;0.7250317146370372;0.36931592304423666;0.8136307628503828
26.288419;1.0445112349234003;0.8330690931353639;0.7976657725635039;-0.44444550634040686;-0.4255247186826199;1.0346190728373532;10.000198508975414;0.8335333660828268;-0.42445601251099235;-0.4244560363804252;0.725032425042314;0.36931590870136616;0.8136311927748122
26.298419;1.044513194683436;0.8330692392703887;0.7976656868572123;-0.44444550652068726;-0.4255247183475779;1.0346216328009528;10.000175116834516;0.8335341715256906;-0.42445601213336115;-0.424456035964695;0.7250330684646725;0.3693158895562412;0.8136316334504077
26.308419;1.0445151877315393;0.8330694212315162;0.7976655535577145;-0.44444550669741156;-0.42552471802461794;1.0346241976144768;10.00015124793083;0.8335349271638655;-0.42445601176103687;-0.4244560355410507;0.7250336405446367;0.3693158655039957;0.8136320808714421
26.318419;1.04451721688358;0.8330696437964918;0.797665376921936;-0.4444455068700261;-0.42552471771354367;1.034626765651291;10.000126946108304;0.8335356291519593;-0.4244560113945734;-0.42445603510852664;0.7250341380767021;0.3693158368924507;0.8136325312657525
26.328419;1.0445192851891931;0.8330699099484136;0.7976651616485089;-0.4444455070377073;-0.42552471741415904;1.0346293346224564;10.000102257091173;0.8335362743072;-0.4244560110342319;-0.42445603466648907;0.7250345595946601;0.36931580438516554;0.8136329821046875
26.338419;1.0445213946650727;0.8330702208853292;0.7976649120211591;-0.44444550719932635;-0.42552471712604045;1.034631902794824;10.000077229950016;0.8335368610629051;-0.42445601068035826;-0.4244560342146696;0.72503490513976;0.36931576874213223;0.8136334319017436
26.348419;1.0445235453822368;0.8330705765118719;0.7976646316129985;-0.4444455073538028;-0.4255247168484516;1.0346344689589655;10.000051909929523;0.8335373907307325;-0.424456010333859;-0.424456033752998;0.7250351756435675;0.3693157306777433;0.8136338793979369
26.358419;1.0445257360706237;0.8330709758248824;0.7976643238144449;-0.44444550750049905;-0.42552471658056296;1.0346370316038858;10.000026324105644;0.8335378674439059;-0.424456009996144;-0.4244560332813752;0.7250353718636374;0.3693146910963568;0.8136338690131564
26.368419;1.0445279659277826;0.8330714170834816;0.7976639918463508;-0.4444455076392339;-0.4255247163216962;1.0346395886395163;10.000000478746314;0.8335382971024775;-0.42445600966877134;-0.42445603279951927;0.7250354936460275;0.36931465122249746;0.8136343062681443
26.378419;1.0445302359347424;0.8330718980250588;0.7976636380457557;-0.44444550776993674;-0.42552471607128356;1.0346421381340178;9.999974373151902;0.8335386859376557;-0.42445600935330624;-0.42445603230711004;0.7250355405663076;0.3693146120545453;0.8136347351910744
26.388419;1.0445325491900217;0.8330724163151189;0.7976632632715709;-0.44444550789245857;-0.4255247158286888;1.0346446792081108;9.999948015544401;0.8335390391395798;-0.4244560090513857;-0.4244560318041874;0.7250355130913408;0.36931457384415617;0.8136351544418561
26.398419;1.0445349104886532;0.8330729698677982;0.7976628670220804;-0.4444455080067103;-0.42552471559319527;1.0346472113900642;9.999921430455602;0.8335393603709584;-0.42445600876469475;-0.42445603129139675;0.7250354129554986;0.3693145362611488;0.8136355636804937
26.408419;1.0445373248161467;0.8330735567481156;0.7976624484979473;-0.4444455081128119;-0.4255247153642104;1.0346497329858784;9.999894657763512;0.8335396522048184;-0.4244560084947583;-0.4244560307699534;0.725035242896051;0.369314498740873;0.813635963286131
26.418419;1.0445397957095137;0.8330741752725856;0.7976620079049553;-0.44444550821108164;-0.4255247151415467;1.0346522406599286;9.999867748349338;0.8335399167870894;-0.4244560082426823;-0.42445603024147993;0.7250350065238709;0.3693144605775139;0.8136363533559615
26.428419;1.0445423250761483;0.8330748242621404;0.7976615468994958;-0.44444550830186186;-0.4255247149255282;1.0346547301657818;9.999840758923622;0.8335401562750876;-0.4244560080089298;-0.42445602970781615;0.7250347084050882;0.36931442089935446;0.8136367328582953
26.438419;1.0445449140551148;0.8330755025679332;0.7976610679304893;-0.44444550838523333;-0.42552471471674014;1.034657196823579;9.999813744115274;0.8335403731880876;-0.4244560077931526;-0.4244560291708593;0.7250343537998173;0.3693143787724422;0.8136371000238074
26.448419;1.0445475633986612;0.8330762086797031;0.7976605732551422;-0.4444455084608556;-0.4255247145157094;1.0346596356440863;9.999786747039359;0.8335405710376356;-0.4244560075941217;-0.424456028632413;0.7250339482443772;0.36931433352285153;0.8136374533903419
26.458419;1.0445502733357188;0.8330769412576715;0.7976600646014854;-0.4444455085281486;-0.42552471432285993;1.0346620415265015;9.99975979326272;0.8335407552185763;-0.42445600740976686;-0.42445602809400435;0.725033497428148;0.3693142848245624;0.8136377923646184
26.468419;1.044553043809869;0.8330776994286971;0.7976595434964046;-0.4444455085867321;-0.4255247141385198;1.0346644096789097;9.999732892104166;0.8335409334613233;-0.4244560072373484;-0.4244560275566899;0.7250330068882779;0.3693142322010369;0.8136381172821211
26.478419;1.0445558745753074;0.8330784821609143;0.7976590116319544;-0.4444455086367961;-0.42552471396271957;1.0346667362635156;9.999706046773522;0.8335411152830209;-0.42445600707374515;-0.4244560270209583;0.7250324814532267;0.36931417467881733;0.8136384292110826
26.488419;1.0445587645748202;0.8330792875306089;0.7976584708779412;-0.44444550867908833;-0.4255247137949658;1.034669018910921;9.999679267838054;0.8335413110000877;-0.4244560069157924;-0.42445602648689085;0.7250319252329684;0.3693141112639147;0.8136387295369929
26.498419;1.044561711362521;0.8330801125991746;0.797657923271199;-0.4444455087146146;-0.42552471363431127;1.0346712568135215;9.999652580884339;0.8335415309442461;-0.42445600676057915;-0.42445602595446724;0.7250313422095324;0.3693140414413055;0.8136390200834043
26.508419;1.044564710843664;0.8330806365015138;0.7976570675853359;-0.44444439241881606;-0.42552364467802045;1.0346734502639696;9.999626025405478;0.8335417845941681;-0.4244560066055488;-0.4244560254237382;0.7250307364878352;0.3693139649077453;0.8136393040364317
26.518419;1.0445677573126375;0.8330814895865041;0.7976565140279214;-0.4444443924436477;-0.4255236445286374;1.0346765996709189;9.999599650408793;0.8335420794923923;-0.4244560064485027;-0.42445602489490575;0.7250301117440172;0.36931388118873365;0.8136395862604956
26.528419;1.044570844032874;0.8330823504699552;0.7976559615414509;-0.444444392464203;-0.4255236443832724;1.0346787048814652;9.999573511990524;0.8335424206100699;-0.4244560062877711;-0.42445602436849084;0.7250294706967019;0.369313789631578;0.8136398723240211
26.538419;1.0445739639035079;0.8330832146948036;0.7976554123984076;-0.44444439248087514;-0.4255236442401345;1.034680765292666;9.999547669637062;0.8335428106728022;-0.4244560061223896;-0.42445602384553444;0.725028815344902;0.36931368936797454;0.8136401675990789
26.548419;1.0445771097217955;0.8330840772764678;0.7976548687559473;-0.44444439249364726;-0.42552364409697585;1.0346827798566673;9.999522180961009;0.8335432508717322;-0.42445600595199057;-0.42445602332765253;0.7250281472726369;0.3693135792886484;0.8136404772798606
26.558419;1.0445802739976713;0.8330849330893966;0.7976543328419383;-0.4444443925021538;-0.4255236439515464;1.0346847466370692;9.999497100410307;0.8335437413091161;-0.42445600577657905;-0.42445602281683;0.7250274673218208;0.36931345831809126;0.8136408064048768
26.568419;1.0445834485980545;0.8330857777907126;0.7976538065727903;-0.4444443925060482;-0.42552364380189045;1.0346866631593552;9.999472479509201;0.8335442814228301;-0.42445600559647206;-0.42445602231500235;0.7250267753270848;0.36931332572381054;0.8136411592279623
26.578419;1.0445866251425113;0.8330866082263945;0.7976532907809474;-0.4444443925051798;-0.4255236436462913;1.034688528125003;9.999448362177349;0.8335448702358053;-0.42445600541228273;-0.4244560218236811;0.7250260706171073;0.3693131811936851;0.8136415385226791
26.588419;1.044589796029402;0.8330874218849393;0.7976527851945298;-0.44444439249935247;-0.4255236434830014;1.034690342949469;9.999424776596255;0.8335455062217638;-0.4244560052247845;-0.4244560213438351;0.7250253528145626;0.36931302480811395;0.8136419456541025
26.598419;1.044592954276968;0.833088216006265;0.7976522892262597;-0.44444439248816237;-0.4255236433101093;1.034692111417152;9.999401734449657;0.8335461872956456;-0.42445600503476666;-0.4244560208760027;0.725024622172077;0.36931285704674827;0.8136423813681886
26.608419;1.044596092490215;0.8330889870563116;0.7976518024610755;-0.44444439247124473;-0.42552364312577085;1.034693837758791;9.99937924248817;0.8335469111184416;-0.42445600484292473;-0.4244560204205128;0.7250238794424871;0.3693126787492724;0.8136428462288104
26.618419;1.0445992033145355;0.833089730742303;0.7976513244875747;-0.44444439244845435;-0.4255236429285497;1.0346955247311336;9.999357312768437;0.8335476755864019;-0.42445600464985034;-0.42445601997767873;0.7250231254963324;0.3693124909910478;0.8136433401974854
26.628419;1.0446022804396684;0.8330904420962614;0.7976508544458426;-0.4444443924195361;-0.42552364271748994;1.0346971727312892;9.99933596183512;0.8335484792987043;-0.4244560044561764;-0.42445601954781137;0.7250223608979716;0.36931229493855705;0.8136438622877481
26.638419;1.0446053176547223;0.833091115439043;0.7976503910837703;-0.44444439238366235;-0.42552364249196956;1.0346987802953493;9.999315207769195;0.8335493218446034;-0.4244560042626234;-0.4244560191311543;0.7250215859959771;0.36931209169902407;0.8136444110154352
26.648419;1.0446083073053798;0.8330917447333008;0.7976499335099955;-0.44444439233945954;-0.42552364225151745;1.0347003454806585;9.99929506901197;0.8335502037317256;-0.4244560040698176;-0.42445601872792715;0.7250208013334353;0.3693118821629609;0.8136449849835231
26.658419;1.044611240573379;0.8330923244170554;0.7976494816666555;-0.44444439228553045;-0.42552364199575204;1.0347018667535695;9.999275557788975;0.8335511256828688;-0.42445600387807303;-0.42445601833830343;0.7250200078021424;0.3693116667672274;0.8136455831232229
26.668419;1.044614108974654;0.8330928500855734;0.7976490363249426;-0.4444443922208926;-0.42552364172454643;1.0347033427435357;9.9992566744949;0.8335520875992227;-0.4244560036874557;-0.4244560179622747;0.7250192067273059;0.3693114452230857;0.8136462048981075
26.678419;1.0446169053968621;0.833093318483093;0.7976485992270137;-0.44444439214494996;-0.42552364143823007;1.0347047716902293;9.999238417688485;0.8335530879020892;-0.42445600349814766;-0.42445601759961765;0.7250184000040822;0.36931121646677884;0.8136468502450013
26.688419;1.0446196240000944;0.8330948433448733;0.7976492418894837;-0.4444440748584062;-0.4255233374424688;1.0347061516362592;9.99922079843969;0.8335541237214318;-0.42445600331067546;-0.42445601724990306;0.7250175899930662;0.36931097890085307;0.8136475190006108
26.698419;1.044622259165843;0.8330951896611276;0.7976488298154741;-0.44444407475882247;-0.4255233371290474;1.0347074810021517;9.999203837725167;0.8335551916508066;-0.4244560031259235;-0.4244560169124447;0.7250167793592797;0.36930973079238594;0.8136477565052759
26.708419;1.0446248044648634;0.8330954714738399;0.7976484349060443;-0.4444440746473607;-0.425523336804418;1.034708758521292;9.999187556238164;0.8335562884209533;-0.4244560029452062;-0.4244560165863654;0.7250159715006929;0.3693094706526959;0.8136484690376619
26.718419;1.0446272524782545;0.8330956868203211;0.7976480604447385;-0.44444407452438045;-0.425523336470196;1.034709982954775;9.999171975944101;0.833557411092621;-0.4244560027701366;-0.4244560162708405;0.7250151711297489;0.3693091973458225;0.8136492006481436
26.728419;1.0446295954275195;0.8330958344374935;0.7976477099517922;-0.44444407439067124;-0.4255233361277572;1.0347111532614264;9.999157126689441;0.8335585565576354;-0.4244560026021077;-0.4244560159652563;0.7250143839784039;0.3693089099716638;0.8136499485609943
26.738419;1.0446318262744552;0.8330959140583256;0.7976473871440842;-0.4444440742474571;-0.4255233357783801;1.0347122686524688;9.99914304048098;0.8335597209799062;-0.4244560024420328;-0.4244560156690518;0.7250136159095304;0.3693086078706072;0.8136507095303477
26.748419;1.0446339395131616;0.8330959267496365;0.7976470961336273;-0.44444407409609893;-0.42552333542355175;1.034713328192604;9.999129737844608;0.8335608998723808;-0.4244560022906047;-0.4244560153813629;0.7250128721051544;0.3693082907337558;0.813651480246321
26.758419;1.0446359309928803;0.8330958747938442;0.7976468414977191;-0.4444440739378272;-0.4255233350650404;1.0347143305559792;9.999117227315592;0.8335620884362431;-0.4244560021484379;-0.42445601510083153;0.7250121563152717;0.36930795868733207;0.8136522573565681
26.768419;1.0446377974407688;0.8330957611153701;0.7976466279938828;-0.4444440737737302;-0.42552333470481757;1.0347152741039558;9.999105518862473;0.8335632821257464;-0.424456002015828;-0.42445601482582107;0.725011470337984;0.3693076123487223;0.8136530375680606
26.778419;1.0446395362222307;0.8330955891412206;0.7976464598626103;-0.44444407360482197;-0.42552333434499334;1.0347161566847864;9.999094632783839;0.8335644774183212;-0.4244560018925245;-0.4244560145548265;0.7250108143565993;0.36930725257347174;0.8136538183437085
26.788419;1.0446411448431678;0.833095362901531;0.7976463398509546;-0.44444407343209347;-0.4255233339876341;1.034716975390007;9.999084600753624;0.8335656717586784;-0.42445600177786075;-0.42445601428669233;0.7250101880807291;0.3693068799943045;0.8136545986051283
26.798419;1.0446426206569581;0.8330947693757216;0.7976459648471874;-0.4444429569309135;-0.42552226483289024;1.0347177269844612;9.99907546382337;0.8335668628333197;-0.42445600167111613;-0.4244560140206708;0.7250095916008822;0.3693064949765787;0.8136553783986046
26.808419;1.0446439617929772;0.8330944465262929;0.7976459408454353;-0.44444295675305745;-0.42552226448592523;1.0347184084660384;9.999067267054643;0.8335680482609654;-0.424456001571683;-0.4244560137564005;0.7250090251066217;0.36930609798297975;0.8136561574681495
26.818419;1.0446451684028888;0.8330940799334702;0.7976459615556807;-0.4444429565731926;-0.42552226414666283;1.0347190167299218;9.999060053774997;0.8335692252023843;-0.4244560014788794;-0.42445601349367007;0.7250084878916941;0.36930568982671624;0.813656934335015
26.828419;1.044646242523574;0.8330936722288873;0.7976460240305783;-0.44444295639110304;-0.42552226381676367;1.034719547572233;9.999053861510616;0.8335703898051331;-0.42445600139179973;-0.42445601323221266;0.725007977944917;0.3693052716462244;0.8136577067428881
26.838419;1.0446471868539942;0.8330932265872666;0.7976461257476911;-0.4444429562063321;-0.42552226349786915;1.0347199950859083;9.999048722431345;0.8335715377445797;-0.4244560013094854;-0.42445601297180846;0.725007492629526;0.3693048447366288;0.8136584722470356
26.848419;1.04464800402866;0.8330927469669787;0.7976462649363991;-0.4444429560183985;-0.42552226319141134;1.0347203520159787;9.999044666418547;0.8335726653791918;-0.4244560012310924;-0.42445601271235184;0.7250070294929688;0.3693044104138991;0.8136592281240683
26.858419;1.044648696416748;0.8330922379784322;0.7976464403897269;-0.44444295582693366;-0.4255222628984874;1.0347206111075393;9.999041718520361;0.8335737699251582;-0.4244560011558022;-0.424456012453618;0.7250065863972659;0.3693039701015192;0.81365997107239
26.868419;1.0446502277113894;0.8330923553364518;0.7976465400927834;-0.44444358296735703;-0.42552247135492227;1.034720766540581;9.999039894735786;0.8335748489317444;-0.4244560010826899;-0.4244560121951392;0.7250061611365418;0.3693035254867738;0.8136606973999095
26.878419;1.0446506752613283;0.8330918015505528;0.7976467867948971;-0.44444358276859547;-0.42552247109162966;1.0347208143545077;9.999039202713051;0.8335759002482371;-0.42445600101074255;-0.42445601193649546;0.7250057513401925;0.36930307828583053;0.8136614037740993
26.888419;1.0446510015768817;0.8330912320770957;0.7976470697443527;-0.4444435825661251;-0.42552247084448547;1.0347207521848762;9.999039645256259;0.8335769222461742;-0.4244560009389823;-0.42445601167770236;0.7250053553478312;0.3693026298661712;0.813662087512856
26.898419;1.0446512061857798;0.8330906523280055;0.7976473898319567;-0.4444435823597587;-0.42552247061430964;1.0347205790710838;9.999041223792105;0.8335779136064457;-0.424456000866488;-0.4244560114193112;0.7250049728507723;0.36930218147853977;0.8136627458774512
26.908419;1.0446512878251746;0.8330900689304788;0.7976477479941212;-0.44444358214959717;-0.4255224704016484;1.0347202954078687;9.999043940182291;0.8335788730774454;-0.4244560007922027;-0.4244560111621773;0.7250046038256088;0.3693017347527495;0.8136633754555407
26.918419;1.0446512454890169;0.8330894890976178;0.7976481448919523;-0.44444358193605266;-0.4255224702067593;1.0347199028119893;9.999047794423388;0.8335797995777434;-0.4244560007146875;-0.4244560109070359;0.7250042471063877;0.3693012915658978;0.8136639726476956
26.928419;1.044651079424019;0.8330889196886186;0.7976485806149278;-0.4444435817193937;-0.42552247002963856;1.0347194037967433;9.999052777195711;0.8335806921945021;-0.4244560006320384;-0.4244560106540534;0.7250039002150019;0.369300853607742;0.8136645346257262
26.938419;1.0446507916362182;0.8330883669673691;0.7976490546112163;-0.4444435814994976;-0.42552246987000286;1.0347188012521777;9.99905886438567;0.8335815499248007;-0.42445600054203664;-0.4244560104026781;0.7250035598249437;0.36930042230207716;0.8136650594193138
26.948419;1.0446503854998384;0.8330878373353889;0.797649565606966;-0.44444358127597916;-0.4255224697274616;1.0347180978895458;9.999066019287474;0.8335823716712553;-0.42445600044236403;-0.4244560101519336;0.7250032223098374;0.36929999888843745;0.8136655449763004
26.958419;1.044649865158372;0.8330873378612341;0.7976501112965902;-0.44444358104834136;-0.42552246960169493;1.0347172958575486;9.999074196547875;0.8335831567507758;-0.4244560003307453;-0.4244560099007321;0.7250028847669188;0.3692995844583431;0.8136659882166171
26.968419;1.0446492358523;0.8330868754936311;0.7976506882199549;-0.4444435808160935;-0.4255224694922143;1.0347163968291473;9.99908334279999;0.8335839054585347;-0.4244560002051529;-0.42445600964803004;0.7250025459287724;0.3692991799339557;0.813666384816823
26.978419;1.0446485042980167;0.833086455677181;0.797651292244134;-0.4444435805788775;-0.42552246939805327;1.034715402613225;9.999093398719198;0.8335846189694166;-0.4244560000640768;-0.4244560093930784;0.7250022059469483;0.3692987859163602;0.8136667298255109
26.988419;1.0446476775616418;0.833086082056683;0.7976519193857393;-0.4444435803363655;-0.4255224693178775;1.0347143154221634;9.999104304667238;0.8335852985758678;-0.424455999906579;-0.4244560091355742;0.7250018654978093;0.36929840255681434;0.8136670185805656
26.998419;1.0446467613245816;0.8330857574502227;0.7976525662164231;-0.44444358008797974;-0.4255224692503045;1.0347131377457843;9.999116002349199;0.8335859453828908;-0.4244559997320269;-0.42445600887537116;0.7250015250799863;0.36929802948985524;0.8136672470781673
27.008419;1.0446457593583336;0.83308548450218;0.7976532296042927;-0.4444435798327881;-0.4255224691940913;1.0347118725269668;9.999128432283728;0.8335865611439822;-0.42445599953981306;-0.42445600861205485;0.7250011844851085;0.3692976658272411;0.8136674121036128
27.018419;1.0446446744456073;0.8330852651868503;0.7976539065322346;-0.44444357956964925;-0.42552246914804803;1.0347105228788989;9.999141535657861;0.8335871491595368;-0.42445599932939837;-0.4244560083447842;0.7250008425019346;0.3692973104449133;0.8136675118391555
27.028419;1.044643509693535;0.8330850999859577;0.7976545945268445;-0.4444435792975353;-0.42552246911059965;1.0347090912108186;9.999155258083672;0.8335877140265777;-0.4244559991005662;-0.42445600807235073;0.725000497102916;0.36929696243911486;0.8136675464238399
27.038419;1.0446422688843926;0.8330849877808224;0.7976552922312087;-0.44444357901583975;-0.4255224690793376;1.0347075791007967;9.999169549956406;0.8335882606469222;-0.42445599885342683;-0.42445600779334747;0.7250001458629167;0.36929662138576114;0.813667517612085
27.048419;1.044640955751587;0.8330849268860817;0.797655999574569;-0.4444435787243393;-0.4255224690510359;1.034705987739184;9.999184369467455;0.8335887935982529;-0.4244559985880783;-0.42445600750633766;0.72499978630743;0.36929528729328864;0.8136669738043882
27.058419;1.0446395732157825;0.833084916550551;0.7976567175709416;-0.44444357842290616;-0.42552246902208435;1.0347043178539765;9.999199686367856;0.8335893169409028;-0.4244559983044296;-0.4244560072099735;0.7249994161313286;0.3692949602969589;0.8136668246264035
